time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3172.0,-30.092404364276113,4.99709063390394,35.051074216064904,24.578070651646726,5.003369114981514,-26.582827016350752,-40.08014708580447,1.493791767128688,-6.545184661596636,-6.545187894711731,40.10218046198833,41058.07277575582,25749.334070150737,25749.334070150737,66807.40684590656,77124.83021490797,77115.51225150502,25749.334070150737,102864.84632165576,102864.84632165576,102864.84632165576,130349.58551074273,125842.08397956016,4507.5015311825655,0.0,90952.65570945661,54885.898270590245,40074.174932073736,27484.73918908698,67558.91412116072,20852.86397091314,1551.8731649601737,0.0,0.8784265205020478,2.7241649635882954,0.001494314320929203,1.0,1.0,-6.542514250441798,333795.3105806545,1558943.6745164106,4.670358225837703,1558943.6745164106,4.670358225837703,0.7587069983619463,0.0924875831137386,3.9199460734531995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199460734531995,1.2847550169435265,1.285052020797347,3.0511233828678694,6464.964323527179,15256.913782005937,6453.943015137719,0.00032853466142046057,23202.52728102804,2365.999325052698,19291.267570113218,1967.161831013977,0.8314295824958287,0.8314295824958287,35449.34403504986,35405.22815468563,1.0015577766238022,0.8,4278.36027362085,4273.035954225843,1.0015577766238022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.883477462261,4632.441516551485,6.17951862811214,4.99709063390394,-3.7365679582930733,8.733658592197013,2.9336191310923505,3.5,0.8381768945978144,0.6,0.0002311634423554324,0.9998537804072481,0.00023119724792286902,198.99856185506383,0.0,0.0,0.0,0.0004514271057985372,7.814346158732885e-05,0.00015301998076810354,0.0005998300727718116,0.09248758303199793,0.09248758303199793,0.09248758303199793,0.09248808208715444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.8711744835,595.6016177708805,0.0,0.09248758303199793,0.0924875831137386,0.0924875831137386,0.37153920749992875,0.37153920749992875,0.5,9.99641856192064,0.0027014140508185847,0.0027014140508185847,2.9558577807620168e-12,3.2331150805475772e-06,0.0026736442699188956,2.9558577807620168e-12,27484.73918908698,20852.86397091314,0.7587069983619463,0.988876267698643,0.6077373106104389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204914238898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054701033451,260.6054701033451,-12.544529896654865,244.81234549973684,276.39859470695205,124435.49440132828,124435.03845434925,0.45594697900000025,0.0,nan,276.39859470695205,3.248594706952076,270.0813448655104,-3.0686551344895747,263.76409502406733,-9.385904975932647,257.4468451826238,-15.703154817376173,251.12959534118028,-22.0204046588197,244.81234549973684,-28.33765450026314,1.0,1.0,26022.012520719443,26022.012520719443,275.6283158948177,2.47831589481774,275.6283158948177,275.6283158948177,77115.42818343642,77115.51225150502,-0.08406806859420612,0.0,8546.071908451686,8546.071908451686,0.8857428715083575,3939.5458038204656,275.6283158948177,2.47831589481774,1.0,0.002,0.12949060520094352,0.004903488976670741,0.0002000029584034013,0.0017999970394041605,0.10000147920170065,0.10000147920170065,0.0,-2.1924380713689295e-12,1.0,1.000005414257398,0.002673644266963038,0.0924875831137386,0.0,5.00130956699495e-07,0.6424355528727261,0.0,1600084.615842029,266.60481533840334,3.2331121246897965e-06,1.0,1284534.668904199,2598.0201397551346,,,,,,,,,,,,,,,,,,,2.0,15256.913782005937,1551.8731649601737,0.37153920749992875,6.173730061729009,2.9336191310923505
3173.0,-30.092394933365416,4.997096176090503,35.05107540236646,24.578074807673715,5.003366493110564,-26.582818790718687,-40.08014212651176,1.4937903505328511,-6.545189769426315,-6.545192988519431,40.10218266922883,41058.08666647655,25749.334930489393,25749.334930489393,66807.42159696594,77124.85099385038,77115.52937338583,25749.334930489393,102864.86430387522,102864.86430387522,102864.86430387522,130349.61304551015,125842.10415939483,4507.508886115324,0.0,90952.67068096141,54885.906353859595,40074.182585668685,27484.74874163493,67558.93132730361,20852.870630988316,1551.8737227391598,0.0,0.8784264844961892,2.724164446467179,0.001494314320929203,1.0,1.0,-6.54253101286281,333795.24344026105,1558943.769890283,4.6703594509706825,1558943.769890283,4.6703594509706825,0.7587069769860987,0.0924875972146658,3.919945773352178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919945773352178,1.2847550235702143,1.285052027425567,3.0511231335441793,6464.963795240197,15256.91089034149,6453.941988263677,0.0003285346961734131,23202.532876668443,2365.9998956492223,19291.264500717985,1967.1615180227689,0.8314292496969813,0.8314292496969813,35449.341863921116,35405.22815468563,1.0015576999471065,0.8,4278.360011588613,4273.035954225843,1.0015576999471065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.88076383252,4632.441516551485,6.179522858918153,4.997096176090503,-3.736572187397729,8.733668363488231,2.9336159469562775,3.5,0.8381759848446507,0.6,0.0002311634423554324,0.9998527982328035,0.0002311974750323285,198.99855413369397,0.0,0.0,0.0,0.0004514271057985372,7.814350547279857e-05,0.00015301993688263382,0.0005998298548216974,0.09248759713580311,0.09248759713580311,0.09248759713580311,0.09248809398172751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.80998941837,595.6016377759062,0.0,0.09248759713580311,0.0924875972146658,0.0924875972146658,0.3715392332757398,0.3715392332757398,0.5,9.9964334673584,0.002695363812620144,0.002695363812620144,1.5575096767861396e-11,3.2190931165132497e-06,0.002661975656621962,1.5575096767861396e-11,27484.74874163493,20852.870630988316,0.7587069769860987,0.9888762341917929,0.6077373614387404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490860888027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054729536226,260.6054729536226,-12.544527046377368,244.81235416123099,276.3985917460132,124435.45243664758,124434.9758976726,0.4765389750053501,0.0,nan,276.3985917460132,3.2485917460132328,270.08134422905744,-3.0686557709425415,263.7640967121015,-9.385903287898486,257.4468491951448,-15.70315080485517,251.12960167818775,-22.020398321812223,244.81235416123099,-28.337645838768992,1.0,1.0,26022.012520719443,26022.012520719443,275.6283128044896,2.478312804489633,275.6283128044896,275.6283128044896,77115.44921734091,77115.52937338583,-0.08015604491811246,0.0,8546.071908451686,8546.071908451686,0.8857428904837633,3939.545502218939,275.6283128044896,2.478312804489633,1.0,0.002,0.129490107254907,0.004903490147038828,0.00020000218721403457,0.0017999978108402886,0.10000109360701728,0.10000109360701728,0.0,-1.9456766926773117e-12,1.0,1.0000053906285196,0.0026619756410468653,0.0924875972146658,0.0,4.979482833347724e-07,0.639631841921446,0.0,1600084.6098314242,266.60481023057366,3.219077541416482e-06,1.0,1284534.6862887351,2598.020069411822,,,,,,,,,,,,,,,,,,,2.0,15256.91089034149,1551.8737227391598,0.3715392332757398,6.173730061729009,2.9336159469562775
3174.0,-30.092385569487412,4.9971017040923025,35.051076593598964,24.578084621485345,5.003363779252801,-26.582810634613068,-40.08013332551343,1.493788844462572,-6.545195228535363,-6.545198451211405,40.10218518420904,41058.07100770186,25749.336632952403,25749.336632952403,66807.40764065426,77124.86792774244,77115.54971203586,25749.336632952403,102864.88634498826,102864.88634498826,102864.88634498826,130349.64625228885,125842.12996899479,4507.5162832940605,0.0,90952.67706100259,54885.88014129349,40074.21879967677,27484.759907300588,67558.97870697736,20852.87843080941,1551.874365973902,0.0,0.8784264453200592,2.724163891648365,0.001494314320929203,1.0,1.0,-6.542533489992536,333795.17143742094,1558943.8785616017,4.670360783975177,1558943.8785616017,4.670360783975177,0.7587069525490162,0.09248761194739835,3.919944130531221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919944130531221,1.284755030615454,1.2850520344724352,3.0511218381090095,6464.96105036852,15256.907999128593,6453.942494704342,0.0003285353040017225,23202.54422827116,2366.0010531905555,19291.266014503024,1967.1616723858835,0.8314289081710946,0.8314289081710946,35449.32997867015,35405.22815468563,1.0015572802015096,0.8,4278.358577164733,4273.035954225843,1.0015572802015096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.878056240132,4632.441516551485,6.1795272828758065,4.9971017040923025,-3.736576695246331,8.733678399338633,2.9336127699057304,3.5,0.838175077115923,0.6,0.0002311634423554324,0.999851823040459,0.00023119770052774946,198.99854646720638,0.0,0.0,0.0,0.0004514271057985372,7.81435833541104e-05,0.00015301985900132198,0.0005998292981469471,0.09248761186083386,0.09248761186083386,0.09248761186083386,0.09248810935558383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.7502013419,595.6016573417518,0.0,0.09248761186083386,0.09248761194739835,0.09248761194739835,0.3715392589305133,0.3715392589305133,0.5,9.996448391696878,0.002691253789635084,0.002691253789635084,8.128608897095546e-12,3.2226760140474653e-06,0.0026649612188407446,8.128608897095546e-12,27484.759907300588,20852.87843080941,0.7587069525490162,0.9888753341049917,0.6077367034481452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490297476514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60547589021525,260.60547589021525,-12.544524109784732,244.81236284063385,276.39858893979573,124435.36467957351,124434.87370956283,0.4909700106922126,0.0,nan,276.39858893979573,3.248588939795752,270.08134371996374,-3.0686562800362367,263.76409850013164,-9.38590149986834,257.4468532802998,-15.703146719700158,251.12960806046675,-22.020391939533226,244.81236284063385,-28.337637159366125,1.0,1.0,26022.012520719443,26022.012520719443,275.6283097216805,2.478309721680546,275.6283097216805,275.6283097216805,77115.47094430806,77115.54971203586,-0.07876772779854946,0.0,8546.071908451686,8546.071908451686,0.8857429943594277,3939.543851183877,275.6283097216805,2.478309721680546,1.0,0.002,0.12948960874998497,0.0049034912509251325,0.00020000141500984452,0.0017999985826269683,0.10000070750492226,0.10000070750492226,0.0,-2.3631873367901957e-12,1.0,1.0000053966739828,0.0026649612107121357,0.09248761194739835,0.0,4.985068207082882e-07,0.6403493118452565,0.0,1600084.6034340074,266.6048047714646,3.222667885438568e-06,1.0,1284534.704932293,2598.019993974093,,,,,,,,,,,,,,,,,,,2.0,15256.907999128593,1551.874365973902,0.3715392589305133,6.173730061729009,2.9336127699057304
3175.0,-30.092376102207673,4.997107216353021,35.05107778804836,24.57809488931673,5.003358976753337,-26.582802594311477,-40.08012459436429,1.493785468945197,-6.545200774600914,-6.545203997427426,40.10218765952928,41058.05032740161,25749.33852218602,25749.33852218602,66807.38884958763,77124.88466512565,77115.56921884642,25749.33852218602,102864.90774103244,102864.90774103244,102864.90774103244,130349.67868449175,125842.15500247534,4507.523682016416,0.0,90952.68052946773,54885.846192090496,40074.260374863596,27484.770943459316,67559.03131832292,20852.88613275533,1551.875004926092,0.0,0.8784264058421141,2.7241633283924958,0.001494314320929203,1.0,1.0,-6.542538903499462,333795.0983336568,1558943.9855189654,4.670362127249296,1558943.9855189654,4.670362127249296,0.7587069281258753,0.09248762670894545,3.9199419628590166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199419628590166,1.2847550464057729,1.2850520502664045,3.0511201133830417,6464.957395881156,15256.90510688717,6453.943629777076,0.00032853614695810225,23202.557943774053,2366.0024517826223,19291.269407311385,1967.1620183560528,0.8314285629222108,0.8314285629222107,35449.31429629735,35405.22815468563,1.0015567263548717,0.8,4278.3566844684765,4273.035954225843,1.0015567263548717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.875352871875,4632.441516551485,6.179531745397466,4.997107216353021,-3.736581267446554,8.733688483799575,2.933609597813091,3.5,0.8381741708037403,0.6,0.0002311634423554324,0.9998508370804834,0.00023119792851343564,198.9985387160613,0.0,0.0,0.0,0.0004514271057985372,7.81436606173875e-05,0.0001530197817380449,0.0005998286635824901,0.09248762662176306,0.09248762662176306,0.09248762662176306,0.09248812415596844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.6902157876,595.6016769698664,0.0,0.09248762662176306,0.09248762670894545,0.09248762670894545,0.3715392848030262,0.3715392848030262,0.5,9.99646331721692,0.0026880224416458987,0.0026880224416458987,-5.684341886080801e-13,3.2228265354206087e-06,0.0026650939279875274,-5.684341886080801e-13,27484.770943459316,20852.88613275533,0.7587069281258753,0.9888742858790601,0.6077359240683209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489738069644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60547871695263,260.60547871695263,-12.544521283047345,244.81237153356196,276.3985859003425,124435.23609066343,124434.7634873418,0.4726033216289547,0.0,nan,276.3985859003425,3.248585900342505,270.0813430269872,-3.0686569730127644,263.7641001536305,-9.385899846369455,257.4468572802751,-15.703142719724895,251.12961440691885,-22.02038559308113,244.81237153356196,-28.33762846643802,1.0,1.0,26022.012520719443,26022.012520719443,275.6283064580114,2.4783064580114456,275.6283064580114,275.6283064580114,77115.48745071623,77115.56921884642,-0.08176813018508255,0.0,8546.071908451686,8546.071908451686,0.8857431314214557,3939.5416726733115,275.6283064580114,2.4783064580114456,1.0,0.002,0.12948911022018508,0.004903492340921488,0.00020000064273291822,0.0017999993549199813,0.1000003213664591,0.1000003213664591,0.0,-2.3471003786357247e-12,1.0,1.0000053969424934,0.0026650939285559616,0.09248762670894545,0.0,4.985317043923594e-07,0.6403812852375507,0.0,1600084.596929705,266.60479922539906,3.2228271038547973e-06,1.0,1284534.723860915,2598.0199173829124,,,,,,,,,,,,,,,,,,,2.0,15256.90510688717,1551.875004926092,0.3715392848030262,6.173730061729009,2.933609597813091
3176.0,-30.09236653501805,4.997112719940322,35.0510789749806,24.57809387650343,5.003354297182178,-26.582794451798105,-40.08011963507158,1.4937822140364652,-6.545205951597211,-6.545209157531974,40.102189831406555,41058.073213859476,25749.33956272293,25749.33956272293,66807.41277658241,77124.9090549497,77115.58560361396,25749.33956272293,102864.92516633689,102864.92516633689,102864.92516633689,130349.70555735122,125842.17454639474,4507.531010956474,0.0,90952.70107973757,54885.865238939834,40074.26204533082,27484.780391014323,67559.04243634515,20852.89271323038,1551.875559265392,0.0,0.8784263696113199,2.724162804574695,0.001494314320929203,1.0,1.0,-6.542558102724513,333795.0303192156,1558944.0793650104,4.67036336003612,1558944.0793650104,4.67036336003612,0.7587069067522139,0.09248764083844842,3.9199424656575426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199424656575426,1.2847550616318975,1.285052065496049,3.0511204685805455,6464.958148502044,15256.902217029357,6453.941717838206,0.0003285358506166724,23202.56021014862,2366.002682888511,19291.263692398155,1967.1614355970853,0.8314282354048286,0.8314282354048286,35449.31793387421,35405.22815468563,1.0015568548213771,0.8,4278.357123485467,4273.035954225843,1.0015568548213771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.87265330749,4632.441516551485,6.1795359986065765,4.997112719940322,-3.7365855471876515,8.733698267127973,2.9336064301852285,3.5,0.8381732657672082,0.6,0.0002311634423554324,0.9998498407165525,0.000231198158905308,198.99853088311758,0.0,0.0,0.0,0.0004514271057985372,7.814370450295985e-05,0.00015301973785247254,0.000599828568491692,0.09248764075832706,0.09248764075832706,0.09248764075832706,0.09248813559445684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.629152127,595.6016969336758,0.0,0.09248764075832706,0.09248764083844842,0.09248764083844842,0.3715393108224132,0.3715393108224132,0.5,9.996478162002768,0.0026824902621456204,0.0026824902621456204,-5.9685589803848416e-12,3.2059347745416744e-06,0.0026510548074725193,-5.9685589803848416e-12,27484.780391014323,20852.89271323038,0.7587069067522139,0.9888744773067065,0.6077361628170623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489172485498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60548147406723,260.60548147406723,-12.544518525932745,244.81238025593055,276.3985826922033,124435.19571822167,124434.73475526187,0.4609629598115734,0.0,nan,276.3985826922033,3.2485826922033425,270.0813422049493,-3.068657795050683,263.76410171769436,-9.385898282305618,257.4468612304401,-15.703138769559871,251.1296207431857,-22.020379256814266,244.81238025593055,-28.33761974406943,1.0,1.0,26022.012520719443,26022.012520719443,275.6283032151348,2.478303215134815,275.6283032151348,275.6283032151348,77115.50235580181,77115.58560361396,-0.08324781214469112,0.0,8546.071908451686,8546.071908451686,0.8857430996294794,3939.54217798583,275.6283032151348,2.478303215134815,1.0,0.002,0.12948861431656294,0.004903493490658482,0.00019999987467092935,0.0018000001232334353,0.09999993733546467,0.09999993733546467,0.0,-2.0956352972389958e-12,1.0,1.0000053685134387,0.0026510548134410783,0.09248764083844842,0.0,4.959056069132304e-07,0.6370079805706886,0.0,1600084.5908339063,266.60479404840277,3.205940743100655e-06,1.0,1284534.741471772,2598.019846123837,,,,,,,,,,,,,,,,,,,2.0,15256.902217029357,1551.875559265392,0.3715393108224132,6.173730061729009,2.9336064301852285
3177.0,-30.092357134285844,4.997118218466725,35.05108015754217,24.578108719456964,5.003353876684076,-26.582786033188064,-40.08011083407325,1.4937827756550905,-6.545210911288507,-6.54521410713785,40.10219207909445,41058.049833533456,25749.340169515803,25749.340169515803,66807.39000304925,77124.92245950764,77115.6036975715,25749.340169515803,102864.9438670873,102864.9438670873,102864.9438670873,130349.73389012508,125842.19557278966,4507.538317335424,0.0,90952.70222244148,54885.8295967383,40074.30291744798,27484.79002303777,67559.09294048575,20852.899438970195,1551.8761174819194,0.0,0.8784263342334203,2.7241623020518486,0.001494314320929203,1.0,1.0,-6.542571486764359,333794.96508018934,1558944.1764861997,4.670364563802472,1558944.1764861997,4.670364563802472,0.7587068855716663,0.09248765493174047,3.9199400865855862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199400865855862,1.284755059004704,1.2850520628682482,3.0511186230489353,6464.95423804202,15256.89932948865,6453.943032212285,0.00032853675991466596,23202.574583649995,2366.0041485777506,19291.267621150237,1967.1618362183046,0.831427889676695,0.831427889676695,35449.300722094384,35405.22815468563,1.0015562469614794,0.8,4278.355046205984,4273.035954225843,1.0015562469614794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.869959341657,4632.441516551485,6.179540139424956,4.997118218466725,-3.7365896653311137,8.73370788379784,2.9336032691279863,3.5,0.8381723626079961,0.6,0.0002311634423554324,0.9998488616891831,0.00023119838528884855,198.9985231864582,0.0,0.0,0.0,0.0004514271057985372,7.814378238445507e-05,0.00015301965997097732,0.0005998278991559298,0.09248765485371077,0.09248765485371077,0.09248765485371077,0.09248814807679068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.56868798786,595.6017167062456,0.0,0.09248765485371077,0.09248765493174047,0.09248765493174047,0.37153933666024236,0.37153933666024236,0.5,9.996492958472082,0.002676301729820807,0.002676301729820807,5.434230843093246e-11,3.1958493309502956e-06,0.0026426203734786213,5.434230843093246e-11,27484.79002303777,20852.899438970195,0.7587068855716663,0.9888734009780343,0.6077353624285983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488600932686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60548454627315,260.60548454627315,-12.54451545372683,244.8123890123543,276.3985800801917,124435.11171487729,124434.59807167818,0.5136431990795454,0.0,nan,276.3985800801917,3.2485800801917435,270.0813418666242,-3.068658133375777,263.76410365305685,-9.385896346943127,257.44686543948944,-15.703134560510534,251.12962722592232,-22.020372774077657,244.8123890123543,-28.33761098764569,1.0,1.0,26022.012520719443,26022.012520719443,275.628300382754,2.478300382754014,275.628300382754,275.628300382754,77115.53032671024,77115.6036975715,-0.0733708612533519,0.0,8546.071908451686,8546.071908451686,0.8857432500583133,3939.5397870185143,275.628300382754,2.478300382754014,1.0,0.002,0.12948811999070423,0.00490349467136957,0.00019999910913241097,0.0018000008887876558,0.09999955456620549,0.09999955456620549,0.0,-2.0799334476961917e-12,1.0,1.0000053514335996,0.002642620319136313,0.09248765493174047,0.0,4.943279084762258e-07,0.6349813804670885,0.0,1600084.5850025949,266.60478908871147,3.1957949886418646e-06,1.0,1284534.7583639964,2598.0197777725657,,,,,,,,,,,,,,,,,,,2.0,15256.89932948865,1551.8761174819194,0.37153933666024236,6.173730061729009,2.9336032691279863
3178.0,-30.092347535797973,4.99712369217634,35.05108135399915,24.578113888297253,5.003346923476002,-26.582778089871322,-40.08010213784871,1.4937774776473738,-6.545216908652208,-6.545220120628512,40.10219484544805,41058.037889257794,25749.343149186003,25749.343149186003,66807.3810384438,77124.9427954369,77115.6258545365,25749.343149186003,102864.96900372251,102864.96900372251,102864.96900372251,130349.77171001676,125842.22598009494,4507.545729921819,0.0,90952.71113904809,54885.8062332553,40074.338784214204,27484.80270629425,67559.14149050845,20852.908298477796,1551.8768459679252,0.0,0.8784262911152476,2.724161691123212,0.001494314320929203,1.0,1.0,-6.5425640345903275,333794.88581660535,1558944.2960190326,4.6703660309389905,1558944.2960190326,4.6703660309389905,0.7587068577975387,0.09248767035420669,3.9199386981419404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199386981419404,1.2847550837882336,1.2850520876575071,3.0511174834845525,6464.9518234418365,15256.89643893215,6453.943310526225,0.0003285372823770318,23202.58507669007,2366.0052185700592,19291.268453049226,1967.1619210483934,0.8314275495289422,0.8314275495289422,35449.29067717391,35405.22815468563,1.0015558922100352,0.8,4278.353833890499,4273.035954225843,1.0015558922100352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.867271890811,4632.441516551485,6.17954484004998,4.99712369217634,-3.7365945903868094,8.73371828256315,2.9336001157166853,3.5,0.8381714616333387,0.6,0.0002311634423554324,0.9998478620678811,0.00023119861643484553,198.9985153278909,0.0,0.0,0.0,0.0004514271057985372,7.814385933885993e-05,0.00015301958301657247,0.0005998273850402057,0.09248767025993514,0.09248767025993514,0.09248767025993514,0.09248816621131443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.5103391233,595.6017358164089,0.0,0.09248767025993514,0.09248767035420669,0.09248767035420669,0.3715393624457241,0.3715393624457241,0.5,9.996507836414903,0.00267442774435267,0.00267442774435267,-1.5575096767861396e-11,3.2119763204718765e-06,0.0026560860382005558,-1.5575096767861396e-11,27484.80270629425,20852.908298477796,0.7587068577975387,0.9888725576512799,0.6077347488944355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488039324242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054873003755,260.6054873003755,-12.544512699624477,244.81239777141047,276.39857682934024,124434.98236272736,124434.52190324709,0.46045948026737793,0.0,nan,276.39857682934024,3.2485768293402657,270.081341017754,-3.0686589822459496,263.76410520616844,-9.38589479383154,257.44686939458296,-15.703130605417016,251.12963358299706,-22.02036641700292,244.81239777141047,-28.337602228589503,1.0,1.0,26022.012520719443,26022.012520719443,275.6282969619123,2.478296961912349,275.6282969619123,275.6282969619123,77115.54062876145,77115.6258545365,-0.08522577505209483,0.0,8546.071908451686,8546.071908451686,0.8857433378496644,3939.53839163265,275.6282969619123,2.478296961912349,1.0,0.002,0.1294876231457054,0.004903495668186154,0.00019999833926569947,0.001800001658236406,0.09999916963284973,0.09999916963284973,0.0,-2.4978946862319606e-12,1.0,1.000005378701094,0.0026560860537756525,0.09248767035420669,0.0,4.968468645238788e-07,0.6382170772621684,0.0,1600084.5779919068,266.60478309134777,3.2119918955686444e-06,1.0,1284534.7788875806,2598.0196947276954,,,,,,,,,,,,,,,,,,,2.0,15256.89643893215,1551.8768459679252,0.3715393624457241,6.173730061729009,2.9336001157166853
3179.0,-30.09233793637915,4.997129166440247,35.05108253313044,24.578117939550452,5.0033445094507645,-26.58276969179731,-40.08009337177498,1.4937762649239632,-6.545221581514454,-6.545224762061956,40.102196738076174,41058.03770216335,25749.343081227147,25749.343081227147,66807.38078339049,77124.96365060651,77115.63985258513,25749.343081227147,102864.98293381228,102864.98293381228,102864.98293381228,130349.79348079051,125842.24051024538,4507.552970545135,0.0,90952.72641219996,54885.80046397369,40074.362164695856,27484.810546978228,67559.17271167408,20852.913752839082,1551.8773116003745,0.0,0.8784262587578096,2.7241612201668346,0.001494314320929203,1.0,1.0,-6.5425947596222045,333794.82463807316,1558944.3777984676,4.670367131931416,1558944.3777984676,4.670367131931416,0.7587068398087147,0.09248768383187156,3.919938457502563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919938457502563,1.2847550894612279,1.2850520933318128,3.051117282708271,6464.951398020989,15256.893552650714,6453.942215096751,0.00032853729072219366,23202.59039733674,2366.0057611250263,19291.265178737223,1967.16158716149,0.8314272177537354,0.8314272177537354,35449.28893622927,35405.22815468563,1.0015558307259649,0.8,4278.353623776925,4273.035954225843,1.0015558307259649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864585868702,4632.441516551485,6.179548807165991,4.997129166440247,-3.736598476212913,8.73372764265316,2.933596963983197,3.5,0.8381705611380562,0.6,0.0002311634423554324,0.9998468623506956,0.00023119884760347626,198.99850746856208,0.0,0.0,0.0,0.0004514271057985372,7.814393691144347e-05,0.00015301950544398892,0.0005998270441379149,0.09248768375952812,0.09248768375952812,0.09248768375952812,0.09248817456556313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.4485069279,595.6017560164274,0.0,0.09248768375952812,0.09248768383187156,0.09248768383187156,0.3715393886987946,0.3715393886987946,0.5,9.99652256052064,0.0026672169148582725,0.0026672169148582725,-6.855316314613447e-11,3.180547480496898e-06,0.002630002439730106,-6.855316314613447e-11,27484.810546978228,20852.913752839082,0.7587068398087147,0.9888720968876861,0.6077344652722281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487465901737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60549020695,260.60549020695,-12.544509793049997,244.81240657404675,276.3985738398529,124434.94487507186,124434.45892380473,0.48595126712802994,0.0,nan,276.3985738398529,3.248573839852895,270.0813403866916,-3.068659613308398,263.7641069335305,-9.385893066469464,257.44687348036973,-15.703126519630246,251.1296400272086,-22.02035997279137,244.81240657404675,-28.33759342595323,1.0,1.0,26022.012520719443,26022.012520719443,275.6282939584301,2.478293958430129,275.6282939584301,275.6282939584301,77115.56183640285,77115.63985258513,-0.07801618227676954,0.0,8546.071908451686,8546.071908451686,0.885743353065302,3939.5381497900757,275.6282939584301,2.478293958430129,1.0,0.002,0.12948713118004337,0.004903496896716127,0.00019999757749923432,0.0018000024206727943,0.09999878874961717,0.09999878874961717,0.0,-1.8279713680235954e-12,1.0,1.0000053258824135,0.002630002508283269,0.09248768383187156,0.0,4.919677358114467e-07,0.6319496745335691,0.0,1600084.5724666691,266.6047784184855,3.180616033660044e-06,1.0,1284534.7947284337,2598.019630630619,,,,,,,,,,,,,,,,,,,2.0,15256.893552650714,1551.8773116003745,0.3715393886987946,6.173730061729009,2.933596963983197
3180.0,-30.092326421462722,4.997134626910781,35.05108371858212,24.5781275787391,5.003342091271244,-26.582759570188017,-40.080084291379876,1.493775240080499,-6.545226973317426,-6.545230159986184,40.102199278883916,41058.03079397563,25749.344736790805,25749.344736790805,66807.37553076644,77124.98156643758,77115.66067896674,25749.344736790805,102865.00541575755,102865.00541575755,102865.00541575755,130349.82722910961,125842.2669348455,4507.560294264116,0.0,90952.7335271305,54885.782754999345,40074.3897468124,27484.821813352053,67559.21156016445,20852.921628270706,1551.8779582636876,0.0,0.8784262198347143,2.724160671897944,0.001494314320929203,1.0,1.0,-6.5425951021018705,333794.7534896189,1558944.4875852303,4.670368456326603,1558944.4875852303,4.670368456326603,0.758706815342729,0.09248769858446436,3.919936951885512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919936951885512,1.2847550942553392,1.2850520981270324,3.0511160994131403,6464.948890760598,15256.890666707877,6453.942559717069,0.000328537837301486,23202.601124332297,2366.006854974155,19291.266208830417,1967.161692201763,0.8314268777650059,0.8314268777650059,35449.27804359787,35405.22815468563,1.0015554460363703,0.8,4278.352309151712,4273.035954225843,1.0015554460363703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8619077627745,4632.441516551485,6.179553176173257,4.997134626910781,-3.736602932784007,8.733737559694788,2.9335938215397697,3.5,0.8381696632970771,0.6,0.0002311634423554324,0.9998456631482836,0.00023119912490048911,198.99849804095933,0.0,0.0,0.0,0.0004514271057985372,7.814401726558943e-05,0.00015301942508984294,0.0005998264987659524,0.09248769850163432,0.09248769850163432,0.09248769850163432,0.092488190392674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.38965135504,595.6017752802944,0.0,0.09248769850163432,0.09248769858446436,0.09248769858446436,0.3715394144767463,0.3715394144767463,0.5,9.996537317339119,0.002662732262535883,0.002662732262535883,-2.8421709430404007e-11,3.186668777743762e-06,0.0026350578843334915,-2.8421709430404007e-11,27484.821813352053,20852.921628270706,0.758706815342729,0.9888714505093289,0.6077340135536018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048689242366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60549341203244,260.60549341203244,-12.544506587967533,244.81241574316056,276.39857108090393,124434.87263357844,124434.33677465252,0.5358589259338037,0.0,nan,276.39857108090393,3.2485710809039574,270.0813400133555,-3.068659986644491,263.7641089458069,-9.385891054193053,257.44687787825836,-15.703122121741615,251.1296468107097,-22.02035318929029,244.81241574316056,-28.33758425683942,1.0,1.0,26022.012520719443,26022.012520719443,275.62829099745954,2.478290997459567,275.62829099745954,275.62829099745954,77115.584472587,77115.66067896674,-0.07620637974468991,0.0,8546.071908451686,8546.071908451686,0.8857434482655258,3939.53663664494,275.62829099745954,2.478290997459567,1.0,0.002,0.12948663826880927,0.004903497989381099,0.0001999968139614394,0.0018000031839924598,0.0999984069807197,0.0999984069807197,0.0,-2.046100702063347e-12,1.0,1.0000053361192431,0.002635057912755201,0.09248769858446436,0.0,4.929134561587603e-07,0.6331644943064003,0.0,1600084.5661517456,266.60477302668255,3.1866971994531923e-06,1.0,1284534.813150784,2598.019556087989,,,,,,,,,,,,,,,,,,,2.0,15256.890666707877,1551.8779582636876,0.3715394144767463,6.173730061729009,2.9335938215397697
3181.0,-30.092316759399065,4.997140071335886,35.0510849089023,24.578132049087458,5.003337419217872,-26.582751341536994,-40.080079332087166,1.4937720014391238,-6.545232489493742,-6.545235679147203,40.10220179031522,41058.04043640934,25749.346662613225,25749.346662613225,66807.38709902257,77125.0020063302,77115.68070940036,25749.346662613225,102865.02737201359,102865.02737201359,102865.02737201359,130349.86038013813,125842.29275224227,4507.567627895853,0.0,90952.74552386631,54885.78395427378,40074.4017439917,27484.83300812454,67559.23475211624,20852.92944560103,1551.8786042234558,0.0,0.8784261803659079,2.7241601113520684,0.001494314320929203,1.0,1.0,-6.542598127909059,333794.6807424614,1558944.5961033076,4.670369799290205,1558944.5961033076,4.670369799290205,0.7587067907393464,0.09248771341274246,3.9199361594105535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199361594105535,1.2847551094053675,1.285052113280563,3.0511154466043306,6464.947507537066,15256.887819458823,6453.942145535512,0.0003285380946428999,23202.608875534086,2366.007645376769,19291.264970814023,1967.1615659592242,0.8314265466568129,0.8314265466568129,35449.272310308574,35405.22815468563,1.0015552435566824,0.8,4278.351617204432,4273.035954225843,1.0015552435566824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859233885158,4632.441516551485,6.17955760377455,4.997140071335886,-3.7366074823140965,8.733747553649982,2.9335906840591144,3.5,0.8381687668740326,0.6,0.0002311634423554324,0.9998446569094331,0.00023119935757817567,198.9984901303427,0.0,0.0,0.0,0.0004514271057985372,7.814406115134712e-05,0.00015301938120408529,0.0005998262054725215,0.0924877133290079,0.0924877133290079,0.0924877133290079,0.09248820570356388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.3305833348,595.6017946118044,0.0,0.0924877133290079,0.09248771341274246,0.09248771341274246,0.3715394405260901,0.3715394405260901,0.5,9.996552088760115,0.002659686920196691,0.002659686920196691,-4.25757207267452e-11,3.1896534551378863e-06,0.002637551238137803,-4.25757207267452e-11,27484.83300812454,20852.92944560103,0.7587067907393464,0.988871282277659,0.607733947654332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486204512058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054964880096,260.6054964880096,-12.5445035119904,244.81242487159108,276.3985681044274,124434.78586189107,124434.27158805683,0.514273834233397,0.0,nan,276.3985681044274,3.24856810442742,270.0813394578609,-3.068660542139071,263.7641108112936,-9.385889188706358,257.4468821647261,-15.703117835273872,251.12965351815873,-22.020346481841244,244.81242487159108,-28.3375751284089,1.0,1.0,26022.012520719443,26022.012520719443,275.62828782211614,2.478287822116158,275.62828782211614,275.62828782211614,77115.59992409032,77115.68070940036,-0.08078531004139222,0.0,8546.071908451686,8546.071908451686,0.8857434983737451,3939.5358402076063,275.62828782211614,2.478287822116158,1.0,0.002,0.1294861448912332,0.004903499062731544,0.00019999604965352985,0.0018000039483613915,0.09999802482676493,0.09999802482676493,0.0,-1.98507876802978e-12,1.0,1.00000534116801,0.0026375512807135237,0.09248771341274246,0.0,4.933799225107489e-07,0.6337636958681461,0.0,1600084.559686551,266.60476751050624,3.189696030858613e-06,1.0,1284534.8319870853,2598.0194798703833,,,,,,,,,,,,,,,,,,,2.0,15256.887819458823,1551.8786042234558,0.3715394405260901,6.173730061729009,2.9335906840591144
3182.0,-30.09230717197535,4.997145509137304,35.051086093526315,24.578141758125298,5.003334961225288,-26.58274295865564,-40.080070531088836,1.4937707479742661,-6.545237507247293,-6.545240684014078,40.10220400646566,41058.026298327466,25749.347456893294,25749.347456893294,66807.37375522076,77125.0190393812,77115.698107404,25749.347456893294,102865.0455642973,102865.0455642973,102865.0455642973,130349.88810494976,125842.3132069876,4507.574897962154,0.0,90952.7522766025,54885.759535819445,40074.43637864784,27484.842540652455,67559.2789193003,20852.93609642663,1551.879158990036,0.0,0.878426144808109,2.7241596032492104,0.001494314320929203,1.0,1.0,-6.542613855880745,333794.6147744873,1558944.691862548,4.670371009178132,1558944.691862548,4.670371009178132,0.7587067695797542,0.09248772757187558,3.9199345904833396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199345904833396,1.2847551152689465,1.2850521191454976,3.0511142114913885,6464.944890480951,15256.884935474782,6453.942567033498,0.00032853866967551124,23202.619884886335,2366.008768018267,19291.26623069971,1967.1616944318102,0.8314262064546258,0.8314262064546258,35449.260959648156,35405.22815468563,1.0015548426911545,0.8,4278.350247299968,4273.035954225843,1.0015548426911545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856563637282,4632.441516551485,6.179561754440734,4.997145509137304,-3.7366116420046795,8.733757151141983,2.933587550838872,3.5,0.8381678716682491,0.6,0.0002311634423554324,0.9998436584449041,0.00023119958845862956,198.99848228083658,0.0,0.0,0.0,0.0004514271057985372,7.814413903317118e-05,0.0001530193033222612,0.0005998256601045938,0.09248772749573805,0.09248772749573805,0.09248772749573805,0.09248821777182693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.27039077133,595.6018142945105,0.0,0.09248772749573805,0.09248772757187558,0.09248772757187558,0.3715394667745242,0.3715394667745242,0.5,9.996566797265414,0.0026549205213655114,0.0026549205213655114,-2.9672264645341784e-11,3.176766767865047e-06,0.0026268281333159393,-2.9672264645341784e-11,27484.842540652455,20852.93609642663,0.7587067695797542,0.9888704382860911,0.6077333410762327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485627291622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054996528488,260.6054996528488,-12.5445003471512,244.8124339739713,276.3985653317252,124434.70077822513,124434.17164761694,0.5291306081966534,0.0,nan,276.3985653317252,3.248565331725217,270.0813390601753,-3.0686609398246674,263.76411278862423,-9.385887211375746,257.4468865170738,-15.703113482926199,251.1296602455227,-22.020339754477277,244.8124339739713,-28.337566026028668,1.0,1.0,26022.012520719443,26022.012520719443,275.6282848530388,2.478284853038815,275.6282848530388,275.6282848530388,77115.62193528886,77115.698107404,-0.0761721151357051,0.0,8546.071908451686,8546.071908451686,0.8857435975770629,3939.534263435756,275.6282848530388,2.478284853038815,1.0,0.002,0.12948565351939614,0.004903500221350492,0.0001999952886549553,0.0018000047095184685,0.09999764432747765,0.09999764432747765,0.0,-1.826576216668041e-12,1.0,1.0000053194537726,0.002626828162988204,0.09248772757187558,0.0,4.913741134362754e-07,0.6311871726388226,0.0,1600084.553783208,266.6047624927527,3.176796440129692e-06,1.0,1284534.8490680698,2598.019410755365,,,,,,,,,,,,,,,,,,,2.0,15256.884935474782,1551.879158990036,0.3715394667745242,6.173730061729009,2.933587550838872
3183.0,-30.092297487215287,4.9971509311935325,35.05108728261211,24.578146368172042,5.00333030462594,-26.582734708031378,-40.0800617999397,1.493767525525532,-6.545242994069724,-6.545246173047295,40.10220650457136,41058.020634562934,25749.34934692034,25749.34934692034,66807.36998148327,77125.0396623699,77115.71799145416,25749.34934692034,102865.0673383745,102865.0673383745,102865.0673383745,130349.92101953621,125842.33881091021,4507.582208626003,0.0,90952.76441310317,54885.74538562519,40074.46558608665,27484.853681161716,67559.31926724836,20852.943875897225,1551.8798017728272,0.0,0.8784261055533436,2.7241590457729123,0.001494314320929203,1.0,1.0,-6.542617491717067,333794.5424244045,1558944.7998037827,4.670372344858939,1558944.7998037827,4.670372344858939,0.7587067450968443,0.09248774238645885,3.9199337865480497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199337865480497,1.284755130343228,1.285052134223264,3.051113549942254,6464.943488737718,15256.882050317523,6453.9421474069195,0.0003285389304687081,23202.627739586766,2366.0095689748046,19291.264976407787,1967.1615665296292,0.8314258709367787,0.8314258709367787,35449.25514344652,35405.22815468563,1.0015546372833182,0.8,4278.349545346048,4273.035954225843,1.0015546372833182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853899418614,4632.441516551485,6.179566159138204,4.9971509311935325,-3.7366161680546703,8.733767099248203,2.9335844246945264,3.5,0.8381669784841504,0.6,0.0002311634423554324,0.9998426498445654,0.00023119982168331071,198.998474351639,0.0,0.0,0.0,0.0004514271057985372,7.814421629695638e-05,0.000153019226058476,0.0005998252342180538,0.09248774230365876,0.09248774230365876,0.09248774230365876,0.09248823302009533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.21149805834,595.6018335683557,0.0,0.09248774230365876,0.09248774238645885,0.09248774238645885,0.3715394929113765,0.3715394929113765,0.5,9.996581518956912,0.0026516526764339687,0.0026516526764339687,-4.843059286940843e-11,3.1789775789548003e-06,0.0026286813302363043,-4.843059286940843e-11,27484.853681161716,20852.943875897225,0.7587067450968443,0.9888697918522452,0.6077328942902358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485054530288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605502699368,260.605502699368,-12.544497300631974,244.812443051863,276.39856234687204,124434.6145186973,124434.1051700106,0.5093486867015933,0.0,nan,276.39856234687204,3.2485623468720632,270.0813384878709,-3.068661512129097,263.76411462886966,-9.385885371130314,257.4468907698673,-15.703109230132668,251.12966691086504,-22.020333089134937,244.812443051863,-28.337556948136978,1.0,1.0,26022.012520719443,26022.012520719443,275.6282816906944,2.4782816906944163,275.6282816906944,275.6282816906944,77115.63766650499,77115.71799145416,-0.0803249491727911,0.0,8546.071908451686,8546.071908451686,0.8857436484099142,3939.53345548079,275.6282816906944,2.4782816906944163,1.0,0.002,0.1294851618008634,0.004903501292652509,0.00019999452692191216,0.0018000054711145494,0.09999726346095608,0.09999726346095608,0.0,-1.963538272947707e-12,1.0,1.000005323206251,0.0026286813786668972,0.09248774238645885,0.0,4.917208329505436e-07,0.6316325551494002,0.0,1600084.5473513396,266.60475700593025,3.1790260095476697e-06,1.0,1284534.8678015615,2598.0193349537644,,,,,,,,,,,,,,,,,,,2.0,15256.882050317523,1551.8798017728272,0.3715394929113765,6.173730061729009,2.9335844246945264
3184.0,-30.09228780297939,4.997156346666791,35.05108846603104,24.578156077209883,5.0033278761211015,-26.582726235070602,-40.08005299894137,1.4937663082777382,-6.545247995243756,-6.545251161434678,40.10220871910174,41058.00693589643,25749.35013632479,25749.35013632479,66807.35707222122,77125.05673778713,77115.73539002762,25749.35013632479,102865.08552635241,102865.08552635241,102865.08552635241,130349.94872736493,125842.35927054344,4507.589456821493,0.0,90952.77121915497,54885.721417522065,40074.49977959211,27484.86320101252,67559.36298060462,20852.95051843317,1551.880355576548,0.0,0.878426070091277,2.7241585393475614,0.001494314320929203,1.0,1.0,-6.542633156459885,333794.47667424835,1558944.8954927253,4.670373551489611,1558944.8954927253,4.670373551489611,0.7587067239856214,0.09248775654916355,3.919932228238956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919932228238956,1.2847551360373874,1.2850521399187398,3.0511123234963917,6464.940890046106,15256.879167429817,6453.942556726334,0.00032853950079069383,23202.63869970421,2366.01068659575,19291.26619989091,1967.1616912901868,0.8314255309305332,0.8314255309305332,35449.24386960327,35405.22815468563,1.0015542391307513,0.8,4278.348184712603,4273.035954225843,1.0015542391307513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8512388746885,4632.441516551485,6.17957029425383,4.997156346666791,-3.7366203145537202,8.73377666122051,2.9335813028633844,3.5,0.8381660865323955,0.6,0.0002311634423554324,0.9998416412999029,0.00023120005489558803,198.9984664228712,0.0,0.0,0.0,0.0004514271057985372,7.814429417892261e-05,0.00015301914817650978,0.000599824690474773,0.09248775647394754,0.09248775647394754,0.09248775647394754,0.09248824509797808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.151535887,595.6018531760586,0.0,0.09248775647394754,0.09248775654916355,0.09248775654916355,0.37153951924118017,0.37153951924118017,0.5,9.996596178048302,0.0026467225697501817,0.0026467225697501817,9.15179043659009e-12,3.166190936099156e-06,0.002618004974806354,9.15179043659009e-12,27484.86320101252,20852.95051843317,0.7587067239856214,0.9888689609373715,0.6077322983001427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048447595404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60550585158654,260.60550585158654,-12.544494148413435,244.8124521298829,276.3985595732893,124434.53094101908,124434.00392042441,0.5270205946977866,0.0,nan,276.3985595732893,3.248559573289299,270.0813380846083,-3.068661915391658,263.76411659592804,-9.385883404071933,257.44689510724623,-15.703104892753743,251.12967361856454,-22.02032638143544,244.8124521298829,-28.337547870117078,1.0,1.0,26022.012520719443,26022.012520719443,275.6282787381632,2.478278738163226,275.6282787381632,275.6282787381632,77115.65977035019,77115.73539002762,-0.0756196774309501,0.0,8546.071908451686,8546.071908451686,0.8857437469418378,3939.531889380151,275.6282787381632,2.478278738163226,1.0,0.002,0.12948467207947179,0.004903502447503356,0.00019999376847933337,0.0018000062297800832,0.09999688423966668,0.09999688423966668,0.0,-1.7405833718786567e-12,1.0,1.0000053015865902,0.0026180049656545634,0.09248775654916355,0.0,4.897237598902782e-07,0.6290672535072875,0.0,1600084.54146752,266.6047520047562,3.1661817843087192e-06,1.0,1284534.8848261498,2598.0192660669377,,,,,,,,,,,,,,,,,,,2.0,15256.879167429817,1551.880355576548,0.37153951924118017,6.173730061729009,2.9335813028633844
