time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3185.0,-30.092276121366286,4.997161746855009,35.051089654228626,24.57816054755824,5.00332342606658,-26.58271616662073,-40.08004395347086,1.4937634714031092,-6.54525344197441,-6.54525661101248,40.10221122393774,41058.00920971363,25749.35197106612,25749.35197106612,66807.36118077976,77125.07827414734,77115.75545681373,25749.35197106612,102865.10742787985,102865.10742787985,102865.10742787985,130349.98177964802,125842.38503235506,4507.596747292966,0.0,90952.7839490379,54885.71488492761,40074.52118234476,27484.87435176818,67559.39553411293,20852.95830742207,1551.8809979643813,0.0,0.8784260310243117,2.7241579858636986,0.001494314320929203,1.0,1.0,-6.542636178297357,333794.4048435256,1558945.0037262724,4.67037488078048,1558945.0037262724,4.67037488078048,0.7587066995662122,0.09248777137146935,3.919931533553459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919931533553459,1.2847551493079936,1.2850521531924137,3.051111751266261,6464.939677559124,15256.876284854437,6453.942007444167,0.00032853971274480776,23202.64605912345,2366.0114370476617,19291.264558049752,1967.1615238689822,0.8314251964578965,0.8314251964578965,35449.238843786574,35405.22815468563,1.001554061636559,0.8,4278.347578149771,4273.035954225843,1.001554061636559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848584338679,4632.441516551485,6.179574671334692,4.997161746855009,-3.7366248099286707,8.73378655678368,2.9335781880831395,3.5,0.8381651965951827,0.6,0.0002311634423554324,0.9998404247440043,0.00023120033620826913,198.99845685879293,0.0,0.0,0.0,0.0004514271057985372,7.814437422435184e-05,0.00015301906813108054,0.0005998242704019877,0.09248777128732207,0.09248777128732207,0.09248777128732207,0.09248826047799613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.0928988754,595.6018723670829,0.0,0.09248777128732207,0.09248777137146935,0.09248777137146935,0.3715395454601938,0.3715395454601938,0.5,9.996610853451859,0.002643430335638186,0.002643430335638186,-6.411937647499144e-11,3.169038052419637e-06,0.0026204327151049256,-6.411937647499144e-11,27484.87435176818,20852.95830742207,0.7587066995662122,0.9888685452646857,0.6077320391207779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483897409153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60550908808847,260.60550908808847,-12.54449091191151,244.81246153463215,276.39855664154396,124434.45873857093,124433.91762652752,0.5411120434216804,0.0,nan,276.39855664154396,3.248556641543985,270.0813376201621,-3.0686623798378605,263.76411859878067,-9.385881401219308,257.4468995773973,-15.703100422602688,251.12968055601476,-22.020319443985215,244.81246153463215,-28.337538465367828,1.0,1.0,26022.012520719443,26022.012520719443,275.6282756366567,2.478275636656747,275.6282756366567,275.6282756366567,77115.67634960264,77115.75545681373,-0.07910721108783036,0.0,8546.071908451686,8546.071908451686,0.8857437908668172,3939.531191221226,275.6282756366567,2.478275636656747,1.0,0.002,0.12948418190347397,0.004903503518577143,0.00019999300914501854,0.0018000069886489156,0.09999650457250928,0.09999650457250928,0.0,-2.2060660589962033e-12,1.0,1.0000053065026167,0.002620432779224302,0.09248777137146935,0.0,4.901779637263154e-07,0.6296507032963296,0.0,1600084.5350836592,266.60474655802557,3.169102171796112e-06,1.0,1284534.903425171,2598.0191908094603,,,,,,,,,,,,,,,,,,,2.0,15256.876284854437,1551.8809979643813,0.3715395454601938,6.173730061729009,2.9335781880831395
3186.0,-30.09226638234908,4.997167139951406,35.05109083781729,24.5781700819731,5.003321030878935,-26.58270764102626,-40.08003892432896,1.4937622896248053,-6.545258454287136,-6.545261612310122,40.10221346723382,41058.01124223181,25749.352821601435,25749.352821601435,66807.36406383324,77125.09519515134,77115.77319116479,25749.352821601435,102865.12601276622,102865.12601276622,102865.12601276622,130350.01001944105,125842.40603723448,4507.603982206563,0.0,90952.79068781332,54885.706735164356,40074.537725165515,27484.884006674816,67559.42173184032,20852.965046452588,1551.8815585013263,0.0,0.8784259953828705,2.72415747810485,0.001494314320929203,1.0,1.0,-6.542650390176107,333794.3389233263,1558945.1006580405,4.670376093514682,1558945.1006580405,4.670376093514682,0.7587066782376946,0.0924877856019841,3.919930002348217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919930002348217,1.2847551548362306,1.2850521587219286,3.0511105463109782,6464.937124403471,15256.873442615988,6453.942404836385,0.00032854027272443255,23202.656841660042,2366.0125365604,19291.265745881687,1967.1616449941303,0.8314248612790106,0.8314248612790106,35449.22776602932,35405.22815468563,1.0015536704091061,0.8,4278.346241181829,4273.035954225843,1.0015536704091061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845933564008,4632.441516551485,6.179578806643654,4.997167139951406,-3.736628965444785,8.733796105396191,2.9335750777176965,3.5,0.8381643079193418,0.6,0.0002311634423554324,0.9998394104966914,0.00023120057074025221,198.9984488851754,0.0,0.0,0.0,0.0004514271057985372,7.8144418728407e-05,0.0001530190236270254,0.0005998238616456075,0.09248778552638856,0.09248778552638856,0.09248778552638856,0.09248827289297348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.0332582431,595.6018918716359,0.0,0.09248778552638856,0.0924877856019841,0.0924877856019841,0.3715395718842219,0.3715395718842219,0.5,9.99662547470034,0.0026387927895257235,0.0026387927895257235,1.3642420526593924e-12,3.1580229915562086e-06,0.002611222134021318,1.3642420526593924e-12,27484.884006674816,20852.965046452588,0.7587066782376946,0.9888682044823862,0.6077318335435283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483199539231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60551240375685,260.60551240375685,-12.54448759624313,244.81247088984622,276.3985539176667,124434.37372716943,124433.81937935516,0.5543478142658471,0.0,nan,276.3985539176667,3.2485539176666975,270.0813373121032,-3.06866268789679,263.76412070653976,-9.38587929346022,257.4469041009746,-15.703095899025357,251.12968749541056,-22.020312504589413,244.81247088984622,-28.337529110153753,1.0,1.0,26022.012520719443,26022.012520719443,275.62827271050554,2.478272710505564,275.62827271050554,275.62827271050554,77115.69813601552,77115.77319116479,-0.07505514926742762,0.0,8546.071908451686,8546.071908451686,0.8857438876849542,3939.529652359958,275.62827271050554,2.478272710505564,1.0,0.002,0.1294836934506935,0.004903504666225986,0.00019999225265658448,0.001800007745536975,0.09999612632829223,0.09999612632829223,0.0,-1.8064404139206403e-12,1.0,1.0000052878510945,0.002611222132657076,0.0924877856019841,0.0,4.88455076534245e-07,0.6274376029007043,0.0,1600084.529189293,266.60474154571284,3.158021627314156e-06,1.0,1284534.9204937895,2598.0191217444667,,,,,,,,,,,,,,,,,,,2.0,15256.873442615988,1551.8815585013263,0.3715395718842219,6.173730061729009,2.9335750777176965
3187.0,-30.092256624496194,4.99717251737199,35.05109202603754,24.578174657095246,5.003316431411062,-26.58269931890506,-40.08003015825523,1.4937591259023149,-6.5452639088834985,-6.545267069443804,40.10221596816379,41058.00601611405,25749.35470329157,25749.35470329157,66807.36071940562,77125.1158382024,77115.79314549244,25749.35470329157,102865.147848784,102865.147848784,102865.147848784,130350.0429982314,125842.43174208986,4507.611256141531,0.0,90952.80290274185,54885.69308097814,40074.56646862635,27484.895149447384,67559.46161807374,20852.972829161256,1551.8822007006825,0.0,0.8784259562902175,2.72415692386561,0.001494314320929203,1.0,1.0,-6.542653732746032,333794.2669939183,1558945.2087221246,4.670377423679744,1558945.2087221246,4.670377423679744,0.758706653810194,0.09248780044818693,3.919929216736778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919929216736778,1.2847551696357977,1.2850521735249172,3.051109899676838,6464.9357542633215,15256.870561850255,6453.94196546213,0.00032854052549944967,23202.664607923023,2366.0133284988274,19291.264432562635,1967.1615110728574,0.831424526387165,0.831424526387165,35449.222082393266,35405.22815468563,1.001553469683068,0.8,4278.34555522717,4273.035954225843,1.001553469683068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843288635384,4632.441516551485,6.179583180754641,4.99717251737199,-3.736633465983296,8.733805983355285,2.9335719742132014,3.5,0.8381634212037719,0.6,0.0002311634423554324,0.9998383942889115,0.00023120080572604598,198.99844089613725,0.0,0.0,0.0,0.0004514271057985372,7.814449630150371e-05,0.00015301894605392868,0.000599823437351064,0.09248780036450673,0.09248780036450673,0.09248780036450673,0.09248828823337549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.9747933637,595.6019110064901,0.0,0.09248780036450673,0.09248780044818693,0.09248780044818693,0.3715395982308796,0.3715395982308796,0.5,9.996640110481614,0.0026356700635119523,0.0026356700635119523,-4.604316927725449e-12,3.1605603112438985e-06,0.002613336697777413,-4.604316927725449e-12,27484.895149447384,20852.972829161256,0.758706653810194,0.9888675711639048,0.6077313973906813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482617721757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60551558552015,260.60551558552015,-12.544484414479825,244.8124801877465,276.39855098329315,124434.28669000008,124433.75472974734,0.5319602527525809,0.0,nan,276.39855098329315,3.248550983293171,270.08133682418395,-3.0686631758160274,263.7641226650756,-9.385877334924373,257.4469085059658,-15.703091494034197,251.12969434685598,-22.020305653143993,244.8124801877465,-28.337519812253475,1.0,1.0,26022.012520719443,26022.012520719443,275.62826958828407,2.4782695882840926,275.62826958828407,275.62826958828407,77115.71386491238,77115.79314549244,-0.07928058005927596,0.0,8546.071908451686,8546.071908451686,0.8857439373591781,3939.528862820462,275.62826958828407,2.4782695882840926,1.0,0.002,0.12948320460194732,0.0049035057305960835,0.00019999149536921375,0.0018000085024479993,0.09999574768460687,0.09999574768460687,0.0,-2.1827869373103326e-12,1.0,1.00000529213281,0.00261333670238173,0.09248780044818693,0.0,4.888506850397605e-07,0.6279457849455218,0.0,1600084.5227956686,266.6047360911165,3.160564915560826e-06,1.0,1284534.939118369,2598.0190463835793,,,,,,,,,,,,,,,,,,,2.0,15256.870561850255,1551.8822007006825,0.3715395982308796,6.173730061729009,2.9335719742132014
3188.0,-30.092246869376357,4.997177888304382,35.051093208754104,24.578184296283894,5.003314067454234,-26.58269077569346,-40.080021357256896,1.4937579738397424,-6.545268876555497,-6.5452720246424585,40.1022181856728,41057.9927591252,25749.355481314524,25749.355481314524,66807.34824043972,77125.13294084149,77115.81062053378,25749.355481314524,102865.1661018483,102865.1661018483,102865.1661018483,130350.07076982856,125842.45230156159,4507.61846826697,0.0,90952.80980219971,54885.66962075298,40074.60020160748,27484.904667980252,67559.50486958773,20852.979472506002,1551.8827537067257,0.0,0.8784259209965739,2.724156420805316,0.001494314320929203,1.0,1.0,-6.542669091758285,333794.201681071,1558945.3045399948,4.670378624579926,1558945.3045399948,4.670378624579926,0.7587066327648426,0.09248781464225445,3.9199276778975745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199276778975745,1.2847551750250277,1.2850521789153928,3.051108689109746,6464.9331892169175,15256.867681786498,6453.942352861943,0.00032854108721976,23202.675476651042,2366.014436800645,19291.2655905266,1967.1616291523203,0.8314241868330869,0.8314241868330869,35449.21094940554,35405.22815468563,1.0015530765051153,0.8,4278.344211593495,4273.035954225843,1.0015530765051153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840647335862,4632.441516551485,6.179587284620013,4.997177888304382,-3.736637586000933,8.733815474305315,2.9335688749683295,3.5,0.838162535705237,0.6,0.0002311634423554324,0.9998373783668526,0.00023120104064624765,198.99843290933737,0.0,0.0,0.0,0.0004514271057985372,7.814457418372875e-05,0.00015301886817170363,0.0005998228965868212,0.09248781456589629,0.09248781456589629,0.09248781456589629,0.0924883003956415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.9152525251,595.6019304773224,0.0,0.09248781456589629,0.09248781464225445,0.09248781464225445,0.3715396247750569,0.3715396247750569,0.5,9.99665468516573,0.0026309100834396304,0.0026309100834396304,3.859668140648864e-11,3.1480869893130148e-06,0.0026029328842014365,3.859668140648864e-11,27484.904667980252,20852.979472506002,0.7587066327648426,0.9888667533813351,0.6077308120949192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482034779076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60551886070556,260.60551886070556,-12.544481139294419,244.8124894586042,276.39854826280623,124434.20268165697,124433.65510225345,0.547579403529001,0.0,nan,276.39854826280623,3.2485482628062528,270.08133650196584,-3.068663498034141,263.7641247411267,-9.385875258873284,257.4469129802855,-15.703087019714474,251.1297012194448,-22.02029878055518,244.8124894586042,-28.337510541395773,1.0,1.0,26022.012520719443,26022.012520719443,275.6282666778893,2.478266677889337,275.6282666778893,275.6282666778893,77115.73585373854,77115.81062053378,-0.07476679523824714,0.0,8546.071908451686,8546.071908451686,0.8857440346600008,3939.527316287062,275.6282666778893,2.478266677889337,1.0,0.002,0.1294827176993155,0.004903506879470827,0.0001999907412940089,0.0018000092566945922,0.09999537064700445,0.09999537064700445,0.0,-2.011398859969038e-12,1.0,1.0000052710650735,0.002602932845604755,0.09248781464225445,0.0,4.869045953939061e-07,0.6254459730349857,0.0,1600084.5169516061,266.6047311234445,3.1480483926316083e-06,1.0,1284534.9560297322,2598.0189779549005,,,,,,,,,,,,,,,,,,,2.0,15256.867681786498,1551.8827537067257,0.3715396247750569,6.173730061729009,2.9335688749683295
3189.0,-30.09223702103629,4.997183243518422,35.05109439617471,24.578188836481445,5.003309485945893,-26.582682370336414,-40.080012556258566,1.493754835334782,-6.545274319397549,-6.545277470060135,40.102220686955754,41057.98791870601,25749.35736813436,25749.35736813436,66807.34528684037,77125.15362253081,77115.83058575232,25749.35736813436,102865.18795388668,102865.18795388668,102865.18795388668,130350.10376356082,125842.47804122976,4507.625722331072,0.0,90952.82205357106,54885.656350095735,40074.628559417026,27484.915809674145,67559.54436909116,20852.987255001226,1551.8833956078868,0.0,0.8784258819657497,2.7241558677472475,0.001494314320929203,1.0,1.0,-6.542672330559128,333794.12990515656,1558945.4126184052,4.6703799526413485,1558945.4126184052,4.6703799526413485,0.7587066083593892,0.0924878295003315,3.919926899768816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919926899768816,1.2847551897066305,1.2850521936003898,3.051108048579993,6464.9318320112325,15256.86480199325,6453.941905007913,0.0003285413366838465,23202.68320792797,2366.015225171488,19291.264251860935,1967.161492646412,0.8314238521029943,0.8314238521029944,35449.2053199035,35405.22815468563,1.0015528776909237,0.8,4278.343532172238,4273.035954225843,1.0015528776909237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838012005249,4632.441516551485,6.179591645738765,4.997183243518422,-3.7366420769899142,8.733825320508336,2.933565782728554,3.5,0.8381616522081583,0.6,0.0002311634423554324,0.9998363527377466,0.00023120127781157574,198.99842484621598,0.0,0.0,0.0,0.0004514271057985372,7.814465206602534e-05,0.00015301879028940704,0.00059982247222553,0.09248782941602296,0.09248782941602296,0.09248782941602296,0.09248831576485131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.85701053945,595.6019495397114,0.0,0.09248782941602296,0.0924878295003315,0.0924878295003315,0.3715396512136521,0.3715396512136521,0.5,9.99666927506711,0.002627720200848671,0.002627720200848671,-4.030198397231288e-11,3.150662564621598e-06,0.0026051395009858425,-4.030198397231288e-11,27484.915809674145,20852.987255001226,0.7587066083593892,0.988866131509985,0.6077303851310496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481451999714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055220192058,260.6055220192058,-12.54447798079417,244.81249870327807,276.3985453351326,124434.11706435561,124433.58899363033,0.5280707252715814,0.0,nan,276.3985453351326,3.2485453351326328,270.08133600876226,-3.068663991237713,263.7641266823919,-9.385873317608059,257.44691735602055,-15.703082643979428,251.12970802964952,-22.020291970350456,244.81249870327807,-28.33750129672191,1.0,1.0,26022.012520719443,26022.012520719443,275.62826356865827,2.478263568658292,275.62826356865827,275.62826356865827,77115.75152142557,77115.83058575232,-0.07906432675372344,0.0,8546.071908451686,8546.071908451686,0.8857440838610898,3939.5265342676603,275.62826356865827,2.478263568658292,1.0,0.002,0.12948223038363435,0.00490350793971611,0.0001999899863793306,0.001800010011310616,0.09999499318966529,0.09999499318966529,0.0,-2.310053624082764e-12,1.0,1.0000052755333426,0.0026051395412878264,0.0924878295003315,0.0,4.873174370001304e-07,0.6259762915662015,0.0,1600084.510571924,266.6047256806024,3.1507028666055703e-06,1.0,1284534.9746145736,2598.0189027548204,,,,,,,,,,,,,,,,,,,2.0,15256.86480199325,1551.8833956078868,0.3715396512136521,6.173730061729009,2.933565782728554
3190.0,-30.092227177342114,4.997188592215783,35.05109557810213,24.57819851059469,5.003307138940942,-26.58267374571325,-40.08000752711666,1.4937537073809741,-6.545279274746974,-6.54528241296405,40.10222290316845,41057.99030681871,25749.358149577303,25749.358149577303,66807.34845639602,77125.17075615287,77115.84805267469,25749.358149577303,102865.20620225198,102865.20620225198,102865.20620225198,130350.13151890763,125842.49860446154,4507.632914446088,0.0,90952.8289833308,54885.648534268075,40074.64494340302,27484.92531665565,67559.57026005867,20852.993890690777,1551.8839477888744,0.0,0.8784258467436797,2.724155365936136,0.001494314320929203,1.0,1.0,-6.5426876596969805,333794.0647544758,1558945.5083804596,4.670381151106301,1558945.5083804596,4.670381151106301,0.7587065873544152,0.0924878437030115,3.9199253687283537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199253687283537,1.284755194983082,1.285052198878061,3.0511068443509757,6464.929280394448,15256.861924392684,6453.942284300759,0.0003285418950175285,23202.694038237878,2366.016329555748,19291.265385592633,1967.1616082548712,0.8314235128817697,0.8314235128817697,35449.19424333576,35405.22815468563,1.0015524865055727,0.8,4278.342195347857,4273.035954225843,1.0015524865055727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835380261331,4632.441516551485,6.179595736264097,4.997188592215783,-3.7366461870537933,8.733834779269575,2.9335626946986304,3.5,0.8381607699138944,0.6,0.0002311634423554324,0.9998353275936116,0.0002312015148652459,198.99841678689904,0.0,0.0,0.0,0.0004514271057985372,7.814469657022651e-05,0.00015301874578520588,0.0005998220634944233,0.09248784362722359,0.09248784362722359,0.09248784362722359,0.09248832792786453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.7976842348,595.6019689407142,0.0,0.09248784362722359,0.0924878437030115,0.0924878437030115,0.3715396778520678,0.3715396778520678,0.5,9.996683803951386,0.002622909838180476,0.002622909838180476,1.0174971976084635e-11,3.138217095965956e-06,0.0025947532670898,1.0174971976084635e-11,27484.92531665565,20852.993890690777,0.7587065873544152,0.9888657994601342,0.607730187577766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048086365134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055252849499,260.6055252849499,-12.544474715050058,244.81250794604006,276.39854262385853,124434.0342052474,124433.48820426597,0.5460009814357022,0.0,nan,276.39854262385853,3.2485426238585546,270.0813356882958,-3.0686643117041967,263.76412875273223,-9.385871247267744,257.4469218171684,-15.703078182831575,251.12971488160449,-22.020285118395492,244.81250794604006,-28.33749205395992,1.0,1.0,26022.012520719443,26022.012520719443,275.6282606696082,2.4782606696082325,275.6282606696082,275.6282606696082,77115.7737029729,77115.84805267469,-0.07434970178292133,0.0,8546.071908451686,8546.071908451686,0.8857441806687884,3939.5249955719955,275.6282606696082,2.4782606696082325,1.0,0.002,0.12948174501099796,0.004903509084865427,0.00019998923467234677,0.0018000107633646357,0.09999461733617337,0.09999461733617337,0.0,-1.963017422224045e-12,1.0,1.0000052545011922,0.002594753256914828,0.0924878437030115,0.0,4.853746339168593e-07,0.6234807012449199,0.0,1600084.5047423437,266.604720725253,3.13820692099398e-06,1.0,1284534.9914839535,2598.0188344960293,,,,,,,,,,,,,,,,,,,2.0,15256.861924392684,1551.8839477888744,0.3715396778520678,6.173730061729009,2.9335626946986304
3191.0,-30.09221733258564,4.997193929719731,35.051096767464315,24.578202771395468,5.003303783571218,-26.582665220969627,-40.07999872611833,1.4937516719365904,-6.545284448922644,-6.545287596320452,40.102225481613004,41057.98863351103,25749.359492394964,25749.359492394964,66807.34812590599,77125.19157002986,77115.86986451311,25749.359492394964,102865.22935690806,102865.22935690806,102865.22935690806,130350.1659291328,125842.52576714619,4507.640161986605,0.0,90952.84294697376,54885.6400103817,40074.66992954673,27484.93657222473,67559.60650177146,20853.00177154944,1551.884588828441,0.0,0.8784258088398461,2.7241548394098385,0.001494314320929203,1.0,1.0,-6.542685183682636,333793.99643334484,1558945.619793734,4.6703824408209185,1558945.619793734,4.6703824408209185,0.7587065633843492,0.0924878585650332,3.919924901057922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919924901057922,1.2847552045046813,1.2850522084018614,3.0511064577233546,6464.9284611769135,15256.859047027323,6453.94146552461,0.0003285420054789863,23202.700368679794,2366.016975081174,19291.262938215932,1967.1613586919013,0.8314231805646328,0.8314231805646328,35449.190859895796,35405.22815468563,1.0015523670143986,0.8,4278.341787002498,4273.035954225843,1.0015523670143986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832754447469,4632.441516551485,6.179599952724617,4.997193929719731,-3.7366504780220042,8.733844407741735,2.9335596136281983,3.5,0.8381598896080567,0.6,0.0002311634423554324,0.9998343023399797,0.00023120175194472222,198.99840872671297,0.0,0.0,0.0,0.0004514271057985372,7.814477445263592e-05,0.00015301866790279648,0.0005998216866388845,0.09248785848508718,0.09248785848508718,0.09248785848508718,0.09248834426513809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.73989623133,595.6019878592588,0.0,0.09248785848508718,0.0924878585650332,0.0924878585650332,0.3715397043847854,0.3715397043847854,0.5,9.996698377080456,0.0026206801213675135,0.0026206801213675135,-2.3817392502678558e-11,3.1473978197027463e-06,0.002602412637827456,-2.3817392502678558e-11,27484.93657222473,20853.00177154944,0.7587065633843492,0.9888652641005874,0.607729836798775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480275580567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60552854686665,260.60552854686665,-12.544471453133326,244.81251717825478,276.3985399154773,124433.9722376077,124433.42687653101,0.545361076681905,0.0,nan,276.3985399154773,3.248539915477295,270.08133536803354,-3.068664631966442,263.7641308205889,-9.385869179411088,257.4469262731449,-15.703073726855052,251.12972172570014,-22.02027827429984,244.81251717825478,-28.337482821745198,1.0,1.0,26022.012520719443,26022.012520719443,275.6282580385166,2.4782580385166284,275.6282580385166,275.6282580385166,77115.79112577748,77115.86986451311,-0.07873873562493827,0.0,8546.071908451686,8546.071908451686,0.8857442102395916,3939.5245255632117,275.6282580385166,2.4782580385166284,1.0,0.002,0.1294812582054811,0.004903510190805791,0.0001999884806533877,0.0018000115171668066,0.09999424032669385,0.09999424032669385,0.0,-2.1798058150168664e-12,1.0,1.0000052700110589,0.0026024126616448484,0.0924878585650332,0.0,4.868074605395571e-07,0.6253212257902762,0.0,1600084.4986871285,266.60471555107733,3.147421637095249e-06,1.0,1284535.0091742557,2598.018762915531,,,,,,,,,,,,,,,,,,,2.0,15256.859047027323,1551.884588828441,0.3715397043847854,6.173730061729009,2.9335596136281983
3192.0,-30.09220748245535,4.99719925533758,35.051097956500826,24.578212585207098,5.003300651929455,-26.582656669017023,-40.07998989019541,1.4937498385679673,-6.545289669063777,-6.545292811535855,40.102227850964034,41057.97375721952,25749.36091949375,25749.36091949375,66807.33467671328,77125.2086116985,77115.8885805566,25749.36091949375,102865.24950005034,102865.24950005034,102865.24950005034,130350.19644845036,125842.54906244727,4507.6473860030865,0.0,90952.84877546062,54885.61392128442,40074.705393529104,27484.94694840001,67559.65234192912,20853.009016935386,1551.8851887877793,0.0,0.8784257715591844,2.7241543098427337,0.001494314320929203,1.0,1.0,-6.542694521798467,333793.9276932046,1558945.7221721455,4.6703837093315785,1558945.7221721455,4.6703837093315785,0.7587065405687206,0.09248787319613239,3.9199231723744985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199231723744985,1.2847552130809912,1.285052216980154,3.0511050918206206,6464.925566992923,15256.856170011366,6453.942082024689,0.00032854265239635214,23202.71208794274,2366.018170113417,19291.264780975926,1967.1615466011253,0.8314228400481083,0.8314228400481084,35449.17835344573,35405.22815468563,1.0015519253306884,0.8,4278.340277606468,4273.035954225843,1.0015519253306884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830133352059,4632.441516551485,6.179604182419442,4.99719925533758,-3.7366547929963034,8.733854048333884,2.9335565380955826,3.5,0.8381590108844522,0.6,0.0002311634423554324,0.9998332765278419,0.00023120198915383398,198.99840066212786,0.0,0.0,0.0,0.0004514271057985372,7.814485264417426e-05,0.00015301858971125811,0.0005998211156132267,0.09248787311828993,0.09248787311828993,0.09248787311828993,0.09248835811649327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.68120759464,595.6020070604133,0.0,0.09248787311828993,0.09248787319613239,0.09248787319613239,0.3715397312332739,0.3715397312332739,0.5,9.996712927298477,0.002618083290087725,0.002618083290087725,1.0800249583553523e-11,3.142472053241363e-06,0.002598289737363757,1.0800249583553523e-11,27484.94694840001,20853.009016935386,0.7587065405687206,0.9888643940704689,0.607729204250774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479687446375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60553182647925,260.60553182647925,-12.544468173520727,244.8125264048013,276.39853724815583,124433.8728139605,124433.32449429855,0.5483196619538537,0.0,nan,276.39853724815583,3.2485372481558557,270.081335079486,-3.0686649205139815,263.76413291081485,-9.385867089185126,257.4469307421445,-15.703069257855475,251.12972857347316,-22.02027142652682,244.8125264048013,-28.337473595198674,1.0,1.0,26022.012520719443,26022.012520719443,275.6282550133183,2.4782550133183463,275.6282550133183,275.6282550133183,77115.81143476717,77115.8885805566,-0.07714578942977823,0.0,8546.071908451686,8546.071908451686,0.8857443195442459,3939.522788236371,275.6282550133183,2.4782550133183463,1.0,0.002,0.12948077217144724,0.0049035112892605575,0.00019998772781296308,0.0018000122703546093,0.09999386390648153,0.09999386390648153,0.0,-1.83242787263338e-12,1.0,1.000005261662009,0.0025982897265635074,0.09248787319613239,0.0,4.860362807490908e-07,0.6243306270019153,0.0,1600084.4925577566,266.6047103309362,3.1424612529917795e-06,1.0,1284535.0269730522,2598.018690896032,,,,,,,,,,,,,,,,,,,2.0,15256.856170011366,1551.8851887877793,0.3715397312332739,6.173730061729009,2.9335565380955826
3193.0,-30.09219754086873,4.997204567261185,35.05109914552767,24.57821712540465,5.003296067844266,-26.582648179997282,-40.07998108919708,1.4937467070533041,-6.54529498298723,-6.545298120394008,40.10223022877526,41057.969269442634,25749.362563034385,25749.362563034385,66807.33183247702,77125.2293207013,77115.90711693482,25749.362563034385,102865.2696799692,102865.2696799692,102865.2696799692,130350.22712992884,125842.57252643691,4507.654603491928,0.0,90952.86102814994,54885.60097720843,40074.73338993501,27484.957449959635,67559.69083989464,20853.016346585366,1551.8857970003153,0.0,0.8784257337385718,2.7241537707638876,0.001494314320929203,1.0,1.0,-6.542704042784749,333793.8577183679,1558945.8249164782,4.670384996214666,1558945.8249164782,4.670384996214666,0.7587065173577698,0.09248788790132106,3.9199223975592985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199223975592985,1.2847552277298948,1.2850522316324442,3.0511044539477195,6464.924215416789,15256.853293431224,6453.941631820048,0.00032854290051575607,23202.719799958504,2366.018956520168,19291.263435284127,1967.161409378751,0.8314225057063623,0.8314225057063623,35449.1727479149,35405.22815468563,1.001551727363121,0.8,4278.339601078282,4273.035954225843,1.001551727363121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827516781124,4632.441516551485,6.179608457353612,4.997204567261185,-3.7366591792897594,8.733863746550945,2.9335534678731667,3.5,0.8381581336780476,0.6,0.0002311634423554324,0.9998322411924114,0.00023120222856560838,198.99839252266548,0.0,0.0,0.0,0.0004514271057985372,7.814493052672784e-05,0.00015301851182870455,0.0005998206917585314,0.0924878878198002,0.0924878878198002,0.0924878878198002,0.09248837207991614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.62267041113,595.6020262127334,0.0,0.0924878878198002,0.09248788790132106,0.09248788790132106,0.37153975812869167,0.37153975812869167,0.5,9.996727454586622,0.0026151971645731464,0.0026151971645731464,1.3699263945454732e-11,3.1374067930300953e-06,0.0025940776092738815,1.3699263945454732e-11,27484.957449959635,20853.016346585366,0.7587065173577698,0.9888637884800185,0.6077287915177597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479098991197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60553499684437,260.60553499684437,-12.544465003155608,244.81253562930394,276.3985343643831,124433.7875839547,124433.25752944495,0.5300545097687985,0.0,nan,276.3985343643831,3.248534364383147,270.08133461736895,-3.068665382631025,263.76413487035273,-9.385865129647243,257.44693512333674,-15.703064876663234,251.12973537632053,-22.020264623679452,244.81253562930394,-28.33746437069604,1.0,1.0,26022.012520719443,26022.012520719443,275.6282518734541,2.4782518734540986,275.6282518734541,275.6282518734541,77115.82725623902,77115.90711693482,-0.07986069579783361,0.0,8546.071908451686,8546.071908451686,0.8857443685358091,3939.522009547095,275.6282518734541,2.4782518734540986,1.0,0.002,0.1294802869248125,0.004903512365386565,0.0001999869761502234,0.0018000130216320423,0.0999934880751117,0.0999934880751117,0.0,-2.2177342427764923e-12,1.0,1.0000052531323365,0.0025940775955746176,0.09248788790132106,0.0,4.85248415809639e-07,0.623318595682638,0.0,1600084.4863182416,266.60470501701275,3.13739309376615e-06,1.0,1284535.0450915503,2598.0186175829213,,,,,,,,,,,,,,,,,,,2.0,15256.853293431224,1551.8857970003153,0.37153975812869167,6.173730061729009,2.9335534678731667
3194.0,-30.09218760548587,4.997209872377786,35.05110032842558,24.578226764593296,5.003293704648169,-26.58263947447284,-40.07997225327415,1.4937455737023357,-6.545299926399821,-6.545303050021134,40.102232429876985,41057.956706551304,25749.36337942101,25749.36337942101,66807.32008597231,77125.24647975391,77115.92431644452,25749.36337942101,102865.28769586553,102865.28769586553,102865.28769586553,130350.25459307393,125842.59282584749,4507.661767226444,0.0,90952.86794019399,54885.578167256,40074.76641437555,27484.9668972084,67559.73331158394,20853.022939689235,1551.8863460964285,0.0,0.8784256986455997,2.724153270312443,0.001494314320929203,1.0,1.0,-6.542720423290405,333793.7927419568,1558945.9200256206,4.670386190287194,1558945.9200256206,4.670386190287194,0.7587064964523293,0.09248790214508142,3.919920866339738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919920866339738,1.2847552330315943,1.2850522369353692,3.0511032495193895,6464.921663377685,15256.850419011595,6453.94201292778,0.00032854345906790943,23202.73062683586,2366.0200605544055,19291.26457444064,1967.1615255403874,0.8314221668431004,0.8314221668431004,35449.161670048896,35405.22815468563,1.0015513361320096,0.8,4278.338264097215,4273.035954225843,1.0015513361320096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824904252925,4632.441516551485,6.179612527788145,4.997209872377786,-3.7366632777230815,8.733873150100868,2.9335504023956833,3.5,0.8381572578273381,0.6,0.0002311634423554324,0.999831206504199,0.00023120246782821493,198.99838438828291,0.0,0.0,0.0,0.0004514271057985372,7.814500871841045e-05,0.00015301843363702195,0.0005998201509483848,0.09248790206889805,0.09248790206889805,0.09248790206889805,0.09248838411877656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5635980228,595.6020455304206,0.0,0.09248790206889805,0.09248790214508142,0.09248790214508142,0.3715397850707451,0.3715397850707451,0.5,9.996741915645847,0.002610461287133603,0.002610461287133603,5.4001247917767614e-12,3.1236212976182287e-06,0.002582626730713855,5.4001247917767614e-12,27484.9668972084,20853.022939689235,0.7587064964523293,0.9888629929585199,0.6077282235143373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478505072387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60553827916004,260.60553827916004,-12.544461720839934,244.8125448712522,276.39853168706645,124433.70473019125,124433.15595862035,0.548771570878645,0.0,nan,276.39853168706645,3.2485316870664747,270.08133432390514,-3.068665676094838,263.76413696074167,-9.385863039258311,257.4469395975792,-15.70306040242076,251.1297422344158,-22.020257765584176,244.8125448712522,-28.33745512874779,1.0,1.0,26022.012520719443,26022.012520719443,275.62824895639017,2.478248956390189,275.62824895639017,275.62824895639017,77115.84937614406,77115.92431644452,-0.07494030045927502,0.0,8546.071908451686,8546.071908451686,0.8857444653548132,3939.5204706714367,275.62824895639017,2.478248956390189,1.0,0.002,0.12947980382015545,0.004903513502796746,0.00019998622795171014,0.001800013769959058,0.09999311397585507,0.09999311397585507,0.0,-2.0892319992082964e-12,1.0,1.0000052299444329,0.0025826267253137303,0.09248790214508142,0.0,4.831064702827258e-07,0.6205671997165519,0.0,1600084.4805008287,266.60470007360016,3.123615897493437e-06,1.0,1284535.0619158149,2598.018549506689,,,,,,,,,,,,,,,,,,,2.0,15256.850419011595,1551.8863460964285,0.3715397850707451,6.173730061729009,2.9335504023956833
3195.0,-30.092175626382,4.997215162019651,35.05110151574866,24.578231234941654,5.003289325747993,-26.58262913116625,-40.07996317287905,1.4937428306205431,-6.545305313991662,-6.545308439952357,40.10223492346785,41057.96030247731,25749.36523693412,25749.36523693412,66807.32553941142,77125.26812125763,77115.94423524941,25749.36523693412,102865.30947218352,102865.30947218352,102865.30947218352,130350.28744348235,125842.61847193325,4507.668971549099,0.0,90952.88079129055,54885.57297285826,40074.786464924764,27484.977971298817,67559.76443622357,20853.03067666289,1551.886983502951,0.0,0.8784256599454972,2.7241527229096176,0.001494314320929203,1.0,1.0,-6.542723923357244,333793.7216993758,1558946.0277718173,4.670387507095921,1558946.0277718173,4.670387507095921,0.7587064722569057,0.09248791704144071,3.9199202014876415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199202014876415,1.2847552458634492,1.2850522497701906,3.0511027015524417,6464.9205023014765,15256.84754479907,6453.941432106244,0.0003285436580193008,23202.737840625734,2366.0207961562546,19291.2628383262,1967.1613485059834,0.8314218335281571,0.8314218335281571,35449.15686006406,35405.22815468563,1.0015511662603391,0.8,4278.337683583002,4273.035954225843,1.0015511662603391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822297518677,4632.441516551485,6.179616839496069,4.997215162019651,-3.7366677245441573,8.733882886563809,2.9335473437179598,3.5,0.838156383919417,0.6,0.0002311634423554324,0.9998299589808451,0.00023120275630774637,198.99837458064843,0.0,0.0,0.0,0.0004514271057985372,7.81450890735751e-05,0.0001530183532818573,0.0005998197342279251,0.09248791695931326,0.09248791695931326,0.09248791695931326,0.09248839944684417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.5058761471,595.6020644232917,0.0,0.09248791695931326,0.09248791704144071,0.09248791704144071,0.3715398118856072,0.3715398118856072,0.5,9.996756389948278,0.0026072166317021583,0.0026072166317021583,7.156586434575729e-11,3.1259606885214453e-06,0.002584516595106834,7.156586434575729e-11,27484.977971298817,20853.03067666289,0.7587064722569057,0.9888626181116654,0.6077279967610903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047791152424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60554165561877,260.60554165561877,-12.544458344381212,244.812554462156,276.39852884908015,124433.63349669892,124433.06898533979,0.5645113591537745,0.0,nan,276.39852884908015,3.2485288490801736,270.0813339716967,-3.068666028303255,263.76413909431125,-9.38586090568873,257.4469442169269,-15.703055783073069,251.12974933954163,-22.020250660458345,244.812554462156,-28.33744553784399,1.0,1.0,26022.012520719443,26022.012520719443,275.6282458972145,2.478245897214549,275.6282458972145,275.6282458972145,77115.86623023658,77115.94423524941,-0.07800501282326877,0.0,8546.071908451686,8546.071908451686,0.8857445073934055,3939.5198024950796,275.6282458972145,2.478245897214549,1.0,0.002,0.12947932036200874,0.0049035145575365,0.00019998547901809455,0.0018000145188224307,0.09999273950904727,0.09999273950904727,0.0,-2.1594748558784183e-12,1.0,1.0000052337709961,0.0025845165235409695,0.09248791704144071,0.0,4.834600332628787e-07,0.6210213726543894,0.0,1600084.4741853985,266.6046946860083,3.1258891226570995e-06,1.0,1284535.0803107908,2598.0184750748863,,,,,,,,,,,,,,,,,,,2.0,15256.84754479907,1551.886983502951,0.3715398118856072,6.173730061729009,2.9335473437179598
3196.0,-30.092165648617357,4.997220444566276,35.05110269812264,24.57824069950732,5.003287020729236,-26.5826203816838,-40.079958143737144,1.4937417538608833,-6.545310258221491,-6.54531337234108,40.102237155197095,41057.963492745635,25749.366087849754,25749.366087849754,66807.3295805954,77125.28511941912,77115.96183912609,25749.366087849754,102865.32792697585,102865.32792697585,102865.32792697585,130350.31548471667,125842.63936586257,4507.676118854092,0.0,90952.88766645071,54885.566040034086,40074.80180712958,27484.987557740827,67559.7893648704,20853.037369768746,1551.8875393082212,0.0,0.8784256247205147,2.7241522221414955,0.001494314320929203,1.0,1.0,-6.542738613362928,333793.6566853644,1558946.124204398,4.670388705660361,1558946.124204398,4.670388705660361,0.7587064511475732,0.09248793134374322,3.919918703648757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919918703648757,1.2847552509004205,1.2850522548083263,3.0511015237349546,6464.918006647556,15256.844711860269,6453.941794184223,0.0003285442034536512,23202.748460520244,2366.021879084116,19291.26392060151,1967.1614588673513,0.8314214996307798,0.8314214996307798,35449.146023694986,35405.22815468563,1.001550783558089,0.8,4278.336375748056,4273.035954225843,1.001550783558089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819694340304,4632.441516551485,6.179620904361311,4.997220444566276,-3.736671824628362,8.733892269194637,2.933544289213885,3.5,0.8381555112039673,0.6,0.0002311634423554324,0.9998289198814887,0.00023120299659148944,198.99836641156818,0.0,0.0,0.0,0.0004514271057985372,7.81451335780066e-05,0.0001530183087774258,0.0005998193305773321,0.09248793126665596,0.09248793126665596,0.09248793126665596,0.09248841186087357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.44716364745,595.6020836254497,0.0,0.09248793126665596,0.09248793134374322,0.09248793134374322,0.3715398388912926,0.3715398388912926,0.5,9.99677080707776,0.002602504265837524,0.002602504265837524,-2.921751729445532e-11,3.1141195790951315e-06,0.0025747589781417446,-2.921751729445532e-11,27484.987557740827,20853.037369768746,0.7587064511475732,0.9888623130511672,0.6077278197391016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047719588255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60554511569796,260.60554511569796,-12.544454884302013,244.8125640117361,276.3985262196585,124433.5493904034,124432.97089844583,0.5784919575770332,0.0,nan,276.3985262196585,3.2485262196585154,270.0813337780749,-3.0686662219250707,263.7641413364903,-9.38585866350968,257.44694889490654,-15.703051105093436,251.12975645332136,-22.020243546678614,244.8125640117361,-28.337435988263877,1.0,1.0,26022.012520719443,26022.012520719443,275.6282430247051,2.4782430247051366,275.6282430247051,275.6282430247051,77115.88805822558,77115.96183912609,-0.0737809005076997,0.0,8546.071908451686,8546.071908451686,0.8857446021017407,3939.518297167001,275.6282430247051,2.4782430247051366,1.0,0.002,0.1294788387287722,0.004903515687716944,0.00019998473309110144,0.0018000152646874986,0.09999236654555071,0.09999236654555071,0.0,-2.2214001471621003e-12,1.0,1.0000052140120885,0.002574759007359262,0.09248793134374322,0.0,4.816348464204093e-07,0.6186768642349592,0.0,1600084.468369936,266.6046897417785,3.114148796612426e-06,1.0,1284535.0971447956,2598.018406959247,,,,,,,,,,,,,,,,,,,2.0,15256.844711860269,1551.8875393082212,0.3715398388912926,6.173730061729009,2.933544289213885
3197.0,-30.09215565761414,4.997225711303308,35.051103885034394,24.578245204780274,5.003282506634363,-26.582611841191216,-40.079949342738814,1.4937386902927017,-6.545315651801616,-6.545318768332819,40.10223965099053,41057.9593862962,25749.36798561168,25749.36798561168,66807.32737190789,77125.30584137164,77115.98174716058,25749.36798561168,102865.34973277226,102865.34973277226,102865.34973277226,130350.34837923435,125842.66507423476,4507.683304999597,0.0,90952.90001325513,54885.55355849995,40074.82939417242,27484.998646462096,67559.82804063451,20853.045116902224,1551.888177556522,0.0,0.8784255859787942,2.7241516741167215,0.001494314320929203,1.0,1.0,-6.542742018704416,333793.58556227124,1558946.2320469427,4.670390023885321,1558946.2320469427,4.670390023885321,0.75870642691796,0.09248794626367454,3.9199179495568712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199179495568712,1.284755265231478,1.2850522691426967,3.0511009027471148,6464.91669084884,15256.841839227274,6453.941321131455,0.0003285444424600783,23202.756073896122,2366.0226554323976,19291.26250661513,1967.1613146808677,0.8314211658811708,0.8314211658811708,35449.140568089206,35405.22815468563,1.0015505908853892,0.8,4278.335717314235,4273.035954225843,1.0015505908853892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817096850142,4632.441516551485,6.179625212029735,4.997225711303308,-3.7366762757452463,8.733901987048554,2.933541241385483,3.5,0.8381546403958523,0.6,0.0002311634423554324,0.9998278794046084,0.00023120323719427475,198.99835823164983,0.0,0.0,0.0,0.0004514271057985372,7.814521146081799e-05,0.0001530182308946144,0.0005998189098932367,0.09248794618295823,0.09248794618295823,0.09248794618295823,0.09248842721357896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3896616609,595.6021024469228,0.0,0.09248794618295823,0.09248794626367454,0.09248794626367454,0.37153986580559223,0.37153986580559223,0.5,9.996785237978521,0.002599299785913445,0.002599299785913445,-1.2789769243681803e-11,3.11653121798372e-06,0.002576749628417474,-1.2789769243681803e-11,27484.998646462096,20853.045116902224,0.75870642691796,0.9888617142679222,0.6077274110526375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047659980259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055484445729,260.6055484445729,-12.544451555427088,244.81257350971046,276.39852337943427,124433.46305578067,124432.9064999697,0.5565558109736152,0.0,nan,276.39852337943427,3.248523379434289,270.08133340548966,-3.0686665945103186,263.7641434315454,-9.385856568454585,257.44695345760147,-15.70304654239851,251.12976348365595,-22.020236516344028,244.81257350971046,-28.337426490289516,1.0,1.0,26022.012520719443,26022.012520719443,275.62823995820867,2.4782399582086896,275.62823995820867,275.62823995820867,77115.90379537291,77115.98174716058,-0.07795178766536992,0.0,8546.071908451686,8546.071908451686,0.8857446497829594,3939.5175393046557,275.62823995820867,2.4782399582086896,1.0,0.002,0.129478356723584,0.004903516736017192,0.00019998398639915435,0.001800016011597502,0.09999199319957718,0.09999199319957718,0.0,-2.0033436715083397e-12,1.0,1.0000052180428431,0.0025767496412072433,0.09248794626367454,0.0,4.820072717387783e-07,0.6191552665040311,0.0,1600084.4620476554,266.60468434819836,3.116544007752964e-06,1.0,1284535.1155606206,2598.018332443078,,,,,,,,,,,,,,,,,,,2.0,15256.841839227274,1551.888177556522,0.37153986580559223,6.173730061729009,2.933541241385483
