time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3198.0,-30.09214567505406,4.997230971596106,35.05110506629059,24.578254809044324,5.003280245022041,-26.582603083046692,-40.07994047189129,1.4937376530806934,-6.545320549743394,-6.545323653483368,40.10224186149909,41057.94727111155,25749.36875833505,25749.36875833505,66807.3160294466,77125.3230232539,77115.99916950268,25749.36875833505,102865.36792783774,102865.36792783774,102865.36792783774,130350.37603821931,125842.68560961848,4507.690428600829,0.0,90952.90706825479,54885.53131637257,40074.8619465358,27485.00811038157,67559.87005691737,20853.05172448542,1551.8887264386458,0.0,0.8784255510911805,2.724151178170719,0.001494314320929203,1.0,1.0,-6.542757537845944,333793.52117230225,1558946.3275620441,4.6703912109705845,1558946.3275620441,4.6703912109705845,0.7587064060792057,0.09248796052836694,3.9199164463058107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199164463058107,1.2847552700834497,1.2850522739957901,3.051099721156386,6464.914187199873,15256.838967192085,6453.941669910903,0.00032854498858314764,23202.766771717852,2366.0237463066237,19291.26354914024,1967.1614209888435,0.8314208274788422,0.8314208274788422,35449.12969256357,35405.22815468563,1.0015502068003121,0.8,4278.334404753506,4273.035954225843,1.0015502068003121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.814502797718,4632.441516551485,6.179629244605487,4.997230971596106,-3.736680339712172,8.733911311308278,2.9335381975920987,3.5,0.8381537707405996,0.6,0.0002311634423554324,0.9998268398081817,0.00023120347759396164,198.99835005864483,0.0,0.0,0.0,0.0004514271057985372,7.814528996182062e-05,0.00015301815239361177,0.0005998183721510476,0.09248796045388843,0.09248796045388843,0.09248796045388843,0.09248843941421697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3310808046,595.6021216052283,0.0,0.09248796045388843,0.09248796052836694,0.09248796052836694,0.3715398929124141,0.3715398929124141,0.5,9.996799606516971,0.0025944251277110197,0.0025944251277110197,-8.469669410260394e-12,3.103739970811148e-06,0.0025661156374212624,-8.469669410260394e-12,27485.00811038157,20853.05172448542,0.7587064060792057,0.9888609313955643,0.6077268537746052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476002931795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60555187010215,260.60555187010215,-12.54444812989783,244.81258298448088,276.3985207557225,124433.3800041798,124432.80728869251,0.5727154873111306,0.0,nan,276.3985207557225,3.2485207557224953,270.08133320147454,-3.0686667985254417,263.7641456472265,-9.385854352773492,257.44695809297883,-15.703041907021145,251.12977053872973,-22.020229461270247,244.81258298448088,-28.337417015519094,1.0,1.0,26022.012520719443,26022.012520719443,275.62823711169557,2.4782371116955915,275.62823711169557,275.62823711169557,77115.92594338875,77115.99916950268,-0.07322611393465195,0.0,8546.071908451686,8546.071908451686,0.8857447448334973,3939.51602853734,275.62823711169557,2.4782371116955915,1.0,0.002,0.1294778767072937,0.004903517868183767,0.0001999832429890801,0.0018000167550151706,0.09999162149454005,0.09999162149454005,0.0,-1.9957494858113822e-12,1.0,1.0000051965090928,0.0025661156458909318,0.09248796052836694,0.0,4.800181299179249e-07,0.6166001519883823,0.0,1600084.4562849724,266.6046794502566,3.103748440480558e-06,1.0,1284535.1322330483,2598.0182649812427,,,,,,,,,,,,,,,,,,,2.0,15256.838967192085,1551.8887264386458,0.3715398929124141,6.173730061729009,2.9335381975920987
3199.0,-30.092135604802575,4.997236216134409,35.05110625224474,24.57825931431728,5.003275760059507,-26.582594468316252,-40.07993167089296,1.4937346236533666,-6.545325927350916,-6.545329033769015,40.10224435968524,41057.94353668602,25749.370649505094,25749.370649505094,66807.31418619111,77125.34378099722,77116.01912947859,25749.370649505094,102865.38977898369,102865.38977898369,102865.38977898369,130350.40898953014,125842.71139517681,4507.697594353335,0.0,90952.91946603457,54885.519222039264,40074.88915999478,27485.01921054646,67559.90837054123,20853.059480520038,1551.889364917491,0.0,0.8784255124255071,2.7241506317384436,0.001494314320929203,1.0,1.0,-6.5427607120929,333793.45025634416,1558946.435507964,4.670392526608105,1558946.435507964,4.670392526608105,0.7587063818575892,0.09248797546082115,3.919915702111138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919915702111138,1.2847552842548007,1.2850522881704172,3.0510991082514325,6464.912888527822,15256.836095320785,6453.941185377722,0.0003285452231874252,23202.774339522228,2366.024518007906,19291.262100838136,1967.1612733031297,0.8314204938837226,0.8314204938837226,35449.12430856025,35405.22815468563,1.0015500166563798,0.8,4278.333754961343,4273.035954225843,1.0015500166563798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811914568353,4632.441516551485,6.179633536968158,4.997236216134409,-3.736684778472216,8.733920994606624,2.9335351606325983,3.5,0.8381529030378853,0.6,0.0002311634423554324,0.9998257910806438,0.00023120372010566312,198.99834181384503,0.0,0.0,0.0,0.0004514271057985372,7.814536784477679e-05,0.0001530180745106556,0.0005998179529811311,0.09248797538014522,0.09248797538014522,0.09248797538014522,0.09248845484270454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.27381777915,595.6021403491089,0.0,0.09248797538014522,0.09248797546082115,0.09248797546082115,0.37153991990663,0.37153991990663,0.5,9.996813990251354,0.002591145222822888,0.002591145222822888,1.5802470443304628e-11,3.106418091647356e-06,0.0025683216761080985,1.5802470443304628e-11,27485.01921054646,20853.059480520038,0.7587063818575892,0.9888603433234039,0.6077264538533461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475406565452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055551805612,260.6055551805612,-12.544444819438752,244.81259243520032,276.3985179259216,124433.29515487442,124432.7416779668,0.5534769076319282,0.0,nan,276.3985179259216,3.2485179259216466,270.081332827777,-3.0686671722230017,263.76414772963386,-9.385852270366115,257.4469626314898,-15.703037368510195,251.12977753334494,-22.020222466655042,244.81259243520032,-28.337407564799662,1.0,1.0,26022.012520719443,26022.012520719443,275.62823406698305,2.4782340669830774,275.62823406698305,275.62823406698305,77115.94174471941,77116.01912947859,-0.07738475917722099,0.0,8546.071908451686,8546.071908451686,0.8857447918889109,3939.515280621694,275.62823406698305,2.4782340669830774,1.0,0.002,0.1294773962784345,0.004903518911948359,0.00019998249873831968,0.0018000174992062494,0.09999124936915985,0.09999124936915985,0.0,-2.0554309122788883e-12,1.0,1.0000052009759874,0.002568321660305628,0.09248797546082115,0.0,4.804308443958925e-07,0.6171303070566782,0.0,1600084.4499817954,266.60467407264906,3.1064022891769127e-06,1.0,1284535.1505952443,2598.0181906820685,,,,,,,,,,,,,,,,,,,2.0,15256.836095320785,1551.889364917491,0.37153991990663,6.173730061729009,2.9335351606325983
3200.0,-30.092125549828452,4.9972414557561535,35.05110743352369,24.57826881380754,5.003273919070935,-26.58258560293874,-40.07992280004544,1.493733972164849,-6.545330726413283,-6.545333822320052,40.10224659654196,41057.932786729405,25749.371238441487,25749.371238441487,66807.30402517089,77125.36103490027,77116.03718689515,25749.371238441487,102865.40842533663,102865.40842533663,102865.40842533663,130350.4371406789,125842.73243854468,4507.704702134215,0.0,90952.92711561042,54885.498867375165,40074.92027581695,27485.028715342276,67559.94899115922,20853.066123388646,1551.8899134656697,0.0,0.8784254779611292,2.724150145570349,0.001494314320929203,1.0,1.0,-6.542774222988214,333793.3871393857,1558946.5321612833,4.670393699292482,1558946.5321612833,4.670393699292482,0.7587063611743059,0.09248798973376696,3.919914308013887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919914308013887,1.284755287302397,1.2850522912187181,3.051098015906623,6464.91057398025,15256.833225538989,6453.94140445135,0.00032854572049995285,23202.78454293399,2366.025558466346,19291.26275566387,1967.1613400767715,0.8314201564888768,0.8314201564888768,35449.11422272529,35405.22815468563,1.0015496604604226,0.8,4278.3325377079145,4273.035954225843,1.0015496604604226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809329759291,4632.441516551485,6.179637511738262,4.9972414557561535,-3.736688768511769,8.733930224267922,2.9335321276876467,3.5,0.8381520364821847,0.6,0.0002311634423554324,0.9998247439452882,0.00023120396224969,198.9983335815539,0.0,0.0,0.0,0.0004514271057985372,7.814544634592431e-05,0.00015301799600950808,0.0005998174319412826,0.09248798965957272,0.09248798965957272,0.09248798965957272,0.09248846739994702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.21554258006,595.60215940931,0.0,0.09248798965957272,0.09248798973376696,0.09248798973376696,0.37153994709861754,0.37153994709861754,0.5,9.996828321816205,0.0025865633621151574,0.0025865633621151574,0.0,3.095906777161872e-06,0.0025595993318461296,0.0,27485.028715342276,20853.066123388646,0.7587063611743059,0.9888595983681571,0.6077259293387296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204748049604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605558635845,260.605558635845,-12.544441364154977,244.81260188763937,276.3985153840503,124433.2208296584,124432.64313953689,0.5776901215182917,0.0,nan,276.3985153840503,3.248515384050336,270.0813326847676,-3.0686673152324033,263.76414998548637,-9.385850014513608,257.44696728620465,-15.703032713795324,251.12978458692174,-22.020215413078233,244.81260188763937,-28.337398112360603,1.0,1.0,26022.012520719443,26022.012520719443,275.6282313913813,2.478231391381314,275.6282313913813,275.6282313913813,77115.96447718599,77116.03718689515,-0.07270970915851649,0.0,8546.071908451686,8546.071908451686,0.8857448800376468,3939.5138795539565,275.6282313913813,2.478231391381314,1.0,0.002,0.12947691748075624,0.004903520056211586,0.00019998175725015693,0.0018000182405839963,0.09999087862507847,0.09999087862507847,0.0,-2.16584692888655e-12,1.0,1.0000051833133157,0.0025595993318461296,0.09248798973376696,0.0,4.787992992255449e-07,0.6150345377605099,0.0,1600084.4443383648,266.6046692735867,3.095906777161872e-06,1.0,1284535.1669380567,2598.0181245539634,,,,,,,,,,,,,,,,,,,2.0,15256.833225538989,1551.8899134656697,0.37153994709861754,6.173730061729009,2.9335321276876467
3201.0,-30.09211542148177,4.997246682612564,35.051108624111684,24.57827307460832,5.00327045487463,-26.582576833846176,-40.07991396412251,1.4937318672184023,-6.545335915017517,-6.545339023049438,40.102249227826256,41057.93191572736,25749.372770474623,25749.372770474623,66807.30468620198,77125.38192992196,77116.05951569647,25749.372770474623,102865.4322861711,102865.4322861711,102865.4322861711,130350.47251709856,125842.76063807747,4507.711879021089,0.0,90952.94094802388,54885.49093374797,40074.94446030657,27485.04023092747,67559.98469123404,20853.074190097755,1551.890567363698,0.0,0.8784254397623334,2.724149617248694,0.001494314320929203,1.0,1.0,-6.542769370394751,333793.31859019387,1558946.645858001,4.670394999044176,1558946.645858001,4.670394999044176,0.7587063367887266,0.09248800480919972,3.9199138240551754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199138240551754,1.2847552971491216,1.2850523010677188,3.0510976158288536,6464.909726263464,15256.830355786811,6453.940609046416,0.00032854583859174993,23202.79093634066,2366.02621041239,19291.260378145296,1967.161097637348,0.8314198249285154,0.8314198249285154,35449.11072144307,35405.22815468563,1.0015495368075453,0.8,4278.332115140242,4273.035954225843,1.0015495368075453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806751134527,4632.441516551485,6.179641703677199,4.997246682612564,-3.736693069616778,8.733939752229343,2.9335291020004304,3.5,0.838151172000123,0.6,0.0002311634423554324,0.999823689170033,0.0002312042061609125,198.99832528919134,0.0,0.0,0.0,0.0004514271057985372,7.814552453808394e-05,0.00015301791781734846,0.000599817051380363,0.09248800472986107,0.09248800472986107,0.09248800472986107,0.09248848441138098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.15889231156,595.6021779604602,0.0,0.09248800472986107,0.09248800480919972,0.09248800480919972,0.37153997421841806,0.37153997421841806,0.5,9.996842711950439,0.0025850572384911175,0.0025850572384911175,2.83648660115432e-11,3.1080319331522333e-06,0.002569652654699439,2.83648660115432e-11,27485.04023092747,20853.074190097755,0.7587063367887266,0.9888590856189208,0.6077255953116676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047420426808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60556206872684,260.60556206872684,-12.544437931273137,244.812611339402,276.39851279805106,124433.1554011144,124432.58145630533,0.5739448090899315,0.0,nan,276.39851279805106,3.248512798051081,270.0813325063211,-3.068667493678902,263.76415221459234,-9.385847785407634,257.4469719228626,-15.70302807713739,251.1297916311321,-22.020208368867884,244.812611339402,-28.33738866059798,1.0,1.0,26022.012520719443,26022.012520719443,275.628228803408,2.478228803408001,275.628228803408,275.628228803408,77115.98151866878,77116.05951569647,-0.07799702769261785,0.0,8546.071908451686,8546.071908451686,0.8857449106383435,3939.5133931754513,275.628228803408,2.478228803408001,1.0,0.002,0.12947643680267346,0.004903521133775053,0.00019998101268828603,0.0018000189851333748,0.09999050634414301,0.09999050634414301,0.0,-2.178339106317928e-12,1.0,1.0000052036707405,0.002569652626334573,0.09248800480919972,0.0,4.806799294589598e-07,0.6174502819631067,0.0,1600084.43827034,266.60466408498246,3.1080035682862217e-06,1.0,1284535.1846874321,2598.0180527344573,,,,,,,,,,,,,,,,,,,2.0,15256.830355786811,1551.890567363698,0.37153997421841806,6.173730061729009,2.9335291020004304
3202.0,-30.092103284672127,4.997251898535286,35.0511098132971,24.578282748721563,5.003267569234129,-26.582566199281445,-40.07990484880281,1.4937304839148595,-6.545341019176419,-6.545344120666366,40.10225156852569,41057.92618037307,25749.374083107603,25749.374083107603,66807.30026348068,77125.39999176082,77116.07800526367,25749.374083107603,102865.45208837127,102865.45208837127,102865.45208837127,130350.50250456517,125842.78348530403,4507.7190192611415,0.0,90952.94745150687,54885.47364040053,40074.970901229266,27485.0504161939,67560.02131742316,20853.081304557378,1551.8911555635957,0.0,0.8784254032279486,2.7241490996453592,0.001494314320929203,1.0,1.0,-6.542779923994942,333793.2514000589,1558946.7469981075,4.670396242162709,1558946.7469981075,4.670396242162709,0.7587063144796331,0.09248801947574475,3.919912225434373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919912225434373,1.284755303620074,1.2850523075401674,3.0510963561615028,6464.907057179504,15256.827487839695,6453.941074204771,0.00032854642762624543,23202.802058004807,2366.027344506514,19291.261768534747,1967.1612394176143,0.8314194863322292,0.8314194863322292,35449.099155946344,35405.22815468563,1.001549128355218,0.8,4278.330719307313,4273.035954225843,1.001549128355218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.80417666921,4632.441516551485,6.179645836798287,4.997251898535286,-3.7366972927220288,8.733949191257315,2.9335260811950414,3.5,0.838150308912869,0.6,0.0002311634423554324,0.999822425233199,0.00023120449844032628,198.99831535244445,0.0,0.0,0.0,0.0004514271057985372,7.81456052027992e-05,0.0001530178371526332,0.0005998164905641328,0.09248801939791722,0.09248801939791722,0.09248801939791722,0.09248849804651325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.10098679236,595.6021969055397,0.0,0.09248801939791722,0.09248801947574475,0.09248801947574475,0.371540001709545,0.371540001709545,0.5,9.996857070992432,0.0025827239464888407,0.0025827239464888407,5.189804141991772e-11,3.1014899377623806e-06,0.00256419667141472,5.189804141991772e-11,27485.0504161939,20853.081304557378,0.7587063144796331,0.9888584840669912,0.6077251809537925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473599192476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60556571846337,260.60556571846337,-12.54443428153661,244.81262114278712,276.398510294139,124433.06951988976,124432.45931899227,0.610200897503987,0.0,nan,276.398510294139,3.2485102941390096,270.0813324638684,-3.0686675361315565,263.7641546335988,-9.385845366401156,257.446976803329,-15.703023196670983,251.12979897305797,-22.020201026942004,244.81262114278712,-28.337378857212855,1.0,1.0,26022.012520719443,26022.012520719443,275.6282258693075,2.4782258693075505,275.6282258693075,275.6282258693075,77116.00286476835,77116.07800526367,-0.07514049531891942,0.0,8546.071908451686,8546.071908451686,0.8857450117190901,3939.511786561545,275.6282258693075,2.4782258693075505,1.0,0.002,0.1294759571450835,0.0049035222259881306,0.00019998026974499177,0.0018000197281416394,0.09999013487249589,0.09999013487249589,0.0,-2.1133689416530377e-12,1.0,1.000005192622267,0.0025641966195166788,0.09248801947574475,0.0,4.796593838879662e-07,0.6161393636144527,0.0,1600084.4322746978,266.60465898082356,3.1014380397209607e-06,1.0,1284535.202084911,2598.01798233885,,,,,,,,,,,,,,,,,,,2.0,15256.827487839695,1551.8911555635957,0.371540001709545,6.173730061729009,2.9335260811950414
3203.0,-30.09209311183856,4.997257100271291,35.051111003127154,24.57829270223158,5.003263083466953,-26.58255749230795,-40.07989604780448,1.4937274640173825,-6.545346292479337,-6.54534938993065,40.10225396553189,41057.90921666758,25749.37578583708,25749.37578583708,66807.28500250465,77125.41679573843,77116.09675826543,25749.37578583708,102865.47254410251,102865.47254410251,102865.47254410251,130350.53353219622,125842.8073714276,4507.726160768616,0.0,90952.95128168545,54885.44370293396,40075.008420834994,27485.060988093715,67560.06940892871,20853.088686878313,1551.8917662644722,0.0,0.8784253655486554,2.7241485645719745,0.001494314320929203,1.0,1.0,-6.54278853163089,333793.18194689485,1558946.8505722869,4.670397524237955,1558946.8505722869,4.670397524237955,0.7587062912435117,0.09248803431828939,3.9199101848227302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199101848227302,1.2847553177468458,1.2850523216702048,3.051094734285527,6464.90362061893,15256.824660466398,6453.942089694508,0.00032854721650497275,23202.815113938283,2366.0286758412185,19291.264803901526,1967.161548938886,0.8314191493217981,0.8314191493217981,35449.084392789606,35405.22815468563,1.001548606972928,0.8,4278.328937550696,4273.035954225843,1.001548606972928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.80160681612,4632.441516551485,6.179650056704367,4.997257100271291,-3.7367016462343114,8.733958746505603,2.93352306580275,3.5,0.8381494473722143,0.6,0.0002311634423554324,0.9998213658276907,0.0002312047434234078,198.99830702366074,0.0,0.0,0.0,0.0004514271057985372,7.814568308604571e-05,0.00015301775926938668,0.0005998158730188216,0.09248803423754398,0.09248803423754398,0.09248803423754398,0.09248851230894967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.0434386004,595.6022157371841,0.0,0.09248803423754398,0.09248803431828939,0.09248803431828939,0.37154002921305573,0.37154002921305573,0.5,9.996871412392395,0.00258025153533481,0.00258025153533481,3.0468072509393096e-11,3.097451326539158e-06,0.002560858299773372,3.0468072509393096e-11,27485.060988093715,20853.088686878313,0.7587062912435117,0.9888575542771042,0.6077244972640804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472874129737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055692216187,260.6055692216187,-12.544430778381297,244.81263088008507,276.3985075631514,124432.94051666088,124432.354822976,0.5856936848886146,0.0,nan,276.3985075631514,3.2485075631514064,270.0813322265379,-3.0686677734620957,263.7641568899257,-9.38584311007429,257.44698155331304,-15.70301844668694,251.1298062166988,-22.02019378330118,244.81263088008507,-28.33736911991491,1.0,1.0,26022.012520719443,26022.012520719443,275.6282227943849,2.4782227943849193,275.6282227943849,275.6282227943849,77116.01941507145,77116.09675826543,-0.07734319397422951,0.0,8546.071908451686,8546.071908451686,0.8857451407468946,3939.509735746844,275.6282227943849,2.4782227943849193,1.0,0.002,0.12947547811169932,0.004903523283702707,0.0001999795276952632,0.0018000204700075282,0.0999897638476316,0.0999897638476316,0.0,-2.2972088641048938e-12,1.0,1.000005185861983,0.0025608582693052995,0.09248803431828939,0.0,4.79034967854795e-07,0.6153372878537982,0.0,1600084.4260843203,266.60465370752064,3.0974208584666485e-06,1.0,1284535.2200683584,2598.017909572235,,,,,,,,,,,,,,,,,,,2.0,15256.824660466398,1551.8917662644722,0.37154002921305573,6.173730061729009,2.93352306580275
3204.0,-30.09208085053797,4.997262293762416,35.05111218584369,24.578297102730744,5.003258896152525,-26.582546875867926,-40.079886897560186,1.4937249215525652,-6.545351251999989,-6.545354333354219,40.10225613983527,41057.914387310084,25749.37677493773,25749.37677493773,66807.29116224781,77125.43855162495,77116.11336764043,25749.37677493773,102865.49014257816,102865.49014257816,102865.49014257816,130350.56049734587,125842.8272557094,4507.733241636466,0.0,90952.96442187081,54885.44025783186,40075.02684893217,27485.07035476771,67560.09720369987,20853.095220533283,1551.8923119634444,0.0,0.8784253304824133,2.7241480627438204,0.001494314320929203,1.0,1.0,-6.54280679524669,333793.1167879425,1558946.9445238912,4.670398717401606,1558946.9445238912,4.670398717401606,0.7587062703994858,0.09248804866022575,3.9199095795771255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199095795771255,1.2847553296402372,1.2850523335663457,3.0510942349426142,6464.9025625712175,15256.821794152675,6453.941441412267,0.00032854738909332554,23202.82204868682,2366.02938298877,19291.262866142522,1967.1613513424588,0.8314188173172808,0.8314188173172808,35449.08001403564,35405.22815468563,1.001548452330892,0.8,4278.3284090814805,4273.035954225843,1.001548452330892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7990407233965,4632.441516551485,6.179654099773286,4.997262293762416,-3.736705752813886,8.733968046576303,2.9335200548240037,3.5,0.8381485870925725,0.6,0.0002311634423554324,0.9998200889294834,0.000231205038701454,198.99829698499147,0.0,0.0,0.0,0.0004514271057985372,7.814576405997319e-05,0.00015301767829545922,0.0005998154629950214,0.09248804858535448,0.09248804858535448,0.09248804858535448,0.09248852410128142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.9851817035,595.6022347883611,0.0,0.09248804858535448,0.09248804866022575,0.09248804866022575,0.3715400567825831,0.3715400567825831,0.5,9.996885677418975,0.0025754920098393086,0.0025754920098393086,-3.808509063674137e-11,3.0813542366558977e-06,0.0025475381075352743,-3.808509063674137e-11,27485.07035476771,20853.095220533283,0.7587062703994858,0.9888572386273767,0.6077243237752711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472266396562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055728218348,260.6055728218348,-12.544427178165165,244.81264092675934,276.3985047169095,124432.8710982501,124432.26917681286,0.6019214372596464,0.0,nan,276.3985047169095,3.2485047169095083,270.0813319588795,-3.0686680411204748,263.7641592008504,-9.385840799149605,257.44698644282045,-15.703013557179531,251.12981368478978,-22.020186315210196,244.81264092675934,-28.337359073240634,1.0,1.0,26022.012520719443,26022.012520719443,275.6282197944712,2.478219794471215,275.6282197944712,275.6282197944712,77116.03666302931,77116.11336764043,-0.07670461111410987,0.0,8546.071908451686,8546.071908451686,0.8857451790165514,3939.509127475011,275.6282197944712,2.478219794471215,1.0,0.002,0.12947500157007572,0.004903524391313716,0.00019997878962805073,0.0018000212083278079,0.09998939481402537,0.09998939481402537,0.0,-2.0441413318972312e-12,1.0,1.000005158888901,0.002547538145620365,0.09248804866022575,0.0,4.765433563686341e-07,0.6121367331851234,0.0,1600084.4202447967,266.604648748,3.0813923217465344e-06,1.0,1284535.23693991,2598.0178413046906,,,,,,,,,,,,,,,,,,,2.0,15256.821794152675,1551.8923119634444,0.3715400567825831,6.173730061729009,2.9335200548240037
3205.0,-30.092070648486622,4.99726747977377,35.051113364141905,24.578306532371812,5.003256664176792,-26.582537917220517,-40.07987802671266,1.4937239329760934,-6.545356152923546,-6.545359223267211,40.1022583777454,41057.90337292343,25749.377672337825,25749.377672337825,66807.28104526125,77125.45562065218,77116.1310450824,25749.377672337825,102865.50871742022,102865.50871742022,102865.50871742022,130350.58869485772,125842.84839353303,4507.740301324694,0.0,90952.97140858367,54885.4191611126,40075.05805274564,27485.0799774375,67560.13803018314,20853.101941368477,1551.8928686700124,0.0,0.8784252954649734,2.724147566295867,0.001494314320929203,1.0,1.0,-6.5428208728652635,333793.05233581725,1558947.0412222503,4.670399908904783,1558947.0412222503,4.670399908904783,0.7587062492991392,0.0924880630272282,3.919908110173989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919908110173989,1.284755334264697,1.2850523381918744,3.0510930802380885,6464.900115890889,15256.818970017002,6453.94177383721,0.0003285479221703695,23202.83252878258,2366.030451661126,19291.26385978293,1967.161452665582,0.831418484611849,0.831418484611849,35449.06938338403,35405.22815468563,1.0015480768940592,0.8,4278.327126074453,4273.035954225843,1.0015480768940592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.796479898507,4632.441516551485,6.17965811302716,4.99726747977377,-3.736709817381488,8.733977297155258,2.933517050027612,3.5,0.8381477285793177,0.6,0.0002311634423554324,0.9998190264839012,0.00023120528438868885,198.99828863228785,0.0,0.0,0.0,0.0004514271057985372,7.814584256148824e-05,0.00015301759979394414,0.0005998149304316393,0.09248806295412589,0.09248806295412589,0.09248806295412589,0.09248853673742577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.92748137144,595.6022536616683,0.0,0.09248806295412589,0.0924880630272282,0.0924880630272282,0.37154008418247436,0.37154008418247436,0.5,9.996899890798776,0.002569827596232699,0.002569827596232699,7.787548383930698e-12,3.070343666422559e-06,0.002538350401948719,7.787548383930698e-12,27485.0799774375,20853.101941368477,0.7587062492991392,0.9888564913146634,0.6077237934975861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471533896768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60557649201803,260.60557649201803,-12.544423507981946,244.8126508886473,276.39850209538804,124432.78621731796,124432.17259795693,0.6136193610575662,0.0,nan,276.39850209538804,3.248502095388062,270.08133185404,-3.0686681459599754,263.76416161269265,-9.38583838730733,257.4469913713445,-15.703008628655482,251.12982112999578,-22.0201788700042,244.8126508886473,-28.337349111352665,1.0,1.0,26022.012520719443,26022.012520719443,275.6282169730456,2.478216973045619,275.6282169730456,275.6282169730456,77116.0585935549,77116.1310450824,-0.07245152749237604,0.0,8546.071908451686,8546.071908451686,0.8857452719268519,3939.507650724859,275.6282169730456,2.478216973045619,1.0,0.002,0.12947452674727966,0.004903525501137468,0.0001999780542376819,0.0018000219438621071,0.09998902711884095,0.09998902711884095,0.0,-1.9002108914145666e-12,1.0,1.0000051402837595,0.0025383503941611707,0.0924880630272282,0.0,4.7482474768835104e-07,0.6099291277009193,0.0,1600084.414481098,266.60464384707643,3.0703358788741753e-06,1.0,1284535.253628447,2598.0177737776876,,,,,,,,,,,,,,,,,,,2.0,15256.818970017002,1551.8928686700124,0.37154008418247436,6.173730061729009,2.933517050027612
3206.0,-30.092060363796325,4.997272650052498,35.05111454695775,24.578310967795574,5.003252251321387,-26.582529102284525,-40.07987299757076,1.493720989886299,-6.545361480006761,-6.545364552609232,40.10226086480068,41057.915911617994,25749.379560838697,25749.379560838697,66807.2954724567,77125.47645275874,77116.15090019417,25749.379560838697,102865.53046103287,102865.53046103287,102865.53046103287,130350.62147638711,125842.87407837831,4507.747398008791,0.0,90952.98392035444,54885.42337951594,40075.06726759834,27485.091015354235,67560.15828295257,20853.10965508277,1551.8935030941334,0.0,0.8784252571174233,2.7241470250371043,0.001494314320929203,1.0,1.0,-6.542824299535312,333792.9820906972,1558947.1486870542,4.670401213718334,1558947.1486870542,4.670401213718334,0.7587062252562096,0.09248807798215701,3.9199073931020845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199073931020845,1.284755348032171,1.2850523519625312,3.051092489403615,6464.898863983538,15256.816105036414,6453.941260271627,0.00032854814492310944,23202.839965149604,2366.031209959528,19291.26232470103,1967.161296130792,0.8314181519881308,0.8314181519881308,35449.0641956028,35405.22815468563,1.001547893680074,0.8,4278.326499964218,4273.035954225843,1.001547893680074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793924526449,4632.441516551485,6.179662356055941,4.997272650052498,-3.736714214821179,8.733986864873676,2.933514051630641,3.5,0.8381468718944688,0.6,0.0002311634423554324,0.9998179554335022,0.0002312055320662893,198.99828021192613,0.0,0.0,0.0,0.0004514271057985372,7.81458870663167e-05,0.0001530175552891157,0.0005998146462522115,0.09248807790235207,0.09248807790235207,0.09248807790235207,0.09248855213329468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.8709221174,595.6022721761399,0.0,0.09248807790235207,0.09248807798215701,0.09248807798215701,0.371540111511144,0.371540111511144,0.5,9.996914117388549,0.0025658350770072502,0.0025658350770072502,-2.2794210963184014e-11,3.072602453357831e-06,0.0025402530739029316,-2.2794210963184014e-11,27485.091015354235,20853.10965508277,0.7587062252562096,0.9888564084272454,0.6077237969109098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470924418212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055800286987,260.6055800286987,-12.544419971301295,244.81266077561241,276.39849928178444,124432.70018360816,124432.10888465268,0.5912989554815848,0.0,nan,276.39849928178444,3.2484992817844613,270.0813315805498,-3.068668419450205,263.7641638793159,-9.385836120684075,257.4469961780824,-15.703003821917605,251.12982847684736,-22.020171523152612,244.81266077561241,-28.337339224387563,1.0,1.0,26022.012520719443,26022.012520719443,275.6282139670063,2.4782139670062975,275.6282139670063,275.6282139670063,77116.07440038711,77116.15090019417,-0.07649980706628412,0.0,8546.071908451686,8546.071908451686,0.8857453172672772,3939.506930067595,275.6282139670063,2.4782139670062975,1.0,0.002,0.12947405156837352,0.004903526531639052,0.0001999773181166874,0.0018000226797712407,0.0999886590583437,0.0999886590583437,0.0,-2.112071802173876e-12,1.0,1.0000051441364597,0.0025402530966971426,0.09248807798215701,0.0,4.751807245620256e-07,0.6103864011874618,0.0,1600084.4082366521,266.6046385199932,3.0726252475687943e-06,1.0,1284535.2718169605,2598.0177001813167,,,,,,,,,,,,,,,,,,,2.0,15256.816105036414,1551.8935030941334,0.371540111511144,6.173730061729009,2.933514051630641
3207.0,-30.092050169165702,4.997277813818118,35.05111572431276,24.57832050221043,5.003250080895708,-26.582520144160284,-40.07986412672324,1.4937200559518742,-6.545366319359061,-6.545369379474972,40.10226307274007,41057.90485704965,25749.380341829572,25749.380341829572,66807.28519887922,77125.49370095992,77116.16833916916,25749.380341829572,102865.54868099873,102865.54868099873,102865.54868099873,130350.64913062405,125842.89469739932,4507.754433224731,0.0,90952.99110967998,54885.40226601225,40075.09871518636,27485.100449625315,67560.19916481167,20853.116244250697,1551.894049302433,0.0,0.8784252225554164,2.7241465350077068,0.001494314320929203,1.0,1.0,-6.542839511680029,333792.91846915026,1558947.2440916249,4.67040238972507,1558947.2440916249,4.67040238972507,0.7587062045660078,0.09248809229007185,3.9199059226257496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199059226257496,1.284755352401021,1.285052356332391,3.0510913344708124,6464.896416819517,15256.813242051428,6453.9415743222935,0.00032854867675562876,23202.850503298585,2366.0322845516653,19291.26326341949,1967.1613918534351,0.8314178148360257,0.8314178148360257,35449.05355718577,35405.22815468563,1.0015475179690358,0.8,4278.325216019986,4273.035954225843,1.0015475179690358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.791372474845,4632.441516551485,6.179666328370996,4.997277813818118,-3.736718231530846,8.733996045348963,2.933511057131013,3.5,0.8381460163231466,0.6,0.0002311634423554324,0.9998168937631571,0.00023120577757530054,198.99827186529947,0.0,0.0,0.0,0.0004514271057985372,7.814596556794617e-05,0.0001530174767874862,0.0005998141135245154,0.09248809221782195,0.09248809221782195,0.09248809221782195,0.0924885644096141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.8133071799,595.6022910202064,0.0,0.09248809221782195,0.09248809229007185,0.09248809229007185,0.3715401390281449,0.3715401390281449,0.5,9.996928282993593,0.0025603827712075145,0.0025603827712075145,-1.1596057447604835e-11,3.060115886910353e-06,0.0025298677949194825,-1.1596057447604835e-11,27485.100449625315,20853.116244250697,0.7587062045660078,0.9888556579873939,0.6077232655411475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470310002789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055836518194,260.6055836518194,-12.544416348180562,244.8126706061072,276.3984966975312,124432.61689024785,124432.01113929159,0.6057509562685783,0.0,nan,276.3984966975312,3.248496697531209,270.08133147924605,-3.0686685207539313,263.76416626096227,-9.385833739037707,257.44700104267747,-15.702998957322507,251.12983582439242,-22.02016417560756,244.8126706061072,-28.337329393892787,1.0,1.0,26022.012520719443,26022.012520719443,275.62821118072424,2.4782111807242586,275.62821118072424,275.62821118072424,77116.0965586298,77116.16833916916,-0.07178053936513606,0.0,8546.071908451686,8546.071908451686,0.8857454102454274,3939.505452238878,275.62821118072424,2.4782111807242586,1.0,0.002,0.1294735783321737,0.0049035276464465885,0.00019997658520279848,0.0018000234129070102,0.09998829260139924,0.09998829260139924,0.0,-1.8901911286173245e-12,1.0,1.0000051231063403,0.00252986780651554,0.09248809229007185,0.0,4.7323810317210393e-07,0.6078910432881987,0.0,1600084.4025431059,266.6046336806409,3.0601274829678005e-06,1.0,1284535.2882904382,2598.0176335245096,,,,,,,,,,,,,,,,,,,2.0,15256.813242051428,1551.894049302433,0.3715401390281449,6.173730061729009,2.933511057131013
3208.0,-30.09203990647724,4.997282966113569,35.05111690904077,24.578324693162017,5.003246825982004,-26.582511233230623,-40.079855255875714,1.4937181527174328,-6.545371394106496,-6.545374463184456,40.10226564025929,41057.90504763273,25749.381717933822,25749.381717933822,66807.28676556656,77125.5146571186,77116.19004013378,25749.381717933822,102865.5717580676,102865.5717580676,102865.5717580676,130350.68339007546,125842.92186661388,4507.761523461581,0.0,90953.00524057366,54885.39563101693,40075.12178839637,27485.11163200786,67560.23342040423,20853.124077285724,1551.8946847256047,0.0,0.8784251852332328,2.724146018608872,0.001494314320929203,1.0,1.0,-6.542837145125645,333792.85146202677,1558947.3550331383,4.670403659649639,1558947.3550331383,4.670403659649639,0.7587061808765281,0.09248810725950735,3.9199054974901846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199054974901846,1.284755361304158,1.2850523652375865,3.05109098241947,6464.8956708649675,15256.81037760507,6453.940711088415,0.00032854876872183755,23202.85662468357,2366.0329087592163,19291.26068315566,1967.161128739749,0.8314174842865386,0.8314174842865386,35449.050481468366,35405.22815468563,1.0015474093456458,0.8,4278.32484481348,4273.035954225843,1.0015474093456458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788826091638,4632.441516551485,6.179670435107269,4.997282966113569,-3.73672244178142,8.734005407894989,2.9335080692837296,3.5,0.8381451626524942,0.6,0.0002311634423554324,0.9998158250064811,0.00023120602472353737,198.9982634629527,0.0,0.0,0.0,0.0004514271057985372,7.814604406964895e-05,0.00015301739828578345,0.0005998137407520877,0.09248810718311362,0.09248810718311362,0.09248810718311362,0.09248858081698152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.75722296763,595.6023093841467,0.0,0.09248810718311362,0.09248810725950735,0.09248810725950735,0.3715401664361174,0.3715401664361174,0.5,9.996942491755823,0.0025576036215397835,0.0025576036215397835,-1.4665602066088468e-11,3.0690779340147856e-06,0.0025373180587848765,-1.4665602066088468e-11,27485.11163200786,20853.124077285724,0.7587061808765281,0.9888551797896799,0.6077229602234118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469700967653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055872532618,260.6055872532618,-12.544412746738203,244.81268039229562,276.3984941142275,124432.55365522635,124431.95152877098,0.6021264553969176,0.0,nan,276.3984941142275,3.248494114227526,270.0813313698405,-3.068668630159493,263.76416862545557,-9.38583137454441,257.4470058810692,-15.702994118930803,251.12984313668238,-22.020156863317595,244.81268039229562,-28.33731960770436,1.0,1.0,26022.012520719443,26022.012520719443,275.6282086363059,2.478208636305908,275.6282086363059,275.6282086363059,77116.11403773105,77116.19004013378,-0.07600240272586234,0.0,8546.071908451686,8546.071908451686,0.8857454371267282,3939.5050249776355,275.6282086363059,2.478208636305908,1.0,0.002,0.12947310370217302,0.0049035287193119614,0.00019997585003059314,0.0018000241478829469,0.09998792501529656,0.09998792501529656,0.0,-2.0864599110936854e-12,1.0,1.0000051381927126,0.0025373180734504786,0.09248810725950735,0.0,4.74631810726016e-07,0.6096813180576677,0.0,1600084.3966041405,266.6046286058935,3.0690925996168517e-06,1.0,1284535.3056405438,2598.017563320595,,,,,,,,,,,,,,,,,,,2.0,15256.81037760507,1551.8946847256047,0.3715401664361174,6.173730061729009,2.9335080692837296
3209.0,-30.092029649238047,4.997288106933166,35.05111809320682,24.578334437124454,5.003243924274427,-26.582502291887533,-40.07984638502819,1.4937165669937427,-6.545376478820458,-6.5453795425670975,40.102267993515746,41057.89233550362,25749.383095700563,25749.383095700563,66807.27543120418,77125.53184670412,77116.20868299525,25749.383095700563,102865.59177869582,102865.59177869582,102865.59177869582,130350.71366771417,125842.94507969695,4507.768588017222,0.0,90953.01141344305,54885.37190251758,40075.1550121394,27485.121889018348,67560.27690115775,20853.131243826352,1551.8952760459415,0.0,0.8784251487496371,2.7241455028375503,0.001494314320929203,1.0,1.0,-6.5428466433173185,333792.784511814,1558947.456715926,4.670404901040484,1558947.456715926,4.670404901040484,0.7587061584819894,0.09248812197152326,3.9199038442651135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199038442651135,1.284755368722012,1.2850523726571552,3.0510896780017895,6464.892906960428,15256.807514861957,6453.941244313844,0.0003285493824486246,23202.86798527185,2366.034067216822,19291.26227700215,1967.16129126686,0.8314171458996961,0.8314171458996961,35449.03852092258,35405.22815468563,1.0015469869417668,0.8,4278.323401302314,4273.035954225843,1.0015469869417668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786284093151,4632.441516551485,6.179674535744661,4.997288106933166,-3.736726648769164,8.73401475570233,2.933505086582554,3.5,0.8381443104521582,0.6,0.0002311634423554324,0.999814756818532,0.000231206271740785,198.9982550650681,0.0,0.0,0.0,0.0004514271057985372,7.814612257142422e-05,0.00015301731978400817,0.0005998131800604779,0.09248812189577313,0.09248812189577313,0.09248812189577313,0.09248859470552706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.7002219349,595.6023280357077,0.0,0.09248812189577313,0.09248812197152326,0.09248812197152326,0.3715401941520402,0.3715401941520402,0.5,9.996956675778671,0.00255449497524296,0.00255449497524296,-2.8137492336099967e-11,3.0637466466032492e-06,0.002532899249786169,-2.8137492336099967e-11,27485.121889018348,20853.131243826352,0.7587061584819894,0.9888543756110528,0.6077223809424622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469087866743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055908685809,260.6055908685809,-12.544409131419059,244.8126901445025,276.3984915926587,124432.45568007861,124431.85123351382,0.6044465648097332,0.0,nan,276.3984915926587,3.248491592658695,270.08133130302673,-3.0686686969732477,263.76417101339683,-9.385828986603144,257.44701072376614,-15.702989276233836,251.12985043413428,-22.020149565865694,244.8126901445025,-28.337309855497466,1.0,1.0,26022.012520719443,26022.012520719443,275.62820573837706,2.478205738377085,275.62820573837706,275.62820573837706,77116.13472753354,77116.20868299525,-0.07395546170300804,0.0,8546.071908451686,8546.071908451686,0.8857455416600635,3939.503363486439,275.62820573837706,2.478205738377085,1.0,0.002,0.12947262989871972,0.004903529790204898,0.00019997511613680918,0.0018000248818453666,0.09998755806840459,0.09998755806840459,0.0,-2.017824275724056e-12,1.0,1.000005129244568,0.0025328992779236614,0.09248812197152326,0.0,4.738052851144857e-07,0.6086196249422328,0.0,1600084.390633084,266.6046235211795,3.0637747840955853e-06,1.0,1284535.322975918,2598.0174931763036,,,,,,,,,,,,,,,,,,,2.0,15256.807514861957,1551.8952760459415,0.3715401941520402,6.173730061729009,2.933505086582554
3210.0,-30.092019325002955,4.997293238224639,35.05111928040864,24.578338593151443,5.003240660047206,-26.582493326497843,-40.07983751418067,1.493714661525291,-6.545381443930978,-6.545384509635754,40.10227044942058,41057.892738376264,25749.38423842789,25749.38423842789,66807.27697680416,77125.55282075786,77116.22909848188,25749.38423842789,102865.61333690977,102865.61333690977,102865.61333690977,130350.74582377617,125842.97016119117,4507.775662585002,0.0,90953.02553501168,54885.36545256389,40075.177869386425,27485.132486866405,67560.31035625283,20853.13866310878,1551.8958808496993,0.0,0.8784251124845266,2.7241449983823136,0.001494314320929203,1.0,1.0,-6.542850017559715,333792.71904272237,1558947.5628345332,4.670406134997218,1558947.5628345332,4.670406134997218,0.7587061358744885,0.09248813679267738,3.919903419319274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919903419319274,1.2847553776355995,1.2850523815728034,3.051089326073319,6464.89216126623,15256.804652351766,6453.9403818311675,0.00032854947441455183,23202.87410316004,2366.0346910678,19291.25969898371,1967.1610283821399,0.8314168155727053,0.8314168155727053,35449.03544657746,35405.22815468563,1.0015468783668524,0.8,4278.323030261427,4273.035954225843,1.0015468783668524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.783746461635,4632.441516551485,6.179678573502608,4.997293238224639,-3.736730770320519,8.734024008545159,2.9335021090066546,3.5,0.8381434597161871,0.6,0.0002311634423554324,0.9998136816548829,0.0002312065203716883,198.99824661233282,0.0,0.0,0.0,0.0004514271057985372,7.814620107327224e-05,0.00015301724128216013,0.0005998128073167419,0.09248813671781744,0.09248813671781744,0.09248813671781744,0.09248860980483291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.6436774606,595.6023465438404,0.0,0.09248813671781744,0.09248813679267738,0.09248813679267738,0.3715402219040914,0.3715402219040914,0.5,9.996970868058801,0.0025522861336639835,0.0025522861336639835,1.3585577107733116e-11,3.0657047886961664e-06,0.0025344920760517198,1.3585577107733116e-11,27485.132486866405,20853.13866310878,0.7587061358744885,0.988853908818982,0.6077220859684266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520468475091426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60559446838823,260.60559446838823,-12.544405531611744,244.81269987718338,276.39848905959263,124432.3927154102,124431.79086228003,0.6018531301461088,0.0,nan,276.39848905959263,3.248489059592657,270.08133122311017,-3.068668776889808,263.7641733866293,-9.385826613370682,257.447015550148,-15.702984449851954,251.12985771366579,-22.020142286334192,244.81269987718338,-28.3373001228166,1.0,1.0,26022.012520719443,26022.012520719443,275.6282031601821,2.4782031601821473,275.6282031601821,275.6282031601821,77116.15220530018,77116.22909848188,-0.07689318170014303,0.0,8546.071908451686,8546.071908451686,0.8857455685293656,3939.5029364158704,275.6282031601821,2.4782031601821473,1.0,0.002,0.12947215579723906,0.004903530882434501,0.00019997438182890455,0.0018000256160999352,0.09998719091445227,0.09998719091445227,0.0,-2.071160083716439e-12,1.0,1.0000051324697081,0.0025344920624661427,0.09248813679267738,0.0,4.741032893125648e-07,0.6090024298979978,0.0,1600084.3848126335,266.604618556069,3.0656912031190586e-06,1.0,1284535.339927788,2598.0174245837925,,,,,,,,,,,,,,,,,,,2.0,15256.804652351766,1551.8958808496993,0.3715402219040914,6.173730061729009,2.9335021090066546
