time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3211.0,-30.092009014826186,4.997298360085239,35.05112046790952,24.578348162490897,5.003238344653191,-26.58248427887845,-40.079828643333144,1.4937136086873009,-6.5453864002803925,-6.545389462938681,40.10227283245253,41057.88174625195,25749.3853702571,25749.3853702571,66807.26711650906,77125.57009453533,77116.24847800386,25749.3853702571,102865.63384826097,102865.63384826097,102865.63384826097,130350.7766186725,125842.99389225789,4507.782726414617,0.0,90953.03253275988,54885.34418440497,40075.20927594991,27485.14277041154,67560.35204636145,20853.14585653998,1551.8964704272878,0.0,0.8784250765709696,2.7241444953853886,0.001494314320929203,1.0,1.0,-6.542857494026123,333792.65375439567,1558947.6658044304,4.670407356992053,1558947.6658044304,4.670407356992053,0.7587061137258827,0.09248815153792261,3.9199019163917415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199019163917415,1.2847553825606688,1.285052386499011,3.0510881445609632,6464.889657783325,15256.801791525635,6453.940735865103,0.00032855002088070444,23202.884784546317,2366.0357802660765,19291.260757214837,1967.1611362916835,0.8314164784399258,0.8314164784399258,35449.02457338437,35405.22815468563,1.0015464943644374,0.8,4278.321717982212,4273.035954225843,1.0015464943644374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7812136815455,4632.441516551485,6.179682601454929,4.997298360085239,-3.736734880672815,8.734033240758054,2.933499137124471,3.5,0.8381426106069918,0.6,0.0002311634423554324,0.9998126079565057,0.0002312067686642821,198.99823817110817,0.0,0.0,0.0,0.0004514271057985372,7.814627957519331e-05,0.00015301716278023908,0.0005998122696230863,0.09248815146295168,0.09248815146295168,0.09248815146295168,0.09248862408321391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.5868489791,595.6023651407511,0.0,0.09248815146295168,0.09248815153792261,0.09248815153792261,0.3715402498243363,0.3715402498243363,0.5,9.996985046156162,0.0025500094394033113,0.0025500094394033113,3.694822225952521e-12,3.0626582656623214e-06,0.002531968912535376,3.694822225952521e-12,27485.14277041154,20853.14585653998,0.7587061137258827,0.9888531526695478,0.6077215482547678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467858313777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055981404835,260.6055981404835,-12.544401859516483,244.8127096000854,276.39848668088115,124432.30628530703,124431.69234631669,0.6139389903096215,0.0,nan,276.39848668088115,3.2484866808811717,270.0813312647218,-3.068668735278152,263.7641758485635,-9.385824151436452,257.4470204324041,-15.70297956759589,251.129865016245,-22.020134983754986,244.8127096000854,-28.337290399914565,1.0,1.0,26022.012520719443,26022.012520719443,275.6282004745318,2.478200474531832,275.6282004745318,275.6282004745318,77116.17367441181,77116.24847800386,-0.07480359205510467,0.0,8546.071908451686,8546.071908451686,0.8857456635593871,3939.5014259737,275.6282004745318,2.478200474531832,1.0,0.002,0.12947168216754223,0.0049035319751721505,0.00019997364825533742,0.0018000263496209805,0.09998682412766871,0.09998682412766871,0.0,-2.1236823063985888e-12,1.0,1.0000051273601904,0.002531968908840554,0.09248815153792261,0.0,4.736313638035404e-07,0.6083962329106118,0.0,1600084.3789953834,266.6046135997196,3.0626545708400954e-06,1.0,1284535.3568328535,2598.017356180658,,,,,,,,,,,,,,,,,,,2.0,15256.801791525635,1551.8964704272878,0.3715402498243363,6.173730061729009,2.933499137124471
3212.0,-30.091998618780835,4.997303465273086,35.051121657982314,24.57835836047309,5.003233515907987,-26.582475405311886,-40.07981977248562,1.4937103025188208,-6.545391743208199,-6.545394804542585,40.102275281768385,41057.86457442926,25749.38737205816,25749.38737205816,66807.25194648742,77125.58711065286,77116.26759508521,25749.38737205816,102865.65496714337,102865.65496714337,102865.65496714337,130350.80861436683,125843.01880986546,4507.789804501368,0.0,90953.03601859885,54885.31348268958,40075.24726212142,27485.15364722345,67560.40090934487,20853.153453607632,1551.8970974436725,0.0,0.878425038301091,2.7241439529411866,0.001494314320929203,1.0,1.0,-6.542863996267727,333792.58334909065,1558947.7716380374,4.67040865916317,1558947.7716380374,4.67040865916317,0.7587060898862472,0.09248816660091501,3.9198997813518623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198997813518623,1.2847553980265891,1.2850524019685068,3.0510864460059164,6464.886058749002,15256.79893076201,6453.9418476181345,0.0003285508505810037,23202.898311658297,2366.0371596476166,19291.264080319048,1967.1614751540076,0.8314161369498462,0.8314161369498462,35449.00912706212,35405.22815468563,1.001545948855455,0.8,4278.319853774756,4273.035954225843,1.001545948855455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.778685764358,4632.441516551485,6.179686830987682,4.997303465273086,-3.736739285813726,8.734042751086813,2.93349617094946,3.5,0.838141763128417,0.6,0.0002311634423554324,0.999811525317065,0.0002312070190250355,198.9982296595813,0.0,0.0,0.0,0.0004514271057985372,7.814635807718713e-05,0.00015301708427824527,0.0005998116352053932,0.09248816652045845,0.09248816652045845,0.09248816652045845,0.09248863900543852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.53036138066,595.6023836300617,0.0,0.09248816652045845,0.09248816660091501,0.09248816660091501,0.3715402778228796,0.3715402778228796,0.5,9.99699922003068,0.0025480960612753734,0.0025480960612753734,7.679545888095163e-11,3.061334382437053e-06,0.0025308082748551897,7.679545888095163e-11,27485.15364722345,20853.153453607632,0.7587060898862472,0.988852212942489,0.6077208545509117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467242376032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056016510432,260.6056016510432,-12.544398348956804,244.8127193069702,276.39848399511624,124432.17102751267,124431.58409569594,0.5869318167472268,0.0,nan,276.39848399511624,3.24848399511626,270.0813310574862,-3.0686689425137956,263.76417811985823,-9.385821880141748,257.44702518222834,-15.702974817771633,251.12987224459982,-22.020127755400154,244.8127193069702,-28.337280693029783,1.0,1.0,26022.012520719443,26022.012520719443,275.62819736987154,2.478197369871566,275.62819736987154,275.62819736987154,77116.18984341512,77116.26759508521,-0.0777516700909473,0.0,8546.071908451686,8546.071908451686,0.8857457985578253,3939.4992802586216,275.62819736987154,2.478197369871566,1.0,0.002,0.12947120875480614,0.0049035329962702325,0.00019997291485735372,0.0018000270828954466,0.09998645742867686,0.09998645742867686,0.0,-2.2471998220585654e-12,1.0,1.0000051250095652,0.002530808198059731,0.09248816660091501,0.0,4.734142976094735e-07,0.6081174123399045,0.0,1600084.3727270865,266.6046082567918,3.061257586978172e-06,1.0,1284535.375062858,2598.0172824164233,,,,,,,,,,,,,,,,,,,2.0,15256.79893076201,1551.8970974436725,0.3715402778228796,6.173730061729009,2.93349617094946
3213.0,-30.091986093164703,4.997308563207892,35.05112283842795,24.578362656198465,5.003229381096743,-26.58246454573723,-40.079810622241325,1.4937078337339584,-6.545396593679527,-6.545399634715357,40.10227738397998,41057.87089283429,25749.388241924033,25749.388241924033,66807.25913475832,77125.60895775449,77116.28338326435,25749.388241924033,102865.67162518838,102865.67162518838,102865.67162518838,130350.83426646068,125843.037468251,4507.796798209672,0.0,90953.04925081685,54885.31118615152,40075.26451629481,27485.16264127229,67560.4271575671,20853.15972510081,1551.897622852955,0.0,0.8784250041229336,2.7241434626721053,0.001494314320929203,1.0,1.0,-6.542885647311209,333792.5196831355,1558947.8624747675,4.670409822109419,1558947.8624747675,4.670409822109419,0.7587060697900792,0.09248818088989465,3.919899199984112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919899199984112,1.2847554095753144,1.285052413519902,3.051085966067163,6464.885041816375,15256.79607206229,6453.941174559798,0.00032855101280288506,23202.90512857716,2366.037854779885,19291.262068502638,1967.1612700058265,0.8314158059778098,0.8314158059778098,35449.00492105439,35405.22815468563,1.001545800314281,0.8,4278.319346154181,4273.035954225843,1.001545800314281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.776160834832,4632.441516551485,6.179690784437299,4.997308563207892,-3.7367433038396256,8.734051867047517,2.9334932082812695,3.5,0.8381409166517912,0.6,0.0002311634423554324,0.9998102209067568,0.00023120732067110055,198.99821940451753,0.0,0.0,0.0,0.0004514271057985372,7.814643905176136e-05,0.00015301700330367103,0.0005998112288340263,0.09248818081617047,0.09248818081617047,0.09248818081617047,0.09248865007439022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.47266288963,595.6024024961059,0.0,0.09248818081617047,0.09248818088989465,0.09248818088989465,0.37154030593952087,0.37154030593952087,0.5,9.997013296920269,0.0025430166443811686,0.0025430166443811686,2.1884716261411086e-11,3.041035824935534e-06,0.002513987404142881,2.1884716261411086e-11,27485.16264127229,20853.15972510081,0.7587060697900792,0.9888519351564754,0.6077207119646757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466621308488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60560528611984,260.60560528611984,-12.544394713880138,244.81272937489317,276.398481197346,124432.10391143426,124431.49616160252,0.6077498317167453,0.0,nan,276.398481197346,3.2484811973459955,270.08133083285554,-3.068669167144435,263.7641804683659,-9.38581953163407,257.4470301038742,-15.702969896125751,251.12987973938422,-22.020120260615755,244.81272937489317,-28.33727062510681,1.0,1.0,26022.012520719443,26022.012520719443,275.6281943871182,2.478194387118208,275.6281943871182,275.6281943871182,77116.20700409387,77116.28338326435,-0.076379170481232,0.0,8546.071908451686,8546.071908451686,0.8857458353176697,3939.4986959840326,275.6281943871182,2.478194387118208,1.0,0.002,0.12947073848840668,0.004903534097563925,0.00019997218652913098,0.001800027811298179,0.09998609326456549,0.09998609326456549,0.0,-2.1726899793184096e-12,1.0,1.0000050909476936,0.002513987382258165,0.09248818088989465,0.0,4.7026784160338846e-07,0.6040756860463699,0.0,1600084.3670094348,266.60460340632045,3.0410139402192726e-06,1.0,1284535.3915478478,2598.017215713046,,,,,,,,,,,,,,,,,,,2.0,15256.79607206229,1551.897622852955,0.37154030593952087,6.173730061729009,2.9334932082812695
3214.0,-30.091975678452663,4.997313653487451,35.05112401411152,24.578366428054892,5.003227202496554,-26.58245539035782,-40.079801716469206,1.4937069144666795,-6.545401444731965,-6.5454044740090565,40.1022796074394,41057.874644703494,25749.389160411913,25749.389160411913,66807.2638051154,77125.62989004428,77116.30087139428,25749.389160411913,102865.6900318062,102865.6900318062,102865.6900318062,130350.86222440426,125843.05844963998,4507.803774764276,0.0,90953.06476800264,54885.309522917836,40075.28360564978,27485.172192598067,67560.45579824786,20853.166396931192,1551.8981751007489,0.0,0.8784249694346534,2.7241429713734884,0.001494314320929203,1.0,1.0,-6.5429002807848065,333792.455898082,1558947.9585489132,4.670411002413164,1558947.9585489132,4.670411002413164,0.7587060488763131,0.09248819530271236,3.9198990714626722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198990714626722,1.2847554138755535,1.285052417821135,3.0510858558190668,6464.884808213888,15256.793256371508,6453.939980450915,0.00032855097402456065,23202.90984789677,2366.0383360165574,19291.258499231277,1967.160906041439,0.8314154830446808,0.8314154830446808,35449.003991243306,35405.22815468563,1.0015457674766743,0.8,4278.319233935834,4273.035954225843,1.0015457674766743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77364129105,4632.441516551485,6.179694741573151,4.997313653487451,-3.736747327212674,8.734060980700125,2.9334902519337245,3.5,0.8381400719810641,0.6,0.0002311634423554324,0.9998091363261641,0.0002312075714819441,198.99821087770934,0.0,0.0,0.0,0.0004514271057985372,7.81465178629672e-05,0.00015301692449246518,0.0005998109002360881,0.0924881952298725,0.0924881952298725,0.0924881952298725,0.09248866265416283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.4158143368,595.6024210917083,0.0,0.0924881952298725,0.09248819530271236,0.09248819530271236,0.37154033380228796,0.37154033380228796,0.5,9.997027319124973,0.0025369976019646856,0.0025369976019646856,5.0874859880423173e-11,3.0292770816231496e-06,0.0025041932242402254,5.0874859880423173e-11,27485.172192598067,20853.166396931192,0.7587060488763131,0.9888515850843034,0.6077205098691519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046587301886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60560900901083,260.60560900901083,-12.544390990989143,244.81273939138373,276.39847862663737,124432.06252236015,124431.44009080048,0.6224315596598733,0.0,nan,276.39847862663737,3.248478626637393,270.0813307795868,-3.0686692204131987,263.7641829325367,-9.385817067463279,257.44703508548537,-15.70296491451461,251.12988723843495,-22.02011276156503,244.81273939138373,-28.337260608616248,1.0,1.0,26022.012520719443,26022.012520719443,275.62819159415994,2.4781915941599664,275.62819159415994,275.62819159415994,77116.22809043247,77116.30087139428,-0.07278096181107685,0.0,8546.071908451686,8546.071908451686,0.8857458434440716,3939.4985668199856,275.62819159415994,2.4781915941599664,1.0,0.002,0.12947027005425576,0.0049035351896290335,0.00019997146102718232,0.0018000285369198104,0.09998573051359115,0.09998573051359115,0.0,-2.0530070699020797e-12,1.0,1.0000050711145014,0.0025041931733653655,0.09248819530271236,0.0,4.6843578650812494e-07,0.6017223541738443,0.0,1600084.3613031777,266.604598555268,3.029226206763269e-06,1.0,1284535.4080636783,2598.01714888489,,,,,,,,,,,,,,,,,,,2.0,15256.793256371508,1551.8981751007489,0.37154033380228796,6.173730061729009,2.9334902519337245
3215.0,-30.091965280573863,4.997318729848328,35.05112519522433,24.57837596246975,5.003224970677841,-26.58244625544821,-40.079792810697086,1.4937059456285326,-6.545406610590476,-6.54540964444418,40.10228211555219,41057.86420769787,25749.390830951084,25749.390830951084,66807.25503864896,77125.647198857,77116.32137125597,25749.390830951084,102865.71220220705,102865.71220220705,102865.71220220705,130350.89541752043,125843.08462467403,4507.810792846395,0.0,90953.07188708775,54885.28889622938,40075.31443428707,27485.18321531338,67560.49764960045,20853.174108981326,1551.8988051128517,0.0,0.8784249318684337,2.7241424462276953,0.001494314320929203,1.0,1.0,-6.542901659812742,333792.38774814736,1558948.0669236886,4.670412280641775,1558948.0669236886,4.670412280641775,0.7587060251926199,0.09248821029845644,3.9198975934707447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198975934707447,1.2847554184076801,1.2850524223543094,3.0510846946487664,6464.882347833358,15256.7903988098,6453.940306238532,0.00032855150945978844,23202.92041266219,2366.039413322816,19291.259473032263,1967.1610053415045,0.8314151464530614,0.8314151464530614,35448.99329844887,35405.22815468563,1.00154538984538,0.8,4278.317943428825,4273.035954225843,1.00154538984538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77112701931,4632.441516551485,6.17969887138266,4.997318729848328,-3.736751601193334,8.734070331041663,2.9334873017734044,3.5,0.8381392290781156,0.6,0.0002311634423554324,0.9998080534998475,0.00023120782188765162,198.99820236468375,0.0,0.0,0.0,0.0004514271057985372,7.814659667424671e-05,0.00015301684568118568,0.0005998103651461641,0.09248821022056283,0.09248821022056283,0.09248821022056283,0.09248867841627231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.360230716,595.6024392899403,0.0,0.09248821022056283,0.09248821029845644,0.09248821029845644,0.37154036157986037,0.37154036157986037,0.5,9.997041364465217,0.0025330600919915014,0.0025330600919915014,6.45172804070171e-11,3.03385371580589e-06,0.0025079846314497445,6.45172804070171e-11,27485.18321531338,20853.174108981326,0.7587060251926199,0.9888508427682379,0.6077199789238185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465250836272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605612797382,260.605612797382,-12.544387202617997,244.8127493624026,276.3984762323606,124431.97630015887,124431.34292101864,0.6333791402291417,0.0,nan,276.3984762323606,3.2484762323606446,270.0813308583694,-3.0686691416305507,263.76418548437806,-9.385814515621917,257.4470401103865,-15.702959889613453,251.12989473639487,-22.020105263605103,244.8127493624026,-28.33725063759738,1.0,1.0,26022.012520719443,26022.012520719443,275.6281888224715,2.478188822471509,275.6281888224715,275.6281888224715,77116.250091095,77116.32137125597,-0.07128016096248757,0.0,8546.071908451686,8546.071908451686,0.8857459368973988,3939.4970814380986,275.6281888224715,2.478188822471509,1.0,0.002,0.12946980091083193,0.004903536223850568,0.00019997073429366596,0.0018000292635302108,0.09998536714683298,0.09998536714683298,0.0,-2.1761234307582367e-12,1.0,1.000005078791756,0.002507984566932464,0.09248821029845644,0.0,4.691450634532207e-07,0.60263345380249,0.0,1600084.355251064,266.6045933894095,3.033789198525483e-06,1.0,1284535.4257097063,2598.017077483601,,,,,,,,,,,,,,,,,,,2.0,15256.7903988098,1551.8988051128517,0.37154036157986037,6.173730061729009,2.9334873017734044
3216.0,-30.091954804956547,4.997323790734219,35.05112638020861,24.57838598582896,5.003220650866566,-26.58243725937451,-40.07978771170599,1.4937031053615641,-6.545411865095048,-6.54541490029054,40.10228458952381,41057.86392249712,25749.3926882347,25749.3926882347,66807.25661073183,77125.66429643704,77116.34110390837,25749.3926882347,102865.73379214307,102865.73379214307,102865.73379214307,130350.9279338358,125843.11011800771,4507.817815828088,0.0,90953.07608975044,54885.275716114105,40075.33374848481,27485.194141692737,67560.52789017755,20853.181746761555,1551.8994325002539,0.0,0.8784248939690087,2.7241419124466995,0.001494314320929203,1.0,1.0,-6.5429057822855725,333792.3184719704,1558948.1738227177,4.67041357020811,1558948.1738227177,4.67041357020811,0.7587060014660412,0.09248822533910035,3.9198955904780535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198955904780535,1.284755431694161,1.2850524356438617,3.051083104049638,6464.878977544672,15256.787541258025,6453.941261324569,0.00032855228013283183,23202.93334105315,2366.0407316518026,19291.262327848344,1967.1612964517287,0.8314148062355611,0.8314148062355611,35448.978807442116,35405.22815468563,1.0015448780748433,0.8,4278.316194517829,4273.035954225843,1.0015448780748433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.768616398446,4632.441516551485,6.179703040600136,4.997323790734219,-3.736755941252636,8.734079731986855,2.9334843558980817,3.5,0.8381383873994519,0.6,0.0002311634423554324,0.9998069625791769,0.00023120807416574283,198.99819378801223,0.0,0.0,0.0,0.0004514271057985372,7.814664179760011e-05,0.00015301680055783228,0.0005998098817757065,0.09248822525926641,0.09248822525926641,0.09248822525926641,0.09248869369368011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.3044490821,595.6024575508885,0.0,0.09248822525926641,0.09248822533910035,0.09248822533910035,0.3715403895837401,0.3715403895837401,0.5,9.99705541663413,0.0025301675529476597,0.0025301675529476597,4.234834705130197e-11,3.035195504708099e-06,0.0025091180049798822,4.234834705130197e-11,27485.194141692737,20853.181746761555,0.7587060014660412,0.9888504234207555,0.6077197026825839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464629659366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60561645657657,260.60561645657657,-12.544383543423407,244.81275929066211,276.39847362249026,124431.84946161341,124431.23767943586,0.6117821775626079,0.0,nan,276.39847362249026,3.2484736224902804,270.0813307561249,-3.0686692438750924,263.7641878897596,-9.385812110240352,257.44704502339414,-15.702954976605838,251.12990215702834,-22.020097842971637,244.81275929066211,-28.337240709337863,1.0,1.0,26022.012520719443,26022.012520719443,275.6281858755985,2.4781858755985127,275.6281858755985,275.6281858755985,77116.26697091603,77116.34110390837,-0.07413299234758597,0.0,8546.071908451686,8546.071908451686,0.8857460635464782,3939.4950684304436,275.6281858755985,2.4781858755985127,1.0,0.002,0.12946933155515192,0.004903537243372021,0.00019997000719721442,0.0018000299904785174,0.09998500359860721,0.09998500359860721,0.0,-2.324268381925787e-12,1.0,1.0000050810866372,0.002509117962631535,0.09248822533910035,0.0,4.6935713377832374e-07,0.6029058740669913,0.0,1600084.3490904146,266.60458813490493,3.035153156361048e-06,1.0,1284535.4436473576,2598.0170049023322,,,,,,,,,,,,,,,,,,,2.0,15256.787541258025,1551.8994325002539,0.3715403895837401,6.173730061729009,2.9334843558980817
3217.0,-30.09194432950135,4.997328843241059,35.05112755834338,24.578390351403527,5.003216450821787,-26.58242825146742,-40.07977884085847,1.4937003728576643,-6.54541675082146,-6.545419770344715,40.10228676174523,41057.86249618381,25749.3936933999,25749.3936933999,66807.25618958371,77125.68519779226,77116.35773767917,25749.3936933999,102865.75143107906,102865.75143107906,102865.75143107906,130350.95491360835,125843.13014164276,4507.824771965593,0.0,90953.08890182257,54885.26620048914,40075.35855703714,27485.203482529287,67560.56203956643,20853.188265361932,1551.8999754079953,0.0,0.8784248593084476,2.7241414180690753,0.001494314320929203,1.0,1.0,-6.5429236463591565,333792.25428068446,1558948.267684354,4.670414749568877,1558948.267684354,4.670414749568877,0.7587059807877016,0.09248823975422267,3.919894936413453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919894936413453,1.2847554444765377,1.2850524484291934,3.0510825645970154,6464.877834509297,15256.784685610206,6453.94067694605,0.00032855247506116187,23202.940481114274,2366.0414597354115,19291.260581101844,1967.161118333156,0.8314144751094678,0.8314144751094676,35448.974075495156,35405.22815468563,1.00154471095941,0.8,4278.3156234219605,4273.035954225843,1.00154471095941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.766109008574,4632.441516551485,6.179707000527233,4.997328843241059,-3.736759989383635,8.734088832624694,2.933481413815073,3.5,0.8381375468043065,0.6,0.0002311634423554324,0.9998058716766813,0.00023120832644018153,198.99818521147418,0.0,0.0,0.0,0.0004514271057985372,7.814672029993064e-05,0.00015301672205550175,0.0005998094739719461,0.09248823968062564,0.09248823968062564,0.09248823968062564,0.09248870561515209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.2475693529,595.602476154113,0.0,0.09248823968062564,0.09248823975422267,0.09248823975422267,0.3715404177487646,0.3715404177487646,0.5,9.997069393913035,0.002525115550042756,0.002525115550042756,9.322320693172514e-12,3.0195232625374047e-06,0.002496123985565646,9.322320693172514e-12,27485.203482529287,20853.188265361932,0.7587059807877016,0.9888499173594567,0.6077193743909135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046400383836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60562002095554,260.60562002095554,-12.544379979044436,244.81276918499879,276.39847085691156,124431.76874041939,124431.172810628,0.5959297913671839,0.0,nan,276.39847085691156,3.248470856911581,270.0813305225295,-3.0686694774704506,263.76419018814755,-9.385809811852425,257.4470498537639,-15.702950146236105,251.12990951938164,-22.020090480618336,244.81276918499879,-28.337230815001192,1.0,1.0,26022.012520719443,26022.012520719443,275.6281829519088,2.4781829519088205,275.6281829519088,275.6281829519088,77116.2831392179,77116.35773767917,-0.07459846125857439,0.0,8546.071908451686,8546.071908451686,0.885746104902932,3939.4944110955203,275.6281829519088,2.4781829519088205,1.0,0.002,0.1294688646300821,0.0049035383236821556,0.00019996928401347413,0.0018000307138540392,0.09998464200673705,0.09998464200673705,0.0,-2.132486895400909e-12,1.0,1.0000050547739878,0.002496123976243325,0.09248823975422267,0.0,4.6692652541893954e-07,0.5997836792405324,0.0,1600084.3433379896,266.6045832491785,3.0195139402167115e-06,1.0,1284535.460268379,2598.016937648544,,,,,,,,,,,,,,,,,,,2.0,15256.784685610206,1551.8999754079953,0.3715404177487646,6.173730061729009,2.933481413815073
3218.0,-30.091933874152446,4.997333889053308,35.051128731596016,24.57839985089379,5.003214385963381,-26.582419048141638,-40.07976997001094,1.4936995600137313,-6.545421529683949,-6.545424537522269,40.10228897709756,41057.8527134445,25749.394496518522,25749.394496518522,66807.24720996302,77125.70254221366,77116.37529893912,25749.394496518522,102865.76979545764,102865.76979545764,102865.76979545764,130350.98274896247,125843.15104636553,4507.831702596939,0.0,90953.096257443,54885.24642891494,40075.388698364506,27485.212953504837,67560.60165186934,20853.194883455155,1551.9005221730533,0.0,0.8784248250416017,2.7241409340893563,0.001494314320929203,1.0,1.0,-6.542938115196819,333792.1914457303,1558948.3634088247,4.670415915533144,1558948.3634088247,4.670415915533144,0.7587059601368675,0.09248825413873397,3.9198935031301043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198935031301043,1.2847554482789394,1.2850524522324742,3.051081439959021,6464.87545153634,15256.781830308326,6453.940950278074,0.0003285529905616024,23202.950841602036,2366.0425162111464,19291.261398109556,1967.161201644757,0.8314141390810101,0.8314141390810101,35448.96370615068,35405.22815468563,1.0015443447512895,0.8,4278.314371951936,4273.035954225843,1.0015443447512895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.763606652049,4632.441516551485,6.179710904504107,4.997333889053308,-3.736763958106236,8.734097847159543,2.9334784776391936,3.5,0.8381367078969124,0.6,0.0002311634423554324,0.9998047828693059,0.00023120857823066645,198.99817665139844,0.0,0.0,0.0,0.0004514271057985372,7.814679880233394e-05,0.00015301664355309847,0.0005998089469345657,0.09248825406789742,0.09248825406789742,0.09248825406789742,0.09248871816097448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.19116243685,595.6024946056998,0.0,0.09248825406789742,0.09248825413873397,0.09248825413873397,0.37154044574734607,0.37154044574734607,0.5,9.997083316379122,0.0025190965167780632,0.0025190965167780632,1.9326762412674725e-12,3.0078383019827015e-06,0.0024864223254326134,1.9326762412674725e-12,27485.212953504837,20853.194883455155,0.7587059601368675,0.9888492046623824,0.6077188732718823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046337802709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60562370003714,260.60562370003714,-12.544376299962835,244.81277906751728,276.3984683325562,124431.68844056259,124431.07333353175,0.6151070308283005,0.0,nan,276.3984683325562,3.2484683325562287,270.0813304795489,-3.068669520451067,263.76419262654196,-9.385807373458022,257.447054773533,-15.702945226466966,251.1299169205254,-22.020083079474574,244.81277906751728,-28.337220932482694,1.0,1.0,26022.012520719443,26022.012520719443,275.6281802396239,2.478180239623896,275.6281802396239,275.6281802396239,77116.30544408319,77116.37529893912,-0.06985485593031626,0.0,8546.071908451686,8546.071908451686,0.8857461955293228,3939.4929706457547,275.6281802396239,2.478180239623896,1.0,0.002,0.12946839952001818,0.0049035394150739025,0.00019996856367537555,0.0018000314343924822,0.09998428183768777,0.09998428183768777,0.0,-1.9321423801177406e-12,1.0,1.0000050351282255,0.002486422323499937,0.09248825413873397,0.0,4.6511178279854573e-07,0.5974525855606649,0.0,1600084.3377165555,266.604578470316,3.0078363693064603e-06,1.0,1284535.476538207,2598.016871815789,,,,,,,,,,,,,,,,,,,2.0,15256.781830308326,1551.9005221730533,0.37154044574734607,6.173730061729009,2.9334784776391936
3219.0,-30.091923342984614,4.997338919314197,35.051129909821206,24.578404251392953,5.00321013147624,-26.58240999553989,-40.079761064238824,1.4936967841053488,-6.5454267655233025,-6.545429776472325,40.10229146719438,41057.85135395506,25749.3963632997,25749.3963632997,66807.24771725477,77125.72346108673,77116.39530000152,25749.3963632997,102865.79166330122,102865.79166330122,102865.79166330122,130351.01563893745,125843.17696411652,4507.838674820936,0.0,90953.1090010266,54885.23689418587,40075.41345204526,27485.22397563622,67560.63742768147,20853.20259036616,1551.901153886709,0.0,0.8784247871724787,2.724140402002438,0.001494314320929203,1.0,1.0,-6.542940760622685,333792.1223924447,1558948.4710042514,4.670417204068618,1558948.4710042514,4.670417204068618,0.7587059362823859,0.09248826916332624,3.9198928370109303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198928370109303,1.2847554612643584,1.285052465220895,3.0510808906414537,6464.874287598331,15256.778974952833,6453.940380495024,0.00032855319090299007,23202.958035552285,2366.0432497899164,19291.25969498989,1967.1610279748836,0.8314138079046314,0.8314138079046314,35448.95888699224,35405.22815468563,1.0015441745558769,0.8,4278.313790330565,4273.035954225843,1.0015441745558769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.761109750043,4632.441516551485,6.179715055669309,4.997338919314197,-3.7367682841297367,8.734107203443934,2.9334755478646235,3.5,0.8381358708184639,0.6,0.0002311634423554324,0.9998036861675339,0.00023120883184731236,198.9981680292484,0.0,0.0,0.0,0.0004514271057985372,7.81468776138757e-05,0.0001530165647415567,0.0005998085360744474,0.09248826908599075,0.09248826908599075,0.09248826908599075,0.09248873375687587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.1360008982,595.602512665788,0.0,0.09248826908599075,0.09248826916332624,0.09248826916332624,0.3715404736592712,0.3715404736592712,0.5,9.997097256098165,0.0025149701717737116,0.0025149701717737116,-8.810729923425242e-12,3.0109490012364404e-06,0.002489015849619136,-8.810729923425242e-12,27485.22397563622,20853.20259036616,0.7587059362823859,0.9888486885394894,0.6077185313401515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520462753417043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056272808018,260.6056272808018,-12.54437271919818,244.812788933557,276.398465628046,124431.60665360272,124431.00798414861,0.5986694541019435,0.0,nan,276.398465628046,3.248465628046006,270.0813302891485,-3.0686697108514522,263.76419495025175,-9.385805049748228,257.4470596113527,-15.702940388647278,251.1299242724552,-22.020075727544764,244.812788933557,-28.33721106644299,1.0,1.0,26022.012520719443,26022.012520719443,275.6281773410546,2.478177341054618,275.6281773410546,275.6281773410546,77116.32147578393,77116.39530000152,-0.07382421758666169,0.0,8546.071908451686,8546.071908451686,0.8857462376479825,3939.492301195985,275.6281773410546,2.478177341054618,1.0,0.002,0.12946793392470912,0.004903540421827467,0.00019996784239394505,0.001800032155519913,0.09998392119697253,0.09998392119697253,0.0,-2.0861420230167127e-12,1.0,1.0000050403798486,0.002489015858429866,0.09248826916332624,0.0,4.6559698732456795e-07,0.5980758563125658,0.0,1600084.3315803064,266.6045732344767,3.010957811966364e-06,1.0,1284535.4944181517,2598.0167994680273,,,,,,,,,,,,,,,,,,,2.0,15256.778974952833,1551.901153886709,0.3715404736592712,6.173730061729009,2.9334755478646235
3220.0,-30.091912837386577,4.997343944344713,35.0511310836536,24.578413646109425,5.003208413617427,-26.582400712287207,-40.079752158466704,1.4936962885003267,-6.545431451975787,-6.5454344527837085,40.102293696752525,41057.84266211534,25749.39698995245,25749.39698995245,66807.23965206779,77125.74086064103,77116.41332751978,25749.39698995245,102865.81031747223,102865.81031747223,102865.81031747223,130351.04373579002,125843.1981452678,4507.845590522217,0.0,90953.11684566927,54885.21864707371,40075.442442883956,27485.233418317785,67560.67586120174,20853.209194038503,1551.9016970697735,0.0,0.8784247533440603,2.724139927230838,0.001494314320929203,1.0,1.0,-6.542953858733256,333792.0607552428,1558948.5673429684,4.670418355115063,1558948.5673429684,4.670418355115063,0.7587059158879361,0.09248828354168584,3.9198914934872895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198914934872895,1.2847554635827487,1.2850524675398214,3.051079839392967,6464.872060128933,15256.776121464758,6453.940547150294,0.00032855366626378333,23202.967989492434,2366.044264809332,19291.260193133643,1967.1610787714096,0.8314134727018446,0.8314134727018446,35448.94916702938,35405.22815468563,1.0015438312816263,0.8,4278.312617234023,4273.035954225843,1.0015438312816263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.758616016016,4632.441516551485,6.179718904516805,4.997343944344713,-3.7367721836835153,8.734116128028228,2.9334726218084137,3.5,0.8381350348024039,0.6,0.0002311634423554324,0.9998025921298643,0.00023120908484842835,198.99815942803386,0.0,0.0,0.0,0.0004514271057985372,7.814695642549003e-05,0.00015301648592994235,0.0005998080215600985,0.09248828347418189,0.09248828347418189,0.09248828347418189,0.09248874644798626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.07982241386,595.6025310437884,0.0,0.09248828347418189,0.09248828354168584,0.09248828354168584,0.3715405017729673,0.3715405017729673,0.5,9.99711114543019,0.002509781783942344,0.002509781783942344,-1.2789769243681803e-11,3.0008079079379968e-06,0.002480594050439322,-1.2789769243681803e-11,27485.233418317785,20853.209194038503,0.7587059158879361,0.9888480066321149,0.6077180569724546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520462124277569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60563100940396,260.60563100940396,-12.544368990596013,244.81279880475753,276.3984632140497,124431.5330250975,124430.90963868298,0.6233864145152842,0.0,nan,276.3984632140497,3.248463214049707,270.08133033219144,-3.0686696678085355,263.7641974503337,-9.385802549666266,257.4470645684748,-15.70293543152519,251.12993168661654,-22.020068313383433,244.81279880475753,-28.337201195242443,1.0,1.0,26022.012520719443,26022.012520719443,275.628174774194,2.4781747741940308,275.628174774194,275.628174774194,77116.34417928716,77116.41332751978,-0.06914823262195569,0.0,8546.071908451686,8546.071908451686,0.8857463225988665,3939.490950954726,275.628174774194,2.4781747741940308,1.0,0.002,0.12946746990502142,0.0049035415256504025,0.0001999671237773417,0.001800032874524295,0.09998356188867086,0.09998356188867086,0.0,-1.6983632382394642e-12,1.0,1.000005023325766,0.0024805940632290913,0.09248828354168584,0.0,4.6402165546525626e-07,0.5960522940294392,0.0,1600084.3260694514,266.6045685480242,3.0008206977072405e-06,1.0,1284535.510377853,2598.016734890161,,,,,,,,,,,,,,,,,,,2.0,15256.776121464758,1551.9016970697735,0.3715405017729673,6.173730061729009,2.9334726218084137
3221.0,-30.09190225468837,4.997348952536531,35.051132263893315,24.578423669468634,5.003203983855901,-26.582391630834167,-40.07974328761918,1.4936933600799622,-6.5454367433043785,-6.545439749443982,40.10229622945774,41057.827243939406,25749.39901174198,25749.39901174198,66807.2262556814,77125.757976951,77116.43370852227,25749.39901174198,102865.83272026424,102865.83272026424,102865.83272026424,130351.0773953853,125843.22483594375,4507.852559441552,0.0,90953.12089972716,54885.19016702404,40075.47859189235,27485.244675121063,67560.72326701341,20853.21706637121,1551.9023413362247,0.0,0.8784247150003716,2.7241393892626147,0.001494314320929203,1.0,1.0,-6.5429547795726535,333791.9909423183,1558948.6767802052,4.670419659798258,1558948.6767802052,4.670419659798258,0.7587058915741436,0.09248829869343062,3.9198894673963918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198894673963918,1.2847554772816032,1.2850524812418427,3.0510782298359476,6464.868649670751,15256.773267815473,6453.941531879349,0.000328554447455317,23202.98101674245,2366.045593219137,19291.263136554688,1967.1613789168257,0.8314131327623289,0.8314131327623289,35448.93450890998,35405.22815468563,1.0015433136094296,0.8,4278.3108481542995,4273.035954225843,1.0015433136094296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.756128081365,4632.441516551485,6.17972307959348,4.997348952536531,-3.736776553056336,8.734125505592868,2.933469702558143,3.5,0.838134200730898,0.6,0.0002311634423554324,0.9998014900643888,0.00023120933970657026,198.99815076369603,0.0,0.0,0.0,0.0004514271057985372,7.814703492811305e-05,0.00015301640742731933,0.000599807403813184,0.09248829861570482,0.09248829861570482,0.09248829861570482,0.09248876254232005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.02497422235,595.6025490040698,0.0,0.09248829861570482,0.09248829869343062,0.09248829869343062,0.37154052981739477,0.37154052981739477,0.5,9.997125062890929,0.0025067300407499715,0.0025067300407499715,5.24664756085258e-11,3.006139593253465e-06,0.002484969871318299,5.24664756085258e-11,27485.244675121063,20853.21706637121,0.7587058915741436,0.9888471144935195,0.6077174023384965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461496665709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056346194364,260.6056346194364,-12.54436538056359,244.8128086688444,276.3984605700277,124431.40557066488,124430.80200797836,0.6035626865436902,0.0,nan,276.3984605700277,3.248460570027703,270.08133018979123,-3.068669810208746,263.76419980955535,-9.385800190444627,257.44706942931805,-15.702930570681929,251.12993904908163,-22.02006095091835,244.8128086688444,-28.337191331155566,1.0,1.0,26022.012520719443,26022.012520719443,275.62817186237237,2.478171862372392,275.62817186237237,275.62817186237237,77116.36060938914,77116.43370852227,-0.07309913312201388,0.0,8546.071908451686,8546.071908451686,0.8857464507084101,3939.488914733374,275.62817186237237,2.478171862372392,1.0,0.002,0.1294670050664456,0.004903542518176857,0.00019996640364105904,0.0018000335942971065,0.09998320182052951,0.09998320182052951,0.0,-2.0618346439904567e-12,1.0,1.0000050321863323,0.0024849698188518232,0.09248829869343062,0.0,4.6484024388703064e-07,0.5971038083283424,0.0,1600084.319871186,266.6045632566956,3.0060871267778566e-06,1.0,1284535.5284544933,2598.016661746508,,,,,,,,,,,,,,,,,,,2.0,15256.773267815473,1551.9023413362247,0.37154052981739477,6.173730061729009,2.933469702558143
3222.0,-30.09189160047349,4.997353953113424,35.05113343678494,24.578428000118606,5.0031998796711745,-26.58238245245831,-40.079734346922464,1.4936907317190606,-6.5454415564642545,-6.545444546234987,40.10229837778078,41057.826744362574,25749.39992507246,25749.39992507246,66807.22666943504,77125.77895276321,77116.45018700365,25749.39992507246,102865.8501120761,102865.8501120761,102865.8501120761,130351.10399195974,125843.24454128167,4507.859450678059,0.0,90953.1338624788,54885.181654326756,40075.502453502275,27485.253879883632,67560.75633338591,20853.223490857694,1551.902876142176,0.0,0.8784246808278225,2.7241389023343494,0.001494314320929203,1.0,1.0,-6.542973144828352,333791.9277166853,1558948.7696085202,4.67042082255422,1558948.7696085202,4.67042082255422,0.7587058712279205,0.09248831304941528,3.9198888441876107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198888441876107,1.2847554895768103,1.2850524935398921,3.051077715557219,6464.867559975837,15256.770416060948,6453.940912481048,0.0003285546287278729,23202.988012617654,2366.0463065998742,19291.261285131717,1967.1611901242236,0.8314128022925857,0.8314128022925856,35448.93000019354,35405.22815468563,1.001543154377749,0.8,4278.310303999991,4273.035954225843,1.001543154377749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.753642954214,4632.441516551485,6.17972698448671,4.997353953113424,-3.736780544264412,8.734134497377836,2.933466786603249,3.5,0.8381333676009283,0.6,0.0002311634423554324,0.9998003805526107,0.00023120959628727437,198.9981420408064,0.0,0.0,0.0,0.0004514271057985372,7.81471140489402e-05,0.0001530163283064922,0.0005998069983071677,0.09248831297855688,0.09248831297855688,0.09248831297855688,0.09248877428518132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.9686470527,595.6025674264308,0.0,0.09248831297855688,0.09248831304941528,0.09248831304941528,0.3715405581068843,0.3715405581068843,0.5,9.99713890158378,0.002501394595014972,0.002501394595014972,1.5631940186722204e-11,2.9897707349846314e-06,0.0024714014066375967,1.5631940186722204e-11,27485.253879883632,20853.223490857694,0.7587058712279205,0.9888466366446151,0.6077170975078824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460864447884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60563816855665,260.60563816855665,-12.544361831443325,244.812818542424,276.3984577946886,124431.32836936244,124430.73499061937,0.5933787430800712,0.0,nan,276.3984577946886,3.2484577946886475,270.0813299442356,-3.0686700557643576,263.7642020937843,-9.385797906215657,257.44707424333,-15.70292575666997,251.12994639287737,-22.020053607122605,244.812818542424,-28.33718145757598,1.0,1.0,26022.012520719443,26022.012520719443,275.628168993775,2.478168993775,275.628168993775,275.628168993775,77116.37690069212,77116.45018700365,-0.07328631152631715,0.0,8546.071908451686,8546.071908451686,0.8857464901138425,3939.4882884085487,275.628168993775,2.478168993775,1.0,0.002,0.12946654276586358,0.0049035435920480935,0.0001999656876301824,0.0018000343103940367,0.09998284381509119,0.09998284381509119,0.0,-1.9757810838794132e-12,1.0,1.0000050047104634,0.0024714013910056565,0.09248831304941528,0.0,4.623021780816997e-07,0.5938435801961862,0.0,1600084.3142028784,266.6045584435357,2.9897551030444447e-06,1.0,1284535.5448254887,2598.016595504408,,,,,,,,,,,,,,,,,,,2.0,15256.770416060948,1551.902876142176,0.3715405581068843,6.173730061729009,2.933466786603249
3223.0,-30.091880970765576,4.9973589470588715,35.05113460534968,24.578431841824226,5.003197896465328,-26.582373084043237,-40.079725441150345,1.4936900098040677,-6.545446298419165,-6.545449277408727,40.102300598678184,41057.83164574419,25749.400720641344,25749.400720641344,66807.23236638553,77125.80015946149,77116.46789255526,25749.400720641344,102865.8686131966,102865.8686131966,102865.8686131966,130351.13198301988,125843.26566129444,4507.866321725436,0.0,90953.14979063526,54885.18127715861,40075.52057052961,27485.263369823282,67560.78394035289,20853.230124285546,1551.9034230591583,0.0,0.8784246467347009,2.7241384219919187,0.001494314320929203,1.0,1.0,-6.542986771788264,333791.86535547517,1558948.865571823,4.670421982607647,1558948.865571823,4.670421982607647,0.7587058506115971,0.09248832743493993,3.9198887565626133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198887565626133,1.2847554929538558,1.2850524969177184,3.051077639333668,6464.86739846728,15256.767566091896,6453.939652009244,0.00032855457009926044,23202.99259471662,2366.0467738439347,19291.257517497143,1967.1608059324176,0.8314124757290924,0.8314124757290924,35448.92936625466,35405.22815468563,1.001543131989304,0.8,4278.310227490285,4273.035954225843,1.001543131989304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.751162982046,4632.441516551485,6.179730853477008,4.9973589470588715,-3.736784484164495,8.734143431223366,2.9334638766981724,3.5,0.8381325361994778,0.6,0.0002311634423554324,0.999799273594279,0.00023120985227804744,198.99813333798195,0.0,0.0,0.0,0.0004514271057985372,7.81471928607755e-05,0.00015301624949465688,0.0005998066759654851,0.09248832736680655,0.09248832736680655,0.09248832736680655,0.09248878698177342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.91291241214,595.6025856596686,0.0,0.09248832736680655,0.09248832743493993,0.09248832743493993,0.3715405862130994,0.3715405862130994,0.5,9.99715269016438,0.0024953233959763566,0.0024953233959763566,-5.724132279283367e-11,2.978989584789815e-06,0.0024625056204854445,-5.724132279283367e-11,27485.263369823282,20853.230124285546,0.7587058506115971,0.9888463169013456,0.60771692172774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460227957661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056418584279,260.6056418584279,-12.544358141572104,244.81282843881837,276.39845527803686,124431.2926343663,124430.67572340056,0.6169109657272442,0.0,nan,276.39845527803686,3.248455278036886,270.0813299101928,-3.068670089807199,263.76420454235057,-9.385795457649408,257.44707917450626,-15.70292082549372,251.1299538066625,-22.020046193337464,244.81282843881837,-28.337171561181606,1.0,1.0,26022.012520719443,26022.012520719443,275.6281663343778,2.4781663343778177,275.6281663343778,275.6281663343778,77116.39834408408,77116.46789255526,-0.06954847117594909,0.0,8546.071908451686,8546.071908451686,0.8857464956543628,3939.4882003454263,275.6281663343778,2.4781663343778177,1.0,0.002,0.1294660821296431,0.004903544671398961,0.00019996497421693467,0.0018000350241018238,0.09998248710846734,0.09998248710846734,0.0,-1.6812415175315731e-12,1.0,1.0000049866967098,0.0024625056777267673,0.09248832743493993,0.0,4.606381936270686e-07,0.5917061404561806,0.0,1600084.3086261123,266.6045537015808,2.979046826112608e-06,1.0,1284535.5609726629,2598.0165301679717,,,,,,,,,,,,,,,,,,,2.0,15256.767566091896,1551.9034230591583,0.3715405862130994,6.173730061729009,2.9334638766981724
