time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3224.0,-30.09187036415355,4.997363927456858,35.05113578049289,24.578441341314488,5.003195837488648,-26.582363743988722,-40.079716535378225,1.493689217397928,-6.545451388228344,-6.545454374032688,40.10230312572443,41057.822461080585,25749.402346674262,25749.402346674262,66807.22480775484,77125.81754981745,77116.48879649147,25749.402346674262,102865.89114316573,102865.89114316573,102865.89114316573,130351.1655965542,125843.29235474832,4507.873241805886,0.0,90953.15716278992,54885.16207434497,40075.55009827217,27485.274453388465,67560.82455166064,20853.23788385012,1551.9040543745832,0.0,0.8784246094969559,2.7241379043250697,0.001494314320929203,1.0,1.0,-6.542986304006661,333791.79817989084,1558948.974765238,4.670423249660171,1558948.974765238,4.670423249660171,0.7587058269770806,0.09248834246048794,3.9198873311971654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198873311971654,1.2847554966606523,1.2850525006253717,3.0510765210857405,6464.865029034107,15256.764715987028,6453.939918468737,0.0003285550822784906,23203.002912589352,2366.0478259741453,19291.2583139624,1967.1608871492713,0.831412140343932,0.831412140343932,35448.91905419041,35405.22815468563,1.0015427678042303,0.8,4278.308982933375,4273.035954225843,1.0015427678042303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.748688406896,4632.441516551485,6.179734913774995,4.997363927456858,-3.7367887004632983,8.734152627920157,2.9334609731269046,3.5,0.838131706607687,0.6,0.0002311634423554324,0.9997981690424128,0.00023121010771287592,198.99812465406757,0.0,0.0,0.0,0.0004514271057985372,7.814727167268334e-05,0.00015301617068274904,0.0005998061489276111,0.0924883423867831,0.0924883423867831,0.0924883423867831,0.09248880310992687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.8584978702,595.6026034786534,0.0,0.0924883423867831,0.09248834246048794,0.09248834246048794,0.37154061425018525,0.37154061425018525,0.5,9.997166511998074,0.0024917112273215025,0.0024917112273215025,6.002665031701326e-11,2.985804371746781e-06,0.0024680700260546473,6.002665031701326e-11,27485.274453388465,20853.23788385012,0.7587058269770806,0.9888456106196638,0.6077164204780474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045959293155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60564565447146,260.60564565447146,-12.544354345528518,244.81283834920163,276.3984529597405,124431.21135742209,124430.57669551758,0.6346619044987158,0.0,nan,276.3984529597405,3.2484529597405185,270.08133003763254,-3.068669962367437,263.76420711552595,-9.385792884474029,257.44708419341816,-15.702915806581814,251.1299612713099,-22.020038728690082,244.81283834920163,-28.33716165079835,1.0,1.0,26022.012520719443,26022.012520719443,275.6281636837824,2.478163683782441,275.6281636837824,275.6281636837824,77116.42054574343,77116.48879649147,-0.06825074803782627,0.0,8546.071908451686,8546.071908451686,0.8857465857800811,3939.4867678531514,275.6281636837824,2.478163683782441,1.0,0.002,0.12946562045253418,0.0049035456876385915,0.0001999642590459168,0.0018000357391531854,0.0999821295229584,0.0999821295229584,0.0,-1.8008979724148944e-12,1.0,1.0000049979640304,0.002468069966027997,0.09248834246048794,0.0,4.6167910989363203e-07,0.5930432424469122,0.0,1600084.3026662366,266.60454861177163,2.985744345096464e-06,1.0,1284535.5783664235,2598.0164597874664,,,,,,,,,,,,,,,,,,,2.0,15256.764715987028,1551.9040543745832,0.37154061425018525,6.173730061729009,2.9334609731269046
3225.0,-30.091859698812954,4.99736889659693,35.05113696272421,24.578451050352328,5.00319270350484,-26.58235445858162,-40.07970759468151,1.4936874632528465,-6.545456350359473,-6.5454593447217295,40.102305680530876,41057.810713585415,25749.403697045822,25749.403697045822,66807.21441063123,77125.83484011727,77116.51042766825,25749.403697045822,102865.91412471408,102865.91412471408,102865.91412471408,130351.19965372447,125843.3194717968,4507.88018192767,0.0,90953.16303671483,54885.13891010157,40075.582362903624,27485.285529010394,67560.86789191402,20853.245646033673,1551.9046822016246,0.0,0.878424572835346,2.724137399405624,0.001494314320929203,1.0,1.0,-6.5429841253967425,333791.7326620485,1558949.0851573464,4.67042449710917,1558949.0851573464,4.67042449710917,0.7587058036571357,0.09248835753235314,3.919885635978004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919885635978004,1.2847555048663657,1.285052508832982,3.0510751821108033,6464.862191906887,15256.761865773798,6453.940508328596,0.00032855571536566695,23203.014445604404,2366.049002014389,19291.26007709299,1967.1610669385561,0.8314118030792133,0.8314118030792133,35448.90678981966,35405.22815468563,1.0015423346707377,0.8,4278.307502753754,4273.035954225843,1.0015423346707377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.746217441272,4632.441516551485,6.179738902567023,4.99736889659693,-3.7367928219206235,8.734161718517553,2.933458073792062,3.5,0.8381308782263035,0.6,0.0002311634423554324,0.9997970583760025,0.0002312103645623017,198.99811592207126,0.0,0.0,0.0,0.0004514271057985372,7.814735079373272e-05,0.00015301609156169967,0.0005998055793862016,0.09248835745680935,0.09248835745680935,0.09248835745680935,0.0924888195236229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.8040282566,595.6026213169083,0.0,0.09248835745680935,0.09248835753235314,0.09248835753235314,0.37154064255192,0.37154064255192,0.5,9.997180373099935,0.002490205852211602,0.002490205852211602,1.2391865311656147e-11,2.994362262143113e-06,0.002475219324992395,1.2391865311656147e-11,27485.285529010394,20853.245646033673,0.7587058036571357,0.9888448223831507,0.6077158567481842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458959285263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056494449937,260.6056494449937,-12.544350555006304,244.81284827140144,276.3984506185849,124431.10815772843,124430.47441885677,0.6337388716325767,0.0,nan,276.3984506185849,3.2484506185849114,270.08133014914864,-3.068669850851336,263.7642096797132,-9.385790320286787,257.4470892102755,-15.702910789724456,251.12996874083848,-22.0200312591615,244.81284827140144,-28.337151728598542,1.0,1.0,26022.012520719443,26022.012520719443,275.62816124421846,2.4781612442184837,275.62816124421846,275.62816124421846,77116.43891888205,77116.51042766825,-0.07150878620450385,0.0,8546.071908451686,8546.071908451686,0.8857466929686164,3939.4850641578937,275.62816124421846,2.4781612442184837,1.0,0.002,0.12946515743737538,0.0049035467312677095,0.00019996354185993048,0.0018000364558193632,0.09998177092996524,0.09998177092996524,0.0,-2.3207061272678686e-12,1.0,1.0000050124410522,0.0024752193126005295,0.09248835753235314,0.0,4.6301652939351577e-07,0.5947612132325695,0.0,1600084.2968588301,266.6045436496405,2.9943498702778015e-06,1.0,1284535.5953309487,2598.0163911437826,,,,,,,,,,,,,,,,,,,2.0,15256.761865773798,1551.9046822016246,0.37154064255192,6.173730061729009,2.933458073792062
3226.0,-30.091848955335646,4.997373853001456,35.051138143254455,24.578455520700686,5.003187954887876,-26.582345264312497,-40.07969868890939,1.4936842639370635,-6.545461405959088,-6.545464392498387,40.10230799593412,41057.80889213083,25749.40522615531,25749.40522615531,66807.21411828614,77125.85576694504,77116.52839383928,25749.40522615531,102865.9336199946,102865.9336199946,102865.9336199946,130351.22926615136,125843.34217510856,4507.887091042809,0.0,90953.17510054115,54885.12822601184,40075.6076383659,27485.295646156766,67560.90328452268,20853.252712640322,1551.90526633194,0.0,0.8784245366668388,2.7241368868780254,0.001494314320929203,1.0,1.0,-6.542995658521022,333791.6661285662,1558949.185205379,4.670425727779914,1558949.185205379,4.670425727779914,0.75870578148779,0.09248837234454749,3.919884853887616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919884853887616,1.2847555198324432,1.2850525238025194,3.051074537822452,6464.860826737184,15256.759017090651,6453.94008092319,0.00032855596796223675,23203.02215263714,2366.049787913012,19291.25879954963,1967.1609366653884,0.8314114718610947,0.8314114718610947,35448.901131644416,35405.22815468563,1.001542134844338,0.8,4278.306819871945,4273.035954225843,1.001542134844338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.743750654568,4632.441516551485,6.17974292806229,4.997373853001456,-3.736797002156275,8.73417085515773,2.9334551793617454,3.5,0.838130051246213,0.6,0.0002311634423554324,0.9997959395739469,0.00023121062329372973,198.9981071261032,0.0,0.0,0.0,0.0004514271057985372,7.814742960578876e-05,0.00015301601274964364,0.0005998051507796025,0.09248837227064124,0.09248837227064124,0.09248837227064124,0.09248883312672086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.7485739695,595.602639463617,0.0,0.09248837227064124,0.09248837234454749,0.09248837234454749,0.3715406711427379,0.3715406711427379,0.5,9.997194198320733,0.0024877323036776033,0.0024877323036776033,-3.637978807091713e-12,2.986539300309232e-06,0.0024687339773663552,-3.637978807091713e-12,27485.295646156766,20853.252712640322,0.75870578148779,0.988844300037516,0.6077155114285845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458322130547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056530913179,260.6056530913179,-12.544346908682087,244.81285820208763,276.39844798054725,124431.0163493729,124430.40671912793,0.6096302449510962,0.0,nan,276.39844798054725,3.248447980547269,270.0813300248554,-3.068669975144587,263.7642120691651,-9.385787930834852,257.44709411347196,-15.702905886528015,251.12997615777965,-22.020023842220326,244.81285820208763,-28.337141797912352,1.0,1.0,26022.012520719443,26022.012520719443,275.6281582987142,2.47815829871422,275.6281582987142,275.6281582987142,77116.45371491207,77116.52839383928,-0.07467892720887903,0.0,8546.071908451686,8546.071908451686,0.8857467424201094,3939.484278157054,275.6281582987142,2.47815829871422,1.0,0.002,0.12946469563556717,0.004903547758037939,0.00019996282651635786,0.0018000371714678928,0.09998141325817893,0.09998141325817893,0.0,-2.015749546446788e-12,1.0,1.000004999308241,0.002468733981004334,0.09248837234454749,0.0,4.6180343338695083e-07,0.5932029561873047,0.0,1600084.290918358,266.6045385940409,2.9865429382880393e-06,1.0,1284535.6125584552,2598.0163214359986,,,,,,,,,,,,,,,,,,,2.0,15256.759017090651,1551.90526633194,0.3715406711427379,6.173730061729009,2.9334551793617454
3227.0,-30.09183608294277,4.997378805066656,35.05113931572043,24.578464845567964,5.003186173518826,-26.58233385729567,-40.0796894688159,1.4936839479306967,-6.54546600803684,-6.54546897803697,40.10231012417859,41057.80882756835,25749.405746286313,25749.405746286313,66807.21457385467,77125.87419660525,77116.54513326749,25749.405746286313,102865.9508795538,102865.9508795538,102865.9508795538,130351.25549156561,125843.36155454566,4507.893937019948,0.0,90953.18320517639,54885.11783637185,40075.6281875606,27485.304612011812,67560.93279957242,20853.258977609494,1551.905784821681,0.0,0.8784245037157749,2.7241364214094035,0.001494314320929203,1.0,1.0,-6.54301397566735,333791.60568780487,1558949.277166429,4.670426848973888,1558949.277166429,4.670426848973888,0.7587057619327261,0.09248838662546742,3.9198835635759304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198835635759304,1.284755521310689,1.285052525281107,3.0510735299871854,6464.858691255191,15256.756170328354,6453.940187185465,0.0003285564197739284,23203.031857967733,2366.050777581308,19291.259117174683,1967.16096905413,0.8314111377884533,0.8314111377884533,35448.891796649215,35405.22815468563,1.001541805165899,0.8,4278.30569323692,4273.035954225843,1.001541805165899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.741287650905,4632.441516551485,6.179746705801147,4.997378805066656,-3.736800831284646,8.734179636351303,2.9334522893714388,3.5,0.8381292255346968,0.6,0.0002311634423554324,0.9997945990730855,0.00023121093329544402,198.9980965871368,0.0,0.0,0.0,0.0004514271057985372,7.81475111995238e-05,0.0001530159311559086,0.0005998046335033122,0.09248838655877437,0.09248838655877437,0.09248838655877437,0.09248884475431798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6925974735,595.6026577709534,0.0,0.09248838655877437,0.09248838662546742,0.09248838662546742,0.37154069972170034,0.37154069972170034,0.5,9.997207944136276,0.0024828404073673482,0.0024828404073673482,-1.318767317570746e-11,2.9700001391574915e-06,0.0024550023696292556,-1.318767317570746e-11,27485.304612011812,20853.258977609494,0.7587057619327261,0.9888438747885003,0.6077152449829437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457680307948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60565708294865,260.60565708294865,-12.544342917051324,244.81286853441316,276.3984456314833,124430.95230098757,124430.28493875368,0.6673622338596391,0.0,nan,276.3984456314833,3.248445631483321,270.0813302120693,-3.0686697879306735,263.7642147926568,-9.38578520734319,257.447099373242,-15.70290062675798,251.12998395382726,-22.020016046172714,244.81286853441316,-28.337131465586822,1.0,1.0,26022.012520719443,26022.012520719443,275.62815567190336,2.47815567190338,275.62815567190336,275.62815567190336,77116.47713763312,77116.54513326749,-0.06799563436652534,0.0,8546.071908451686,8546.071908451686,0.885746824006378,3939.48298139381,275.62815567190336,2.47815567190338,1.0,0.002,0.12946423640253954,0.004903548857956179,0.00019996211533031895,0.0018000378829494466,0.09998105766515947,0.09998105766515947,0.0,-1.7202346318245798e-12,1.0,1.0000049715019692,0.0024550023828169287,0.09248838662546742,0.0,4.592348433211872e-07,0.5899035179607562,0.0,1600084.2854973266,266.60453399196314,2.970013326830667e-06,1.0,1284535.6282083758,2598.0162581116138,,,,,,,,,,,,,,,,,,,2.0,15256.756170328354,1551.905784821681,0.37154069972170034,6.173730061729009,2.9334522893714388
3228.0,-30.091825338572676,4.997383740984898,35.05114049409102,24.57846903651955,5.003182007348263,-26.582324603977963,-40.07968056304378,1.4936812728360696,-6.545471218572118,-6.545474193133927,40.102312639627364,41057.80871374604,25749.407684681773,25749.407684681773,66807.21639842782,77125.89498957548,77116.56541607862,25749.407684681773,102865.9731007604,102865.9731007604,102865.9731007604,130351.28885102937,125843.38801058801,4507.900840441355,0.0,90953.19595021705,54885.1096747128,40075.65141722694,27485.315750268972,67560.96716749591,20853.266769062255,1551.9064216054787,0.0,0.8784244658793281,2.7241358917232437,0.001494314320929203,1.0,1.0,-6.543015369656018,333791.53694865387,1558949.3858565674,4.670428136398125,1558949.3858565674,4.670428136398125,0.7587057379487512,0.09248840177779336,3.9198829475138166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198829475138166,1.2847555338245127,1.2850525377978235,3.0510730207520096,6464.857612246959,15256.753366573446,6453.939583502153,0.00032855659997079405,23203.038756017973,2366.051480986675,19291.257312724865,1967.1607850514565,0.8314108128497375,0.8314108128497375,35448.88733963528,35405.22815468563,1.001541647760213,0.8,4278.305155322556,4273.035954225843,1.001541647760213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738830570836,4632.441516551485,6.1797508151366785,4.997383740984898,-3.7368051369538753,8.734188877938774,2.9334494063327767,3.5,0.8381284018093648,0.6,0.0002311634423554324,0.9997934801810253,0.00023121119204895927,198.99808779043948,0.0,0.0,0.0,0.0004514271057985372,7.814759001172968e-05,0.00015301585234370272,0.0005998042303013724,0.09248840170235423,0.09248840170235423,0.09248840170235423,0.09248886073719673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6383726349,595.6026755276749,0.0,0.09248840170235423,0.09248840177779336,0.09248840177779336,0.3715407281139543,0.3715407281139543,0.5,9.997221714988452,0.0024799181939556547,0.0024799181939556547,-5.10453901370056e-11,2.9745618235210713e-06,0.0024588234779230334,-5.10453901370056e-11,27485.315750268972,20853.266769062255,0.7587057379487512,0.9888433987749257,0.6077149341565267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456911302566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056609468468,260.6056609468468,-12.54433905315318,244.8128788061054,276.3984430875874,124430.86920135944,124430.22319484952,0.6460065099357755,0.0,nan,276.3984430875874,3.248443087587418,270.08133023129096,-3.0686697687090145,263.7642173749959,-9.385782625004083,257.447104518699,-15.70289548130097,251.12999166240212,-22.020008337597858,244.8128788061054,-28.337121193894575,1.0,1.0,26022.012520719443,26022.012520719443,275.6281528301554,2.478152830155409,275.6281528301554,275.6281528301554,77116.49294898033,77116.56541607862,-0.07246709828905296,0.0,8546.071908451686,8546.071908451686,0.8857468629599174,3939.482362251386,275.6281528301554,2.478152830155409,1.0,0.002,0.1294637764546625,0.004903549845062826,0.0001999614027814737,0.0018000385952678813,0.09998070139073685,0.09998070139073685,0.0,-1.9506449407125093e-12,1.0,1.0000049792394716,0.0024588235289684235,0.09248840177779336,0.0,4.599496864152459e-07,0.5908217675701246,0.0,1600084.2793928627,266.60452878142786,2.9746128689112084e-06,1.0,1284535.6460069993,2598.016186092916,,,,,,,,,,,,,,,,,,,2.0,15256.753366573446,1551.9064216054787,0.3715407281139543,6.173730061729009,2.9334494063327767
3229.0,-30.091814621190807,4.997388670605035,35.05114166734706,24.578478466160618,5.003180083595824,-26.58231515071267,-40.079671622347064,1.4936806131768505,-6.545475910406481,-6.545478873228158,40.10231484866735,41057.800306891295,25749.408439814317,25749.408439814317,66807.20874670561,77125.91242731556,77116.58300057042,25749.408439814317,102865.99144038474,102865.99144038474,102865.99144038474,130351.31657211369,125843.40889100509,4507.907681108604,0.0,90953.20351704364,54885.091396852426,40075.68013354579,27485.325131728954,67561.00526527475,20853.27332784386,1551.9069620714001,0.0,0.8784244321085715,2.7241354165961167,0.001494314320929203,1.0,1.0,-6.543029848708159,333791.47526246397,1558949.4813104211,4.670429285483105,1558949.4813104211,4.670429285483105,0.7587057176111379,0.09248841623405622,3.919881561130834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919881561130834,1.284755536910332,1.2850525408843563,3.051071934321165,6464.855310230369,15256.75052061623,6453.939805323303,0.00032855709486363116,23203.048892835646,2366.052514654408,19291.257975763125,1967.1608526625428,0.8314104782031315,0.8314104782031314,35448.87730959376,35405.22815468563,1.0015412935352743,0.8,4278.303944802803,4273.035954225843,1.0015412935352743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736376372502,4632.441516551485,6.179754636224758,4.997388670605035,-3.7368090375056022,8.734197708110639,2.9334465266765575,3.5,0.838127579050445,0.6,0.0002311634423554324,0.9997923641007929,0.00023121145015279185,198.9980790158389,0.0,0.0,0.0,0.0004514271057985372,7.814766913307613e-05,0.00015301577322235626,0.0005998037080164916,0.09248841616687882,0.09248841616687882,0.09248841616687882,0.09248887326025375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.5829452787,595.6026936604045,0.0,0.09248841616687882,0.09248841623405622,0.09248841623405622,0.37154075673750575,0.37154075673750575,0.5,9.997235427937733,0.002475427686704279,0.002475427686704279,5.059064278611913e-12,2.9628216680066544e-06,0.002449024519989962,5.059064278611913e-12,27485.325131728954,20853.27332784386,0.7587057176111379,0.9888427279077716,0.6077144670313888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456269426756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60566490763864,260.60566490763864,-12.544335092361337,244.81288904391266,276.3984407713639,124430.78847311558,124430.12626686534,0.6622062502339894,0.0,nan,276.3984407713639,3.248440771363903,270.08133042587343,-3.0686695741265453,263.76422008038446,-9.385779919615516,257.44710973489396,-15.70289026510602,251.1299993894033,-22.020000610596668,244.81288904391266,-28.337110956087315,1.0,1.0,26022.012520719443,26022.012520719443,275.6281502076722,2.478150207672229,275.6281502076722,275.6281502076722,77116.51536100717,77116.58300057042,-0.06763956324721221,0.0,8546.071908451686,8546.071908451686,0.8857469506207564,3939.4809689364884,275.6281502076722,2.478150207672229,1.0,0.002,0.1294633183398549,0.0049035509231293555,0.0001999606932837653,0.0018000393050691147,0.09998034664188266,0.09998034664188266,0.0,-1.6471199404399783e-12,1.0,1.0000049593965674,0.0024490245149308976,0.09248841623405622,0.0,4.581167287654334e-07,0.5884672754485437,0.0,1600084.273873324,266.6045240895935,2.9628166089423758e-06,1.0,1284535.661979401,2598.016121463669,,,,,,,,,,,,,,,,,,,2.0,15256.75052061623,1551.9069620714001,0.37154075673750575,6.173730061729009,2.9334465266765575
3230.0,-30.091803834625992,4.997393584829968,35.051142845754306,24.578488384746038,5.003175961121847,-26.582305855051285,-40.07966268165035,1.493677981623455,-6.545481071954953,-6.545484038300477,40.10231734392753,41057.78647058498,25749.410287872855,25749.410287872855,66807.19675845784,77125.92963849421,77116.6031231687,25749.410287872855,102866.01341104155,102866.01341104155,102866.01341104155,130351.34955753264,125843.43499184526,4507.9145656873725,0.0,90953.208011948,54885.06484433952,40075.714630676084,27485.336146491078,67561.05077716717,20853.281033315314,1551.907591806546,0.0,0.8784243946202929,2.7241348920090447,0.001494314320929203,1.0,1.0,-6.543032090436043,333791.40718325926,1558949.5891281478,4.6704305610606935,1558949.5891281478,4.6704305610606935,0.7587056939078969,0.09248843135782085,3.919879621470114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919879621470114,1.2847555492204745,1.2850525531973445,3.0510703953359073,6464.85204930528,15256.747674476495,6453.94069022602,0.0003285578376546273,23203.061521016007,2366.053802370433,19291.260620796562,1967.161122380891,0.8314101397060746,0.8314101397060746,35448.863276761964,35405.22815468563,1.0015407979462427,0.8,4278.302251188669,4273.035954225843,1.0015407979462427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.733927565079,4632.441516551485,6.179758711619985,4.997393584829968,-3.7368133053534667,8.734206890183435,2.9334436533469406,3.5,0.8381267580991258,0.6,0.0002311634423554324,0.9997912408173842,0.00023121170992300712,198.99807018459717,0.0,0.0,0.0,0.0004514271057985372,7.814774825449715e-05,0.00015301569410093525,0.0005998031010713608,0.09248843128273018,0.09248843128273018,0.09248843128273018,0.09248888903280478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.52880939184,595.6027113872076,0.0,0.09248843128273018,0.09248843135782085,0.09248843135782085,0.37154078526004514,0.37154078526004514,0.5,9.997249160089195,0.002472594869061595,0.002472594869061595,9.947598300641403e-12,2.9663455052286736e-06,0.0024519478644151604,9.947598300641403e-12,27485.336146491078,20853.281033315314,0.7587056939078969,0.9888418843396067,0.6077138528529341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455629163296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60566875411314,260.60566875411314,-12.544331245886838,244.81289924595734,276.398438262268,124430.66448478578,124430.02139133254,0.6430934532358468,0.0,nan,276.398438262268,3.248438262267996,270.08133045900615,-3.068669540993824,263.7642226557451,-9.385777344254905,257.44711485248234,-15.702885147517634,251.13000704921973,-22.01999295078025,244.81289924595734,-28.337100754042638,1.0,1.0,26022.012520719443,26022.012520719443,275.62814739720193,2.478147397201951,275.62814739720193,275.62814739720193,77116.53229615594,77116.6031231687,-0.07082701275066938,0.0,8546.071908451686,8546.071908451686,0.8857470732652752,3939.4790195774644,275.62814739720193,2.478147397201951,1.0,0.002,0.12946285967792476,0.004903551913551761,0.00019995998274171414,0.0018000400152453672,0.09997999137085707,0.09997999137085707,0.0,-2.0129189114148627e-12,1.0,1.0000049653160397,0.002451947854467562,0.09248843135782085,0.0,4.586636274031363e-07,0.5891697943373686,0.0,1600084.2678247686,266.604518928045,2.966335557630373e-06,1.0,1284535.6796071506,2598.016050136392,,,,,,,,,,,,,,,,,,,2.0,15256.747674476495,1551.907591806546,0.37154078526004514,6.173730061729009,2.9334436533469406
3231.0,-30.09179298163452,4.9973984909497835,35.05114401805172,24.578492680471413,5.003171953626992,-26.582296488108728,-40.07965374095363,1.4936754601603595,-6.545485855337233,-6.545488807399203,40.10231952434199,41057.786989292406,25749.41126014056,25749.41126014056,66807.19824943297,77125.95068229336,77116.62000613705,25749.41126014056,102866.03126627761,102866.03126627761,102866.03126627761,130351.37675678686,125843.45537154017,4507.921385246692,0.0,90953.22111921154,54885.05742644371,40075.73743640869,27485.34549050926,67561.08292691795,20853.287559311873,1551.9081326767252,0.0,0.8784243604756345,2.7241344078676533,0.001494314320929203,1.0,1.0,-6.543048704313662,333791.34432289336,1558949.6833444596,4.670431722868189,1558949.6833444596,4.670431722868189,0.7587056734110383,0.09248844583802215,3.919879031350535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919879031350535,1.2847555610156258,1.2850525649952227,3.0510699080000787,6464.851016699138,15256.744830079972,6453.940034881591,0.00032855800442205897,23203.068357922,2366.054499540822,19291.25866192821,1967.160922631909,0.8314098103038937,0.8314098103038937,35448.85900743318,35405.22815468563,1.0015406471689507,0.8,4278.301735925914,4273.035954225843,1.0015406471689507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.731481800792,4632.441516551485,6.179762572320139,4.9973984909497835,-3.7368172736207135,8.734215764570497,2.933440783589137,3.5,0.8381259381683249,0.6,0.0002311634423554324,0.9997901106178656,0.00023121197129322922,198.998061298971,0.0,0.0,0.0,0.0004514271057985372,7.814782737599219e-05,0.0001530156149794402,0.0005998027006271145,0.0924884457687765,0.0924884457687765,0.0924884457687765,0.09248890123451044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.4734814499,595.6027294862017,0.0,0.0924884457687765,0.09248844583802215,0.09248844583802215,0.37154081399017563,0.37154081399017563,0.5,9.99726282370614,0.0024678168106220255,0.0024678168106220255,-1.3983481039758772e-11,2.9520619477807486e-06,0.0024401030855187855,-1.3983481039758772e-11,27485.34549050926,20853.287559311873,0.7587056734110383,0.9888414358558985,0.6077135713426228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454984766857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60567252354593,260.60567252354593,-12.544327476454043,244.8129094312609,276.3984356158299,124430.58662381263,124429.95641087367,0.6302129389736186,0.0,nan,276.3984356158299,3.2484356158299192,270.08133037891616,-3.0686696210838136,263.7642251420035,-9.385774857996466,257.44711990508995,-15.702880094910029,251.13001466817525,-22.019985331824728,244.8129094312609,-28.337090568739086,1.0,1.0,26022.012520719443,26022.012520719443,275.628144603627,2.4781446036270154,275.628144603627,275.628144603627,77116.54867252498,77116.62000613705,-0.07133361206797417,0.0,8546.071908451686,8546.071908451686,0.8857471105784647,3939.4784265072876,275.628144603627,2.4781446036270154,1.0,0.002,0.12946240323152988,0.004903552967957956,0.00019995927578435034,0.0018000407223396047,0.09997963789217516,0.09997963789217516,0.0,-1.8760448923516027e-12,1.0,1.000004941330566,0.0024401030995022666,0.09248844583802215,0.0,4.5644799072133257e-07,0.5863237373958914,0.0,1600084.2621943408,266.60451414466274,2.9520759312617884e-06,1.0,1284535.6958835856,2598.01598427694,,,,,,,,,,,,,,,,,,,2.0,15256.744830079972,1551.9081326767252,0.37154081399017563,6.173730061729009,2.933440783589137
3232.0,-30.091782158248982,4.997403390622795,35.051145186112215,24.578502075187885,5.003170075116381,-26.58228693491321,-40.079644800256915,1.4936748518387035,-6.545490533700672,-6.545493475312756,40.102321746641245,41057.77910617649,25749.41203353108,25749.41203353108,66807.19113970757,77125.96815881942,77116.637787235,25749.41203353108,102866.04982076609,102866.04982076609,102866.04982076609,130351.40478144417,125843.47659936796,4507.928182076218,0.0,90953.22875644056,54885.03970402652,40075.765613793366,27485.35496067809,67561.12057447145,20853.294181822443,1551.9086772555147,0.0,0.8784243267205649,2.724133933957003,0.001494314320929203,1.0,1.0,-6.543062072465716,333791.28279686,1558949.779367765,4.6704328714195835,1558949.779367765,4.6704328714195835,0.758705652943402,0.09248846029345195,3.91987766073591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91987766073591,1.2847555638612935,1.285052567841548,3.051068834413013,6464.848741896973,15256.741987373745,6453.940239439666,0.0003285584923916005,23203.0784193824,2366.0555255242516,19291.259273365984,1967.1609849812103,0.8314094761344802,0.8314094761344802,35448.84909146876,35405.22815468563,1.001540296972874,0.8,4278.300539174059,4273.035954225843,1.001540296972874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.729040932036,4632.441516551485,6.179766378034343,4.997403390622795,-3.736821163786245,8.734224554409039,2.933437919576665,3.5,0.8381251198790471,0.6,0.0002311634423554324,0.9997889835027916,0.0002312122319507304,198.99805243758482,0.0,0.0,0.0,0.0004514271057985372,7.814790649756121e-05,0.00015301553585787118,0.0005998021807548038,0.09248846022587337,0.09248846022587337,0.09248846022587337,0.09248891404559541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.418593221,595.6027474442574,0.0,0.09248846022587337,0.09248846029345195,0.09248846029345195,0.37154084257629777,0.37154084257629777,0.5,9.997276438125578,0.002462217837546632,0.002462217837546632,1.028865881380625e-11,2.941612081031053e-06,0.002431402847037134,1.028865881380625e-11,27485.35496067809,20853.294181822443,0.758705652943402,0.988840779602925,0.6077131160209104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454336402104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056764207979,260.6056764207979,-12.544323579202057,244.81291961710753,276.39843322448695,124430.50876595727,124429.85718291304,0.6515830442409328,0.0,nan,276.39843322448695,3.2484332244869734,270.08133050301143,-3.068669496988548,263.7642277815367,-9.385772218463273,257.44712506006084,-15.702874939939136,251.130022338584,-22.019977661415965,244.81291961710753,-28.337080382892452,1.0,1.0,26022.012520719443,26022.012520719443,275.6281420163299,2.4781420163299117,275.6281420163299,275.6281420163299,77116.57106324268,77116.637787235,-0.0667239923204761,0.0,8546.071908451686,8546.071908451686,0.8857471972422576,3939.4770490395895,275.6281420163299,2.4781420163299117,1.0,0.002,0.12946194841270858,0.004903554033756839,0.00019995857138244385,0.001800041426822901,0.09997928569122193,0.09997928569122193,0.0,-1.7946551363057228e-12,1.0,1.0000049237126034,0.0024314028367484752,0.09248846029345195,0.0,4.548205655125824e-07,0.5842332588685896,0.0,1600084.2566924884,266.6045094662993,2.9416017923722393e-06,1.0,1284535.7118145244,2598.0159198154724,,,,,,,,,,,,,,,,,,,2.0,15256.741987373745,1551.9086772555147,0.37154084257629777,6.173730061729009,2.933437919576665
3233.0,-30.09177126843456,4.997408275001666,35.051146359748905,24.57850637091326,5.003166012420974,-26.582277540348834,-40.0796358595602,1.4936722844098143,-6.545495668900514,-6.545498614784172,40.10232424377283,41057.77962500204,25749.413869454962,25749.413869454962,66807.193494457,77125.98920630988,77116.65800723375,25749.413869454962,102866.07187668871,102866.07187668871,102866.07187668871,130351.43785484176,125843.50283173186,4507.935023109887,0.0,90953.24178769554,54885.03220668144,40075.788423349004,27485.365978153048,67561.15440150205,20853.301890480867,1551.9093065762272,0.0,0.8784242893636552,2.7241334119585496,0.001494314320929203,1.0,1.0,-6.543063656043898,333791.21505493775,1558949.8872682874,4.670434142527401,1558949.8872682874,4.670434142527401,0.758705629281279,0.09248847539343878,3.9198770583355635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198770583355635,1.2847555758714688,1.2850525798544998,3.0510683370077243,6464.847687954853,15256.739144436182,6453.93959955199,0.00032855866472519265,23203.08530959785,2366.056228130692,19291.2573606989,1967.1607899434466,0.8314091468137282,0.8314091468137282,35448.84473329206,35405.22815468563,1.0015401430578097,0.8,4278.300013188303,4273.035954225843,1.0015401430578097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72660537365,4632.441516551485,6.179770430881411,4.997408275001666,-3.7368254111198667,8.734233686121533,2.9334350617962732,3.5,0.8381243033703638,0.6,0.0002311634423554324,0.9997878494713974,0.0002312124942082982,198.9980435218124,0.0,0.0,0.0,0.0004514271057985372,7.814798561920455e-05,0.00015301545673622783,0.0005998017784310775,0.09248847531943999,0.09248847531943999,0.09248847531943999,0.09248892989512258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.3649249334,595.6027650190948,0.0,0.09248847531943999,0.09248847539343878,0.09248847539343878,0.371540871095291,0.371540871095291,0.5,9.997290075161935,0.0024586199237432993,0.0024586199237432993,1.0231815394945443e-12,2.9458836365847674e-06,0.0024349587402525685,1.0231815394945443e-12,27485.365978153048,20853.301890480867,0.758705629281279,0.9888403193562322,0.6077128194258509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453689806088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056802301063,260.6056802301063,-12.544319769893661,244.81292979501657,276.3984306651951,124430.42927746607,124429.7923978447,0.6368796213508734,0.0,nan,276.3984306651951,3.2484306651951442,270.08133049115924,-3.068669508840742,263.76423031712466,-9.38576968287532,257.4471301430895,-15.702869856910468,251.13002996905286,-22.01997003094712,244.81292979501657,-28.337070204983405,1.0,1.0,26022.012520719443,26022.012520719443,275.6281392428576,2.478139242857651,275.6281392428576,275.6281392428576,77116.58719545008,77116.65800723375,-0.07081178367661778,0.0,8546.071908451686,8546.071908451686,0.8857472353319552,3939.476443627241,275.6281392428576,2.478139242857651,1.0,0.002,0.1294614929286441,0.00490355501606704,0.0001999578657592766,0.001800042132304886,0.0999789328796383,0.0999789328796383,0.0,-1.9358373411215712e-12,1.0,1.0000049309130001,0.002434958739229387,0.09248847539343878,0.0,4.554857917700839e-07,0.5850877737422017,0.0,1600084.2506759225,266.60450433109946,2.945882613403228e-06,1.0,1284535.7293549501,2598.0158488415527,,,,,,,,,,,,,,,,,,,2.0,15256.739144436182,1551.9093065762272,0.371540871095291,6.173730061729009,2.9334350617962732
3234.0,-30.091760409377915,4.997413153219227,35.051147528864746,24.578515730705135,5.003164169355927,-26.582267951505347,-40.07962691886348,1.4936717115424183,-6.54550032201729,-6.545503257163194,40.10232646048706,41057.771971960516,25749.414608216117,25749.414608216117,66807.18658017664,77126.0066965586,77116.67576987128,25749.414608216117,102866.09037808739,102866.09037808739,102866.09037808739,130351.46576643497,125843.52395960933,4507.941806825627,0.0,90953.24947586952,54885.014751503906,40075.81636040624,27485.375388347573,67561.19174875382,20853.30847169771,1551.9098476267268,0.0,0.8784242557679519,2.724132940642878,0.001494314320929203,1.0,1.0,-6.543077221636338,333791.153865241,1558949.9830521552,4.670435285656308,1558949.9830521552,4.670435285656308,0.7587056089668134,0.09248848985671415,3.919875698280977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919875698280977,1.284755578551285,1.2850525825349355,3.0510672720340346,6464.845431403398,15256.736303190188,6453.939792187991,0.0003285591480266006,23203.09532155731,2366.0572490664304,19291.2579365008,1967.1608486588998,0.8314088128827304,0.8314088128827304,35448.834893725194,35405.22815468563,1.0015397955598537,0.8,4278.298825656822,4273.035954225843,1.0015397955598537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72417284186,4632.441516551485,6.179774215928975,4.997413153219227,-3.7368292818960693,8.734242435115297,2.9334322075682704,3.5,0.8381234878766487,0.6,0.0002311634423554324,0.9997867186444005,0.0002312127557254054,198.9980346312229,0.0,0.0,0.0,0.0004514271057985372,7.814806474092131e-05,0.00015301537761451108,0.000599801260174409,0.0924884897899363,0.0924884897899363,0.0924884897899363,0.09248894260078937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.31015507045,595.6027829383867,0.0,0.0924884897899363,0.09248848985671415,0.09248848985671415,0.37154089983462846,0.37154089983462846,0.5,9.997303659427544,0.0024537776453712468,0.0024537776453712468,6.480149750132114e-12,2.9351459147619607e-06,0.002426035526866599,6.480149750132114e-12,27485.375388347573,20853.30847169771,0.7587056089668134,0.9888396703927135,0.6077123702116731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453039241628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056841664484,260.6056841664484,-12.544315833551593,244.81293998129638,276.39842835159965,124430.35168847021,124429.69356996113,0.6581185090687793,0.0,nan,276.39842835159965,3.248428351599671,270.0813306775388,-3.068669322461176,263.7642330034792,-9.385766996520772,257.44713532941887,-15.702864670581107,251.13003765535754,-22.019962344642437,244.81293998129638,-28.337060018703596,1.0,1.0,26022.012520719443,26022.012520719443,275.62813667893494,2.478136678934959,275.62813667893494,275.62813667893494,77116.60953231687,77116.67576987128,-0.06623755440523382,0.0,8546.071908451686,8546.071908451686,0.8857473213280309,3939.4750767723817,275.62813667893494,2.478136678934959,1.0,0.002,0.12946103911379928,0.0049035560826162766,0.0001999571629185596,0.0018000428353517805,0.09997858145927979,0.09997858145927979,0.0,-1.7296598181504308e-12,1.0,1.0000049128435595,0.002426035520386449,0.09248848985671415,0.0,4.538166597930472e-07,0.582943721270894,0.0,1600084.2452032948,266.6044996779827,2.9351394346122106e-06,1.0,1284535.745198804,2598.0157847324613,,,,,,,,,,,,,,,,,,,2.0,15256.736303190188,1551.9098476267268,0.37154089983462846,6.173730061729009,2.9334322075682704
3235.0,-30.091749484854336,4.997418016187237,35.05114870360197,24.578525649290555,5.003160128940409,-26.58225852347499,-40.079617978166766,1.4936691676377392,-6.545505444448963,-6.545508384026769,40.102328961035006,41057.75887887709,25749.416438803448,25749.416438803448,66807.17531768054,77126.02395920957,77116.69603844786,25749.416438803448,102866.1124772513,102866.1124772513,102866.1124772513,130351.498891291,125843.55025508117,4507.948636209835,0.0,90953.25409384308,54884.989013812716,40075.85008892262,27485.3864140397,67561.23650296232,20853.31618697086,1551.9104770528706,0.0,0.8784242184666022,2.724132419928209,0.001494314320929203,1.0,1.0,-6.543078697883743,333791.0862901351,1558950.091100472,4.6704365548737705,1558950.091100472,4.6704365548737705,0.7587055853185626,0.09248850498707706,3.919873785154825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919873785154825,1.284755590451416,1.2850525944378177,3.051065754675973,6464.842216303744,15256.733461691008,6453.94064761739,0.00032855987913015195,23203.107824108334,2366.058523971829,19291.260493436515,1967.1611093937804,0.831408475091972,0.831408475091972,35448.821052858475,35405.22815468563,1.0015393067504827,0.8,4278.297155210839,4273.035954225843,1.0015393067504827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72174566297,4632.441516551485,6.17977825507675,4.997418016187237,-3.7368335195839,8.734251535771136,2.933429359622237,3.5,0.8381226741777821,0.6,0.0002311634423554324,0.9997855810012886,0.0002312130188194167,198.99802568703478,0.0,0.0,0.0,0.0004514271057985372,7.814814386271266e-05,0.00015301529849271974,0.0005998006572892527,0.0924885049132986,0.0924885049132986,0.0924885049132986,0.09248895850600632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.25664567325,595.6028004617197,0.0,0.0924885049132986,0.09248850498707706,0.09248850498707706,0.3715409284922569,0.3715409284922569,0.5,9.997317266932727,0.002450808723267528,0.002450808723267528,4.359890226623975e-11,2.9395778256002814e-06,0.0024296861430457284,4.359890226623975e-11,27485.3864140397,20853.31618697086,0.7587055853185626,0.9888388486606707,0.607711773852405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045239051471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056880129201,260.6056880129201,-12.54431198707988,244.8129501657578,276.3984258600815,124430.23038809246,124429.58729508081,0.6430930116670928,0.0,nan,276.3984258600815,3.248425860081511,270.0813307212168,-3.0686692787832044,263.76423558235297,-9.38576441764701,257.4471404434884,-15.702859556511555,251.13004530462314,-22.01995469537684,244.8129501657578,-28.33704983424218,1.0,1.0,26022.012520719443,26022.012520719443,275.6281339237547,2.47813392375474,275.6281339237547,275.6281339237547,77116.62665033927,77116.69603844786,-0.06938810858991928,0.0,8546.071908451686,8546.071908451686,0.8857474422947416,3939.473154080599,275.6281339237547,2.47813392375474,1.0,0.002,0.12946058461590515,0.00490355706285326,0.00019995645882379658,0.0018000435392239475,0.09997822941189828,0.09997822941189828,0.0,-1.9522560651408227e-12,1.0,1.0000049202356733,0.002429686099446826,0.09248850498707706,0.0,4.544995965825692e-07,0.5838209859412331,0.0,1600084.2392018647,266.604494555551,2.939534226698015e-06,1.0,1284535.76269604,2598.015713933307,,,,,,,,,,,,,,,,,,,2.0,15256.733461691008,1551.9104770528706,0.3715409284922569,6.173730061729009,2.933429359622237
3236.0,-30.091736331395214,4.9974228716225655,35.05114987292891,24.578529770392947,5.003156393979284,-26.582247058858233,-40.07960875807328,1.4936671215043262,-6.545510164770178,-6.545513091487812,40.1023311542953,41057.768638518835,25749.417342317523,25749.417342317523,66807.18598083637,77126.04605171572,77116.71323899474,25749.417342317523,102866.13058131226,102866.13058131226,102866.13058131226,130351.52636354615,125843.57095974717,4507.95540379897,0.0,90953.26792800611,54884.99051505358,40075.86379216948,27485.39578223388,67561.25957440336,20853.322733763405,1551.9110176871256,0.0,0.8784241846071803,2.7241319420259247,0.001494314320929203,1.0,1.0,-6.543094052474032,333791.0242420096,1558950.1858700546,4.670437706976099,1558950.1858700546,4.670437706976099,0.7587055649110448,0.09248851947842796,3.9198733303125115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198733303125115,1.2847556000230236,1.285052604011638,3.051065377914885,6464.841417992208,15256.730621865318,6453.939832435613,0.0003285599854840024,23203.114045717102,2366.059158399362,19291.258056803636,1967.160860926375,0.8314081471475796,0.8314081471475796,35448.81776221702,35405.22815468563,1.0015391905369309,0.8,4278.296758065277,4273.035954225843,1.0015391905369309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7193214916715,4632.441516551485,6.179782067273809,4.9974228716225655,-3.7368374398459467,8.734260311468512,2.9334265152062855,3.5,0.8381218614875101,0.6,0.0002311634423554324,0.9997842112461808,0.0002312133355929864,198.99801491796094,0.0,0.0,0.0,0.0004514271057985372,7.814822545713745e-05,0.00015301521689829495,0.0005998002678516107,0.09248851941103463,0.09248851941103463,0.09248851941103463,0.09248897093544609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.2019491019,595.6028183560252,0.0,0.09248851941103463,0.09248851947842796,0.09248851947842796,0.3715409573724389,0.3715409573724389,0.5,9.99733081247085,0.0024461528381607422,0.0024461528381607422,2.1600499167107046e-12,2.926717627360631e-06,0.002419039013773272,2.1600499167107046e-12,27485.39578223388,20853.322733763405,0.7587055649110448,0.9888386688123161,0.6077117107815766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451737876818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60569201626043,260.60569201626043,-12.544307983739543,244.8129607365056,276.3984232960142,124430.16918500974,124429.499865083,0.6693199267297305,0.0,nan,276.3984232960142,3.2484232960142094,270.081330784113,-3.0686692158869846,263.76423827221174,-9.385761727788235,257.4471457603103,-15.702854239689657,251.13005324840793,-22.019946751592045,244.8129607365056,-28.337039263494376,1.0,1.0,26022.012520719443,26022.012520719443,275.62813122897825,2.4781312289782704,275.62813122897825,275.62813122897825,77116.64398921802,77116.71323899474,-0.0692497767158784,0.0,8546.071908451686,8546.071908451686,0.8857474710543587,3939.472696964074,275.62813122897825,2.4781312289782704,1.0,0.002,0.12946013210963628,0.0049035581119677655,0.0001999557579774871,0.0018000442402416703,0.09997787898874355,0.09997787898874355,0.0,-1.7808428343091265e-12,1.0,1.000004898675447,0.002419039011613222,0.09248851947842796,0.0,4.5250799522994737e-07,0.5812627100488094,0.0,1600084.2336474534,266.6044898352298,2.9267154673107143e-06,1.0,1284535.7787621713,2598.015648924816,,,,,,,,,,,,,,,,,,,2.0,15256.730621865318,1551.9110176871256,0.3715409573724389,6.173730061729009,2.9334265152062855
