time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3237.0,-30.091725422676593,4.9974277209991715,35.05115103985755,24.578538990486436,5.003154807629138,-26.58223739964618,-40.07959974752737,1.4936667845850133,-6.54551478730599,-6.545517706909566,40.10233342370248,41057.76203812922,25749.41806885095,25749.41806885095,66807.18010698017,77126.06338509459,77116.7317785466,25749.41806885095,102866.14984739755,102866.14984739755,102866.14984739755,130351.55528071582,125843.5931212938,4507.962159422027,0.0,90953.2758437639,54884.97449674453,40075.89038557708,27485.40543331827,67561.29581889535,20853.329489397325,1551.911569709565,0.0,0.8784241509568276,2.7241314733918958,0.001494314320929203,1.0,1.0,-6.543104521420503,333790.9634067077,1558950.2839294097,4.6704388519646844,1558950.2839294097,4.6704388519646844,0.7587055442929203,0.09248853401263987,3.9198720560483387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198720560483387,1.2847556015990984,1.285052605588077,3.051064382338078,6464.83930848442,15256.727827056786,6453.939945730219,0.00032856043240420737,23203.123607930913,2366.0601334738076,19291.258395448793,1967.1608954585708,0.8314078191116894,0.8314078191116894,35448.808543315055,35405.22815468563,1.0015388649586785,0.8,4278.295645441475,4273.035954225843,1.0015388649586785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.716902290295,4632.441516551485,6.179785829629418,4.9974277209991715,-3.7368412887849143,8.734269009784086,2.9334236766229216,3.5,0.8381210504636919,0.6,0.0002311634423554324,0.9997830752520127,0.00023121359830697636,198.99800598671447,0.0,0.0,0.0,0.0004514271057985372,7.814830519721927e-05,0.00015301513715821312,0.0005997997602988833,0.0924885339445294,0.0924885339445294,0.0924885339445294,0.09248898438025899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.1477808277,595.6028360822692,0.0,0.0924885339445294,0.09248853401263987,0.09248853401263987,0.3715409861337578,0.3715409861337578,0.5,9.997344324803715,0.0024412242136122586,0.0024412242136122586,-6.406253305613063e-11,2.919603559803363e-06,0.0024131854890470095,-6.406253305613063e-11,27485.40543331827,20853.329489397325,0.7587055442929203,0.9888380513905971,0.6077112870686874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450952080997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60569613920853,260.60569613920853,-12.544303860791445,244.81297125511097,276.3984210233051,124430.09443270684,124429.40511546916,0.6893172376839676,0.0,nan,276.3984210233051,3.248421023305127,270.0813310696664,-3.0686689303335584,263.7642411160285,-9.385758883971505,257.44715116238996,-15.70284883761002,251.13006120875033,-22.019938791249643,244.81297125511097,-28.33702874488901,1.0,1.0,26022.012520719443,26022.012520719443,275.6281287829218,2.4781287829218286,275.6281287829218,275.6281287829218,77116.66664277094,77116.7317785466,-0.06513577565783635,0.0,8546.071908451686,8546.071908451686,0.8857475516259048,3939.4714163285803,275.6281287829218,2.4781287829218286,1.0,0.002,0.12945968069788566,0.004903559171972133,0.00019995505885952265,0.0018000449390824713,0.09997752942976132,0.09997752942976132,0.0,-2.058006109278976e-12,1.0,1.0000048868221842,0.0024131855531095425,0.09248853401263987,0.0,4.5141309542077293e-07,0.579856279180468,0.0,1600084.2282159694,266.604485212694,2.9196676223364193e-06,1.0,1284535.7945142689,2598.015585187009,,,,,,,,,,,,,,,,,,,2.0,15256.727827056786,1551.911569709565,0.3715409861337578,6.173730061729009,2.9334236766229216
3238.0,-30.091714448370123,4.997432554212829,35.05115221370408,24.578543251287215,5.003150683423092,-26.58222793519205,-40.07959080683065,1.4936641703162854,-6.545519936409164,-6.545522862588463,40.10233595731779,41057.76272676141,25749.420009461486,25749.420009461486,66807.1827362229,77126.0844476361,77116.75239821331,25749.420009461486,102866.1724076748,102866.1724076748,102866.1724076748,130351.58902512268,125843.62005986719,4507.968965255494,0.0,90953.28879127307,54884.96707067899,40075.913022882305,27485.416617447878,67561.32964033018,20853.337317210226,1551.912207323921,0.0,0.8784241133736138,2.724130949726706,0.001494314320929203,1.0,1.0,-6.543104275120925,333790.8954522836,1558950.393407021,4.670440130773062,1558950.393407021,4.670440130773062,0.75870552036575,0.09248854921970855,3.91987144202285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91987144202285,1.284755613828386,1.2850526178201918,3.051063875363969,6464.838234267118,15256.724987717069,6453.939321593199,0.00032856061010339807,23203.130545612134,2366.0608409204096,19291.25652986147,1967.160705221607,0.8314074901203181,0.8314074901203181,35448.80410103285,35405.22815468563,1.0015387080733562,0.8,4278.295109305075,4273.035954225843,1.0015387080733562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.714488427099,4632.441516551485,6.179789875447329,4.997432554212829,-3.7368455470690343,8.734278101281863,2.9334208443042353,3.5,0.8381202412297816,0.6,0.0002311634423554324,0.9997819324291629,0.0002312138626007936,198.99799700177036,0.0,0.0,0.0,0.0004514271057985372,7.814838431923576e-05,0.00015301505803619661,0.000599799356195556,0.09248854914949335,0.09248854914949335,0.09248854914949335,0.09248900064356999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.0947299671,595.6028534581136,0.0,0.09248854914949335,0.09248854921970855,0.09248854921970855,0.37154101489094454,0.37154101489094454,0.5,9.997357870364215,0.002438556652293755,0.002438556652293755,8.01492205937393e-12,2.926179320184019e-06,0.0024185874675595187,8.01492205937393e-12,27485.416617447878,20853.337317210226,0.75870552036575,0.9888375952912404,0.6077109930390168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450300387429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60570013526586,260.60570013526586,-12.544299864734114,244.81298171931152,276.3984185512191,124430.01080193392,124429.3426995592,0.668102374720551,0.0,nan,276.3984185512191,3.2484185512191175,270.08133118483823,-3.068668815161743,263.76424381845715,-9.385756181542831,257.44715645207555,-15.70284354792443,251.13006908569366,-22.019930914306315,244.81298171931152,-28.337018280688454,1.0,1.0,26022.012520719443,26022.012520719443,275.6281260400083,2.4781260400083056,275.6281260400083,275.6281260400083,77116.68238171957,77116.75239821331,-0.07001649374433327,0.0,8546.071908451686,8546.071908451686,0.8857475904506492,3939.470799232964,275.6281260400083,2.4781260400083056,1.0,0.002,0.12945922827656925,0.004903560140494532,0.00019995435796032465,0.001800045640586314,0.09997717898016233,0.09997717898016233,0.0,-1.4533613028333559e-12,1.0,1.0000048977606848,0.0024185874595445966,0.09248854921970855,0.0,4.5242363766413014e-07,0.5811543648245296,0.0,1600084.2221862702,266.6044800635908,2.9261713052619598e-06,1.0,1284535.8121097255,2598.015513990417,,,,,,,,,,,,,,,,,,,2.0,15256.724987717069,1551.912207323921,0.37154101489094454,6.173730061729009,2.9334208443042353
3239.0,-30.091703507256888,4.997437381771795,35.05115338245234,24.57855261107909,5.003148905112163,-26.58221826601933,-40.079581866133935,1.4936636639348415,-6.545524533005562,-6.545527447556705,40.102338157775556,41057.75556064548,25749.420687336486,25749.420687336486,66807.17624798196,77126.10196667165,77116.7700230396,25749.420687336486,102866.19071037609,102866.19071037609,102866.19071037609,130351.61664156658,125843.64093515958,4507.9757064069945,0.0,90953.29657252962,54884.950166740855,40075.940450876406,27485.425931190493,67561.3663820669,20853.34383202116,1551.912742507551,0.0,0.8784240801509167,2.724130484253303,0.001494314320929203,1.0,1.0,-6.543118520831399,333790.8350193208,1558950.4884880865,4.670441261210333,1558950.4884880865,4.670441261210333,0.7587055002977692,0.09248856369017293,3.9198701021250555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198701021250555,1.2847556161971878,1.2850526201895411,3.0510628268181264,6464.8360125243,15256.72215005492,6453.939491872201,0.0003285610845287855,23203.14046203257,2366.061852113879,19291.257038836804,1967.1607571226468,0.8314071567339428,0.8314071567339428,35448.794407291265,35405.22815468563,1.0015383657255201,0.8,4278.293939373161,4273.035954225843,1.0015383657255201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.712077295709,4632.441516551485,6.179793614165069,4.997437381771795,-3.736849373154116,8.734286754925911,2.9334180151920206,3.5,0.8381194329120059,0.6,0.0002311634423554324,0.9997807930643395,0.0002312141260954952,198.99798804400322,0.0,0.0,0.0,0.0004514271057985372,7.814846344132599e-05,0.0001530149789141064,0.0005997988410227014,0.09248856362479417,0.09248856362479417,0.09248856362479417,0.09248901323715351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.0403438688,595.6028712518083,0.0,0.09248856362479417,0.09248856369017293,0.09248856369017293,0.37154104391004716,0.37154104391004716,0.5,9.997371358721695,0.0024342845580918038,0.0024342845580918038,1.1709744285326451e-11,2.914551146204758e-06,0.002408926725308902,1.1709744285326451e-11,27485.425931190493,20853.34383202116,0.7587055002977692,0.9888369614992699,0.6077105564807466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520449644775661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057042377497,260.6057042377497,-12.544295762250272,244.8129921545932,276.3984163209051,124429.93206885069,124429.24617306316,0.6858957875135081,0.0,nan,276.3984163209051,3.2484163209051076,270.08133148764324,-3.068668512356737,263.764246654381,-9.38575334561898,257.4471618211194,-15.702838178880597,251.13007698785628,-22.019923012143693,244.8129921545932,-28.337007845406788,1.0,1.0,26022.012520719443,26022.012520719443,275.62812351737074,2.4781235173707614,275.62812351737074,275.62812351737074,77116.70486000337,77116.7700230396,-0.06516303622629493,0.0,8546.071908451686,8546.071908451686,0.8857476751721931,3939.4694526356807,275.62812351737074,2.4781235173707614,1.0,0.002,0.12945877766180963,0.004903561202829587,0.0001999536600859107,0.0018000463382347991,0.09997683004295535,0.09997683004295535,0.0,-1.6792903873019682e-12,1.0,1.000004878197779,0.0024089267135991577,0.09248856369017293,0.0,4.5061654190338366e-07,0.5788330926551528,0.0,1600084.2167786604,266.6044754669944,2.9145394364604726e-06,1.0,1284535.8277576503,2598.0154506741355,,,,,,,,,,,,,,,,,,,2.0,15256.72215005492,1551.912742507551,0.37154104391004716,6.173730061729009,2.9334180151920206
3240.0,-30.091692502943914,4.997442194126073,35.05115455692562,24.578562459815316,5.003144919852502,-26.582208760665715,-40.07957292543722,1.4936611776431477,-6.545529622573497,-6.545532541638394,40.1023406605827,41057.742921006124,25749.42251256058,25749.42251256058,66807.1654335667,77126.11925631476,77116.79034437907,25749.42251256058,102866.21285693964,102866.21285693964,102866.21285693964,130351.64981194683,125843.66731638272,4507.982495564115,0.0,90953.30127007572,54884.9249350384,40075.973705597025,27485.436955007182,67561.4106606042,20853.351547622402,1551.9133711318054,0.0,0.8784240430180018,2.7241299668529164,0.001494314320929203,1.0,1.0,-6.543119794696679,333790.76787472557,1558950.5966333658,4.670442524696947,1558950.5966333658,4.670442524696947,0.7587054767133118,0.09248857886218063,3.9198682066429775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198682066429775,1.2847556278278118,1.285052631822854,3.051061323833589,6464.832827880418,15256.71931209361,6453.9403279283,0.00032856180787973154,23203.152880481466,2366.063118443247,19291.259537864433,1967.1610119525458,0.8314068194625513,0.8314068194625513,35448.78069406996,35405.22815468563,1.001537881424262,0.8,4278.292284332629,4273.035954225843,1.001537881424262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.709671574821,4632.441516551485,6.179797620223563,4.997442194126073,-3.736853584739656,8.734295778865729,2.9334151924293304,3.5,0.8381186264083801,0.6,0.0002311634423554324,0.999779647119553,0.00023121439111251484,198.99797903449368,0.0,0.0,0.0,0.0004514271057985372,7.81485425634905e-05,0.0001530148997919419,0.0005997982408370942,0.09248857878876106,0.09248857878876106,0.09248857878876106,0.09248902922476608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.98730262934,595.602888623009,0.0,0.09248857878876106,0.09248857886218063,0.09248857886218063,0.3715410728287982,0.3715410728287982,0.5,9.997384871385131,0.0024318145341339914,0.0024318145341339914,-7.435119186993688e-11,2.919064911566238e-06,0.002412746941729438,-7.435119186993688e-11,27485.436955007182,20853.351547622402,0.7587054767133118,0.9888361533653217,0.6077099711144329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044899114694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60570823242256,260.60570823242256,-12.54429176757742,244.8130025570654,276.39841390777883,124429.80974174589,124429.14187079543,0.6678709504550131,0.0,nan,276.39841390777883,3.248413907778854,270.0813316376366,-3.0686683623633826,263.7642493674946,-9.385750632505392,257.4471670973515,-15.702832902648481,251.13008482720852,-22.019915172791457,244.8130025570654,-28.336997442934575,1.0,1.0,26022.012520719443,26022.012520719443,275.62812080114634,2.4781208011463605,275.62812080114634,275.62812080114634,77116.72184821057,77116.79034437907,-0.0684961685037706,0.0,8546.071908451686,8546.071908451686,0.8857477950232424,3939.467547676192,275.62812080114634,2.4781208011463605,1.0,0.002,0.1294583263321442,0.004903562175398119,0.0001999529608980803,0.0018000470371014538,0.09997648044904014,0.09997648044904014,0.0,-2.000465765261694e-12,1.0,1.000004885933581,0.0024127470160806297,0.09248857886218063,0.0,4.5133122769235574e-07,0.579751140003418,0.0,1600084.2108160655,266.6044703774265,2.919139262758108e-06,1.0,1284535.845143421,2598.015380325998,,,,,,,,,,,,,,,,,,,2.0,15256.71931209361,1551.9133711318054,0.3715410728287982,6.173730061729009,2.9334151924293304
3241.0,-30.09168144970216,4.997447001973683,35.0511557278889,24.578566511068516,5.003141964994148,-26.582199108233336,-40.07956391489131,1.4936596235095827,-6.545534141954022,-6.545537052857861,40.102342908115354,41057.746938041266,25749.4230523206,25749.4230523206,66807.16999036187,77126.14047762642,77116.80882633981,25749.4230523206,102866.23187866042,102866.23187866042,102866.23187866042,130351.67827573806,125843.68904349988,4507.989232238183,0.0,90953.31586025468,54884.922320607475,40075.99282183022,27485.446397077634,67561.43921890785,20853.358159778956,1551.9139105924974,0.0,0.878424010016315,2.724129508833565,0.001494314320929203,1.0,1.0,-6.543131160524695,333790.70841501385,1558950.6937495538,4.670443647614226,1558950.6937495538,4.670443647614226,0.7587054566447271,0.09248859339088635,3.9198678913025864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198678913025864,1.2847556350978937,1.2850526390946164,3.051061061120706,6464.832271223344,15256.716475763105,6453.939347303554,0.0003285618518795035,23203.158469208145,2366.0636883347674,19291.256606711446,1967.1607130581235,0.8314064928838026,0.8314064928838026,35448.77841268051,35405.22815468563,1.0015378008538625,0.8,4278.29200899309,4273.035954225843,1.0015378008538625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.707268801124,4632.441516551485,6.1798013134072205,4.997447001973683,-3.7368573545150214,8.734304356488703,2.9334123731258237,3.5,0.8381178208930925,0.6,0.0002311634423554324,0.9997784960809503,0.0002312146573081679,198.99796998492573,0.0,0.0,0.0,0.0004514271057985372,7.814862230387176e-05,0.00015301482005156063,0.0005997978800135556,0.09248859332770884,0.09248859332770884,0.09248859332770884,0.09248904234957106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.93322831584,595.6029063176248,0.0,0.09248859332770884,0.09248859339088635,0.09248859339088635,0.3715411019734652,0.3715411019734652,0.5,9.997398342288209,0.0024282574215135355,0.0024282574215135355,1.8189894035458565e-11,2.910903845076973e-06,0.0024058923331722326,1.8189894035458565e-11,27485.446397077634,20853.358159778956,0.7587054566447271,0.9888358028297466,0.6077097736921919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448333742686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60571223700873,260.60571223700873,-12.544287762991246,244.8130129505136,276.398411523503,124429.75089442407,124429.08136622768,0.6695281963547363,0.0,nan,276.398411523503,3.248411523503023,270.0813318089057,-3.0686681910942752,263.7642520943088,-9.385747905691176,257.4471723797097,-15.702827620290293,251.13009266511185,-22.01990733488813,244.8130129505136,-28.336987049486368,1.0,1.0,26022.012520719443,26022.012520719443,275.6281184525533,2.4781184525533035,275.6281184525533,275.6281184525533,77116.73971184822,77116.80882633981,-0.06911449159088079,0.0,8546.071908451686,8546.071908451686,0.8857478149621673,3939.4672307590995,275.6281184525533,2.4781184525533035,1.0,0.002,0.12945787628507796,0.004903563250586723,0.00019995226393085567,0.0018000477345138123,0.09997613196542783,0.09997613196542783,0.0,-1.5553322518790935e-12,1.0,1.000004872052837,0.0024058923149823386,0.09248859339088635,0.0,4.500490339437745e-07,0.5781041231018674,0.0,1600084.2055038402,266.60446585804596,2.9108856551829376e-06,1.0,1284535.8605393453,2598.0153180293946,,,,,,,,,,,,,,,,,,,2.0,15256.716475763105,1551.9139105924974,0.3715411019734652,6.173730061729009,2.9334123731258237
3242.0,-30.091670428783125,4.997451800971709,35.05115689982407,24.57857587086039,5.003140000607354,-26.582189385844103,-40.07955497419459,1.4936589576540786,-6.545538876616945,-6.545541785697444,40.10234527812523,41057.739598060514,25749.424114519745,25749.424114519745,66807.16371258025,77126.15799896435,77116.82831340405,25749.424114519745,102866.2524279238,102866.2524279238,102866.2524279238,130351.70900588614,125843.71302442557,4507.995981460571,0.0,90953.32338516609,54884.90498420605,40076.02044551116,27485.45657796233,67561.47702347349,20853.3652898561,1551.9144906126064,0.0,0.8784239753474119,2.72412902821788,0.001494314320929203,1.0,1.0,-6.54313744230484,333790.6460335376,1558950.7961552276,4.670444827260354,1558950.7961552276,4.670444827260354,0.7587054350254527,0.09248860821917,3.9198665077903327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198665077903327,1.2847556382126994,1.2850526422101423,3.051059976855594,6464.82997379568,15256.713640779617,6453.939571208321,0.00032856234596390847,23203.16857842115,2366.064719187608,19291.257275977776,1967.1607813042963,0.8314061594983438,0.8314061594983438,35448.76840340012,35405.22815468563,1.0015374473624035,0.8,4278.290800978986,4273.035954225843,1.0015374473624035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.704871703462,4632.441516551485,6.179805123561026,4.997451800971709,-3.736861290536451,8.73431309150816,2.933409560483396,3.5,0.8381170172809702,0.6,0.0002311634423554324,0.9997773484097234,0.00023121492272567293,198.99796096182206,0.0,0.0,0.0,0.0004514271057985372,7.814870142618519e-05,0.0001530147409292472,0.0005997973581667707,0.09248860815157339,0.09248860815157339,0.09248860815157339,0.09248905694884656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.87978149,595.6029238141969,0.0,0.09248860815157339,0.09248860821917,0.09248860821917,0.371541131079385,0.371541131079385,0.5,9.997411805881518,0.0024251818639413614,0.0024251818639413614,6.008349373587407e-11,2.909080478730175e-06,0.0024043433925839963,6.008349373587407e-11,27485.45657796233,20853.3652898561,0.7587054350254527,0.9888351565992087,0.6077093250018122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447673415458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057163368091,260.6057163368091,-12.544283663190868,244.81302333999886,276.3984093336186,124429.66889705551,124428.98344989252,0.6854471629873153,0.0,nan,276.3984093336186,3.2484093336186106,270.0813321348949,-3.0686678651050556,263.76425493617194,-9.38574506382804,257.447177737447,-15.702822262552957,251.13010053872327,-22.019899461276708,244.81302333999886,-28.336976660001113,1.0,1.0,26022.012520719443,26022.012520719443,275.6281159999501,2.4781159999501483,275.6281159999501,275.6281159999501,77116.76132774643,77116.82831340405,-0.06698565762781072,0.0,8546.071908451686,8546.071908451686,0.8857479024414335,3939.465840329284,275.6281159999501,2.4781159999501483,1.0,0.002,0.1294574265273545,0.004903564282172767,0.00019995156731946031,0.0018000484307956767,0.09997578365973016,0.09997578365973016,0.0,-1.8848629254608618e-12,1.0,1.000004868916009,0.0024043433325005026,0.09248860821917,0.0,4.497593346046004e-07,0.5777320011766434,0.0,1600084.1999482517,266.60446112338303,2.909020395236439e-06,1.0,1284535.8766918052,2598.0152526716165,,,,,,,,,,,,,,,,,,,2.0,15256.713640779617,1551.9144906126064,0.371541131079385,6.173730061729009,2.933409560483396
3243.0,-30.09165934268966,4.99745658450011,35.05115807575972,24.578580201510363,5.0031357414081254,-26.582179834278538,-40.07954599857328,1.4936562330706247,-6.545543962700776,-6.545546873243756,40.102347737527154,41057.74036945661,25749.42597180755,25749.42597180755,66807.16634126415,77126.17907775474,77116.84797301533,25749.42597180755,102866.27394482288,102866.27394482288,102866.27394482288,130351.74135200694,125843.73859994099,4508.002752065948,0.0,90953.33614859518,54884.89744058708,40076.04300889788,27485.467407184056,67561.51041608193,20853.372865706537,1551.9151098150476,0.0,0.8784239384154793,2.7241285115320175,0.001494314320929203,1.0,1.0,-6.543141317718096,333790.57897628675,1558950.9024253592,4.67044608390853,1558950.9024253592,4.67044608390853,0.7587054117280885,0.09248862338722479,3.9198658645341724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198658645341724,1.2847556509580291,1.2850526549584185,3.051059445904105,6464.828848773187,15256.710805517037,6453.938984166421,0.00032856253693841746,23203.175642185874,2366.065439491149,19291.25552127025,1967.160602373925,0.8314058307689861,0.8314058307689861,35448.76374964183,35405.22815468563,1.0015372830085583,0.8,4278.290239319663,4273.035954225843,1.0015372830085583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.702479158889,4632.441516551485,6.17980911778598,4.99745658450011,-3.7368654958316077,8.734322080331719,2.9334067531844235,3.5,0.8381162151955496,0.6,0.0002311634423554324,0.9997761939529458,0.00023121518971306096,198.9979518853592,0.0,0.0,0.0,0.0004514271057985372,7.814878085764394e-05,0.00015301466149778844,0.0005997969483784322,0.09248862331293772,0.09248862331293772,0.09248862331293772,0.09248907242032607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.82672431273,595.602941188448,0.0,0.09248862331293772,0.09248862338722479,0.09248862338722479,0.37154116028429046,0.37154116028429046,0.5,9.997425278314994,0.002423091777643549,0.002423091777643549,6.343725544866174e-11,2.9105430030540447e-06,0.002405555525683667,6.343725544866174e-11,27485.467407184056,20853.372865706537,0.7587054117280885,0.9888347067705843,0.6077090360561784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044701501927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605720311818,260.605720311818,-12.544279688181973,244.81303371663782,276.3984069069974,124429.58363902058,124428.9190557941,0.6645832264513462,0.0,nan,276.3984069069974,3.2484069069974453,270.0813322689262,-3.0686677310737878,263.764257630855,-9.385742369144964,257.4471829927815,-15.70281700721847,251.13010835471007,-22.019891645289903,244.81303371663782,-28.33696628336216,1.0,1.0,26022.012520719443,26022.012520719443,275.6281132128304,2.478113212830408,275.6281132128304,275.6281132128304,77116.77705047405,77116.84797301533,-0.0709225412865635,0.0,8546.071908451686,8546.071908451686,0.8857479431144195,3939.465193856843,275.6281132128304,2.478113212830408,1.0,0.002,0.12945697654253552,0.0049035652504232615,0.00019995087021155715,0.001800049127633318,0.09997543510577857,0.09997543510577857,0.0,-2.1551250367624064e-12,1.0,1.0000048713703373,0.0024055554622464115,0.09248862338722479,0.0,4.4998613258830225e-07,0.5780233391366524,0.0,1600084.1939852566,266.6044560372992,2.910479565798596e-06,1.0,1284535.8940549684,2598.0151824149707,,,,,,,,,,,,,,,,,,,2.0,15256.710805517037,1551.9151098150476,0.37154116028429046,6.173730061729009,2.9334067531844235
3244.0,-30.09164829436563,4.997461363197826,35.05115924575845,24.578589491453045,5.00313415616669,-26.58217004931237,-40.07953702295197,1.4936559111009118,-6.545548484096514,-6.545551381740197,40.10234991794485,41057.73411710824,25749.42655050045,25749.42655050045,66807.1606676087,77126.19664943985,77116.86545320651,25749.42655050045,102866.29200370697,102866.29200370697,102866.29200370697,130351.76857928588,125843.75912107097,4508.009458214913,0.0,90953.34420516192,54884.88167278091,40076.06948042334,27485.47657557891,67561.54605600225,20853.379280442634,1551.9156362785025,0.0,0.8784239056828319,2.724128053829521,0.001494314320929203,1.0,1.0,-6.543156452826906,333790.51954990014,1558950.996641187,4.670447197671625,1558950.996641187,4.670447197671625,0.7587053920313337,0.0924886378634125,3.919864578083604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919864578083604,1.2847556524641712,1.2850526564649087,3.051058441008042,6464.826719519014,15256.707971927484,6453.939092433982,0.00032856298759315175,23203.18531249577,2366.0664255883275,19291.255844889238,1967.1606353738778,0.8314054982140829,0.8314054982140829,35448.754442571575,35405.22815468563,1.001536954316646,0.8,4278.2891160548825,4273.035954225843,1.001536954316646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.700089452836,4632.441516551485,6.179812800945273,4.997461363197826,-3.7368692623489004,8.734330625546725,2.9334039492171105,3.5,0.8381154140620316,0.6,0.0002311634423554324,0.99977504343074,0.00023121545579112706,198.99794283981998,0.0,0.0,0.0,0.0004514271057985372,7.814886028917815e-05,0.00015301458206625423,0.0005997964401717766,0.09248863779737536,0.09248863779737536,0.09248863779737536,0.09248908480958463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.7726207516,595.6029588892789,0.0,0.09248863779737536,0.0924886378634125,0.0924886378634125,0.3715411896528655,0.3715411896528655,0.5,9.997438687966728,0.002419085463884585,0.002419085463884585,-4.0813574742060155e-11,2.897643696542218e-06,0.002394928913304284,-4.0813574742060155e-11,27485.47657557891,20853.379280442634,0.7587053920313337,0.9888341011650587,0.607708622935822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446352729581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057244243786,260.6057244243786,-12.544275575621384,244.81304410055083,276.39840474820585,124429.50950900467,124428.82192853114,0.6875804735057982,0.0,nan,276.39840474820585,3.2484047482058713,270.08133261867494,-3.0686673813250422,263.76426048914476,-9.385739510855217,257.447188359613,-15.702811640386983,251.1301162300822,-22.019883769917783,244.81304410055083,-28.33695589944915,1.0,1.0,26022.012520719443,26022.012520719443,275.6281107497405,2.4781107497404946,275.6281107497405,275.6281107497405,77116.79983439167,77116.86545320651,-0.0656188148423098,0.0,8546.071908451686,8546.071908451686,0.8857480244564834,3939.463900974022,275.6281107497405,2.4781107497404946,1.0,0.002,0.1294565285455287,0.004903566316687802,0.00019995017641179984,0.001800049821600807,0.09997508820589991,0.09997508820589991,0.0,-1.987392889146733e-12,1.0,1.0000048498517993,0.0023949289541178587,0.0924886378634125,0.0,4.479983790613824e-07,0.5754700052762746,0.0,1600084.1886641802,266.60445151590346,2.89768451011696e-06,1.0,1284535.9094422676,2598.0151201532653,,,,,,,,,,,,,,,,,,,2.0,15256.707971927484,1551.9156362785025,0.3715411896528655,6.173730061729009,2.9334039492171105
3245.0,-30.09163718319927,4.997466125542324,35.05116042186126,24.578599375113868,5.00313003927794,-26.582160460951116,-40.079528047330655,1.493653317106748,-6.5455536037514435,-6.5455565064009775,40.10235243422467,41057.721550381524,25749.428513969917,25749.428513969917,66807.15006435144,77126.21395468753,77116.88578400525,25749.428513969917,102866.31429797517,102866.31429797517,102866.31429797517,130351.80197595592,125843.78575742771,4508.016218528214,0.0,90953.34872337077,54884.85631936801,40076.10267111418,27485.487677980746,67561.59034909493,20853.387050870468,1551.9162693479932,0.0,0.8784238683334851,2.7241275333306443,0.001494314320929203,1.0,1.0,-6.543157443355199,333790.4520038088,1558951.1053687518,4.670448468522889,1558951.1053687518,4.670448468522889,0.7587053682724573,0.09248865313934526,3.919862654055767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919862654055767,1.2847556645986176,1.2850526686021602,3.051056914608279,6464.8234852610785,15256.705137950821,6453.939964706796,0.00032856372390754684,23203.19785420645,2366.0677044868994,19291.25845217105,1967.1609012426313,0.8314051611930631,0.8314051611930631,35448.74052282668,35405.22815468563,1.0015364627218621,0.8,4278.28743608914,4273.035954225843,1.0015364627218621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.697705298588,4632.441516551485,6.17981680821856,4.997466125542324,-3.736873495559548,8.734339621101872,2.9334011517650884,3.5,0.8381146147900252,0.6,0.0002311634423554324,0.9997738863658546,0.00023121572338291805,198.997933742831,0.0,0.0,0.0,0.0004514271057985372,7.814893972078617e-05,0.00015301450263464623,0.0005997958344064675,0.09248865306884424,0.09248865306884424,0.09248865306884424,0.09248910093405721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.7200128308,595.6029761202277,0.0,0.09248865306884424,0.09248865313934526,0.09248865313934526,0.3715412188980245,0.3715412188980245,0.5,9.997452124262493,0.00241692956069528,0.00241692956069528,-1.233502189279534e-11,2.9026495553807763e-06,0.002399063045800176,-1.233502189279534e-11,27485.487677980746,20853.387050870468,0.7587053682724573,0.9888332959475162,0.6077080385206111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044569269632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60572842504433,260.60572842504433,-12.544271574955644,244.8130544782547,276.3984023718334,124429.38508896298,124428.71621623471,0.668872728282299,0.0,nan,276.3984023718334,3.2484023718334356,270.08133279311755,-3.0686672068824237,263.7642632144024,-9.3857367855976,257.44719363568686,-15.702806364313119,251.13012405697108,-22.019875943028893,244.8130544782547,-28.336945521745264,1.0,1.0,26022.012520719443,26022.012520719443,275.62810800404384,2.478108004043861,275.62810800404384,275.62810800404384,77116.81664272171,77116.88578400525,-0.06914128354401328,0.0,8546.071908451686,8546.071908451686,0.8857481461124477,3939.461967326046,275.62810800404384,2.478108004043861,1.0,0.002,0.12945607977576307,0.004903567274827935,0.00019994948116537834,0.0018000505172163493,0.09997474058268917,0.09997474058268917,0.0,-1.618272356396222e-12,1.0,1.0000048582230376,0.002399063058135198,0.09248865313934526,0.0,4.4877176547071364e-07,0.5764634557398375,0.0,1600084.182666837,266.60444639624853,2.902661890402669e-06,1.0,1284535.9269320094,2598.015049384443,,,,,,,,,,,,,,,,,,,2.0,15256.705137950821,1551.9162693479932,0.3715412188980245,6.173730061729009,2.9334011517650884
3246.0,-30.09162601338181,4.997470880172549,35.05116159105452,24.578603566065453,5.00312615919401,-26.58215079612467,-40.07951907170934,1.4936509419971404,-6.54555827656344,-6.545561163621695,40.10235458693988,41057.72362449715,25749.429439228486,25749.429439228486,66807.15306372564,77126.23510224922,77116.9023959049,25749.429439228486,102866.33183513337,102866.33183513337,102866.33183513337,130351.8286985684,125843.80579288995,4508.022905678447,0.0,90953.36202254191,54884.85054502747,40076.12386390494,27485.496863435026,67561.62072733996,20853.393468359613,1551.916800236727,0.0,0.8784238349008544,2.7241270605739305,0.001494314320929203,1.0,1.0,-6.543175062177113,333790.3906187331,1558951.1983864876,4.670449606103777,1558951.1983864876,4.670449606103777,0.7587053482049892,0.09248866767430838,3.919862110071434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919862110071434,1.2847556757091438,1.285052679715255,3.051056464808218,6464.822532188725,15256.702305601375,6453.939260148618,0.00032856387052917195,23203.20446702765,2366.068378806998,19291.25634619951,1967.160686493299,0.8314048334837923,0.8314048334837923,35448.73658726843,35405.22815468563,1.0015363237322616,0.8,4278.286961108953,4273.035954225843,1.0015363237322616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6953237268635,4632.441516551485,6.1798205624972695,4.997470880172549,-3.7368773753089926,8.734348255481542,2.9333983573443416,3.5,0.8381138163840977,0.6,0.0002311634423554324,0.9997727231947803,0.00023121599238749792,198.99792459782373,0.0,0.0,0.0,0.0004514271057985372,7.81490191524691e-05,0.0001530144232029633,0.0005997954398077311,0.09248866760703663,0.09248866760703663,0.09248866760703663,0.09248911300220286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6660087991,595.6029937873296,0.0,0.09248866760703663,0.09248866767430838,0.09248866767430838,0.37154124837772434,0.37154124837772434,0.5,9.997465485483199,0.002412443897128469,0.002412443897128469,3.524291969370097e-12,2.8870582582385396e-06,0.00238610144458562,3.524291969370097e-12,27485.496863435026,20853.393468359613,0.7587053482049892,0.9888328957255311,0.60770779597184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445028908884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60573236101953,260.60573236101953,-12.544267638980443,244.81306486316186,276.39839985887653,124429.30905365803,124428.65099660325,0.6580570548066309,0.0,nan,276.39839985887653,3.248399858876553,270.0813328597336,-3.0686671402663706,263.7642658605914,-9.385734139408555,257.44719886144856,-15.702801138551422,251.13013186230526,-22.019868137694715,244.81306486316186,-28.33693513683812,1.0,1.0,26022.012520719443,26022.012520719443,275.6281052906284,2.4781052906284344,275.6281052906284,275.6281052906284,77116.83302728368,77116.9023959049,-0.06936862121801823,0.0,8546.071908451686,8546.071908451686,0.8857481805084859,3939.461420621791,275.6281052906284,2.4781052906284344,1.0,0.002,0.12945563342993374,0.004903568305811052,0.00019994878985488918,0.0018000512082049932,0.09997439492744459,0.09997439492744459,0.0,-1.940117771298544e-12,1.0,1.0000048319759685,0.002386101441061328,0.09248866767430838,0.0,4.4634720258439004e-07,0.573349024699701,0.0,1600084.1771641592,266.60444172343654,2.88705473394657e-06,1.0,1284535.9428264792,2598.0149850705843,,,,,,,,,,,,,,,,,,,2.0,15256.702305601375,1551.916800236727,0.37154124837772434,6.173730061729009,2.9333983573443416
3247.0,-30.091614883242983,4.997475629064927,35.05116275637154,24.578612856008135,5.003124599818957,-26.582140934937254,-40.07951006116343,1.4936506514981707,-6.54556282467081,-6.545565702175688,40.1023568134227,41057.717754169666,25749.430127229058,25749.430127229058,66807.14788139872,77126.2527015478,77116.92041734108,25749.430127229058,102866.35054457014,102866.35054457014,102866.35054457014,130351.85683242304,125843.82725877395,4508.029573649098,0.0,90953.3701199243,54884.83517248692,40076.14994159708,27485.506287852895,67561.65622944997,20853.400064958496,1551.917339735413,0.0,0.8784238018306436,2.7241265997879767,0.001494314320929203,1.0,1.0,-6.5431875424388295,333790.3307977017,1558951.2945926834,4.670450731352993,1558951.2945926834,4.670450731352993,0.7587053280577396,0.09248868221362906,3.9198608336203624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198608336203624,1.2847556770680693,1.2850526810744944,3.0510554680449795,6464.8204201670305,15256.699474797277,6453.939357833633,0.0003285643168249637,23203.214088577795,2366.069359932066,19291.256638186554,1967.1607162676914,0.8314045013135929,0.8314045013135929,35448.72735253966,35405.22815468563,1.0015359975952502,0.8,4278.285846575022,4273.035954225843,1.0015359975952502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.692946935497,4632.441516551485,6.17982425274873,4.997475629064927,-3.7368811636290333,8.73435679269396,2.9333955685336965,3.5,0.8381130195810561,0.6,0.0002311634423554324,0.999771564157101,0.00023121626043677722,198.99791548530317,0.0,0.0,0.0,0.0004514271057985372,7.814909889330007e-05,0.0001530143434621323,0.0005997949319193464,0.09248868214924898,0.09248868214924898,0.09248868214924898,0.09248912602804943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.6125790079,595.6030112713172,0.0,0.09248868214924898,0.09248868221362906,0.09248868221362906,0.37154127768437367,0.37154127768437367,0.5,9.997478801581266,0.0024072242165971147,0.0024072242165971147,1.3415046851150692e-11,2.877504869047698e-06,0.0023781597368497387,1.3415046851150692e-11,27485.506287852895,20853.400064958496,0.7587053280577396,0.9888322994112396,0.6077073897467998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444361617655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60573645143194,260.60573645143194,-12.54426354856804,244.81307526820643,276.39839763465653,124429.23645440585,124428.55257686226,0.6838775435820833,0.0,nan,276.39839763465653,3.2483976346565555,270.08133316136684,-3.068666838633135,263.76426868807727,-9.385731311922711,257.4472042147876,-15.702795785212402,251.13013974149703,-22.019860258502945,244.81307526820643,-28.336924731793545,1.0,1.0,26022.012520719443,26022.012520719443,275.62810286081356,2.4781028608135784,275.62810286081356,275.62810286081356,77116.85583669986,77116.92041734108,-0.06458064122125506,0.0,8546.071908451686,8546.071908451686,0.8857482612182701,3939.460137788464,275.62810286081356,2.4781028608135784,1.0,0.002,0.12945518856986535,0.004903569353447844,0.0001999481008879801,0.0018000518973443718,0.09997405044399005,0.09997405044399005,0.0,-1.7676480938699779e-12,1.0,1.0000048158940509,0.002378159723434692,0.09248868221362906,0.0,4.448616685135609e-07,0.5714408096821088,0.0,1600084.1718163698,266.60443717532917,2.8774914540008467e-06,1.0,1284535.958315971,2598.0149223953927,,,,,,,,,,,,,,,,,,,2.0,15256.699474797277,1551.917339735413,0.37154127768437367,6.173730061729009,2.9333955685336965
3248.0,-30.09160369260199,4.997480361872634,35.0511639280316,24.578617081884317,5.003120545501103,-26.582131268792217,-40.079501120466716,1.493648121760995,-6.545567911302442,-6.545570794193666,40.10235932722513,41057.71946011431,25749.432058423514,25749.432058423514,66807.15151853782,77126.27383343305,77116.94079857433,25749.432058423514,102866.37285699784,102866.37285699784,102866.37285699784,130351.89023811433,125843.85394639226,4508.036291722064,0.0,90953.38317482047,54884.828801776304,40076.17152560462,27485.517381116482,67561.6889067211,20853.407830184304,1551.9179717159261,0.0,0.8784237646674609,2.724126082595396,0.001494314320929203,1.0,1.0,-6.543188156741678,333790.2636814422,1558951.4032129715,4.670451995870019,1558951.4032129715,4.670451995870019,0.7587053043619011,0.09248869746423498,3.919860246728234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919860246728234,1.2847556889019283,1.2850526929110893,3.051054983129525,6464.81939268937,15256.696643570613,6453.938705271496,0.000328564482720762,23203.220893075453,2366.0700537977245,19291.254687634657,1967.160517366752,0.8314041734348939,0.8314041734348938,35448.723106556405,35405.22815468563,1.0015358476425815,0.8,4278.285334129825,4273.035954225843,1.0015358476425815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690575421673,4632.441516551485,6.179828233541831,4.997480361872634,-3.736885371307546,8.73436573318018,2.933392785916518,3.5,0.8381122245475766,0.6,0.0002311634423554324,0.9997703988204789,0.00023121652994343217,198.99790632324886,0.0,0.0,0.0,0.0004514271057985372,7.814917801605971e-05,0.0001530142643393727,0.0005997945319662726,0.09248869739149752,0.09248869739149752,0.09248869739149752,0.09248914221943454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.56040226924,595.6030283619273,0.0,0.09248869739149752,0.09248869746423498,0.09248869746423498,0.37154130693735243,0.37154130693735243,0.5,9.997492145953403,0.0024041436544735006,0.0024041436544735006,7.787548383930698e-12,2.8828912377321103e-06,0.0023826374520012905,7.787548383930698e-12,27485.517381116482,20853.407830184304,0.7587053043619011,0.9888318749813222,0.6077071210697613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443696696914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057404468891,260.6057404468891,-12.544259553110862,244.8130856774963,276.39839521628124,124429.15583562259,124428.4878335688,0.6680020537843652,0.0,nan,276.39839521628124,3.248395216281267,270.0813333085242,-3.068666691475755,263.7642714007683,-9.385728599231697,257.4472094930111,-15.70279050698889,251.1301475852536,-22.019852414746367,244.8130856774963,-28.336914322503674,1.0,1.0,26022.012520719443,26022.012520719443,275.6281001536612,2.4781001536612166,275.6281001536612,275.6281001536612,77116.87171332327,77116.94079857433,-0.0690852510597324,0.0,8546.071908451686,8546.071908451686,0.8857482983273581,3939.459547961875,275.6281001536612,2.4781001536612166,1.0,0.002,0.1294547428720401,0.004903570302970055,0.00019994741039971954,0.0018000525876087623,0.09997370519985976,0.09997370519985976,0.0,-1.991518061572606e-12,1.0,1.0000048249611062,0.002382637444213742,0.09248869746423498,0.0,4.456993322181792e-07,0.5725168265772309,0.0,1600084.1658583474,266.60443208869754,2.8828834501837264e-06,1.0,1284535.9756944214,2598.0148520768903,,,,,,,,,,,,,,,,,,,2.0,15256.696643570613,1551.9179717159261,0.37154130693735243,6.173730061729009,2.933392785916518
3249.0,-30.091592540359933,4.997485088972114,35.05116509449176,24.578626406751596,5.003118853869932,-26.582121400937236,-40.07949210992081,1.493647714503611,-6.545572452000727,-6.545575323109858,40.102361520379496,41057.71333492714,25749.43274271475,25749.43274271475,66807.1460776419,77126.29142231269,77116.95836018017,25749.43274271475,102866.39110289492,102866.39110289492,102866.39110289492,130351.91774187767,125843.87479663557,4508.04294524209,0.0,90953.39108690269,54884.8129997392,40076.197874626094,27485.52663898275,67561.72451360885,20853.414307717296,1551.9185029977677,0.0,0.8784237317762957,2.7241256228187756,0.001494314320929203,1.0,1.0,-6.543202484730216,333790.20398756984,1558951.4979792882,4.670453115027135,1558951.4979792882,4.670453115027135,0.7587052844801918,0.09248871198613494,3.919858938008146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919858938008146,1.2847556908070379,1.2850526948166392,3.0510539599523625,6464.817224699741,15256.693813927013,6453.938842218434,0.00032856494352547953,23203.23065837674,2366.071049581329,19291.25509697822,1967.1605591081789,0.8314038411721675,0.8314038411721675,35448.713638370355,35405.22815468563,1.001535513260741,0.8,4278.284191420076,4273.035954225843,1.001535513260741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.688206517092,4632.441516551485,6.179831911214335,4.997485088972114,-3.736889152634463,8.734374241606577,2.933390006361951,3.5,0.8381114303891289,0.6,0.0002311634423554324,0.9997692374839878,0.00023121679852560443,198.99789719263353,0.0,0.0,0.0,0.0004514271057985372,7.814925775704002e-05,0.00015301418459839238,0.0005997940191400367,0.09248871192130989,0.09248871192130989,0.09248871192130989,0.0924891548086791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.50695487554,595.6030458500004,0.0,0.09248871192130989,0.09248871198613494,0.09248871198613494,0.37154133643051673,0.37154133643051673,0.5,9.997505432274131,0.002399516278160263,0.002399516278160263,2.609112925711088e-11,2.871109131774574e-06,0.002372838379642417,2.609112925711088e-11,27485.52663898275,20853.414307717296,0.7587052844801918,0.988831273307493,0.6077067101307776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204430281618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057445759554,260.6057445759554,-12.544255424044593,244.81309610510579,276.3983930468041,124429.07992361978,124428.38958347846,0.6903401412938367,0.0,nan,276.3983930468041,3.2483930468040967,270.0813336584647,-3.068666341535277,263.764274270126,-9.385725729873968,257.4472148817859,-15.70278511821408,251.13015549344584,-22.019844506554136,244.81309610510579,-28.336903894894192,1.0,1.0,26022.012520719443,26022.012520719443,275.6280976796781,2.4780976796781147,275.6280976796781,275.6280976796781,77116.89434148866,77116.95836018017,-0.0640186915115919,0.0,8546.071908451686,8546.071908451686,0.8857483810775001,3939.4582326981867,275.6280976796781,2.4780976796781147,1.0,0.002,0.12945429900724742,0.004903571348287017,0.0001999467229740389,0.001800053275249645,0.09997336148701945,0.09997336148701945,0.0,-1.776316073398565e-12,1.0,1.000004805118065,0.0023728383535512876,0.09248871198613494,0.0,4.438663549402482e-07,0.57016230818175,0.0,1600084.160516052,266.60442754799925,2.871083040645317e-06,1.0,1284535.9911509925,2598.0147895349123,,,,,,,,,,,,,,,,,,,2.0,15256.693813927013,1551.9185029977677,0.37154133643051673,6.173730061729009,2.933390006361951
