time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3250.0,-30.091581329882985,4.997489800814541,35.05116626662934,24.578636220563226,5.003114944047685,-26.58211170249119,-40.079483134299494,1.4936453167261017,-6.545577486169975,-6.545580361731253,40.10236401723546,41057.70168825536,25749.434574233623,25749.434574233623,66807.13626248899,77126.30877907304,77116.97863306763,25749.434574233623,102866.41320730126,102866.41320730126,102866.41320730126,130351.95082777987,125843.90118105887,4508.049646721,0.0,90953.39589939293,54884.788808851714,40076.230100601344,27485.53762047861,67561.76772107996,20853.42199560625,1551.9191284111587,0.0,0.8784236949668558,2.7241251110571842,0.001494314320929203,1.0,1.0,-6.54320379075773,333790.1375746486,1558951.605866549,4.670454367507806,1558951.605866549,4.670454367507806,0.7587052610558733,0.09248872721256479,3.919857070678117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919857070678117,1.2847557020236027,1.285052706035797,3.0510524798636807,6464.81408856943,15256.690983887176,6453.939648510198,0.00032856565460631166,23203.242939584634,2366.0723019160096,19291.25750703826,1967.1608048659084,0.8314035049871178,0.8314035049871178,35448.70012881266,35405.22815468563,1.0015350361524145,0.8,4278.282560959583,4273.035954225843,1.0015350361524145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.685842866682,4632.441516551485,6.179835856431641,4.997489800814541,-3.7368933200221397,8.73438312083668,2.933387232973416,3.5,0.8381106379924045,0.6,0.0002311634423554324,0.9997680700846913,0.00023121706851054997,198.99788801434073,0.0,0.0,0.0,0.0004514271057985372,7.814933718902181e-05,0.00015301410516641058,0.0005997934220500395,0.09248872714066984,0.09248872714066984,0.09248872714066984,0.09248917083029382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.45486110647,595.6030629127961,0.0,0.09248872714066984,0.09248872721256479,0.09248872721256479,0.3715413658180118,0.3715413658180118,0.5,9.997518742438986,0.002396744730503997,0.002396744730503997,-1.6484591469634324e-11,2.875561278870009e-06,0.0023765709735243945,-1.6484591469634324e-11,27485.53762047861,20853.42199560625,0.7587052610558733,0.988830495647977,0.6077061491013199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442361920722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057486179781,260.6057486179781,-12.544251382021855,244.81310653759738,276.39839069835796,124428.95976305984,124428.28397573692,0.6757873229158053,0.0,nan,276.39839069835796,3.24839069835798,270.0813338662063,-3.06866613379367,263.764277034055,-9.385722965944979,257.447220201902,-15.702779798097993,251.13016336974985,-22.019836630250126,244.81310653759738,-28.3368934624026,1.0,1.0,26022.012520719443,26022.012520719443,275.6280950132445,2.4780950132445128,275.6280950132445,275.6280950132445,77116.91143268543,77116.97863306763,-0.06720038219646085,0.0,8546.071908451686,8546.071908451686,0.8857484991484426,3939.4563560315078,275.6280950132445,2.4780950132445128,1.0,0.002,0.129453854444037,0.004903572302698333,0.0001999460342601839,0.0018000539637284309,0.09997301713009195,0.09997301713009195,0.0,-2.011385415862099e-12,1.0,1.0000048126763488,0.002376570990008986,0.09248872721256479,0.0,4.445646423002006e-07,0.571059291072659,0.0,1600084.1546182767,266.60442251383,2.8755777634614788e-06,1.0,1284536.0083473315,2598.0147199532985,,,,,,,,,,,,,,,,,,,2.0,15256.690983887176,1551.9191284111587,0.3715413658180118,6.173730061729009,2.933387232973416
3251.0,-30.091570063981255,4.997494504807464,35.05116743312043,24.578640376590215,5.003111169445422,-26.58210194063849,-40.07947415867818,1.4936430461651204,-6.5455821364765825,-6.545584998718738,40.10236619848455,41057.70440778367,25749.435515797788,25749.435515797788,66807.13992358146,77126.3299650832,77116.99567250536,25749.435515797788,102866.43118830315,102866.43118830315,102866.43118830315,130351.97810741118,125843.92182238562,4508.056285025565,0.0,90953.4093498852,54884.78379283168,40076.250618948354,27485.546919108026,67561.79753805639,20853.428495734854,1551.9196642280572,0.0,0.8784236615352214,2.7241246403260155,0.001494314320929203,1.0,1.0,-6.54321950454289,333790.0764563623,1558951.7001183743,4.670455505055083,1558951.7001183743,4.670455505055083,0.7587052408710665,0.0924887417946409,3.9198565576465088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198565576465088,1.2847557126450617,1.2850527166597114,3.051052055317417,6464.813189006842,15256.68815538572,6453.938908795838,0.00032856578752695365,23203.24940780329,2366.0729614907527,19291.255295982537,1967.1605794009715,0.8314031779314003,0.8314031779314003,35448.696417186744,35405.22815468563,1.0015349050713263,0.8,4278.282113005655,4273.035954225843,1.0015349050713263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.683482007347,4632.441516551485,6.179839583925557,4.997494504807464,-3.7368971836427196,8.734391688450184,2.9333844628608348,3.5,0.8381098465316671,0.6,0.0002311634423554324,0.9997668969152281,0.00023121733983059965,198.99787879067114,0.0,0.0,0.0,0.0004514271057985372,7.814941662107908e-05,0.00015301402573435332,0.0005997930321866965,0.0924887417303076,0.0924887417303076,0.0924887417303076,0.09248918326095332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.40155114373,595.6030803555936,0.0,0.0924887417303076,0.0924887417946409,0.0924887417946409,0.3715413954276468,0.3715413954276468,0.5,9.997531988311788,0.0023921672826077156,0.0023921672826077156,3.410605131648481e-12,2.8622421268664766e-06,0.002365494175819549,3.410605131648481e-12,27485.546919108026,20853.428495734854,0.7587052408710665,0.9888301134372596,0.6077059211554663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441692200725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60575260611535,260.60575260611535,-12.544247393884632,244.8131169848865,276.39838822734293,124428.88564693874,124428.21886885441,0.6667780843327629,0.0,nan,276.39838822734293,3.248388227342957,270.08133397885246,-3.0686660211475214,263.7642797303616,-9.385720269638398,257.44722548187,-15.702774518129957,251.1301712333783,-22.019828766621686,244.8131169848865,-28.33688301511347,1.0,1.0,26022.012520719443,26022.012520719443,275.62809237008975,2.478092370089769,275.62809237008975,275.62809237008975,77116.92788871523,77116.99567250536,-0.06778379013121594,0.0,8546.071908451686,8546.071908451686,0.8857485315873375,3939.4558404347413,275.62809237008975,2.478092370089769,1.0,0.002,0.12945341195310145,0.00490357332301354,0.00019994534891209609,0.0018000546494439215,0.09997267445604804,0.09997267445604804,0.0,-1.6439822593528053e-12,1.0,1.0000047902459461,0.002365494172408944,0.0924887417946409,0.0,4.424926509524804e-07,0.5683977505801515,0.0,1600084.1491452316,266.6044178635234,2.862238716261345e-06,1.0,1284536.0241727317,2598.014655918933,,,,,,,,,,,,,,,,,,,2.0,15256.68815538572,1551.9196642280572,0.3715413954276468,6.173730061729009,2.9333844628608348
3252.0,-30.091558838237013,4.997499202553112,35.051168595832465,24.578649701457493,5.0031095042180045,-26.582092003992237,-40.07946514813227,1.493642670029154,-6.545586685568878,-6.545589538189025,40.10236842238567,41057.698634526416,25749.43626525067,25749.43626525067,66807.13489977708,77126.34757859957,77117.01360022383,25749.43626525067,102866.4498654745,102866.4498654745,102866.4498654745,130352.00622479078,125843.94332186194,4508.062902928839,0.0,90953.41730271713,54884.76835886421,40076.276604281025,27485.55635931628,67561.8329635973,20853.435103061252,1551.9202046149546,0.0,0.878423628469904,2.7241241794484905,0.001494314320929203,1.0,1.0,-6.543232044914305,333790.0166233271,1558951.7962123195,4.6704566301380845,1558951.7962123195,4.6704566301380845,0.7587052206783125,0.09248875636308043,3.919855258760752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919855258760752,1.2847557144045885,1.285052718419645,3.051051040140641,6464.811037969072,15256.685328368289,6453.939035277689,0.0003285662440396783,23203.25912530549,2366.073952400207,19291.255674045253,1967.1606179526398,0.8314028460340813,0.8314028460340813,35448.6870201473,35405.22815468563,1.0015345732021868,0.8,4278.280978882547,4273.035954225843,1.0015345732021868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.681125821891,4632.441516551485,6.1798432583850555,4.997499202553112,-3.736900972028707,8.73440017458182,2.933381698233391,3.5,0.8381090566381116,0.6,0.0002311634423554324,0.9997657279290288,0.00023121761018381516,198.9978695998803,0.0,0.0,0.0,0.0004514271057985372,7.8149496362284e-05,0.0001530139459931484,0.0005997925208649764,0.09248875629780326,0.09248875629780326,0.09248875629780326,0.09248919633707647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.34866537666,595.6030976625393,0.0,0.09248875629780326,0.09248875636308043,0.09248875636308043,0.3715414249062648,0.3715414249062648,0.5,9.997545188975653,0.002386869964368543,0.002386869964368543,1.6200374375330284e-11,2.85262012766907e-06,0.002357493274701028,1.6200374375330284e-11,27485.55635931628,20853.435103061252,0.7587052206783125,0.9888295205929825,0.6077055170579598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441019169679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057567382743,260.6057567382743,-12.544243261725683,244.81312745652204,276.39838602002555,124428.81075072284,124428.11989353303,0.6908571897935324,0.0,nan,276.39838602002555,3.2483860200255776,270.08133430732556,-3.068665692674415,263.76428259462546,-9.385717405374521,257.44723088192416,-15.702769118075821,251.13017916922314,-22.019820830776837,244.81312745652204,-28.336872543477938,1.0,1.0,26022.012520719443,26022.012520719443,275.6280899283924,2.4780899283924214,275.6280899283924,275.6280899283924,77116.95054349137,77117.01360022383,-0.06305673245515209,0.0,8546.071908451686,8546.071908451686,0.8857486137156433,3939.454535054556,275.6280899283924,2.4780899283924214,1.0,0.002,0.12945297095847405,0.004903574353107047,0.00019994466591518697,0.0018000553322056535,0.09997233295759349,0.09997233295759349,0.0,-1.879159588352719e-12,1.0,1.0000047740441618,0.0023574932585006536,0.09248875636308043,0.0,4.4099604230185314e-07,0.5664753096865109,0.0,1600084.1437961836,266.6044133144311,2.8526039272946946e-06,1.0,1284536.0396653395,2598.01459323113,,,,,,,,,,,,,,,,,,,2.0,15256.685328368289,1551.9202046149546,0.3715414249062648,6.173730061729009,2.933381698233391
3253.0,-30.091547556321697,4.997503885169668,35.051169764505836,24.578659480344527,5.003105647353473,-26.58208223595335,-40.07945613758636,1.4936403270560432,-6.545591694143354,-6.545594551811365,40.10237091993326,41057.68740059388,25749.438081392484,25749.438081392484,66807.12548198637,77126.36496239848,77117.03394841765,25749.438081392484,102866.47202981013,102866.47202981013,102866.47202981013,130352.03936099146,125843.96979449721,4508.069566494246,0.0,90953.42219305199,54884.744631526664,40076.3084016948,27485.567331181326,67561.87573287613,20853.44278538132,1551.9208290067952,0.0,0.8784235917934232,2.7241236702219895,0.001494314320929203,1.0,1.0,-6.543232859692637,333789.9505403969,1558951.904130293,4.670457878094868,1558951.904130293,4.670457878094868,0.7587051973172803,0.09248877157379251,3.919853407892557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919853407892557,1.2847557253647843,1.2850527293823746,3.0510495734740406,6464.80793027854,15256.682500921897,6453.939823140583,0.0003285669478571384,23203.27132895298,2366.0751968259274,19291.258029020166,1967.1608580932498,0.8314025102550341,0.8314025102550341,35448.673629683384,35405.22815468563,1.001534100299907,0.8,4278.2793627954115,4273.035954225843,1.001534100299907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.678774711104,4632.441516551485,6.179847181326767,4.997503885169668,-3.7369051196561993,8.734409004825867,2.9333789395613405,3.5,0.8381082684460973,0.6,0.0002311634423554324,0.9997645530949645,0.0002312178818901123,198.9978603631017,0.0,0.0,0.0,0.0004514271057985372,7.814957610356501e-05,0.00015301386625186738,0.0005997919250821983,0.0924887715046069,0.0924887715046069,0.0924887715046069,0.09248921239783738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2969767324,595.6031145936264,0.0,0.0924887715046069,0.09248877157379251,0.09248877157379251,0.37154145432976765,0.37154145432976765,0.5,9.997558415800706,0.0023836429061248054,0.0023836429061248054,8.412825991399586e-12,2.8576679937941663e-06,0.0023616921187112894,8.412825991399586e-12,27485.567331181326,20853.44278538132,0.7587051973172803,0.9888287552306294,0.6077049660806693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440348537724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60576079413624,260.60576079413624,-12.544239205863732,244.81313793785608,276.39838365041567,124428.6919456595,124428.01384459411,0.6781010653964543,0.0,nan,276.39838365041567,3.2483836504156898,270.0813345079043,-3.068665492095704,263.7642853653932,-9.385714634606757,257.4472362228802,-15.702763777119799,251.13018708036822,-22.01981291963176,244.81313793785608,-28.336862062143894,1.0,1.0,26022.012520719443,26022.012520719443,275.62808729576966,2.478087295769683,275.62808729576966,275.62808729576966,77116.96762799507,77117.03394841765,-0.06632042258570436,0.0,8546.071908451686,8546.071908451686,0.8857487307456885,3939.45267493202,275.62808729576966,2.478087295769683,1.0,0.002,0.12945252917868963,0.004903575301416691,0.00019994398151075885,0.0018000560167652695,0.09997199075537942,0.09997199075537942,0.0,-1.7239716598727028e-12,1.0,1.0000047825465188,0.0023616921102984634,0.09248877157379251,0.0,4.417815404890477e-07,0.5674843179763341,0.0,1600084.137929228,266.6044083058566,2.857659580968175e-06,1.0,1284536.05677624,2598.014523995233,,,,,,,,,,,,,,,,,,,2.0,15256.682500921897,1551.9208290067952,0.37154145432976765,6.173730061729009,2.9333789395613405
3254.0,-30.091536220856955,4.997508560005624,35.05117092783299,24.57866360144692,5.003101913891276,-26.582072407382746,-40.07944712704045,1.4936381004776476,-6.545596322140966,-6.5455991669502565,40.10237310292064,41057.69049528004,25749.439014689564,25749.439014689564,66807.1295099696,77126.38617313592,77117.05105592788,25749.439014689564,102866.49007061744,102866.49007061744,102866.49007061744,130352.06671058017,125843.99054209233,4508.076168487833,0.0,90953.43570440497,54884.740026787826,40076.328530685714,27485.57663996274,67561.90517064845,20853.449293711707,1551.9213648760701,0.0,0.8784235584733884,2.724123201699272,0.001494314320929203,1.0,1.0,-6.543248136536647,333789.8897096001,1558951.9984569557,4.670459011845016,1558951.9984569557,4.670459011845016,0.7587051771506867,0.09248878615086338,3.919852908277245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919852908277245,1.2847557357804973,1.2850527398004954,3.051049159859099,6464.807053878111,15256.679674974992,6453.9390686363595,0.000328567074878129,23203.2777332909,2366.0758498866485,19291.25577375655,1967.1606281203624,0.8314021835836765,0.8314021835836765,35448.67001511957,35405.22815468563,1.001533972646722,0.8,4278.278926555852,4273.035954225843,1.001533972646722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.676426382608,4632.441516551485,6.17985088826408,4.997508560005624,-3.736908965889094,8.734417525894719,2.9333761841549237,3.5,0.8381074811871211,0.6,0.0002311634423554324,0.9997633726860828,0.00023121815488635203,198.99785108248173,0.0,0.0,0.0,0.0004514271057985372,7.814965584492185e-05,0.00015301378651051055,0.0005997915360597383,0.09248878608723599,0.09248878608723599,0.09248878608723599,0.09248922491831156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.2440653807,595.6031319068835,0.0,0.09248878608723599,0.09248878615086338,0.09248878615086338,0.37154148398388503,0.37154148398388503,0.5,9.997571580734302,0.0023787851721408515,0.0023787851721408515,-1.0913936421275139e-11,2.8448092734834063e-06,0.0023510304135925253,-1.0913936421275139e-11,27485.57663996274,20853.449293711707,0.7587051771506867,0.9888283840017177,0.6077047470993627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520439674550143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057648036603,260.6057648036603,-12.544235196339685,244.81314843749666,276.39838116982327,124428.6187856612,124427.94843193049,0.6703537306992392,0.0,nan,276.39838116982327,3.24838116982329,270.081334623358,-3.0686653766420022,263.76428807689405,-9.38571192310593,257.44724153042785,-15.702758469572132,251.1301949839622,-22.019805016037765,244.81314843749666,-28.336851562503313,1.0,1.0,26022.012520719443,26022.012520719443,275.62808468242883,2.4780846824288574,275.62808468242883,275.62808468242883,77116.98404818386,77117.05105592788,-0.0670077440154273,0.0,8546.071908451686,8546.071908451686,0.8857487623362683,3939.4521728186314,275.62808468242883,2.4780846824288574,1.0,0.002,0.12945208939320949,0.004903576313637841,0.0001999433003503427,0.0018000566980465515,0.09997165017517134,0.09997165017517134,0.0,-1.6031056690457568e-12,1.0,1.000004760956749,0.0023510304245064617,0.09248878615086338,0.0,4.3978720326417276e-07,0.5649225268286839,0.0,1600084.132483059,266.604403677859,2.8448201874198276e-06,1.0,1284536.0725272046,2598.0144602620576,,,,,,,,,,,,,,,,,,,2.0,15256.679674974992,1551.9213648760701,0.37154148398388503,6.173730061729009,2.9333761841549237
3255.0,-30.091524927656838,4.997513228726596,35.05117208769008,24.5786728913896,5.003100310759973,-26.582062403816288,-40.07943811649454,1.49363778697397,-6.545600845327783,-6.545603681115285,40.10237532941079,41057.68514336287,25749.439748260123,25749.439748260123,66807.124891623,77126.40381319016,77117.06907682728,25749.439748260123,102866.5088250874,102866.5088250874,102866.5088250874,130352.09490816819,125844.01215693682,4508.082751231364,0.0,90953.44374738849,54884.72507777619,40076.354077347,27485.586083080798,67561.9401604278,20853.455904418985,1551.9219048517803,0.0,0.8784235255354582,2.7241227433855277,0.001494314320929203,1.0,1.0,-6.543260164167805,333789.8302103213,1558952.0946625255,4.670460132593699,1558952.0946625255,4.670460132593699,0.7587051570006604,0.09248880071331858,3.919851628021364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919851628021364,1.2847557372470366,1.2850527412673738,3.051048159878848,6464.804935039953,15256.676850476924,6453.93917405708,0.00032856752315316574,23203.287363532007,2366.0768318979476,19291.25608886614,1967.160660252598,0.831401852100737,0.8314018521007371,35448.660752859825,35405.22815468563,1.0015336455375707,0.8,4278.277808699226,4273.035954225843,1.0015336455375707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.674082704208,4632.441516551485,6.179854540374445,4.997513228726596,-3.736912734254647,8.734425962981243,2.93337343420572,3.5,0.8381066954873485,0.6,0.0002311634423554324,0.9997621966798804,0.0002312184268650137,198.99784183646577,0.0,0.0,0.0,0.0004514271057985372,7.814973558635287e-05,0.00015301370676907953,0.00059979102758836,0.09248880064978796,0.09248880064978796,0.09248880064978796,0.09248923807034921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.19156946597,595.6031490871783,0.0,0.09248880064978796,0.09248880071331858,0.09248880071331858,0.3715415135158169,0.3715415135158169,0.5,9.99758470312975,0.002373359888736104,0.002373359888736104,1.6086687537608668e-11,2.835787483945751e-06,0.0023435169474623763,1.6086687537608668e-11,27485.586083080798,20853.455904418985,0.7587051570006604,0.9888278035383166,0.6077043531590448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438997363554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60576896509497,260.60576896509497,-12.54423103490501,244.8131589641812,276.39837896600784,124428.54512138499,124427.84936958966,0.6957517953398693,0.0,nan,276.39837896600784,3.248378966007863,270.0813349656425,-3.0686650343574797,263.76429096527886,-9.385709034721117,257.4472469649125,-15.702753035087483,251.13020296454687,-22.01979703545311,244.8131589641812,-28.336841035818765,1.0,1.0,26022.012520719443,26022.012520719443,275.6280822769401,2.4780822769401425,275.6280822769401,275.6280822769401,77117.00671863816,77117.06907682728,-0.062358189112273976,0.0,8546.071908451686,8546.071908451686,0.8857488432865979,3939.450886161471,275.6280822769401,2.4780822769401425,1.0,0.002,0.12945165101299683,0.0049035773376456555,0.00019994262140193148,0.0018000573768757557,0.09997131070096574,0.09997131070096574,0.0,-1.7223128305488e-12,1.0,1.000004745741979,0.0023435169313756887,0.09248880071331858,0.0,4.383817714540679e-07,0.5631172057249221,0.0,1600084.1271652302,266.6043991546722,2.8357713972582133e-06,1.0,1284536.0879333997,2598.0143979239224,,,,,,,,,,,,,,,,,,,2.0,15256.676850476924,1551.9219048517803,0.3715415135158169,6.173730061729009,2.93337343420572
3256.0,-30.09151358011308,4.997517882380672,35.05117325382671,24.578682670276635,5.003096497086813,-26.582052572394357,-40.079429105948634,1.4936354894358137,-6.5456058318231385,-6.545608673175704,40.102377830432175,41057.67427491505,25749.441556944468,25749.441556944468,66807.11583185953,77126.42122077316,77117.08951019478,25749.441556944468,102866.53106713925,102866.53106713925,102866.53106713925,130352.12814025718,125844.03875898874,4508.08938126844,0.0,90953.4487013086,54884.70175571734,40076.38549510141,27485.597073117926,67561.98256821933,20853.463600695646,1551.922529684475,0.0,0.8784234889624551,2.7241222363404223,0.001494314320929203,1.0,1.0,-6.543260515984969,333789.76441142487,1558952.2027314126,4.6704613770297305,1558952.2027314126,4.6704613770297305,0.75870513364584,0.09248881592807652,3.9198497909386063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198497909386063,1.2847557479946927,1.2850527520175146,3.0510467044470455,6464.801851154611,15256.674025510003,6453.939946641733,0.0003285682209014494,23203.299501823472,2366.0780696592083,19291.25839817337,1967.1608957364003,0.8314015166962497,0.8314015166962497,35448.64746212687,35405.22815468563,1.0015331761575108,0.8,4278.27620464856,4273.035954225843,1.0015331761575108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.671744093086,4632.441516551485,6.179858443000305,4.997517882380672,-3.736916864683898,8.73443474706457,2.9333706902032226,3.5,0.838105911486635,0.6,0.0002311634423554324,0.9997610150161552,0.00023121870015275302,198.9978325459581,0.0,0.0,0.0,0.0004514271057985372,7.814981532785995e-05,0.00015301362702757244,0.0005997904339147877,0.09248881585768645,0.09248881585768645,0.09248881585768645,0.09248925424229822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.14026269584,595.6031658942534,0.0,0.09248881585768645,0.09248881592807652,0.09248881592807652,0.3715415430025713,0.3715415430025713,0.5,9.99759785422795,0.0023701200756818253,0.0023701200756818253,-6.650680006714538e-12,2.8413525683390617e-06,0.0023481571907382204,-6.650680006714538e-12,27485.597073117926,20853.463600695646,0.75870513364584,0.9888270487681797,0.6077038108444776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438322701943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057730548019,260.6057730548019,-12.54422694519809,244.8131695022833,276.39837660731973,124428.42705651275,124427.74329678602,0.6837597267379845,0.0,nan,276.39837660731973,3.2483766073197557,270.08133518631263,-3.0686648136873487,263.7642937653063,-9.385706234693657,257.44725234429865,-15.70274765570133,251.1302109232909,-22.01978907670909,244.8131695022833,-28.336830497716676,1.0,1.0,26022.012520719443,26022.012520719443,275.6280796758457,2.47807967584572,275.6280796758457,275.6280796758457,77117.02388835988,77117.08951019478,-0.06562183490314055,0.0,8546.071908451686,8546.071908451686,0.8857489594449743,3939.4490398932994,275.6280796758457,2.47807967584572,1.0,0.002,0.12945121176460342,0.004903578278207197,0.0001999419409162196,0.0018000580571457794,0.09997097045810979,0.09997097045810979,0.0,-1.9380009749769833e-12,1.0,1.0000047551381885,0.0023481571973889004,0.09248881592807652,0.0,4.392498413101019e-07,0.5642322802655039,0.0,1600084.1213249273,266.60439416817684,2.8413592190190684e-06,1.0,1284536.1049707625,2598.0143289855964,,,,,,,,,,,,,,,,,,,2.0,15256.674025510003,1551.922529684475,0.3715415430025713,6.173730061729009,2.9333706902032226
3257.0,-30.091502180739898,4.9975225282876155,35.051174414861435,24.578686791379027,5.00309280103419,-26.582042682563817,-40.079420095402725,1.4936333029140638,-6.545610439381278,-6.545613268356432,40.1023800153975,41057.67771368643,25749.44248622613,25749.44248622613,66807.12019991256,77126.44245372241,77117.10668130679,25749.44248622613,102866.54916753291,102866.54916753291,102866.54916753291,130352.15555206446,125844.05960157902,4508.095950485444,0.0,90953.46226772931,54884.697527913806,40076.40526646167,27485.606384531548,67562.01165099321,20853.47011192146,1551.9230652480123,0.0,0.8784234557432774,2.7241217698419455,0.001494314320929203,1.0,1.0,-6.543275398539379,333789.70384412643,1558952.2971428777,4.670462507348278,1558952.2971428777,4.670462507348278,0.7587051135119744,0.09248883050613821,3.919849303592082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919849303592082,1.284755758223025,1.2850527622482113,3.0510463008266373,6464.8009959313995,15256.671202008209,6453.939178667809,0.0003285683425321002,23203.30584759499,2366.0787167478184,19291.256102647916,1967.1606616579481,0.8314011903888878,0.8314011903888878,35448.64393632332,35405.22815468563,1.0015330516390373,0.8,4278.275779121425,4273.035954225843,1.0015330516390373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.669408239031,4632.441516551485,6.179862130484857,4.9975225282876155,-3.7369206949397618,8.734443223227377,2.9333679494367466,3.5,0.838105128410499,0.6,0.0002311634423554324,0.9997598279567468,0.00023121897468902236,198.99782321301737,0.0,0.0,0.0,0.0004514271057985372,7.814989506944148e-05,0.0001530135472859909,0.0005997900467691455,0.09248883044246806,0.09248883044246806,0.09248883044246806,0.09248926682385954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.0877160859,595.6031830889949,0.0,0.09248883044246806,0.09248883050613821,0.09248883050613821,0.3715415727293853,0.3715415727293853,0.5,9.997610945488626,0.002365327603172318,0.002365327603172318,5.5138116294983774e-12,2.828975141255796e-06,0.0023378698170404277,5.5138116294983774e-12,27485.606384531548,20853.47011192146,0.7587051135119744,0.9888266877697454,0.6077036001500239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043764479387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60577710122794,260.60577710122794,-12.544222898772034,244.81318005974927,276.39837414270573,124428.3544476419,124427.67792412642,0.6765235155290398,0.0,nan,276.39837414270573,3.2483741427057566,270.0813353261142,-3.0686646738857917,263.7642965095245,-9.385703490475464,257.44725769293296,-15.702742307067012,251.1302188763409,-22.019781123659072,244.81318005974927,-28.336819940250706,1.0,1.0,26022.012520719443,26022.012520719443,275.6280770899053,2.478077089905298,275.6280770899053,275.6280770899053,77117.04038673731,77117.10668130679,-0.06629456947848666,0.0,8546.071908451686,8546.071908451686,0.8857489902597964,3939.448550110042,275.6280770899053,2.478077089905298,1.0,0.002,0.12945077444069322,0.0049035792840711944,0.00019994126356603716,0.0018000587347525919,0.09997063178301858,0.09997063178301858,0.0,-1.6813711881114024e-12,1.0,1.0000047343063676,0.002337869811526616,0.09248883050613821,0.0,4.3732552024193295e-07,0.5617604272343488,0.0,1600084.1159033736,266.6043895606187,2.8289696274441667e-06,1.0,1284536.120653506,2598.0142655284703,,,,,,,,,,,,,,,,,,,2.0,15256.671202008209,1551.9230652480123,0.3715415727293853,6.173730061729009,2.9333679494367466
3258.0,-30.091490825258926,4.997527168101376,35.05117557260731,24.578696046397113,5.0030912304954365,-26.582032619682764,-40.079411084856815,1.4936330249749634,-6.545614943048861,-6.545617763293794,40.1023822425331,41057.67268720521,25749.44321718632,25749.44321718632,66807.11590439152,77126.46011500608,77117.12474251396,25749.44321718632,102866.56795970027,102866.56795970027,102866.56795970027,130352.18378490451,125844.08128374472,4508.102501159798,0.0,90953.47035901384,54884.68293143223,40076.430475090674,27485.61582520423,67562.0463002949,20853.476721818155,1551.9236046950261,0.0,0.8784234229068193,2.7241213134726974,0.001494314320929203,1.0,1.0,-6.543287131959289,333789.6445977898,1558952.3933769688,4.670463624644428,1558952.3933769688,4.670463624644428,0.7587050934000023,0.0924888450703038,3.919848034327423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919848034327423,1.2847557595231969,1.2850527635486837,3.0510453097966037,6464.798896057679,15256.668379922981,6453.9392721293725,0.00032856878598737247,23203.315425114397,2366.079693383,19291.256382010786,1967.160690145033,0.8314008592552534,0.8314008592552534,35448.63475358003,35405.22815468563,1.0015327273381756,0.8,4278.274670861591,4273.035954225843,1.0015327273381756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.667077002553,4632.441516551485,6.17986576352775,4.997527168101376,-3.7369244478963055,8.734451615997681,2.933365214089309,3.5,0.8381043468826598,0.6,0.0002311634423554324,0.9997586454695148,0.00023121924816851326,198.99781391601311,0.0,0.0,0.0,0.0004514271057985372,7.814997481109884e-05,0.00015301346754433356,0.0005997895399792788,0.09248884500766198,0.09248884500766198,0.09248884500766198,0.09248928002105433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.03557106026,595.6032001552162,0.0,0.09248884500766198,0.0924888450703038,0.0924888450703038,0.37154160234152794,0.37154160234152794,0.5,9.997623995747851,0.0023600097580356305,0.0023600097580356305,-6.59383658785373e-12,2.8202449584568967e-06,0.0023306313345301533,-6.59383658785373e-12,27485.61582520423,20853.476721818155,0.7587050934000023,0.988826117069517,0.6077032140902754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043696378955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057813014805,260.6057813014805,-12.5442186985195,244.81319064479968,276.3983719581602,124428.28118720218,124427.57894540302,0.7022417991773623,0.0,nan,276.3983719581602,3.2483719581602486,270.0813356954881,-3.068664304511856,263.7642994328178,-9.385700567182198,257.4472631701449,-15.702736829855098,251.13022690747226,-22.019773092527714,244.81319064479968,-28.3368093552003,1.0,1.0,26022.012520719443,26022.012520719443,275.6280747083607,2.4780747083607366,275.6280747083607,275.6280747083607,77117.06300743918,77117.12474251396,-0.06173507477797102,0.0,8546.071908451686,8546.071908451686,0.8857490705151405,3939.4472744990603,275.6280747083607,2.4780747083607366,1.0,0.002,0.12945033847078158,0.0049035803017765745,0.00019994058834834288,0.001800059409981144,0.09997029417417144,0.09997029417417144,0.0,-1.6705131201943946e-12,1.0,1.0000047196485122,0.00233063134112399,0.0924888450703038,0.0,4.359715338720058e-07,0.5600211895234148,0.0,1600084.1106089086,266.6043850569511,2.8202515522934846e-06,1.0,1284536.1359942092,2598.0142034553296,,,,,,,,,,,,,,,,,,,2.0,15256.668379922981,1551.9236046950261,0.37154160234152794,6.173730061729009,2.933365214089309
3259.0,-30.091479417143603,4.9975317929094505,35.051176736790794,24.578700202424102,5.003087458277322,-26.582022729601203,-40.079402074310906,1.4936307708074883,-6.545619907918933,-6.545622734077043,40.10238474389261,41057.67596552465,25749.445018524075,25749.445018524075,66807.12098404873,77126.48133895297,77117.1452166765,25749.445018524075,102866.59023520057,102866.59023520057,102866.59023520057,130352.21704513395,125844.10794538469,4508.10909974926,0.0,90953.48381728621,54884.678444143894,40076.45041460257,27485.62680993338,67562.07722453595,20853.484415346367,1551.924228813586,0.0,0.8784233864481292,2.724120808588904,0.001494314320929203,1.0,1.0,-6.543287209227742,333789.5790799323,1558952.5014597229,4.670464865191018,1558952.5014597229,4.670464865191018,0.7587050700917566,0.09248886028677133,3.919847528388745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919847528388745,1.2847557700679693,1.285052774095894,3.051044890953374,6464.798008579134,15256.665557338425,6453.938526902423,0.0003285689159879908,23203.321853356036,2366.080348881222,19291.254154477563,1967.1604629998587,0.8314005329235802,0.8314005329235802,35448.631093267584,35405.22815468563,1.001532598069352,0.8,4278.274229100657,4273.035954225843,1.001532598069352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.664750797881,4632.441516551485,6.179869646002422,4.9975317929094505,-3.7369285613735004,8.734460354282952,2.9333624846469397,3.5,0.8381035670419827,0.6,0.0002311634423554324,0.9997574575027984,0.00023121952291592216,198.99780457591672,0.0,0.0,0.0,0.0004514271057985372,7.815005455283147e-05,0.00015301338780260092,0.0005997891499884138,0.09248886021815465,0.09248886021815465,0.09248886021815465,0.0924892962358173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.9846069364,595.6032168508798,0.0,0.09248886021815465,0.09248886028677133,0.09248886028677133,0.3715416319139529,0.3715416319139529,0.5,9.997637076111438,0.002356905846227164,0.002356905846227164,1.2960299500264227e-11,2.8261580951038923e-06,0.00233552484928623,1.2960299500264227e-11,27485.62680993338,20853.484415346367,0.7587050700917566,0.9888257396530571,0.6077029844578857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436285407434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057854322238,260.6057854322238,-12.54421456777618,244.81320124149553,276.398369622951,124428.20549456554,124427.51487415886,0.6906204066890207,0.0,nan,276.398369622951,3.2483696229510315,270.0813359466597,-3.068664053340285,263.76430227037,-9.385697729629953,257.4472685940792,-15.702731405920758,251.1302349177873,-22.019765082212672,244.81320124149553,-28.336798758504443,1.0,1.0,26022.012520719443,26022.012520719443,275.62807213331706,2.4780721333170845,275.62807213331706,275.62807213331706,77117.07932622058,77117.1452166765,-0.06589045590953901,0.0,8546.071908451686,8546.071908451686,0.8857491025055382,3939.4467660306887,275.62807213331706,2.4780721333170845,1.0,0.002,0.12944990158545336,0.0049035812365230145,0.00019993991152126862,0.0018000600866863925,0.0999699557606343,0.0999699557606343,0.0,-1.7923388467844248e-12,1.0,1.0000047295575054,0.0023355248363259307,0.09248886028677133,0.0,4.3688697328154027e-07,0.5611971119368877,0.0,1600084.1047944035,266.60438009208104,2.826145134804392e-06,1.0,1284536.152958809,2598.0141348114394,,,,,,,,,,,,,,,,,,,2.0,15256.665557338425,1551.924228813586,0.3715416319139529,6.173730061729009,2.9333624846469397
3260.0,-30.09146805337908,4.9975364119064585,35.051177897176764,24.57870942251759,5.003085909678275,-26.58201265707294,-40.07938929190857,1.493630513430047,-6.545624388400711,-6.54562720517126,40.10238696257941,41057.65576823249,25749.445715229285,25749.445715229285,66807.10148346178,77126.49900236662,77117.1632028367,25749.445715229285,102866.60891806599,102866.60891806599,102866.60891806599,130352.24509340487,125844.12944937444,4508.1156440304385,0.0,90953.49193786683,54884.648703961015,40076.49248211757,27485.63617533887,67562.12865745643,20853.49097292352,1551.9247640267008,0.0,0.8784233537729178,2.724120354649105,0.001494314320929203,1.0,1.0,-6.543299458380716,333789.52014779294,1558952.5973296533,4.67046597700069,1558952.5973296533,4.67046597700069,0.7587050501539434,0.09248887487017006,3.9198462652846535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198462652846535,1.2847557712719555,1.2850527753001584,3.0510439049469,6464.795919349734,15256.662736186827,6453.938613449785,0.000328569356723133,23203.331401891577,2366.081322560872,19291.25441317342,1967.1604893794947,0.831400201938277,0.831400201938277,35448.621955093295,35405.22815468563,1.0015322753425333,0.8,4278.27312621983,4273.035954225843,1.0015322753425333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6624273249645,4632.441516551485,6.179873259317691,4.9975364119064585,-3.7369322964284444,8.734468708334903,2.9333597584108775,3.5,0.8381027881173936,0.6,0.0002311634423554324,0.9997562741560009,0.00023121979659550693,198.9977952721323,0.0,0.0,0.0,0.0004514271057985372,7.815016767495312e-05,0.00015301327468047928,0.0005997885132952515,0.09248887480786488,0.09248887480786488,0.09248887480786488,0.0924893092801231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.9324994587,595.6032339044771,0.0,0.09248887480786488,0.09248887487017006,0.09248887487017006,0.3715416617313702,0.3715416617313702,0.5,9.997650110107944,0.002352686840424667,0.002352686840424667,-5.9685589803848416e-12,2.8167705750092864e-06,0.0023277467905700178,-5.9685589803848416e-12,27485.63617533887,20853.49097292352,0.7587050501539434,0.988824698259247,0.6077022228887574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043560388098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057897042101,260.6057897042101,-12.544210295789867,244.81321186027276,276.39836754814604,124428.13142629838,124427.41719131482,0.7142349835807216,0.0,nan,276.39836754814604,3.2483675481460637,270.08133641057145,-3.0686635894285246,263.76430527299794,-9.385694727002033,257.44727413542404,-15.702725864575939,251.13024299784837,-22.019757002151607,244.81321186027276,-28.33678813972722,1.0,1.0,26022.012520719443,26022.012520719443,275.6280697668342,2.47806976683421,275.6280697668342,275.6280697668342,77117.10185975293,77117.1632028367,-0.061343083769315854,0.0,8546.071908451686,8546.071908451686,0.8857491823713449,3939.4454966110766,275.6280697668342,2.47806976683421,1.0,0.002,0.12944946615498298,0.004903582256566243,0.00019993923714658023,0.0018000607611739557,0.0999696185732901,0.0999696185732901,0.0,-1.6794642933304349e-12,1.0,1.0000047138070403,0.0023277467965385767,0.09248887487017006,0.0,4.3543205398215065e-07,0.5593282221415973,0.0,1600084.099526202,266.60437561159927,2.816776543568267e-06,1.0,1284536.1682181656,2598.014073067477,,,,,,,,,,,,,,,,,,,2.0,15256.662736186827,1551.9247640267008,0.3715416617313702,6.173730061729009,2.9333597584108775
3261.0,-30.09145428887351,4.9975410164540275,35.05117906420209,24.578719061706238,5.003082371128369,-26.58200062287375,-40.079379932116694,1.4936287051981676,-6.545629313562188,-6.545632136800231,40.10238947503823,41057.65457297929,25749.447449755724,25749.447449755724,66807.10202273502,77126.51751729407,77117.18390480026,25749.447449755724,102866.63135455598,102866.63135455598,102866.63135455598,130352.27852805267,125844.15628931647,4508.122238736204,0.0,90953.49764441013,54884.634700369395,40076.51438226749,27485.647173496698,67562.16155576418,20853.49867860039,1551.9253878404452,0.0,0.878423317484014,2.7241198537281894,0.001494314320929203,1.0,1.0,-6.543298991972904,333789.45514531643,1558952.705890855,4.670467211770244,1558952.705890855,4.670467211770244,0.7587050269170514,0.0924888901283095,3.9198445668643114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198445668643114,1.2847557797306857,1.285052783760844,3.051042562879928,6464.793075670863,15256.659914527005,6453.93922149723,0.0003285699924848435,23203.342911417683,2366.0824962059096,19291.256230667925,1967.160674712356,0.8313998678688347,0.8313998678688347,35448.60966753727,35405.22815468563,1.0015318413911294,0.8,4278.271643241992,4273.035954225843,1.0015318413911294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.660108926427,4632.441516551485,6.179877114188293,4.9975410164540275,-3.7369363802561275,8.734477396710155,2.933357038129824,3.5,0.8381020108942355,0.6,0.0002311634423554324,0.9997548408140198,0.0002312201280938181,198.99778400280513,0.0,0.0,0.0,0.0004514271057985372,7.815025050764004e-05,0.00015301319184779234,0.0005997879287231354,0.09248889005972512,0.09248889005972512,0.09248889005972512,0.0924893256291156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.88165418076,595.6032505620358,0.0,0.09248889005972512,0.0924888901283095,0.0924888901283095,0.3715416914874525,0.3715416914874525,0.5,9.997663176953152,0.0023505573607280894,0.0023505573607280894,-4.0188297134591267e-11,2.8232380486770126e-06,0.0023331448273324895,-4.0188297134591267e-11,27485.647173496698,20853.49867860039,0.7587050269170514,0.9888242247488493,0.6077019092867728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520434925004129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60579412910386,260.60579412910386,-12.544205870896121,244.81322289370004,276.3983653645062,124428.02894766394,124427.28914800774,0.7397996562128224,0.0,nan,276.3983653645062,3.248365364506242,270.08133687034564,-3.0686631296543396,263.7643083761848,-9.385691623815205,257.44727988202425,-15.70272011797573,251.13025138786236,-22.01974861213762,244.81322289370004,-28.336777106299934,1.0,1.0,26022.012520719443,26022.012520719443,275.62806725760043,2.4780672576004577,275.62806725760043,275.62806725760043,77117.12018598446,77117.18390480026,-0.06371881579980254,0.0,8546.071908451686,8546.071908451686,0.8857492897620999,3939.443789698633,275.62806725760043,2.4780672576004577,1.0,0.002,0.12944902971471245,0.004903583196479128,0.00019993856102300538,0.0018000614371523184,0.09996928051150268,0.09996928051150268,0.0,-1.8246762607809774e-12,1.0,1.0000047247377855,0.0023331448675207866,0.0924888901283095,0.0,4.364418806505717e-07,0.5606253883666356,0.0,1600084.0937591363,266.6043706864378,2.823278236974147e-06,1.0,1284536.185049319,2598.01400496354,,,,,,,,,,,,,,,,,,,2.0,15256.659914527005,1551.9253878404452,0.3715416914874525,6.173730061729009,2.933357038129824
3262.0,-30.091442794666982,4.997545612739718,35.05118022731261,24.578728631045692,5.003078737692419,-26.581990641431243,-40.079370921570785,1.4936265845152725,-6.545633919801048,-6.54563673270192,40.102391696051754,41057.64494217395,25749.448440891192,25749.448440891192,66807.09338306515,77126.53477909589,77117.20149749945,25749.448440891192,102866.64993839065,102866.64993839065,102866.64993839065,130352.30658759114,125844.177806729,4508.128780862145,0.0,90953.50271797362,54884.61288128248,40076.54426299015,27485.65664920049,67562.20091219064,20853.505307961284,1551.9259312698107,0.0,0.8784232841238743,2.72411938713387,0.001494314320929203,1.0,1.0,-6.54331220964724,333789.3945690248,1558952.8018606922,4.670468346885461,1558952.8018606922,4.670468346885461,0.7587050065463099,0.09248890482521961,3.9198428012423148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198428012423148,1.284755789651031,1.2850527936834828,3.051041165034978,6464.79011380515,15256.65714134082,6453.939934611413,0.00032857066050769035,23203.354657270374,2366.083693949552,19291.25836221394,1967.160892069559,0.8313995388666506,0.8313995388666506,35448.59689379654,35405.22815468563,1.0015313902695049,0.8,4278.2701015868115,4273.035954225843,1.0015313902695049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.657793373093,4632.441516551485,6.179880786429037,4.997545612739718,-3.7369402102521168,8.734485822991836,2.933354321188185,3.5,0.8381012346251957,0.6,0.0002311634423554324,0.9997536438872455,0.0002312204049155769,198.99777459222665,0.0,0.0,0.0,0.0004514271057985372,7.815033024963318e-05,0.00015301311210579922,0.0005997873459836003,0.09248890476130513,0.09248890476130513,0.09248890476130513,0.09248933866129311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.8296413646,595.6032675849615,0.0,0.09248890476130513,0.09248890482521961,0.09248890482521961,0.3715417214993757,0.3715417214993757,0.5,9.99767619364879,0.0023470083542065368,0.0023470083542065368,7.105427357601002e-12,2.812900845583499e-06,0.0023245230546535822,7.105427357601002e-12,27485.65664920049,20853.505307961284,0.7587050065463099,0.988823520860327,0.6077014127401773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520434102705915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60579846408734,260.60579846408734,-12.544201535912634,244.81323387338145,276.398363054792,124427.91175038567,124427.1869829317,0.7247674539706362,0.0,nan,276.398363054792,3.248363054792037,270.0813372185103,-3.0686627814896497,263.7643113822287,-9.38568861777128,257.44728554594684,-15.702714454053137,251.13025970966456,-22.01974029033542,244.81323387338145,-28.336766126618528,1.0,1.0,26022.012520719443,26022.012520719443,275.6280647202702,2.478064720270197,275.6280647202702,275.6280647202702,77117.13741434566,77117.20149749945,-0.06408315378939733,0.0,8546.071908451686,8546.071908451686,0.8857494014019927,3939.4420152485263,275.6280647202702,2.478064720270197,1.0,0.002,0.12944859488710256,0.004903584191247942,0.00019993788752822877,0.0018000621107331543,0.09996894376411439,0.09996894376411439,0.0,-1.738617062818637e-12,1.0,1.0000047072786877,0.002324523047548155,0.09248890482521961,0.0,4.348291221220916e-07,0.5585537484993852,0.0,1600084.088341992,266.60436608019893,2.8128937401561416e-06,1.0,1284536.200734398,2598.01394149697,,,,,,,,,,,,,,,,,,,2.0,15256.65714134082,1551.9259312698107,0.3715417214993757,6.173730061729009,2.933354321188185
