time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3263.0,-30.091431252341994,4.997550201145589,35.05118138604905,24.578732717223488,5.003075115117143,-26.581980615595604,-40.079361911024876,1.4936244784300652,-6.545638497695791,-6.545641299393767,40.10239389603188,41057.649123509786,25749.44938647303,25749.44938647303,66807.09850998281,77126.55606136742,77117.2188767677,25749.44938647303,102866.66826324073,102866.66826324073,102866.66826324073,130352.33430328197,125844.19900715996,4508.135296122015,0.0,90953.51639378768,54884.60945616386,40076.56326402647,27485.666040041237,67562.2293040677,20853.511877319226,1551.9264700963045,0.0,0.8784232510020554,2.724118923517351,0.001494314320929203,1.0,1.0,-6.5433261153535796,333789.3343777323,1558952.8969217967,4.670469473891606,1558952.8969217967,4.670469473891606,0.7587049863350497,0.09248891945409944,3.919842338694299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919842338694299,1.2847557995030898,1.285052803537819,3.05104078161032,6464.7893013743105,15256.654323131796,6453.939139589384,0.0003285707712586283,23203.36088417381,2366.084328916991,19291.25598583989,1967.1606497468442,0.8313992133354169,0.8313992133354169,35448.59354740145,35405.22815468563,1.0015312720871232,0.8,4278.269697712376,4273.035954225843,1.0015312720871232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.655482235266,4632.441516551485,6.179884441191989,4.997550201145589,-3.7369440172613273,8.734494218406915,2.9333516094284584,3.5,0.8381004598367024,0.6,0.0002311634423554324,0.9997524419513053,0.0002312206828965081,198.99776514225334,0.0,0.0,0.0,0.0004514271057985372,7.815040999170048e-05,0.0001530130323637319,0.0005997869626313574,0.09248891939109262,0.09248891939109262,0.09248891939109262,0.09248935154533852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.77777925023,595.6032845578477,0.0,0.09248891939109262,0.09248891945409944,0.09248891945409944,0.3715417514346692,0.3715417514346692,0.5,9.997689157987361,0.0023422908092243233,0.0023422908092243233,5.2864379540551454e-11,2.8016979740641546e-06,0.0023151840401851587,5.2864379540551454e-11,27485.666040041237,20853.511877319226,0.7587049863350497,0.9888231812084474,0.6077012192526607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433416036536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60580273086924,260.60580273086924,-12.544197269130734,244.8132448174988,276.39836064423844,124427.83759929016,124427.12423448001,0.7133648101374876,0.0,nan,276.39836064423844,3.24836064423846,270.08133747889053,-3.068662521109445,263.76431431354337,-9.385685686456611,257.44729114819637,-15.702708851803607,251.1302679828477,-22.01973201715228,244.8132448174988,-28.33675518250118,1.0,1.0,26022.012520719443,26022.012520719443,275.62806218717554,2.478062187175567,275.62806218717554,275.62806218717554,77117.1539577582,77117.2188767677,-0.06491900949913543,0.0,8546.071908451686,8546.071908451686,0.8857494306488012,3939.4415503877703,275.62806218717554,2.478062187175567,1.0,0.002,0.12944816180637017,0.0049035851837957965,0.00019993721674357965,0.0018000627815387947,0.09996860837178982,0.09996860837178982,0.0,-1.7176256077167107e-12,1.0,1.0000046883672025,0.002315183987320779,0.09248891945409944,0.0,4.3308219481795613e-07,0.5563097638869293,0.0,1600084.0829568547,266.6043615023042,2.801645109684614e-06,1.0,1284536.216319794,2598.013878433766,,,,,,,,,,,,,,,,,,,2.0,15256.654323131796,1551.9264700963045,0.3715417514346692,6.173730061729009,2.9333516094284584
3264.0,-30.091419757779096,4.997554783631036,35.05118254176497,24.578741937316977,5.003073635847276,-26.581970418416052,-40.07935286555437,1.4936242965408428,-6.54564295605303,-6.545645749496339,40.102396126312414,41057.64487084908,25749.45009668372,25749.45009668372,66807.0949675328,77126.57377285803,77117.23704242268,25749.45009668372,102866.6871391064,102866.6871391064,102866.6871391064,130352.36261935992,125844.22082670973,4508.141792650184,0.0,90953.52461926172,54884.59571747571,40076.58766865112,27485.675480253518,67562.26314890463,20853.518489143746,1551.9270085522085,0.0,0.8784232183964165,2.724118471689776,0.001494314320929203,1.0,1.0,-6.543337368431878,333789.27572175453,1558952.9932908877,4.670470583334214,1558952.9932908877,4.670470583334214,0.7587049663060127,0.09248893404614024,3.919841098572391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919841098572391,1.2847558003539499,1.2850528043888758,3.051039814330845,6464.7872518251725,15256.651506269885,6453.9392007526185,0.0003285712018838588,23203.3703234519,2366.085291455482,19291.25616866089,1967.160668389398,0.831398882996019,0.8313988829960192,35448.58457549389,35405.22815468563,1.0015309552323204,0.8,4278.268614898183,4273.035954225843,1.0015309552323204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.653175599441,4632.441516551485,6.179888032792468,4.997554783631036,-3.7369477346338114,8.734502518264847,2.9333489029521287,3.5,0.838099686557751,0.6,0.0002311634423554324,0.9997512449905203,0.00023122095972746132,198.9977557313849,0.0,0.0,0.0,0.0004514271057985372,7.815049004292111e-05,0.0001530129523125113,0.0005997864590884792,0.09248893398261324,0.09248893398261324,0.09248893398261324,0.09248936486189327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.72625001083,595.603301423972,0.0,0.09248893398261324,0.09248893404614024,0.09248893404614024,0.37154178128400434,0.37154178128400434,0.5,9.997702083671031,0.002337114075032787,0.002337114075032787,-7.673861546209082e-12,2.7934432864640257e-06,0.002308381064437981,-7.673861546209082e-12,27485.675480253518,20853.518489143746,0.7587049663060127,0.9888226334321059,0.6077008518847216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432726492603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60580713235373,260.60580713235373,-12.544192867646245,244.81325574375367,276.39835852095274,124427.76349594096,124427.0276101453,0.7358857956359799,0.0,nan,276.39835852095274,3.2483585209527632,270.08133796551317,-3.068662034486806,263.76431741007406,-9.38568258992592,257.44729685463477,-15.702703145365206,251.13027629919418,-22.019723700805798,244.81325574375367,-28.336744256246305,1.0,1.0,26022.012520719443,26022.012520719443,275.62805986268756,2.478059862687587,275.62805986268756,275.62805986268756,77117.17667028532,77117.23704242268,-0.060372137362719513,0.0,8546.071908451686,8546.071908451686,0.8857495090614317,3939.440304065253,275.62805986268756,2.478059862687587,1.0,0.002,0.129447729997915,0.004903586191542175,0.0001999365479718784,0.0018000634501072056,0.0999682739859392,0.0999682739859392,0.0,-1.9209161171429567e-12,1.0,1.0000046745913393,0.0023083810721118425,0.09248893404614024,0.0,4.3180968291057816e-07,0.5546751828144657,0.0,1600084.0777162786,266.60435704394695,2.793450960325572e-06,1.0,1284536.2315076462,2598.0138169791167,,,,,,,,,,,,,,,,,,,2.0,15256.651506269885,1551.9270085522085,0.37154178128400434,6.173730061729009,2.9333489029521287
3265.0,-30.091408224812987,4.9975593542866665,35.0511837061683,24.57874584887179,5.003070776366908,-26.581960324695018,-40.079343820083864,1.493622876233914,-6.54564770598671,-6.545650510549992,40.10239868849295,41057.650993853444,25749.45151620772,25749.45151620772,66807.10251006116,77126.59513645219,77117.25892982056,25749.45151620772,102866.71044602827,102866.71044602827,102866.71044602827,130352.39701006835,125844.24866176963,4508.148348298728,0.0,90953.53936084843,54884.59521819069,40076.60460295304,27485.686564040087,67562.29116699312,20853.52626682882,1551.9276324116022,0.0,0.8784231828428948,2.7241179880342115,0.001494314320929203,1.0,1.0,-6.543332896852178,333789.2129680525,1558953.1040022718,4.670471793081827,1558953.1040022718,4.670471793081827,0.7587049433253664,0.0924889492960063,3.919840828749928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919840828749928,1.2847558069980056,1.2850528110344674,3.051039588534051,6464.786773388862,15256.648688835883,6453.938175126467,0.00032857122631451297,23203.375681418758,2366.085837816049,19291.253102995688,1967.1603557785472,0.8313985588934849,0.8313985588934849,35448.58262340977,35405.22815468563,1.0015308862918857,0.8,4278.26837930231,4273.035954225843,1.0015308862918857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.650873958191,4632.441516551485,6.17989178722491,4.9975593542866665,-3.736951687005576,8.734511041292242,2.933346202337148,3.5,0.8380989149534709,0.6,0.0002311634423554324,0.9997500440322509,0.00023122123748361176,198.9977462890757,0.0,0.0,0.0,0.0004514271057985372,7.815057009421819e-05,0.00015301287226121422,0.0005997861040138048,0.09248894922955495,0.09248894922955495,0.09248894922955495,0.09248938187717257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.6760684646,595.6033178681342,0.0,0.09248894922955495,0.0924889492960063,0.0924889492960063,0.3715418111018216,0.3715418111018216,0.5,9.997715062712897,0.0023349314074039285,0.0023349314074039285,-8.128608897095546e-12,2.8045632802786713e-06,0.0023176136978122486,-8.128608897095546e-12,27485.686564040087,20853.52626682882,0.7587049433253664,0.9888223350054046,0.607700690498663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432039802067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058115220668,260.6058115220668,-12.544188477933176,244.81326664947915,276.39835639465355,124427.70291860083,124426.96900082943,0.7339177713946031,0.0,nan,276.39835639465355,3.2483563946535696,270.0813384456185,-3.0686615543814924,263.76432049658496,-9.38567950341502,257.4473025475501,-15.702697452449854,251.13028459851455,-22.019715401485428,244.81326664947915,-28.33673335052083,1.0,1.0,26022.012520719443,26022.012520719443,275.6280576627401,2.4780576627401274,275.6280576627401,275.6280576627401,77117.19417252265,77117.25892982056,-0.0647572979069082,0.0,8546.071908451686,8546.071908451686,0.885749526122245,3939.4400328936777,275.6280576627401,2.4780576627401274,1.0,0.002,0.1294472964625579,0.004903587150709779,0.00019993587640519436,0.0018000641217056426,0.09996793820259718,0.09996793820259718,0.0,-1.8891628712769393e-12,1.0,1.000004693286964,0.0023176137059408575,0.0924889492960063,0.0,4.335368100986882e-07,0.5568937473085052,0.0,1600084.0721613204,266.60435229401327,2.8045714088875684e-06,1.0,1284536.2477565322,2598.0137512312285,,,,,,,,,,,,,,,,,,,2.0,15256.648688835883,1551.9276324116022,0.3715418111018216,6.173730061729009,2.933346202337148
3266.0,-30.091396732298804,4.997563915439872,35.05118487056693,24.57875517373907,5.0030687341221585,-26.581950185657323,-40.07933100275693,1.493622187539259,-6.545652342138737,-6.54565514299594,40.10240101716121,41057.63001846256,25749.452656837206,25749.452656837206,66807.08267529977,77126.6127788907,77117.2778613076,25749.452656837206,102866.7305181448,102866.7305181448,102866.7305181448,130352.4270561095,125844.27217911863,4508.154876990874,0.0,90953.54679527473,54884.56403507726,40076.64751133052,27485.696537964694,67562.3440492952,20853.53325278932,1551.9282004271356,0.0,0.8784231488750227,2.724117517638464,0.001494314320929203,1.0,1.0,-6.543340625506858,333789.1519098123,1558953.2046230494,4.670472948876028,1558953.2046230494,4.670472948876028,0.7587049221759877,0.09248896420501655,3.9198394466836124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198394466836124,1.2847558102196515,1.285052814256858,3.0510385051408697,6464.784477808714,15256.64587255438,6453.938406711278,0.00032857172056452086,23203.385759135148,2366.0868654571286,19291.25379521819,1967.1604263655977,0.8313982276325016,0.8313982276325016,35448.57262457648,35405.22815468563,1.001530533169868,0.8,4278.26717254906,4273.035954225843,1.001530533169868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.648575783806,4632.441516551485,6.179895469584538,4.997563915439872,-3.7369555421755605,8.734519457615432,2.933343505790982,3.5,0.838098144511709,0.6,0.0002311634423554324,0.9997488472878969,0.00023122151426583683,198.99773687988633,0.0,0.0,0.0,0.0004514271057985372,7.815068352610921e-05,0.00015301275882932317,0.0005997854479050671,0.09248896414094972,0.09248896414094972,0.09248896414094972,0.09248939618149328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.624844771,595.6033346397257,0.0,0.09248896414094972,0.09248896420501655,0.09248896420501655,0.37154184125668155,0.37154184125668155,0.5,9.997728023704495,0.0023325196508494628,0.0023325196508494628,1.5518253349000588e-11,2.8008572030557843e-06,0.0023145174890828457,1.5518253349000588e-11,27485.696537964694,20853.53325278932,0.7587049221759877,0.9888212674586249,0.6076999043802546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431350817367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058159727654,260.6058159727654,-12.544184027234564,244.8132775388499,276.39835440667997,124427.61615843333,124426.87204442143,0.7441140119056379,0.0,nan,276.39835440667997,3.2483544066799936,270.0813390331141,-3.0686609668858864,263.7643236595493,-9.385676340450686,257.44730828598296,-15.702691714017021,251.1302929124163,-22.01970708758367,244.8132775388499,-28.33672246115009,1.0,1.0,26022.012520719443,26022.012520719443,275.6280552455209,2.4780552455209204,275.6280552455209,275.6280552455209,77117.2155630441,77117.2778613076,-0.062298263495904393,0.0,8546.071908451686,8546.071908451686,0.8857496135099827,3939.4386439170303,275.6280552455209,2.4780552455209204,1.0,0.002,0.12944686350642223,0.0049035881311545754,0.00019993520578600202,0.0018000647924829216,0.09996760289300101,0.09996760289300101,0.0,-1.7310762198685659e-12,1.0,1.0000046870170136,0.0023145174735645924,0.09248896420501655,0.0,4.32957677341752e-07,0.5561498371349667,0.0,1600084.0667185967,266.60434765786124,2.8008416848024353e-06,1.0,1284536.263566413,2598.0136872596972,,,,,,,,,,,,,,,,,,,2.0,15256.64587255438,1551.9282004271356,0.37154184125668155,6.173730061729009,2.933343505790982
3267.0,-30.091382815363907,4.997568463547626,35.05118603847318,24.578764812927716,5.003065223762423,-26.581938011450195,-40.07932167788965,1.4936204199159244,-6.545657161489601,-6.545659963785488,40.102403447219096,41057.62948206511,25749.454222593213,25749.454222593213,66807.08370465832,77126.63134400987,77117.29762961197,25749.454222593213,102866.75185220518,102866.75185220518,102866.75185220518,130352.4589480346,125844.2975249917,4508.161423042904,0.0,90953.55255062444,54884.550688944626,40076.6687351998,27485.707095829424,67562.37583102922,20853.540647973437,1551.9288006782617,0.0,0.8784231135004524,2.7241170280463964,0.001494314320929203,1.0,1.0,-6.543344263904942,333789.0883689694,1558953.3096254065,4.670474152534743,1558953.3096254065,4.670474152534743,0.7587048997963627,0.09248897937921899,3.9198377617335725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198377617335725,1.2847558184884191,1.2850528225275373,3.0510371740098146,6464.78165730174,15256.64305584692,6453.93900110342,0.0003285723505060319,23203.397201418786,2366.088032245342,19291.255571896076,1967.1606075363225,0.831397894215098,0.8313978942150979,35448.56043446977,35405.22815468563,1.0015301026601662,0.8,4278.265701332322,4273.035954225843,1.0015301026601662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6462816578605,4632.441516551485,6.179899247974512,4.997568463547626,-3.736959540467056,8.734528004014683,2.93334081399601,3.5,0.8380973754274315,0.6,0.0002311634423554324,0.9997473980845949,0.0002312218494374838,198.99772548576843,0.0,0.0,0.0,0.0004514271057985372,7.815076605022242e-05,0.00015301267630520997,0.0005997848666050779,0.09248897931313763,0.09248897931313763,0.09248897931313763,0.0924894116070606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.5740742163,595.6033512689396,0.0,0.09248897931313763,0.09248897937921899,0.09248897937921899,0.37154187146277845,0.37154187146277845,0.5,9.997740992400137,0.002330894659223759,0.002330894659223759,3.063860276597552e-11,2.8022959099871514e-06,0.0023156998805689,3.063860276597552e-11,27485.707095829424,20853.540647973437,0.7587048997963627,0.9888208175470345,0.6076996105753976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430664249349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60582056029864,260.60582056029864,-12.544179439701338,244.81328882025696,276.3983523003391,124427.51232349151,124426.74533210252,0.7669913889708807,0.0,nan,276.3983523003391,3.2483523003391497,270.0813396043229,-3.068660395677057,263.76432690830717,-9.385673091692809,257.4473142122912,-15.702685787708788,251.13030151627424,-22.019698483725733,244.81328882025696,-28.33671117974302,1.0,1.0,26022.012520719443,26022.012520719443,275.62805273787643,2.478052737876453,275.62805273787643,275.62805273787643,77117.23407443007,77117.29762961197,-0.06355518189957365,0.0,8546.071908451686,8546.071908451686,0.8857497200489819,3939.4369505422405,275.62805273787643,2.478052737876453,1.0,0.002,0.1294464303291354,0.0049035890779171405,0.0001999345347478588,0.001800065463535614,0.09996726737392939,0.09996726737392939,0.0,-1.7165270940755484e-12,1.0,1.0000046894111088,0.002315699849930297,0.09248897937921899,0.0,4.331789091491722e-07,0.5564340245412153,0.0,1600084.0610683747,266.6043428385104,2.8022652713843854e-06,1.0,1284536.2800191136,2598.0136206870934,,,,,,,,,,,,,,,,,,,2.0,15256.64305584692,1551.9288006782617,0.37154187146277845,6.173730061729009,2.93334081399601
3268.0,-30.091371208727868,4.997573006289307,35.05118720392727,24.57877417271959,5.003062427162718,-26.58192784513899,-40.07931259749455,1.4936190635591868,-6.545661568886658,-6.5456643645342805,40.10240571217833,41057.62245489129,25749.454865694337,25749.454865694337,66807.07732058562,77126.64873022398,77117.3163225854,25749.454865694337,102866.77118827973,102866.77118827973,102866.77118827973,130352.48780037045,125844.3198688618,4508.167931508649,0.0,90953.55879876191,54884.532523371665,40076.695861544715,27485.716612090724,67562.41247363544,20853.547318388755,1551.9293414247084,0.0,0.8784230810309284,2.724116581222976,0.001494314320929203,1.0,1.0,-6.5433542276111325,333789.03036503686,1558953.407493456,4.670475257346116,1558953.407493456,4.670475257346116,0.7587048797998399,0.09248899412214963,3.919836212828593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919836212828593,1.2847558248333226,1.2850528288739076,3.0510359533393294,6464.779070847458,15256.640288091772,6453.939457200476,0.00032857292166259256,23203.40796411208,2366.089129734627,19291.256935200698,1967.1607465547052,0.8313975673331188,0.8313975673331188,35448.549228607226,35405.22815468563,1.0015297069103781,0.8,4278.264348903428,4273.035954225843,1.0015297069103781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.643990655945,4632.441516551485,6.179902800296759,4.997573006289307,-3.7369632202464818,8.734536226535788,2.9333381258675826,3.5,0.8380966073907379,0.6,0.0002311634423554324,0.9997461894599028,0.0002312221289688684,198.99771598314686,0.0,0.0,0.0,0.0004514271057985372,7.815084641086062e-05,0.00015301259594457177,0.000599784314602442,0.09248899406091007,0.09248899406091007,0.09248899406091007,0.09248942524430576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.5226668857,595.6033680971201,0.0,0.09248899406091007,0.09248899412214963,0.09248899412214963,0.37154190182320296,0.37154190182320296,0.5,9.997753927581426,0.002328330573959647,0.002328330573959647,8.282086128019728e-11,2.795647617404029e-06,0.002310136923142636,8.282086128019728e-11,27485.716612090724,20853.547318388755,0.7587048797998399,0.9888201867666497,0.6076991769782201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429832845427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058251146471,260.6058251146471,-12.544174885352902,244.8133000298579,276.39835019943513,124427.40931609068,124426.6478728341,0.7614432565650815,0.0,nan,276.39835019943513,3.2483501994351514,270.08134016552003,-3.068659834479945,263.76433013160533,-9.385669868394643,257.44732009769024,-15.70267990230974,251.13031006377406,-22.019689936225916,244.8133000298579,-28.336699970142064,1.0,1.0,26022.012520719443,26022.012520719443,275.62805052444526,2.4780505244452797,275.62805052444526,275.62805052444526,77117.25251181125,77117.3163225854,-0.0638107741397107,0.0,8546.071908451686,8546.071908451686,0.8857498179858768,3939.435393892736,275.62805052444526,2.4780505244452797,1.0,0.002,0.1294459981922642,0.004903590096536391,0.00019993386548928236,0.0018000661327765301,0.09996693274464118,0.09996693274464118,0.0,-1.7341874464227303e-12,1.0,1.0000046781460201,0.002310136840321775,0.09248899412214963,0.0,4.321383364565483e-07,0.5550973776558407,0.0,1600084.055889696,266.6043384311133,2.795564796542749e-06,1.0,1284536.295038142,2598.0135599155897,,,,,,,,,,,,,,,,,,,2.0,15256.640288091772,1551.9293414247084,0.37154190182320296,6.173730061729009,2.9333381258675826
3269.0,-30.091359549731482,4.997577537490615,35.05118836815864,24.578778363671177,5.003058302086814,-26.58191776454905,-40.07930358694864,1.4936165169657118,-6.5456663017359915,-6.545669090544249,40.1024080078666,41057.625789480226,25749.45625139334,25749.45625139334,66807.08204087356,77126.66998575644,77117.3344318744,25749.45625139334,102866.79068326775,102866.79068326775,102866.79068326775,130352.51723340398,125844.34279594517,4508.174437458822,0.0,90953.57177455089,54884.52757851631,40076.715773371754,27485.72655013623,67562.44232350799,20853.554272034227,1551.9299101000897,0.0,0.8784230466808449,2.7241161013569606,0.001494314320929203,1.0,1.0,-6.5433645791968615,333788.968072437,1558953.5066898009,4.670476426145653,1558953.5066898009,4.670476426145653,0.7587048584651974,0.09248900907741274,3.9198356286460916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198356286460916,1.2847558367460363,1.2850528407893753,3.0510354703459064,6464.7780474423525,15256.637474517536,6453.938810306561,0.00032857308711582207,23203.414732460653,2366.0898199141047,19291.255001591497,1967.16054938144,0.831397241484625,0.8313972414846251,35448.545002221974,35405.22815468563,1.0015295576500272,0.8,4278.263838823503,4273.035954225843,1.0015295576500272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.641704733907,4632.441516551485,6.179906523313066,4.997577537490615,-3.7369671457288334,8.734544683219449,2.933335443700569,3.5,0.8380958410573055,0.6,0.0002311634423554324,0.9997449753844029,0.00023122240976159927,198.99770643765754,0.0,0.0,0.0,0.0004514271057985372,7.815092615341466e-05,0.0001530125162020177,0.0005997839126374564,0.09248900901076443,0.09248900901076443,0.09248900901076443,0.09248943922613323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.471550535,595.6033848321869,0.0,0.09248900901076443,0.09248900907741274,0.09248900907741274,0.3715419321727622,0.3715419321727622,0.5,9.997766833227487,0.0023252714681234465,0.0023252714681234465,1.9610979506978765e-11,2.7888082740901154e-06,0.002304511347404059,1.9610979506978765e-11,27485.72655013623,20853.554272034227,0.7587048584651974,0.9888198197599555,0.6076989578453182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429139459863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60582952583417,260.60582952583417,-12.54417047416581,244.81331117767576,276.39834787399127,124427.32284253147,124426.58533449935,0.7375080321204847,0.0,nan,276.39834787399127,3.2483478739912925,270.0813405347284,-3.068659465271594,263.7643331954667,-9.385666804533287,257.4473258562033,-15.702674143796685,251.13031851693947,-22.01968148306051,244.81331117767576,-28.33668882232422,1.0,1.0,26022.012520719443,26022.012520719443,275.6280479174543,2.478047917454319,275.6280479174543,275.6280479174543,77117.26795522968,77117.3344318744,-0.06647664472984616,0.0,8546.071908451686,8546.071908451686,0.8857498549235963,3939.434806789322,275.6280479174543,2.478047917454319,1.0,0.002,0.129445567107354,0.004903591050951691,0.00019993319772182344,0.0018000668002837845,0.09996659886091172,0.09996659886091172,0.0,-1.9943920646914304e-12,1.0,1.0000046667543532,0.0023045113277930795,0.09248900907741274,0.0,4.310860714669232e-07,0.5537457120378715,0.0,1600084.050329212,266.604333698264,2.7887886631106085e-06,1.0,1284536.3111676406,2598.013494650781,,,,,,,,,,,,,,,,,,,2.0,15256.637474517536,1551.9299101000897,0.3715419321727622,6.173730061729009,2.933335443700569
3270.0,-30.0913479404987,4.997582063899597,35.051189526007946,24.578787513915472,5.003056805338923,-26.581907465915968,-40.07929450655354,1.4936163308072097,-6.545670669518017,-6.545673444582284,40.102410152081845,41057.62193686463,25749.456825986716,25749.456825986716,66807.07876285134,77126.68772591065,77117.35155880787,25749.456825986716,102866.8083847946,102866.8083847946,102866.8083847946,130352.54392247277,125844.3630310204,4508.180891452367,0.0,90953.57997944417,54884.514190599024,40076.73976538349,27485.735537678178,67562.47530306167,20853.56056372896,1551.9304247197394,0.0,0.8784230149235568,2.7241156593651787,0.001494314320929203,1.0,1.0,-6.543380342756507,333788.91068349924,1558953.5993406952,4.670477506722519,1558953.5993406952,4.670477506722519,0.7587048392844479,0.09248902360051049,3.9198343893115144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198343893115144,1.2847558376168675,1.2850528416604077,3.0510345036318602,6464.775999091291,15256.63466237914,6453.938872905391,0.0003285735175939733,23203.424161860927,2366.0907814453385,19291.255188703588,1967.1605684615633,0.8313969116856595,0.8313969116856595,35448.53603600745,35405.22815468563,1.0015292409963894,0.8,4278.262756696397,4273.035954225843,1.0015292409963894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.639422296713,4632.441516551485,6.1799100464981525,4.997582063899597,-3.7369707887029113,8.734552852602508,2.9333327656234456,3.5,0.838095075892413,0.6,0.0002311634423554324,0.9997437664924695,0.00023122268935614674,198.9976969329118,0.0,0.0,0.0,0.0004514271057985372,7.815100651420476e-05,0.00015301243584122764,0.0005997834080027658,0.09248902353954327,0.09248902353954327,0.09248902353954327,0.09248945154532706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.4200196457,595.6034016946201,0.0,0.09248902353954327,0.09248902360051049,0.09248902360051049,0.3715419625270915,0.3715419625270915,0.5,9.997779672928447,0.0023204081286394285,0.0023204081286394285,1.9269918993813917e-11,2.7750642743740173e-06,0.0022931018257850155,1.9269918993813917e-11,27485.735537678178,20853.56056372896,0.7587048392844479,0.9888192885648152,0.6076986041836755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428442946336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60583405430407,260.60583405430407,-12.544165945695909,244.81332229024179,276.39834581836516,124427.24683960636,124426.48972302293,0.7571165834095552,0.0,nan,276.39834581836516,3.2483458183651805,270.08134111274063,-3.068658887259346,263.7643364071175,-9.385663592882452,257.44733170149243,-15.702668298507547,251.13032699586697,-22.01967300413301,244.81332229024179,-28.33667770975819,1.0,1.0,26022.012520719443,26022.012520719443,275.6280455674871,2.478045567487129,275.6280455674871,275.6280455674871,77117.29052396693,77117.35155880787,-0.06103484093910083,0.0,8546.071908451686,8546.071908451686,0.8857499332864214,3939.433561258072,275.6280455674871,2.478045567487129,1.0,0.002,0.12944513815686629,0.004903592065329471,0.00019993253340392172,0.001800067464837027,0.09996626670196086,0.09996626670196086,0.0,-1.7590512380039058e-12,1.0,1.0000046436502594,0.0022931018065150965,0.09248902360051049,0.0,4.2895183817590697e-07,0.551004218253192,0.0,1600084.0451869352,266.60432933048196,2.7750450044550234e-06,1.0,1284536.3260274294,2598.0134345236015,,,,,,,,,,,,,,,,,,,2.0,15256.63466237914,1551.9304247197394,0.3715419625270915,6.173730061729009,2.9333327656234456
3271.0,-30.091336284282825,4.997586575118592,35.051190689835884,24.578791635017865,5.00305309837868,-26.581897346017985,-40.07928549600763,1.493614160182425,-6.54567557399082,-6.545678354043677,40.1024126404135,41057.62634575295,25749.45864949768,25749.45864949768,66807.08499525063,77126.70902513585,77117.37184404019,25749.45864949768,102866.83049353787,102866.83049353787,102866.83049353787,130352.576944679,125844.38954609673,4508.18739858226,0.0,90953.59353829054,54884.51085917761,40076.7585323477,27485.746451141127,67562.50498348883,20853.568208907676,1551.931044139899,0.0,0.8784229788465361,2.7241151607184544,0.001494314320929203,1.0,1.0,-6.5433811014422645,333788.8459736106,1558953.706860654,4.670478734283126,1558953.706860654,4.670478734283126,0.7587048161845318,0.0924890389023447,3.919833910958536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919833910958536,1.284755847770837,1.2850528518167246,3.0510341071883724,6464.775159075112,15256.631849632446,6453.938099585862,0.0003285736356643984,23203.430452503337,2366.091422912344,19291.252877199764,1967.1603327537707,0.831396586668007,0.8313965866680071,35448.532575266756,35405.22815468563,1.0015291187757933,0.8,4278.2623390216595,4273.035954225843,1.0015291187757933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6371450629,4632.441516551485,6.179913861711843,4.997586575118592,-3.7369748523487267,8.73456142746732,2.933330093652639,3.5,0.8380943124721826,0.6,0.0002311634423554324,0.9997425527096748,0.00023122297008254107,198.99768738970076,0.0,0.0,0.0,0.0004514271057985372,7.815108625691054e-05,0.00015301235609852185,0.0005997830222306491,0.0924890388331911,0.0924890388331911,0.0924890388331911,0.09248946773185941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.37002524716,595.6034180742951,0.0,0.0924890388331911,0.0924890389023447,0.0924890389023447,0.3715419927399232,0.3715419927399232,0.5,9.997792539078551,0.002317547960444699,0.002317547960444699,8.242295734817162e-12,2.7800528528132418e-06,0.0022972526014086725,8.242295734817162e-12,27485.746451141127,20853.568208907676,0.7587048161845318,0.9888189464197217,0.6076984024761479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427749405775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60583848207585,260.60583848207585,-12.544161517924124,244.8133333619881,276.39834360216275,124427.16876739395,124426.42848665654,0.7402807373623748,0.0,nan,276.39834360216275,3.2483436021627767,270.081341554128,-3.068658445871961,263.7643395060947,-9.385660493905277,257.4473374580584,-15.70266254194155,251.13033541002326,-22.019664589976713,244.8133333619881,-28.336666638011877,1.0,1.0,26022.012520719443,26022.012520719443,275.628043031658,2.4780430316580464,275.628043031658,275.628043031658,77117.30697478121,77117.37184404019,-0.06486925897479523,0.0,8546.071908451686,8546.071908451686,0.8857499635325632,3939.4330805133286,275.628043031658,2.4780430316580464,1.0,0.002,0.12944470842969283,0.00490359298060971,0.00019993186765820926,0.0018000681302857188,0.09996593382910463,0.09996593382910463,0.0,-2.0560718926032617e-12,1.0,1.0000046520552932,0.0022972525931663768,0.0924890389023447,0.0,4.297283462320376e-07,0.5520016782590214,0.0,1600084.0394419853,266.60432442600916,2.780044610517507e-06,1.0,1284536.342782844,2598.0133667261603,,,,,,,,,,,,,,,,,,,2.0,15256.631849632446,1551.931044139899,0.3715419927399232,6.173730061729009,2.933330093652639
3272.0,-30.091324678400525,4.997591080479911,35.051191849555025,24.57880078526216,5.003051649253191,-26.581887045634986,-40.0792726437561,1.4936140165417318,-6.545679987034816,-6.545682757201248,40.10241484940564,41057.607344784876,25749.45935177166,25749.45935177166,66807.06669655653,77126.72676615547,77117.38972375261,25749.45935177166,102866.84907552427,102866.84907552427,102866.84907552427,130352.60481831,125844.41096832388,4508.1938499861235,0.0,90953.60180730869,54884.48238615142,40076.7993568414,27485.755742785743,67562.55509962715,20853.57471700605,1551.9315743277957,0.0,0.8784229465766226,2.724114713687435,0.001494314320929203,1.0,1.0,-6.543393711198064,333788.7879372655,1558953.8023097757,4.670479832302743,1558953.8023097757,4.670479832302743,0.7587047964827942,0.09248905356407976,3.9198326838545747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198326838545747,1.284755848442774,1.2850528524888167,3.0510331504664667,6464.773131896198,15256.629038213954,6453.93814788737,0.0003285740606932023,23203.439825872694,2366.0923787300144,19291.253021576205,1967.1603474760705,0.831396257035379,0.831396257035379,35448.5236975363,35405.22815468563,1.001528805247114,0.8,4278.261267573645,4273.035954225843,1.001528805247114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.634870352424,4632.441516551485,6.179917404088185,4.997591080479911,-3.7369785327098213,8.734569613189732,2.9333274246435357,3.5,0.8380935498981531,0.6,0.0002311634423554324,0.9997413441697957,0.00023122324959701945,198.9976778876999,0.0,0.0,0.0,0.0004514271057985372,7.815119999857421e-05,0.00015301224235685817,0.00059978238862029,0.09248905350325644,0.09248905350325644,0.09248905350325644,0.09248948075377277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.3189155811,595.6034348029293,0.0,0.09248905350325644,0.09248905356407976,0.09248905356407976,0.3715420231810863,0.3715420231810863,0.5,9.997805356379569,0.0023134358768857055,0.0023134358768857055,7.673861546209082e-12,2.7701664180312946e-06,0.0022890460031703697,7.673861546209082e-12,27485.755742785743,20853.57471700605,0.7587047964827942,0.9888179420988952,0.6076976704661582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427053058491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058430281394,260.6058430281394,-12.54415697186056,244.8133444121683,276.39834164410973,124427.0934178612,124426.33335980897,0.7600580522164897,0.0,nan,276.39834164410973,3.2483416441097575,270.0813421977215,-3.0686578022784943,263.76434275133465,-9.385657248665325,257.44734330494526,-15.702656695054714,251.1303438585568,-22.019656141443164,244.8133444121683,-28.33665558783167,1.0,1.0,26022.012520719443,26022.012520719443,275.6280407206561,2.478040720656111,275.6280407206561,275.6280407206561,77117.32958081157,77117.38972375261,-0.06014294104534201,0.0,8546.071908451686,8546.071908451686,0.8857500411220435,3939.431847273848,275.6280407206561,2.478040720656111,1.0,0.002,0.1294442802379708,0.004903593983337951,0.00019993120449209094,0.0018000687938591014,0.09996560224604546,0.09996560224604546,0.0,-1.6488078263821038e-12,1.0,1.0000046354370213,0.002289045995496508,0.09248905356407976,0.0,4.2819325764388293e-07,0.5500298076127887,0.0,1600084.0342521335,266.60432001296516,2.7701587441697484e-06,1.0,1284536.357810272,2598.0133059206782,,,,,,,,,,,,,,,,,,,2.0,15256.629038213954,1551.9315743277957,0.3715420231810863,6.173730061729009,2.9333274246435357
3273.0,-30.091312951094867,4.997595570780697,35.051193015458566,24.5788104943,5.00304798400942,-26.581876857584675,-40.07926359828559,1.4936118905673155,-6.5456848768902205,-6.545687652578015,40.10241734740517,41057.59832261171,25749.461159714094,25749.461159714094,66807.0594823258,77126.74430564887,77117.4101567072,25749.461159714094,102866.8713164213,102866.8713164213,102866.8713164213,130352.63799633385,125844.43764622195,4508.200350111908,0.0,90953.60699096546,54884.46100819649,40076.828869743294,27485.76667991255,67562.59554965585,20853.58238025212,1551.9321945070546,0.0,0.8784229105392789,2.7241142164691254,0.001494314320929203,1.0,1.0,-6.543394050171912,333788.7234136095,1558953.9102486365,4.670481058513415,1558953.9102486365,4.670481058513415,0.7587047733870405,0.09248906890773101,3.919830900323385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919830900323385,1.2847558583878735,1.2850528624362154,3.051031738623114,6464.770140369549,15256.626226175653,6453.938862780924,0.00032857473500806086,23203.45170590441,2366.0935901561093,19291.25515844088,1967.1605653756258,0.831395923457887,0.831395923457887,35448.510794220136,35405.22815468563,1.0015283495496379,0.8,4278.259710280082,4273.035954225843,1.0015283495496379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.632600543052,4632.441516551485,6.179921204561707,4.997595570780697,-3.7369825860779153,8.734578156858612,2.9333247613860642,3.5,0.8380927889674469,0.6,0.0002311634423554324,0.9997401229874894,0.0002312235320361601,198.99766828628793,0.0,0.0,0.0,0.0004514271057985372,7.815128005054363e-05,0.00015301216230488877,0.0005997818019280001,0.09248906884063511,0.09248906884063511,0.09248906884063511,0.0924894970381916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.269066769,595.6034511357356,0.0,0.09248906884063511,0.09248906890773101,0.09248906890773101,0.37154205354892256,0.37154205354892256,0.5,9.997818202028736,0.0023112350584142405,0.0023112350584142405,4.04156708100345e-11,2.7756877898355015e-06,0.0022936024060982163,4.04156708100345e-11,27485.76667991255,20853.58238025212,0.7587047733870405,0.9888172433106902,0.6076971730968505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042635971822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60584748056044,260.60584748056044,-12.544152519439535,244.8133554455298,276.39833951559064,124426.97440134906,124426.22999937816,0.7444019708751834,0.0,nan,276.39833951559064,3.248339515590658,270.081342701578,-3.068657298421954,263.76434588756734,-9.385654112432633,257.44734907355473,-15.702650926445244,251.13035225954224,-22.019647740457742,244.8133554455298,-28.336644554470183,1.0,1.0,26022.012520719443,26022.012520719443,275.628038216197,2.478038216197035,275.628038216197,275.628038216197,77117.34692790393,77117.4101567072,-0.06322880327934399,0.0,8546.071908451686,8546.071908451686,0.8857501538942728,3939.4300548250017,275.628038216197,2.478038216197035,1.0,0.002,0.12944385119383828,0.004903594898733056,0.00019993053980718977,0.0018000694584022754,0.09996526990359489,0.09996526990359489,0.0,-1.790534734369409e-12,1.0,1.0000046446633495,0.0022936023656825455,0.09248906890773101,0.0,4.2904563527030784e-07,0.5511247248326648,0.0,1600084.028525025,266.60431512310976,2.7756473741646914e-06,1.0,1284536.3745174673,2598.0132383183395,,,,,,,,,,,,,,,,,,,2.0,15256.626226175653,1551.9321945070546,0.37154205354892256,6.173730061729009,2.9333247613860642
3274.0,-30.091301181275018,4.997600053466361,35.05119417616321,24.578820133488648,5.003044453889796,-26.581866617758656,-40.07925455281509,1.493609890430139,-6.545689381861109,-6.545692145024426,40.10241952910613,41057.589819548535,25749.46207312351,25749.46207312351,66807.05189267205,77126.7618674156,77117.42734227674,25749.46207312351,102866.88941540025,102866.88941540025,102866.88941540025,130352.66535239425,125844.45856328311,4508.206789111141,0.0,90953.61236220825,54884.44031456461,40076.85783071516,27485.775936994,67562.63376770917,20853.588857694052,1551.9327252270837,0.0,0.8784228778888505,2.7241137604008885,0.001494314320929203,1.0,1.0,-6.5434089065834655,333788.66419987805,1558954.0045202735,4.670482169480587,1558954.0045202735,4.670482169480587,0.7587047535240411,0.09248908361236334,3.919829153282934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919829153282934,1.2847558677443192,1.2850528717948242,3.0510303565805734,6464.767211987247,15256.62341695673,6453.939535359639,0.0003285753930968339,23203.463417795345,2366.0947844366165,19291.257168823668,1967.160770377618,0.8313955904543412,0.8313955904543412,35448.498154902445,35405.22815468563,1.0015279031756528,0.8,4278.258184848338,4273.035954225843,1.0015279031756528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6303332604075,4632.441516551485,6.179924786601944,4.997600053466361,-3.7369863348073076,8.73458638827367,2.9333221010942676,3.5,0.8380920288840764,0.6,0.0002311634423554324,0.9997388973797448,0.00023122381549952473,198.9976586500695,0.0,0.0,0.0,0.0004514271057985372,7.815136010258839e-05,0.000153012082252844,0.0005997812208192241,0.09248908355046986,0.09248908355046986,0.09248908355046986,0.0924895097448958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.2179789999,595.6034678559105,0.0,0.09248908355046986,0.09248908361236334,0.09248908361236334,0.3715420841524909,0.3715420841524909,0.5,9.997830987414401,0.00230725623367789,0.00230725623367789,7.389644451905042e-13,2.763163308827643e-06,0.002283238440952573,7.389644451905042e-13,27485.775936994,20853.588857694052,0.7587047535240411,0.9888165716328507,0.6076967034871806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425659124139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058518725143,260.6058518725143,-12.544148127485698,244.81336647370273,276.3983372713251,124426.85964480338,124426.12535241361,0.7342923897720306,0.0,nan,276.3983372713251,3.248337271325113,270.08134311180083,-3.0686568881991434,263.7643489522775,-9.38565104772249,257.4473547927522,-15.70264520724777,251.13036063322727,-22.019639366772708,244.81336647370273,-28.33663352629725,1.0,1.0,26022.012520719443,26022.012520719443,275.6280357346826,2.478035734682635,275.6280357346826,275.6280357346826,77117.36446819082,77117.42734227674,-0.06287408592470456,0.0,8546.071908451686,8546.071908451686,0.8857502643591935,3939.4282990493484,275.6280357346826,2.478035734682635,1.0,0.002,0.12944342408819315,0.0049035958796619416,0.00019992987828187922,0.0018000701199681803,0.09996493914093961,0.09996493914093961,0.0,-1.7499404703080756e-12,1.0,1.0000046236765527,0.0022832384402136086,0.09248908361236334,0.0,4.2710699220296827e-07,0.548634473843991,0.0,1600084.0232236471,266.60431061813887,2.763162569863198e-06,1.0,1284536.3898497613,2598.0131762792785,,,,,,,,,,,,,,,,,,,2.0,15256.62341695673,1551.9327252270837,0.3715420841524909,6.173730061729009,2.9333221010942676
3275.0,-30.091289369768184,4.997604528198826,35.05119533246531,24.578824184741848,5.003040926045567,-26.581856340185443,-40.079245472419984,1.4936078965207815,-6.54569389532395,-6.5456966471233775,40.10242172345927,41057.59528745583,25749.463027541802,25749.463027541802,66807.05831499763,77126.78323608864,77117.44467869995,25749.463027541802,102866.90770624175,102866.90770624175,102866.90770624175,130352.69299008658,125844.47978566529,4508.21320442129,0.0,90953.62618195667,54884.43823355206,40076.875498227346,27485.785283844827,67562.66078207217,20853.595398599973,1551.9332605676075,0.0,0.8784228451381331,2.7241133033375604,0.001494314320929203,1.0,1.0,-6.543422811867913,333788.6048589816,1558954.0993369103,4.670483283860257,1558954.0993369103,4.670483283860257,0.7587047334920781,0.0924890983087598,3.919828726521656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919828726521656,1.2847558770716314,1.2850528811242925,3.0510300022570798,6464.766461218282,15256.620608980418,6453.938702616679,0.00032857548826066156,23203.469469612854,2366.09540155026,19291.254679699232,1967.1605165575638,0.8313952663399309,0.8313952663399309,35448.495067411444,35405.22815468563,1.0015277941368883,0.8,4278.257812220883,4273.035954225843,1.0015277941368883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.628070397324,4632.441516551485,6.179928371933223,4.997604528198826,-3.7369900899713953,8.73459461817022,2.9333194459890777,3.5,0.8380912702825937,0.6,0.0002311634423554324,0.9997376674327024,0.00023122409996719786,198.997648979722,0.0,0.0,0.0,0.0004514271057985372,7.815144046379115e-05,0.00015301200189164125,0.0005997808405174414,0.09248909824809347,0.09248909824809347,0.09248909824809347,0.09248952268260772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.16720556555,595.6034844744859,0.0,0.09248909824809347,0.0924890983087598,0.0924890983087598,0.37154211463677084,0.37154211463677084,0.5,9.997843720288547,0.0023021960202527225,0.0023021960202527225,-3.552713678800501e-11,2.7517993999026658e-06,0.0022738352554370067,-3.552713678800501e-11,27485.785283844827,20853.595398599973,0.7587047334920781,0.9888162713201633,0.607696541435658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424955990305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058562189913,260.6058562189913,-12.5441437810087,244.8133775048512,276.39833493313034,124426.7879111057,124426.06122200454,0.7266891011732883,0.0,nan,276.39833493313034,3.2483349331303657,270.08134344747526,-3.0686565525247147,263.7643519618199,-9.38564803818008,257.44736047616385,-15.702639523836126,251.13036899050738,-22.0196310094926,244.8133775048512,-28.336622495148788,1.0,1.0,26022.012520719443,26022.012520719443,275.6280332611675,2.478033261167525,275.6280332611675,275.6280332611675,77117.38118878052,77117.44467869995,-0.06348991942650173,0.0,8546.071908451686,8546.071908451686,0.8857502913431985,3939.4278701542644,275.6280332611675,2.478033261167525,1.0,0.002,0.12944299874165377,0.004903596851715023,0.00019992921946961642,0.001800070778923503,0.09996460973480821,0.09996460973480821,0.0,-1.6068808610103513e-12,1.0,1.0000046046352995,0.0022738352909641435,0.0924890983087598,0.0,4.2534807326472615e-07,0.5463750849965903,0.0,1600084.0179139609,266.604306104676,2.7518349270394538e-06,1.0,1284536.4052149823,2598.0131141069855,,,,,,,,,,,,,,,,,,,2.0,15256.620608980418,1551.9332605676075,0.37154211463677084,6.173730061729009,2.9333194459890777
