time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3276.0,-30.09127761222202,4.997608996924835,35.05119648570533,24.578833334986143,5.003039532422871,-26.58184589775707,-40.07923639202488,1.4936078180125765,-6.545698290491373,-6.545701034069085,40.102423947672136,41057.5922742529,25749.46374808584,25749.46374808584,66807.05602233874,77126.80103123878,77117.46279770568,25749.46374808584,102866.92654579152,102866.92654579152,102866.92654579152,130352.72121903939,125844.50161835848,4508.219600680903,0.0,90953.63453856685,54884.425781796315,40076.89861863393,27485.79467324787,67562.6932918818,20853.60197711398,1551.9337952151818,0.0,0.8784228128982662,2.7241128579362215,0.001494314320929203,1.0,1.0,-6.5434340600928635,333788.54703693494,1558954.1954451976,4.670484380857721,1558954.1954451976,4.670484380857721,0.7587047136538114,0.09248911296509946,3.9198275196555574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198275196555574,1.2847558774388854,1.2850528814916315,3.0510290620110587,6464.764468949789,15256.617802231562,6453.938729016344,0.00032857590442614444,23203.478745554377,2366.096347433056,19291.254758609597,1967.1605246041818,0.8313949373778992,0.8313949373778993,35448.486336093585,35405.22815468563,1.0015274857790426,0.8,4278.256758443316,4273.035954225843,1.0015274857790426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.625811856068,4632.441516551485,6.1799318947279,4.997608996924835,-3.736993756720405,8.73460275364524,2.933316795955815,3.5,0.8380905131302329,0.6,0.0002311634423554324,0.9997364431062724,0.0002312243831356057,198.9976393535542,0.0,0.0,0.0,0.0004514271057985372,7.815152082507016e-05,0.00015301192153036223,0.0005997803408500906,0.09248911290676182,0.09248911290676182,0.09248911290676182,0.09248953602874802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.1167645797,595.6035009864195,0.0,0.09248911290676182,0.09248911296509946,0.09248911296509946,0.3715421450322702,0.3715421450322702,0.5,9.997856414154251,0.0022967340904642697,0.0022967340904642697,8.697043085703626e-12,2.743577738328895e-06,0.0022669739762477548,8.697043085703626e-12,27485.79467324787,20853.60197711398,0.7587047136538114,0.9888157615878547,0.6076962044256796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424250366146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058607173746,260.6058607173746,-12.544139282625395,244.81338854851603,276.3983328862319,124426.71567314878,124425.96358677318,0.7520863756012023,0.0,nan,276.3983328862319,3.2483328862319354,270.0813440186898,-3.068655981310201,263.76435515114645,-9.38564484885353,257.44736628360334,-15.702633716396633,251.1303774160598,-22.01962258394019,244.81338854851603,-28.336611451483947,1.0,1.0,26022.012520719443,26022.012520719443,275.62803099437775,2.478030994377775,275.62803099437775,275.62803099437775,77117.40392719086,77117.46279770568,-0.05887051482568495,0.0,8546.071908451686,8546.071908451686,0.8857503676530268,3939.4266572538354,275.62803099437775,2.478030994377775,1.0,0.002,0.12944257467876513,0.004903597839396471,0.00019992856268735335,0.00180007143588317,0.09996428134367667,0.09996428134367667,0.0,-1.4294767626543692e-12,1.0,1.0000045907411694,0.0022669739675507117,0.09248911296509946,0.0,4.2406463306650937e-07,0.5447264656871365,0.0,1600084.012747388,266.6043017095086,2.7435690412858094e-06,1.0,1284536.4201869264,2598.013053526001,,,,,,,,,,,,,,,,,,,2.0,15256.617802231562,1551.9337952151818,0.3715421450322702,6.173730061729009,2.933316795955815
3277.0,-30.091265811941543,4.997613450772077,35.05119764560798,24.578837386239343,5.003035938824519,-26.5818356368667,-40.07922731162978,1.4936057638162148,-6.545703145543598,-6.545705895417496,40.10242644651144,41057.597532993794,25749.465534199222,25749.465534199222,66807.06306719301,77126.82238476715,77117.48333369299,25749.465534199222,102866.9488678922,102866.9488678922,102866.9488678922,130352.75448272978,125844.52843676473,4508.226045965055,0.0,90953.64826277147,54884.423411260475,40076.91650167888,27485.80561483758,67562.72211651647,20853.609645031967,1551.9344149219235,0.0,0.878422777041933,2.724112364157641,0.001494314320929203,1.0,1.0,-6.543433678440977,333788.4829611384,1558954.3034194396,4.67048560090955,1558954.3034194396,4.67048560090955,0.7587046906049072,0.09248912827824005,3.9198270762070613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198270762070613,1.2847558870482145,1.285052891103182,3.0510286940292164,6464.763689240422,15256.61499479541,6453.937916545848,0.0003285760070895999,23203.48487178186,2366.096972134405,19291.252330080915,1967.1602769631745,0.8313946132092134,0.8313946132092135,35448.483127875246,35405.22815468563,1.0015273724766447,0.8,4278.256371245351,4273.035954225843,1.0015273724766447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.623558125859,4632.441516551485,6.179935666129939,4.997613450772077,-3.736997783008173,8.73461123378025,2.9333141515684926,3.5,0.8380897575909979,0.6,0.0002311634423554324,0.9997352143314897,0.00023122466733354837,198.99762969239978,0.0,0.0,0.0,0.0004514271057985372,7.81516011864257e-05,0.00015301184116900667,0.0005997799579945666,0.09248912821204484,0.09248912821204484,0.09248912821204484,0.09248955242079629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.0674968705,595.6035171302964,0.0,0.09248912821204484,0.09248912827824005,0.09248912827824005,0.3715421753926297,0.3715421753926297,0.5,9.99786914010943,0.002293584245933289,0.002293584245933289,-1.0970779840135947e-11,2.7498738859321747e-06,0.0022722169765074796,-1.0970779840135947e-11,27485.80561483758,20853.609645031967,0.7587046906049072,0.9888154439955769,0.6076960229960421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423547965686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60586514393157,260.60586514393157,-12.54413485606841,244.8133995898027,276.39833069805934,124426.64101381422,124425.90093601546,0.7400777987693025,0.0,nan,276.39833069805934,3.2483306980593625,270.0813444764087,-3.0686555235913033,263.76435825475744,-9.385641745242538,257.4473720331066,-15.702627966893374,251.1303858114547,-22.01961418854529,244.8133995898027,-28.336600410197263,1.0,1.0,26022.012520719443,26022.012520719443,275.6280285360032,2.478028536003251,275.6280285360032,275.6280285360032,77117.42035850133,77117.48333369299,-0.06297519165673293,0.0,8546.071908451686,8546.071908451686,0.8857503956921584,3939.4262115880965,275.6280285360032,2.478028536003251,1.0,0.002,0.1294421496347623,0.004903598743554019,0.00019992790419480247,0.0018000720940218775,0.09996395209740123,0.09996395209740123,0.0,-1.7833200194328214e-12,1.0,1.000004601357944,0.0022722169874782594,0.09248912827824005,0.0,4.250454566419392e-07,0.5459863763435854,0.0,1600084.0070622787,266.6042968544564,2.749884856712015e-06,1.0,1284536.4367781668,2598.0129863928673,,,,,,,,,,,,,,,,,,,2.0,15256.61499479541,1551.9344149219235,0.3715421753926297,6.173730061729009,2.9333141515684926
3278.0,-30.091254066130563,4.997617899016709,35.05119880206237,24.578846501559042,5.0030345998947805,-26.58182519952846,-40.07921823123468,1.4936057332801613,-6.545707511894818,-6.545710253155301,40.10242866670473,41057.594619987656,25749.46620564207,25749.46620564207,66807.06082562973,77126.84017821476,77117.50145556973,25749.46620564207,102866.96766121179,102866.96766121179,102866.96766121179,130352.78260339412,125844.5501648599,4508.232438534222,0.0,90953.65669246837,54884.41113419211,40076.93950919585,27485.81494218234,67562.75445137819,20853.616181106838,1551.9349458310614,0.0,0.8784227449757533,2.724111921725727,0.001494314320929203,1.0,1.0,-6.5434452071122,333788.4255238475,1558954.3993518348,4.670486691997219,1558954.3993518348,4.670486691997219,0.7587046709356577,0.09248914295992099,3.9198258830349286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198258830349286,1.2847558871910592,1.2850528912460597,3.051027764974936,6464.761720685886,15256.61218860729,6453.937926814096,0.0003285764171430283,23203.494085315702,2366.0979116533886,19291.252360773393,1967.1602800929363,0.8313942844057195,0.8313942844057195,35448.47449562843,35405.22815468563,1.0015270676176478,0.8,4278.255329424611,4273.035954225843,1.0015270676176478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.621306917085,4632.441516551485,6.179939166272418,4.997617899016709,-3.737001427987814,8.734619327004523,2.933311510140619,3.5,0.8380890028973197,0.6,0.0002311634423554324,0.9997339912302932,0.00023122495021996592,198.99762007584175,0.0,0.0,0.0,0.0004514271057985372,7.815168154785724e-05,0.00015301176080757513,0.0005997794604222825,0.09248914290206912,0.09248914290206912,0.09248914290206912,0.09248956566322084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.0170893137,595.6035336311583,0.0,0.09248914290206912,0.09248914295992099,0.09248914295992099,0.37154220600254667,0.37154220600254667,0.5,9.997881823009584,0.0022894485404094667,0.0022894485404094667,1.5006662579253316e-11,2.7412604595156154e-06,0.0022650460430782005,1.5006662579253316e-11,27485.81494218234,20853.616181106838,0.7587046709356577,0.9888149375808486,0.6076956890432127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520422843012328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60586971174047,260.60586971174047,-12.54413028825951,244.81341064023243,276.39832878324756,124426.5685554207,124425.80486173126,0.7636936894556415,0.0,nan,276.39832878324756,3.2483287832475867,270.08134515464496,-3.068654845355013,263.76436152604214,-9.38563847395784,257.4473778974395,-15.702622102560497,251.13039426883597,-22.019605731164006,244.81341064023243,-28.336589359767544,1.0,1.0,26022.012520719443,26022.012520719443,275.6280262987574,2.4780262987574133,275.6280262987574,275.6280262987574,77117.44306595126,77117.50145556973,-0.05838961846893653,0.0,8546.071908451686,8546.071908451686,0.8857504711361155,3939.425012450103,275.6280262987574,2.4780262987574133,1.0,0.002,0.12944172593228603,0.004903599735356355,0.00019992724798122564,0.001800072750535825,0.09996362399061282,0.09996362399061282,0.0,-1.4829496138013543e-12,1.0,1.0000045868368126,0.002265046028071538,0.09248914295992099,0.0,4.237040951640869e-07,0.5442633549518576,0.0,1600084.001928969,266.60429248810516,2.741245452853036e-06,1.0,1284536.4516504898,2598.0129262149876,,,,,,,,,,,,,,,,,,,2.0,15256.61218860729,1551.9349458310614,0.37154220600254667,6.173730061729009,2.933311510140619
3279.0,-30.091242277436034,4.997622332332751,35.05119996523774,24.578856175672286,5.0030310108489315,-26.581814948609562,-40.079205413907744,1.4936036820848333,-6.545712362180552,-6.545715109874227,40.10243117367378,41057.570782685485,25749.467997993506,25749.467997993506,66807.038780679,77126.8577319016,77117.52207226875,25749.467997993506,102866.99007026225,102866.99007026225,102866.99007026225,130352.81597982133,125844.57709758412,4508.238882237209,0.0,90953.66197756313,54884.3750285927,40076.985498856026,27485.82590955908,67562.8114084151,20853.623868012197,1551.9355666294039,0.0,0.8784227091134273,2.724111428414331,0.001494314320929203,1.0,1.0,-6.543444697539371,333788.3615089418,1558954.5076782738,4.67048791225308,1558954.5076782738,4.67048791225308,0.7587046478657815,0.09248915833143959,3.9198241226449313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198241226449313,1.2847558967863502,1.285052900843569,3.051026371974522,6464.758769085163,15256.609381721306,6453.938616561955,0.0003285770813133818,23203.505854285995,2366.0991117543704,19291.254422475904,1967.160490328084,0.8313939515701484,0.8313939515701483,35448.461759727485,35405.22815468563,1.0015266178328144,0.8,4278.253792336292,4273.035954225843,1.0015266178328144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.61906059353,4632.441516551485,6.1799429281940474,4.997622332332751,-3.7370054510693356,8.734627783402086,2.933308874445703,3.5,0.8380882498416294,0.6,0.0002311634423554324,0.9997327636652217,0.00023122523413951208,198.99761042417484,0.0,0.0,0.0,0.0004514271057985372,7.815179498123922e-05,0.00015301164737419317,0.0005997787464230023,0.09248915826547699,0.09248915826547699,0.09248915826547699,0.09248958213552727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.9679096843,595.6035497467913,0.0,0.09248915826547699,0.09248915833143959,0.09248915833143959,0.3715422365610331,0.3715422365610331,0.5,9.997894538849282,0.0022873932028346644,0.0022873932028346644,-1.6541434888495132e-11,2.7476936566017685e-06,0.0022704123348376015,-1.6541434888495132e-11,27485.82590955908,20853.623868012197,0.7587046478657815,0.9888137776983926,0.6076948239245662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042214131307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058741944609,260.6058741944609,-12.544125805539068,244.8134216850944,276.39832670382646,124426.45104130739,124425.7015735151,0.7494677922858937,0.0,nan,276.39832670382646,3.2483267038264785,270.08134570008065,-3.0686542999193307,263.7643646963343,-9.385635303665651,257.4473836925879,-15.702616307412086,251.13040268884149,-22.019597311158492,244.8134216850944,-28.33657831490558,1.0,1.0,26022.012520719443,26022.012520719443,275.6280238544566,2.4780238544566373,275.6280238544566,275.6280238544566,77117.46040898663,77117.52207226875,-0.06166328211838845,0.0,8546.071908451686,8546.071908451686,0.8857505824451003,3939.423243258156,275.6280238544566,2.4780238544566373,1.0,0.002,0.12944130122576075,0.004903600639140423,0.00019992659001184302,0.0018000734082278796,0.09996329500592151,0.09996329500592151,0.0,-1.7602772538205524e-12,1.0,1.000004597703273,0.0022704123513790364,0.09248915833143959,0.0,4.2470798460625334e-07,0.5455528945734851,0.0,1600083.9962496608,266.6042876378194,2.747710198036657e-06,1.0,1284536.4682259671,2598.01285914565,,,,,,,,,,,,,,,,,,,2.0,15256.609381721306,1551.9355666294039,0.3715422365610331,6.173730061729009,2.933308874445703
3280.0,-30.09123037355195,4.9976267582141025,35.05120112357023,24.578865779936336,5.0030275639314965,-26.581804579803347,-40.07919633351264,1.4936017702361966,-6.545716825031434,-6.545719560938583,40.10243336019328,41057.56300671461,25749.468889744636,25749.468889744636,66807.03189645924,77126.87534821719,77117.53939131339,25749.468889744636,102867.00828105802,102867.00828105802,102867.00828105802,130352.84345167535,125844.5981857461,4508.245265929245,0.0,90953.66747600469,54884.35513471205,40077.01371254737,27485.83517061733,67562.8488831647,20853.63035049319,1551.9360966255363,0.0,0.8784226766691765,2.7241109765426463,0.001494314320929203,1.0,1.0,-6.5434589243346295,333788.3028410921,1558954.6021570794,4.670489016205151,1558954.6021570794,4.670489016205151,0.7587046280764267,0.09248917305801106,3.919822401874169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919822401874169,1.2847559057297908,1.285052909789077,3.051025011360083,6464.755886106437,15256.60657608595,6453.939259452219,0.000328577727786323,23203.517443167162,2366.100293491372,19291.256344117923,1967.1606862810363,0.8313936191514231,0.8313936191514231,35448.44931045888,35405.22815468563,1.0015261781708122,0.8,4278.252289841458,4273.035954225843,1.0015261781708122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.616816749515,4632.441516551485,6.179946470295404,4.9976267582141025,-3.7370091674364883,8.73463592565059,2.9333062416610702,3.5,0.8380874976174486,0.6,0.0002311634423554324,0.9997315241070259,0.0002312255208336166,198.9976006782007,0.0,0.0,0.0,0.0004514271057985372,7.815187534285479e-05,0.0001530115670125776,0.0005997781681217724,0.09248917299827923,0.09248917299827923,0.09248917299827923,0.09248959496320701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.91745539504,595.6035662611979,0.0,0.09248917299827923,0.09248917305801106,0.09248917305801106,0.37154226737238094,0.37154226737238094,0.5,9.99790719766755,0.0022836474676068974,0.0022836474676068974,-2.603428583825007e-11,2.73590717370098e-06,0.002260636603978128,-2.603428583825007e-11,27485.83517061733,20853.63035049319,0.7587046280764267,0.9888131273444009,0.6076943717650919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421437051996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058786309566,260.6058786309566,-12.544121369043353,244.81343274658988,276.39832451532226,124426.33812914016,124425.59638972067,0.7417394195259737,0.0,nan,276.39832451532226,3.248324515322281,270.0813461615767,-3.0686538384233017,263.76436780783024,-9.385632192169737,257.44738945408403,-15.702610545915945,251.13041110033691,-22.019588899663063,244.81343274658988,-28.336567253410095,1.0,1.0,26022.012520719443,26022.012520719443,275.6280214299425,2.478021429942544,275.6280214299425,275.6280214299425,77117.47800056568,77117.53939131339,-0.06139074770908337,0.0,8546.071908451686,8546.071908451686,0.8857506912489634,3939.42151388354,275.6280214299425,2.478021429942544,1.0,0.002,0.12944087834791074,0.004903601610205578,0.00019992593503359704,0.001800074063394984,0.09996296751679852,0.09996296751679852,0.0,-1.5714192100335644e-12,1.0,1.0000045779075768,0.0022606366300124137,0.09248917305801106,0.0,4.2287937047209654e-07,0.5432039794557897,0.0,1600083.9909986914,266.60428317496854,2.735933207986818e-06,1.0,1284536.4834169245,2598.01279767848,,,,,,,,,,,,,,,,,,,2.0,15256.60657608595,1551.9360966255363,0.37154226737238094,6.173730061729009,2.9333062416610702
3281.0,-30.09121843155269,4.99763117629577,35.05120227783442,24.578869761340343,5.003024116986374,-26.581794176699066,-40.07918725311754,1.4935998621895223,-6.54572129783395,-6.545724023083099,40.10243555944866,41057.569189131915,25749.469825741355,25749.469825741355,66807.03901487327,77126.89676249397,77117.55685199387,25749.469825741355,102867.02667773522,102867.02667773522,102867.02667773522,130352.87120445156,125844.61957688928,4508.251627562282,0.0,90953.68141428908,54884.35384115079,40077.030636820324,27485.844526716337,67562.87516353666,20853.636900066558,1551.9366315408236,0.0,0.8784226441165078,2.7241105235356153,0.001494314320929203,1.0,1.0,-6.54347225878314,333788.2440277551,1558954.6971876349,4.670490123846318,1558954.6971876349,4.670490123846318,0.75870460810461,0.09248918778235019,3.919822001328875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919822001328875,1.2847559146554468,1.2850529187167965,3.051024678395908,6464.7551805953035,15256.603773151179,6453.938397836518,0.0003285778114242901,23203.523370054685,2366.100897865702,19291.253768690935,1967.1604236605706,0.8313932957952096,0.8313932957952096,35448.44641263173,35405.22815468563,1.0015260758303088,0.8,4278.251940104421,4273.035954225843,1.0015260758303088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.614577290532,4632.441516551485,6.179950016515741,4.99763117629577,-3.737012891303089,8.73464406759886,2.933303614022499,3.5,0.8380867468635712,0.6,0.0002311634423554324,0.9997302805815416,0.00023122580844601903,198.9975909010218,0.0,0.0,0.0,0.0004514271057985372,7.815195570454715e-05,0.00015301148665088524,0.0005997777918301795,0.09248918772310011,0.09248918772310011,0.09248918772310011,0.09248960803407537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.86730139476,595.6035826785807,0.0,0.09248918772310011,0.09248918778235019,0.09248918778235019,0.3715422980762032,0.3715422980762032,0.5,9.997919806972261,0.002278880433664199,0.002278880433664199,5.059064278611913e-12,2.725249146351416e-06,0.002251764299955994,5.059064278611913e-12,27485.844526716337,20853.636900066558,0.75870460810461,0.9888128480791576,0.6076942268923817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420725909529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058830330947,260.6058830330947,-12.544116966905278,244.81344382827717,276.39832223791103,124426.26798138653,124425.53198629267,0.7359950938462043,0.0,nan,276.39832223791103,3.2483222379110543,270.0813465559846,-3.0686534440153537,263.7643708740578,-9.38562912594216,257.44739519213255,-15.70260480786743,251.13041951020492,-22.01958048979506,244.81344382827717,-28.336556171722805,1.0,1.0,26022.012520719443,26022.012520719443,275.62801901092155,2.478019010921571,275.62801901092155,275.62801901092155,77117.49465867058,77117.55685199387,-0.0621933232905576,0.0,8546.071908451686,8546.071908451686,0.8857507165753313,3939.4211113355195,275.62801901092155,2.478019010921571,1.0,0.002,0.1294404571297396,0.004903602571918672,0.000199925282614259,0.001800074715869951,0.0999626413071295,0.0999626413071295,0.0,-1.5157900976059402e-12,1.0,1.0000045599412113,0.0022517642948969296,0.09248918778235019,0.0,4.21219745162381e-07,0.5410721366112573,0.0,1600083.9857376034,266.604278702166,2.7252440872871375e-06,1.0,1284536.4986455536,2598.0127360588876,,,,,,,,,,,,,,,,,,,2.0,15256.603773151179,1551.9366315408236,0.3715422980762032,6.173730061729009,2.933303614022499
3282.0,-30.091206546983777,4.997635588532846,35.0512034293076,24.578878876660042,5.003022801374462,-26.581783612147888,-40.07917813779784,1.4935998665907282,-6.545725652191891,-6.545728369616929,40.102437787408874,41057.566869732844,25749.470526859248,25749.470526859248,66807.03739659209,77126.91460190348,77117.57507497037,25749.470526859248,102867.04560182962,102867.04560182962,102867.04560182962,130352.89952541319,125844.64155408254,4508.257971330649,0.0,90953.68988530745,54884.34215334231,40077.05303551682,27485.853923583563,67562.9069591004,20853.643485903864,1551.9371656890157,0.0,0.8784226120809284,2.7241100822205944,0.001494314320929203,1.0,1.0,-6.543483043328763,333788.18673694175,1558954.79345616,4.670491213892992,1558954.79345616,4.670491213892992,0.7587045883268304,0.09248920246927529,3.919820819815516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919820819815516,1.2847559146348582,1.285052918696203,3.051023758804467,6464.753232091389,15256.600971376778,6453.938396356537,0.0003285782164470805,23203.532525139282,2366.1018314245216,19291.253764267174,1967.1604232094726,0.8313929675736464,0.8313929675736464,35448.43786473048,35405.22815468563,1.0015257739501628,0.8,4278.250908463297,4273.035954225843,1.0015257739501628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.612342112186,4632.441516551485,6.179953500019164,4.997635588532846,-3.737016526395087,8.734652114927933,2.9333009914074926,3.5,0.8380859975449979,0.6,0.0002311634423554324,0.9997290430379665,0.00023122609467558856,198.9975811708633,0.0,0.0,0.0,0.0004514271057985372,7.815203637539969e-05,0.0001530114059800327,0.0005997772948297765,0.09248920240992105,0.09248920240992105,0.09248920240992105,0.0924896215106304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.8174627018,595.6035989948344,0.0,0.09248920240992105,0.09248920246927529,0.09248920246927529,0.3715423287020599,0.3715423287020599,0.5,9.997932379665079,0.0022737374575285685,0.0022737374575285685,-6.235723049030639e-11,2.717425047649158e-06,0.00224532628817542,-6.235723049030639e-11,27485.853923583563,20853.643485903864,0.7587045883268304,0.9888123587848895,0.6076939065778695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420012490116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058875956582,260.6058875956582,-12.544112404341774,244.8134549359415,276.39832025537373,124426.1970867673,124425.43427006401,0.7628167032876327,0.0,nan,276.39832025537373,3.2483202553737556,270.08134719148745,-3.0686528085125246,263.76437412760157,-9.385625872398407,257.4474010637158,-15.702598936284176,251.13042799982887,-22.01957200017111,244.8134549359415,-28.33654506405847,1.0,1.0,26022.012520719443,26022.012520719443,275.62801679670963,2.478016796709653,275.62801679670963,275.62801679670963,77117.51745084905,77117.57507497037,-0.05762412132753525,0.0,8546.071908451686,8546.071908451686,0.8857507912820908,3939.4199239145937,275.62801679670963,2.478016796709653,1.0,0.002,0.12944003711562474,0.004903603548982418,0.00019992463210209702,0.0018000753662285852,0.09996231605104851,0.09996231605104851,0.0,-1.6693178957194466e-12,1.0,1.0000045469044154,0.0022453263505326504,0.09248920246927529,0.0,4.2001550194805667e-07,0.5395252484798913,0.0,1600083.9806196191,266.6042743478081,2.7174874048796482e-06,1.0,1284536.513479958,2598.012676034457,,,,,,,,,,,,,,,,,,,2.0,15256.600971376778,1551.9371656890157,0.3715423287020599,6.173730061729009,2.9333009914074926
3283.0,-30.09119462302226,4.997639985925242,35.0512045877953,24.578882892988645,5.003019280847537,-26.58177323263435,-40.07916905740274,1.4935978905279894,-6.545730473057347,-6.545733197552715,40.10244029287043,41057.57279692992,25749.472308904547,25749.472308904547,66807.04510583446,77126.93599763347,77117.59574566278,25749.472308904547,102867.06805456732,102867.06805456732,102867.06805456732,130352.93292371093,125844.6685579809,4508.26436573003,0.0,90953.70371641102,54884.340515976895,40077.070222704584,27485.864869143606,67562.9350918482,20853.651158684872,1551.9377847981782,0.0,0.8784225763806762,2.724109591830148,0.001494314320929203,1.0,1.0,-6.543482020448096,333788.1231021462,1558954.901716642,4.670492428634343,1558954.901716642,4.670492428634343,0.758704565345359,0.09248921781505015,3.9198204003585193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198204003585193,1.2847559238786865,1.2850529279421683,3.0510234103646363,6464.752493789199,15256.598168849923,6453.937557612343,0.0003285783085754835,23203.538536636042,2366.1024444265927,19291.25125720465,1967.1601675602424,0.8313926441325195,0.8313926441325195,35448.434830082486,35405.22815468563,1.0015256667776637,0.8,4278.250542213434,4273.035954225843,1.0015256667776637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.610111706057,4632.441516551485,6.179957235874221,4.997639985925242,-3.73702052633868,8.734660512263922,2.9332983743928365,3.5,0.8380852498265247,0.6,0.0002311634423554324,0.9997278013940809,0.00023122638185422482,198.99757140845415,0.0,0.0,0.0,0.0004514271057985372,7.815211673724543e-05,0.00015301132561818697,0.0005997769156440695,0.09248921775368128,0.09248921775368128,0.09248921775368128,0.09248963799845088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.76879520825,595.6036149438498,0.0,0.09248921775368128,0.09248921781505015,0.09248921781505015,0.37154235930120894,0.37154235930120894,0.5,9.99794498776227,0.002270966930780105,0.002270966930780105,-4.0756731323199347e-11,2.724495345773903e-06,0.002251177104596991,-4.0756731323199347e-11,27485.864869143606,20853.651158684872,0.758704565345359,0.9888120611547421,0.6076937412667811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419302501681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058920926134,260.6058920926134,-12.544107907386604,244.8134660516195,276.398318133606,124426.12352942208,124425.3716818141,0.7518476079892105,0.0,nan,276.398318133606,3.2483181336060056,270.0813477172088,-3.068652282791163,263.7643773008126,-9.385622699187365,257.4474068844154,-15.702593115584591,251.13043646801765,-22.019563531982328,244.8134660516195,-28.336533948380463,1.0,1.0,26022.012520719443,26022.012520719443,275.62801438750995,2.4780143875099725,275.62801438750995,275.62801438750995,77117.53392858121,77117.59574566278,-0.061817081572371535,0.0,8546.071908451686,8546.071908451686,0.8857508178042386,3939.419502360312,275.62801438750995,2.4780143875099725,1.0,0.002,0.12943961600768972,0.004903604444783591,0.00019992397970276012,0.0018000760190558464,0.09996198985138006,0.09996198985138006,0.0,-1.2413937065802738e-12,1.0,1.0000045587519173,0.002251177145353722,0.09248921781505015,0.0,4.2111001767928485e-07,0.5409312008398879,0.0,1600083.9749756493,266.60426952694263,2.724536102505226e-06,1.0,1284536.52995702,2598.012609363339,,,,,,,,,,,,,,,,,,,2.0,15256.598168849923,1551.9377847981782,0.37154235930120894,6.173730061729009,2.9332983743928365
3284.0,-30.091182756561828,4.997644377815908,35.05120574295041,24.578892008308344,5.003017995818732,-26.58176268132363,-40.079159977007635,1.4935979206313859,-6.545734802421407,-6.545737518536646,40.102442513585416,41057.57049142567,25749.472968454582,25749.472968454582,66807.04345988025,77126.95383051496,77117.61390729494,25749.472968454582,102867.08687574952,102867.08687574952,102867.08687574952,130352.96107182093,125844.69036388399,4508.2707079369375,0.0,90953.71222621191,54884.328887323056,40077.09259876539,27485.874196071418,67562.9667948368,20853.65769611654,1551.9383149284006,0.0,0.8784225445118184,2.7241091531339046,0.001494314320929203,1.0,1.0,-6.543493360093407,333788.0661500168,1558954.9976732158,4.670493513008231,1558954.9976732158,4.670493513008231,0.7587045457370671,0.09248923253232744,3.919819226237207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919819226237207,1.284755923737866,1.2850529278013154,3.0510224968123856,6464.750558081603,15256.595367508387,6453.937547489597,0.0003285787103042139,23203.547657865347,2366.103374533133,19291.251226947083,1967.1601644748291,0.8313923160111205,0.8313923160111205,35448.42633565983,35405.22815468563,1.0015253667862076,0.8,4278.249517026609,4273.035954225843,1.0015253667862076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.607883749912,4632.441516551485,6.179960698696773,4.997644377815908,-3.737024142466277,8.734668520282185,2.933295760253764,3.5,0.8380845029296469,0.6,0.0002311634423554324,0.9997265657394541,0.00023122666764831932,198.99756169312337,0.0,0.0,0.0,0.0004514271057985372,7.815219709916718e-05,0.0001530112452562652,0.0005997764209860051,0.0924892324744869,0.0924892324744869,0.0924892324744869,0.09248965134199305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.7189536295,595.6036312606869,0.0,0.0924892324744869,0.09248923253232744,0.09248923253232744,0.3715423901620526,0.3715423901620526,0.5,9.997957553786998,0.0022671639335385407,0.0022671639335385407,3.581135388230905e-11,2.716115261591767e-06,0.0022441584432613126,3.581135388230905e-11,27485.874196071418,20853.65769611654,0.7587045457370671,0.9888115728065643,0.6076934219911034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418590159987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60589673388864,260.60589673388864,-12.544103266111335,244.81347718424388,276.39831628353227,124426.05169579173,124425.2757192528,0.7759765389136397,0.0,nan,276.39831628353227,3.24831628353229,270.08134846367483,-3.0686515363251488,263.76438064381796,-9.38561935618202,257.44741282396063,-15.702587176039344,251.13044500410237,-22.019554995897607,244.81347718424388,-28.336522815756098,1.0,1.0,26022.012520719443,26022.012520719443,275.6280121916698,2.4780121916698477,275.6280121916698,275.6280121916698,77117.556761359,77117.61390729494,-0.05714593594893813,0.0,8546.071908451686,8546.071908451686,0.8857508920435958,3939.418322368393,275.6280121916698,2.4780121916698477,1.0,0.002,0.12943919621212008,0.004903605425304324,0.00019992332953872909,0.0018000766689596007,0.09996166476936454,0.09996166476936454,0.0,-1.501670315873227e-12,1.0,1.000004544539034,0.0022441584074499588,0.09248923253232744,0.0,4.1979712987536207e-07,0.5392447546866403,0.0,1600083.9698859772,266.60426519757857,2.716079450237885e-06,1.0,1284536.5447037295,2598.0125496937485,,,,,,,,,,,,,,,,,,,2.0,15256.595367508387,1551.9383149284006,0.3715423901620526,6.173730061729009,2.933295760253764
3285.0,-30.091170850529306,4.997648754962072,35.05120690493124,24.578901612572395,5.003014486362749,-26.581752316839324,-40.079147124756105,1.4935959527385543,-6.545739610993962,-6.545742333849164,40.10244502096405,41057.54731513507,25749.47473848456,25749.47473848456,66807.02205361963,77126.9714250563,77117.63458220352,25749.47473848456,102867.10932068809,102867.10932068809,102867.10932068809,130352.99447094224,125844.71736948556,4508.277101456686,0.0,90953.71762708668,54884.29351742444,40077.13789962471,27485.885150254144,67563.02304987886,20853.66537564987,1551.938934192986,0.0,0.8784225088726356,2.724108664029777,0.001494314320929203,1.0,1.0,-6.543492598481407,333788.0026816058,1558955.1060169481,4.670494725671751,1558955.1060169481,4.670494725671751,0.7587045227632792,0.09248924793309297,3.919817491227689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919817491227689,1.2847559329434766,1.285052937009054,3.0510211244925562,6464.747650300558,15256.592565412377,6453.938209225636,0.0003285793633107792,23203.55930617574,2366.104562330229,19291.253204920384,1967.1603661719737,0.8313919838921404,0.8313919838921404,35448.41378337488,35405.22815468563,1.0015249234861614,0.8,4278.248002098795,4273.035954225843,1.0015249234861614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.605660624756,4632.441516551485,6.179964420876728,4.997648754962072,-3.737028133165197,8.73467688812727,2.93329315178399,3.5,0.8380837576525686,0.6,0.0002311634423554324,0.999725325965826,0.00023122695439580605,198.99755194539503,0.0,0.0,0.0,0.0004514271057985372,7.815231084232561e-05,0.00015301113151310676,0.0005997757096576161,0.09248924786694925,0.09248924786694925,0.09248924786694925,0.09248966788915164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.6703341436,595.6036471941844,0.0,0.09248924786694925,0.09248924793309297,0.09248924793309297,0.3715424209742828,0.3715424209742828,0.5,9.99797015384947,0.002265415210615629,0.002265415210615629,5.67297320230864e-11,2.722855185766093e-06,0.0022497353677408682,5.67297320230864e-11,27485.885150254144,20853.66537564987,0.7587045227632792,0.9888104326578,0.6076925729747773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417881253498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605901294621,260.605901294621,-12.544098705378985,244.8134883173475,276.3983142718935,124425.9352336524,124425.17272314739,0.7625105050118417,0.0,nan,276.3983142718935,3.2483142718935483,270.08134908098435,-3.0686509190156244,263.7643838900763,-9.38561610992366,257.44741869916686,-15.702581300833117,251.13045350825738,-22.019546491742602,244.8134883173475,-28.336511682652485,1.0,1.0,26022.012520719443,26022.012520719443,275.62800979558676,2.478009795586786,275.62800979558676,275.62800979558676,77117.57405187204,77117.63458220352,-0.06053033148054965,0.0,8546.071908451686,8546.071908451686,0.8857510017477483,3939.416578683827,275.62800979558676,2.478009795586786,1.0,0.002,0.12943877537295664,0.004903606319999167,0.0001999226775597304,0.0018000773205340812,0.0999613387798652,0.0999613387798652,0.0,-1.9061883148319136e-12,1.0,1.0000045558319148,0.0022497353110111362,0.09248924793309297,0.0,4.208404114486984e-07,0.5405848949100911,0.0,1600083.9642559537,266.604260389006,2.72279845603407e-06,1.0,1284536.5611377126,2598.0124831969356,,,,,,,,,,,,,,,,,,,2.0,15256.592565412377,1551.938934192986,0.3715424209742828,6.173730061729009,2.93329315178399
3286.0,-30.091156442100388,4.9976531252493155,35.05120806259418,24.57891107713806,5.003011322594976,-26.58173966563022,-40.07913769511504,1.4935945461798446,-6.54574400988497,-6.545746722057187,40.10244722024289,41057.54956359268,25749.475561080093,25749.475561080093,66807.02512467277,77126.99018255135,77117.65219640222,25749.475561080093,102867.12775748232,102867.12775748232,102867.12775748232,130353.0221885555,125844.7387506604,4508.283437895087,0.0,90953.7238985872,54884.2832798453,40077.15624304655,27485.89443107317,67563.05067411972,20853.671875889635,1551.9394637006048,0.0,0.8784224767202349,2.724108218521276,0.001494314320929203,1.0,1.0,-6.543505802588072,333787.9448416086,1558955.2010468564,4.670495819693617,1558955.2010468564,4.670495819693617,0.7587045030746491,0.0924892626985468,3.9198159142070836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198159142070836,1.2847559395232209,1.2850529435903193,3.0510198813805416,6464.745016295369,15256.589764504675,6453.938682203915,0.0003285799455805095,23203.570241381014,2366.10567741084,19291.254618684114,1967.1605103357533,0.8313916530086514,0.8313916530086514,35448.40237409242,35405.22815468563,1.001524520552748,0.8,4278.246625119272,4273.035954225843,1.001524520552748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.603439946443,4632.441516551485,6.179967912043743,4.9976531252493155,-3.7370318007992696,8.734684926048585,2.9332905461861096,3.5,0.8380830131960313,0.6,0.0002311634423554324,0.999723825620207,0.00023122730141199104,198.99754014890146,0.0,0.0,0.0,0.0004514271057985372,7.815239429528367e-05,0.00015301104806014873,0.0005997751412356759,0.09248926263833156,0.09248926263833156,0.09248926263833156,0.09248968093441852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.62047442776,595.603663515865,0.0,0.09248926263833156,0.0924892626985468,0.0924892626985468,0.3715424520426646,0.3715424520426646,0.5,9.99798270213549,0.002262098951007374,0.002262098951007374,-4.888534022029489e-12,2.7121722041556495e-06,0.0022409194691022094,-4.888534022029489e-12,27485.89443107317,20853.671875889635,0.7587045030746491,0.9888100738213624,0.6076923577892839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417169983029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059060483709,260.6059060483709,-12.544093951629065,244.81349988621727,276.39831221052367,124425.83900838542,124425.04422714481,0.7947812405974911,0.0,nan,276.39831221052367,3.248312210523693,270.0813497456623,-3.0686502543376832,263.7643872808019,-9.385612719198093,257.44742481594113,-15.702575184058844,251.13046235107947,-22.019537648920505,244.81349988621727,-28.336500113782705,1.0,1.0,26022.012520719443,26022.012520719443,275.62800746846585,2.4780074684658757,275.62800746846585,275.62800746846585,77117.59285276034,77117.65219640222,-0.05934364188578911,0.0,8546.071908451686,8546.071908451686,0.8857511014623003,3939.414993778119,275.62800746846585,2.4780074684658757,1.0,0.002,0.1294383561827856,0.00490360728676306,0.00019992202830310685,0.0018000779699086724,0.09996101415155342,0.09996101415155342,0.0,-1.7882206132524558e-12,1.0,1.000004537979961,0.0022409194739907434,0.0924892626985468,0.0,4.191913539363365e-07,0.5384666265221086,0.0,1600083.9590816465,266.604255990115,2.7121770926896716e-06,1.0,1284536.576114322,2598.012422597095,,,,,,,,,,,,,,,,,,,2.0,15256.589764504675,1551.9394637006048,0.3715424520426646,6.173730061729009,2.9332905461861096
3287.0,-30.09114443613306,4.997657487191852,35.051209217496314,24.578914883919083,5.003007945475809,-26.581729197971033,-40.079128614719934,1.4935927073710233,-6.545748478330097,-6.5457511819937215,40.10244945590275,41057.55639569414,25749.476562567706,25749.476562567706,66807.03295826184,77127.0113967905,77117.67009764428,25749.476562567706,102867.14666021199,102867.14666021199,102867.14666021199,130353.05061001718,125844.76084929095,4508.289760726231,0.0,90953.73778593808,54884.28278506713,40077.17222318994,27485.90394980518,67563.07617299512,20853.67854259889,1551.940006332693,0.0,0.8784224440406632,2.724107765701932,0.001494314320929203,1.0,1.0,-6.543517289115357,333787.88605645223,1558955.2976496425,4.6704969316531235,1558955.2976496425,4.6704969316531235,0.758704482875365,0.0924892775331031,3.919815555271392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919815555271392,1.284755948124989,1.2850529521940761,3.051019581572739,6464.744381038611,15256.587014125183,6453.937797305861,0.0003285800129044557,23203.575908979426,2366.1062553450392,19291.251973664614,1967.1602406188265,0.8313913359448704,0.8313913359448702,35448.39977729762,35405.22815468563,1.001524428843621,0.8,4278.24631171365,4273.035954225843,1.001524428843621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6012237214345,4632.441516551485,6.17997143954404,4.997657487191852,-3.7370355219134948,8.734693009105348,2.933287945814365,3.5,0.8380822702326757,0.6,0.0002311634423554324,0.9997225754440915,0.00023122759056705926,198.99753031935643,0.0,0.0,0.0,0.0004514271057985372,7.81524746574692e-05,0.00015301096769796318,0.0005997747713096046,0.09248927747391793,0.09248927747391793,0.09248927747391793,0.09248969445811608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.5709780649,595.6036797211741,0.0,0.09248927747391793,0.0924892775331031,0.0924892775331031,0.37154248302344806,0.37154248302344806,0.5,9.997995211543584,0.002258066507295098,0.002258066507295098,-4.746425474877469e-11,2.7036635970034695e-06,0.002233892878336974,-4.746425474877469e-11,27485.90394980518,20853.67854259889,0.758704482875365,0.9888098165809173,0.6076922295628806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416309218633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60591072224383,260.60591072224383,-12.544089277756143,244.8135113947131,276.39831004977384,124425.76639710976,124424.98497062158,0.7814264881814406,0.0,nan,276.39831004977384,3.2483100497738633,270.08135031876185,-3.068649681238128,263.76439058775,-9.385609412250005,257.4474308567384,-15.702569143261599,251.13047112572605,-22.01952887427393,244.8135113947131,-28.33648860528689,1.0,1.0,26022.012520719443,26022.012520719443,275.6280051032042,2.478005103204225,275.6280051032042,275.6280051032042,77117.60930346642,77117.67009764428,-0.06079417785804253,0.0,8546.071908451686,8546.071908451686,0.8857511241576982,3939.414633047749,275.6280051032042,2.478005103204225,1.0,0.002,0.12943793830727043,0.004903608235276454,0.00019992138104756618,0.0018000786173959723,0.09996069052378309,0.09996069052378309,0.0,-1.5564615568619544e-12,1.0,1.0000045237512591,0.0022338929258012286,0.0924892775331031,0.0,4.178770044546414e-07,0.536778302899725,0.0,1600083.9538288426,266.6042515216699,2.7037110612582183e-06,1.0,1284536.5913356682,2598.012361006998,,,,,,,,,,,,,,,,,,,2.0,15256.587014125183,1551.940006332693,0.37154248302344806,6.173730061729009,2.933287945814365
3288.0,-30.091132489883826,4.997661843470528,35.05121036976977,24.578923964314185,5.003006712089841,-26.58171856968556,-40.07911572754381,1.4935927919447476,-6.545752791531356,-6.54575548786797,40.102451689817954,41057.53927154594,25749.477241962624,25749.477241962624,66807.01651350857,77127.02925701905,77117.68844187685,25749.477241962624,102867.16568383947,102867.16568383947,102867.16568383947,130353.07903318801,125844.78296971231,4508.296063475699,0.0,90953.74637077877,54884.256385515306,40077.21109473718,27485.913349348546,67563.12444408573,20853.68513264887,1551.9405396802542,0.0,0.8784224122032758,2.7241073285212685,0.001494314320929203,1.0,1.0,-6.543527702622669,333787.8293029155,1558955.3941758734,4.670498014956403,1558955.3941758734,4.670498014956403,0.758704463177067,0.09248929227588314,3.919814397825122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919814397825122,1.2847559477293615,1.285052951798357,3.0510186816047686,6464.742474114475,15256.584216096659,6453.937768866562,0.00032858040730618485,23203.584950665965,2366.1071773404747,19291.251888657647,1967.1602319505282,0.8313910083150307,0.8313910083150307,35448.39140351192,35405.22815468563,1.001524133112687,0.8,4278.245301086429,4273.035954225843,1.001524133112687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5990115579925,4632.441516551485,6.179974883720397,4.997661843470528,-3.737039125252487,8.734700968723015,2.9332853502091125,3.5,0.838081528631175,0.6,0.0002311634423554324,0.9997213314880691,0.0002312278782841908,198.99752053870486,0.0,0.0,0.0,0.0004514271057985372,7.815258871008717e-05,0.00015301085364534522,0.0005997741471425367,0.09248929221682586,0.09248929221682586,0.09248929221682586,0.0924897080481227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.5216418546,595.6036958743173,0.0,0.09248929221682586,0.09248929227588314,0.09248929227588314,0.37154251396785704,0.37154251396785704,0.5,9.998007685981767,0.002253563485282939,0.002253563485282939,-1.517719283583574e-11,2.696336593999149e-06,0.002227785245281666,-1.517719283583574e-11,27485.913349348546,20853.68513264887,0.758704463177067,0.9888088667183694,0.6076915419375635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041559197818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60591552021793,260.60591552021793,-12.544084479782043,244.81352286298556,276.39830817744956,124425.69330295837,124424.89112786562,0.8021750927315154,0.0,nan,276.39830817744956,3.248308177449587,270.08135111455704,-3.06864888544294,263.76439405166457,-9.38560594833541,257.4474369887717,-15.702563011228278,251.13047992587926,-22.01952007412072,244.81352286298556,-28.336477137014413,1.0,1.0,26022.012520719443,26022.012520719443,275.6280029438404,2.4780029438404085,275.6280029438404,275.6280029438404,77117.6321232826,77117.68844187685,-0.056318594244658016,0.0,8546.071908451686,8546.071908451686,0.8857511973426819,3939.4134698142475,275.6280029438404,2.4780029438404085,1.0,0.002,0.12943752157396862,0.0049036092058631405,0.0001999207356195503,0.0018000792626427721,0.09996036780977514,0.09996036780977514,0.0,-1.7376777100563956e-12,1.0,1.0000045113832727,0.002227785260458859,0.09248929227588314,0.0,4.1673454304430593e-07,0.5353107755379966,0.0,1600083.9487596944,266.6042472084686,2.696351771191985e-06,1.0,1284536.606030962,2598.0123015454483,,,,,,,,,,,,,,,,,,,2.0,15256.584216096659,1551.9405396802542,0.37154251396785704,6.173730061729009,2.9332853502091125
