time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3289.0,-30.091120431494193,4.997666185055968,35.05121152921682,24.578933568578236,5.003003268426018,-26.581708061501054,-40.07910661222411,1.4935908984982675,-6.5457575729961945,-6.545760276713103,40.10245420147063,41057.53210587617,25749.479005838482,25749.479005838482,66807.01111171464,77127.04691353261,77117.70922531286,25749.479005838482,102867.18823115135,102867.18823115135,102867.18823115135,130353.1125380527,125844.81012019428,4508.3024178584155,0.0,90953.75187806068,54884.23707066189,40077.23867488754,27485.924306901346,67563.16298178889,20853.692816096183,1551.9411585030577,0.0,0.8784223766911298,2.7241068420935286,0.001494314320929203,1.0,1.0,-6.543526358975896,333787.7661830187,1558955.5027040243,4.6704992232975835,1558955.5027040243,4.6704992232975835,0.7587044402527188,0.09248930768316854,3.9198126850737727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198126850737727,1.2847559565867195,1.2850529606577625,3.0510173274368393,6464.739604795129,15256.581417271982,6453.938405568804,0.0003285810504818472,23203.596494394445,2366.1083544731837,19291.253791803254,1967.1604260173715,0.8313906767196051,0.8313906767196051,35448.37901225526,35405.22815468563,1.0015236954996687,0.8,4278.243805593022,4273.035954225843,1.0015236954996687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.596804133518,4632.441516551485,6.179978581151271,4.997666185055968,-3.7370430946147875,8.734709279670755,2.9332827601651656,3.5,0.8380807886186188,0.6,0.0002311634423554324,0.9997200758566255,0.0002312281687024805,198.99751066624253,0.0,0.0,0.0,0.0004514271057985372,7.815266938154431e-05,0.00015301077297388808,0.0005997735688559897,0.0924893076194655,0.0924893076194655,0.0924893076194655,0.09248972467314369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.47347015847,595.6037116624058,0.0,0.0924893076194655,0.09248930768316854,0.09248930768316854,0.37154254489119054,0.37154254489119054,0.5,9.998020197447627,0.0022513617659001284,0.0022513617659001284,-2.3248958314070478e-11,2.703716916130361e-06,0.002233917737214597,-2.3248958314070478e-11,27485.924306901346,20853.692816096183,0.7587044402527188,0.9888082227547864,0.6076910892544047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414878305374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059202289899,260.6059202289899,-12.544079771010104,244.81353429762464,276.39830616035414,124425.57651676128,124424.78925538503,0.787261376286331,0.0,nan,276.39830616035414,3.2483061603541614,270.08135178780884,-3.0686482121911354,263.7643974152627,-9.385602584737285,257.4474430427174,-15.702556957282582,251.13048867017162,-22.01951132982836,244.81353429762464,-28.336465702375335,1.0,1.0,26022.012520719443,26022.012520719443,275.62800058692375,2.47800058692377,275.62800058692375,275.62800058692375,77117.64959239247,77117.70922531286,-0.05963292039814405,0.0,8546.071908451686,8546.071908451686,0.8857513056394344,3939.4117484991416,275.62800058692375,2.47800058692377,1.0,0.002,0.12943710369371103,0.004903610094205922,0.00019992008822159582,0.0018000799101119621,0.09996004411079791,0.09996004411079791,0.0,-1.666442157877146e-12,1.0,1.0000045238012194,0.002233917760463555,0.09248930768316854,0.0,4.17881756006216e-07,0.5367844194122384,0.0,1600083.9431624177,266.6042424270038,2.703740165088675e-06,1.0,1284536.6223747125,2598.0122354137666,,,,,,,,,,,,,,,,,,,2.0,15256.581417271982,1551.9411585030577,0.37154254489119054,6.173730061729009,2.9332827601651656
3290.0,-30.091108339288006,4.99767051924284,35.05121268434676,24.57893748013305,5.002999927396199,-26.58169751262031,-40.07909753182901,1.4935891007795985,-6.545761978044425,-6.545764670954916,40.10245639571021,41057.5391479649,25749.479893263324,25749.479893263324,66807.01904122822,77127.06837736465,77117.72671077485,25749.479893263324,102867.20660403818,102867.20660403818,102867.20660403818,130353.14019027729,125844.83147514123,4508.308715136061,0.0,90953.76596777067,54884.23673857227,40077.25469910933,27485.93358623912,67563.18828534846,20853.699314550744,1551.9416881494883,0.0,0.8784223445256318,2.7241063959844167,0.001494314320929203,1.0,1.0,-6.543539744723375,333787.7082647053,1558955.5975164594,4.670500317765306,1558955.5975164594,4.670500317765306,0.7587044205400826,0.09248932246354316,3.9198123183312386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198123183312386,1.2847559649962723,1.2850529690692596,3.05101702200901,6464.7389576302085,15256.57862109206,6453.937506853509,0.00032858111926902997,23203.602259837775,2366.1089423847875,19291.251105483097,1967.1601520889496,0.8313903543706912,0.8313903543706911,35448.3763589798,35405.22815468563,1.0015236017958702,0.8,4278.243485370785,4273.035954225843,1.0015236017958702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.594599118497,4632.441516551485,6.179982064660428,4.99767051924284,-3.7370467656601134,8.734717284902953,2.933280172949224,3.5,0.838080049414064,0.6,0.0002311634423554324,0.999718816705597,0.0002312284599355568,198.9975007660948,0.0,0.0,0.0,0.0004514271057985372,7.815274974399107e-05,0.00015301069261144132,0.0005997731977347223,0.0924893224057419,0.0924893224057419,0.0924893224057419,0.09248973770486421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.4240168906,595.6037278516649,0.0,0.0924893224057419,0.09248932246354316,0.09248932246354316,0.3715425760817916,0.3715425760817916,0.5,9.998032656371048,0.002247659763440879,0.002247659763440879,4.149569576838985e-12,2.6929104706141516e-06,0.0022249262315199303,4.149569576838985e-12,27485.93358623912,20853.699314550744,0.7587044205400826,0.9888079697937492,0.607690965893457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414157933337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059248771832,260.6059248771832,-12.544075122816764,244.81354571151923,276.39830404284635,124425.50509320285,124424.72796003679,0.7771331660503924,0.0,nan,276.39830404284635,3.248304042846371,270.0813523765812,-3.0686476234187694,263.76440071031595,-9.385599289684023,257.44744904405087,-15.702550955949107,251.1304973777855,-22.019502622214475,244.81354571151923,-28.336454288480752,1.0,1.0,26022.012520719443,26022.012520719443,275.62799823870523,2.477998238705254,275.62799823870523,275.62799823870523,77117.66623858405,77117.72671077485,-0.06047219080210198,0.0,8546.071908451686,8546.071908451686,0.8857513288284533,3939.411379922895,275.62799823870523,2.477998238705254,1.0,0.002,0.12943668749539214,0.004903611047433252,0.00019991944358359673,0.0018000805549169745,0.09995972179179836,0.09995972179179836,0.0,-1.499429053142265e-12,1.0,1.0000045055934885,0.0022249262273703607,0.09248932246354316,0.0,4.161998312303795e-07,0.5346239316833018,0.0,1600083.937980584,266.60423802195555,2.6929063210445747e-06,1.0,1284536.6373716064,2598.012174731858,,,,,,,,,,,,,,,,,,,2.0,15256.57862109206,1551.9416881494883,0.3715425760817916,6.173730061729009,2.933280172949224
3291.0,-30.091096308165152,4.997674847574208,35.05121383676283,24.578946560528152,5.002998672680286,-26.58168681008121,-40.07908838158471,1.4935891745821415,-6.545766286617209,-6.545768971937881,40.10245862761887,41057.53755771119,25749.48059550749,25749.48059550749,66807.01815321868,77127.08626002593,77117.74499820812,25749.48059550749,102867.22559371562,102867.22559371562,102867.22559371562,130353.1685741496,125844.85357779174,4508.3149963578635,0.0,90953.77452713967,54884.22582476903,40077.27633596738,27485.94298043399,67563.21931640137,20853.70590088276,1551.942221158828,0.0,0.8784223127220316,2.7241059592981784,0.001494314320929203,1.0,1.0,-6.543550328123729,333787.6515749774,1558955.6939566392,4.670501399919096,1558955.6939566392,4.670501399919096,0.7587044008541959,0.09248933723281678,3.9198111590950715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198111590950715,1.2847559646510311,1.2850529687239385,3.0510161205282134,6464.7370475005755,15256.57582599154,6453.937482036203,0.0003285815146008045,23203.611305636794,2366.1098647995796,19291.25103130251,1967.1601445246347,0.8313900270608366,0.8313900270608366,35448.36797224334,35405.22815468563,1.0015233056076123,0.8,4278.242473180541,4273.035954225843,1.0015233056076123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.59239836754,4632.441516551485,6.179985497404562,4.997674847574208,-3.7370503648570215,8.73472521243123,2.933277590737357,3.5,0.8380793116392449,0.6,0.0002311634423554324,0.9997175639168215,0.0002312287496978153,198.9974909159583,0.0,0.0,0.0,0.0004514271057985372,7.815283072468847e-05,0.0001530106116307439,0.0005997727029301521,0.09248933717551255,0.09248933717551255,0.09248933717551255,0.09248975129502261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.3749175448,595.6037439276824,0.0,0.09248933717551255,0.09248933723281678,0.09248933723281678,0.3715426071808793,0.3715426071808793,0.5,9.998045079664767,0.0022434080166817694,0.0022434080166817694,-1.5916157281026244e-11,2.6853206804844376e-06,0.0022186438141602594,-1.5916157281026244e-11,27485.94298043399,20853.70590088276,0.7587044008541959,0.9888075025015998,0.6076906632503261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041343554116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059296599238,260.6059296599238,-12.544070340076189,244.81355711685651,276.39830220299035,124425.43243898316,124424.63281080376,0.7996281794216329,0.0,nan,276.39830220299035,3.2483022029903736,270.0813531857638,-3.0686468142361605,263.764404168537,-9.385595831462979,257.44745515131086,-15.702544848689115,251.13050613408407,-22.019493865915905,244.81355711685651,-28.336442883143462,1.0,1.0,26022.012520719443,26022.012520719443,275.62799607758643,2.477996077586454,275.62799607758643,275.62799607758643,77117.68903910679,77117.74499820812,-0.05595910132979043,0.0,8546.071908451686,8546.071908451686,0.8857514021266015,3939.4102148905467,275.62799607758643,2.477996077586454,1.0,0.002,0.12943627247205886,0.004903612011887516,0.00019991880079870964,0.0018000811975883723,0.09995940039935482,0.09995940039935482,0.0,-1.6129181323876196e-12,1.0,1.0000044928716771,0.0022186438300764166,0.09248933723281678,0.0,4.1502468354706376e-07,0.5331144175218168,0.0,1600083.9329165618,266.60423371338277,2.6853365966417186e-06,1.0,1284536.6520503873,2598.0121153371533,,,,,,,,,,,,,,,,,,,2.0,15256.57582599154,1551.942221158828,0.3715426071808793,6.173730061729009,2.933277590737357
3292.0,-30.091084241925497,4.997679161390694,35.05121499608277,24.578956129867606,5.002995268402439,-26.581676290892936,-40.07907930118961,1.4935873174334444,-6.5457710440090295,-6.5457737362936195,40.102461131782015,41057.53053588689,25749.482338164446,25749.482338164446,66807.01287405135,77127.10391213362,77117.76570896493,25749.482338164446,102867.24804712937,102867.24804712937,102867.24804712937,130353.2019411382,125844.88061376779,4508.321327370415,0.0,90953.78008242011,54884.206706423654,40077.303751107174,27485.953894008835,67563.25764511601,20853.71355397092,1551.9428373418982,0.0,0.8784222773711728,2.7241054753647362,0.001494314320929203,1.0,1.0,-6.543549317176257,333787.5887780739,1558955.8021611413,4.670502602772471,1558955.8021611413,4.670502602772471,0.7587043780393026,0.09248935264887281,3.919809457747254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919809457747254,1.2847559733385923,1.285052977413508,3.051014775639579,6464.734197842941,15256.57303007039,6453.938106532729,0.00032858215279376425,23203.62279412734,2366.1110362995864,19291.252897964416,1967.1603348711758,0.8313896958731326,0.8313896958731326,35448.35566348587,35405.22815468563,1.00152287090823,0.8,4278.240987643915,4273.035954225843,1.00152287090823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.590202266868,4632.441516551485,6.179989172958558,4.997679161390694,-3.737054315260752,8.734733476651446,2.933275013982725,3.5,0.8380785754236356,0.6,0.0002311634423554324,0.9997163074730647,0.00023122904030617767,198.99748103707194,0.0,0.0,0.0,0.0004514271057985372,7.815291108728893e-05,0.00015301053126814346,0.0005997721275998007,0.09248935258588152,0.09248935258588152,0.09248935258588152,0.09248976786435414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.32696619746,595.6037596437471,0.0,0.09248935258588152,0.09248935264887281,0.09248935264887281,0.3715426382557652,0.3715426382557652,0.5,9.998057537912333,0.0022413288394886877,0.0022413288394886877,-1.0174971976084635e-11,2.692284567729075e-06,0.0022244191173399486,-1.0174971976084635e-11,27485.953894008835,20853.71355397092,0.7587043780393026,0.9888068634132929,0.6076902145770771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520412716798192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059343605262,260.6059343605262,-12.544065639473786,244.81356850171676,276.39830021933494,124425.31671719467,124424.53082171688,0.7858954777671605,0.0,nan,276.39830021933494,3.248300219334965,270.08135387581154,-3.068646124188433,263.7644075322877,-9.385592467712286,257.44746118876503,-15.702538811234945,251.1305148452413,-22.019485154758684,244.81356850171676,-28.33643149828322,1.0,1.0,26022.012520719443,26022.012520719443,275.62799373665484,2.4779937366548666,275.62799373665484,275.62799373665484,77117.7064920755,77117.76570896493,-0.05921688943635672,0.0,8546.071908451686,8546.071908451686,0.885751509702297,3939.4085050359904,275.62799373665484,2.4779937366548666,1.0,0.002,0.1294358563685015,0.004903612896954485,0.00019991815615503375,0.001800081842211239,0.09995907807751687,0.09995907807751687,0.0,-1.6337274415245684e-12,1.0,1.0000045045663009,0.0022244191275149205,0.09248935264887281,0.0,4.1610507769164514e-07,0.5345022301651101,0.0,1600083.9273469038,266.60422895599095,2.6922947427010513e-06,1.0,1284536.668310506,2598.0120495438573,,,,,,,,,,,,,,,,,,,2.0,15256.57303007039,1551.9428373418982,0.3715426382557652,6.173730061729009,2.933275013982725
3293.0,-30.091072142352633,4.9976834677949755,35.05121615113866,24.57896569920706,5.002991951912707,-26.581665732926776,-40.07906641401348,1.4935855425379263,-6.545775434749032,-6.545778116284994,40.10246332730098,41057.508606908195,25749.48322723379,25749.48322723379,66806.99183414198,77127.12158424618,77117.78321559366,25749.48322723379,102867.26644282746,102867.26644282746,102867.26644282746,130353.2296183015,125844.90201594692,4508.3276023545795,0.0,90953.78576255211,54884.17278541536,40077.347752374175,27485.96317547404,67563.31092784822,20853.72005465195,1551.9433667859848,0.0,0.878422245277798,2.724105030698635,0.001494314320929203,1.0,1.0,-6.54356261460498,333787.53104720096,1558955.8970295428,4.670503694786282,1558955.8970295428,4.670503694786282,0.7587043583489882,0.09248936745399976,3.9198077799394766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198077799394766,1.2847559816413807,1.2850529857182158,3.0510134499872903,6464.731388944815,15256.570235253786,6453.938703370269,0.0003285827804874044,23203.634175132047,2366.1121968390885,19291.254681951763,1967.160516787258,0.8313893649739882,0.8313893649739882,35448.34352503271,35405.22815468563,1.001522442223397,0.8,4278.239522661213,4273.035954225843,1.001522442223397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.588008581817,4632.441516551485,6.17999264006862,4.9976834677949755,-3.7370579750943733,8.734741442889348,2.933272440063322,3.5,0.8380778400180919,0.6,0.0002311634423554324,0.999715047560074,0.0002312293317176878,198.99747113089592,0.0,0.0,0.0,0.0004514271057985372,7.815302514049558e-05,0.0001530104172149368,0.0005997714238108945,0.09248936739616202,0.09248936739616202,0.09248936739616202,0.09248978094056721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.2777733944,595.6037757483689,0.0,0.09248936739616202,0.09248936745399976,0.09248936745399976,0.3715426695891166,0.3715426695891166,0.5,9.998069944092336,0.002237743358023181,0.002237743358023181,-1.3926637620897964e-11,2.681535988813266e-06,0.002215501680041143,-1.3926637620897964e-11,27485.96317547404,20853.72005465195,0.7587043583489882,0.9888057721961863,0.6076894107625079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411995957407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059390049358,260.6059390049358,-12.544060995064171,244.8135798763787,276.39829813349195,124425.20410463914,124424.42760407094,0.776500568212307,0.0,nan,276.39829813349195,3.2482981334919714,270.0813544820697,-3.0686455179302925,263.76441083064697,-9.385589169353011,257.4474671792251,-15.702532820774877,251.1305235278022,-22.019476472197766,244.8135798763787,-28.33642012362128,1.0,1.0,26022.012520719443,26022.012520719443,275.62799140516347,2.4779914051634933,275.62799140516347,275.62799140516347,77117.7242456032,77117.78321559366,-0.058969990466721356,0.0,8546.071908451686,8546.071908451686,0.8857516157895553,3939.406818839174,275.62799140516347,2.4779914051634933,1.0,0.002,0.12943544193294235,0.0049036138451533,0.00019991751424555535,0.0018000824842166387,0.09995875712277767,0.09995875712277767,0.0,-1.5378059069204308e-12,1.0,1.000004486508622,0.0022155016939677807,0.09248936745399976,0.0,4.144370134519642e-07,0.5323595466793002,0.0,1600083.9221819777,266.60422456525095,2.681549915450887e-06,1.0,1284536.6832588757,2598.011989058321,,,,,,,,,,,,,,,,,,,2.0,15256.570235253786,1551.9433667859848,0.3715426695891166,6.173730061729009,2.933272440063322
3294.0,-30.091057504444123,4.9976877671463145,35.05121730274552,24.578969471063488,5.002988875086769,-26.58165286649106,-40.079056984372414,1.4935842371834942,-6.545779795914655,-6.545782468223904,40.10246553786865,41057.52576682478,25749.484073543186,25749.484073543186,66807.00984036797,77127.1442154204,77117.80101231164,25749.484073543186,102867.28508585482,102867.28508585482,102867.28508585482,130353.25761266839,125844.92375519685,4508.3338574715335,0.0,90953.80061158907,54884.18216318954,40077.35383155504,27485.972526813566,67563.3263583686,20853.726606785654,1551.9438990045983,0.0,0.8784222132797744,2.7241045888714295,0.001494314320929203,1.0,1.0,-6.5435746945416895,333787.47368724627,1558955.9925472583,4.670504783555707,1558955.9925472583,4.670504783555707,0.7587043386018845,0.0924893822449194,3.9198075523655533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9198075523655533,1.2847559877477017,1.2850529918259486,3.0510132583521523,6464.730982892954,15256.567441507164,6453.937639089481,0.00032858278702483143,23203.63931048085,2366.112720498932,19291.251500745268,1967.160192394474,0.8313890438743203,0.8313890438743204,35448.341878601226,35405.22815468563,1.0015223840775889,0.8,4278.239323954376,4273.035954225843,1.0015223840775889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.585819117891,4632.441516551485,6.179996090658854,4.9976877671463145,-3.737061612738707,8.734749379885022,2.9332698710975977,3.5,0.8380771060278851,0.6,0.0002311634423554324,0.9997135233357332,0.00023122968426405983,198.99745914653215,0.0,0.0,0.0,0.0004514271057985372,7.815310859415873e-05,0.00015301033376127366,0.0005997710618674145,0.09248938218746335,0.09248938218746335,0.09248938218746335,0.09248979428854659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.22886229603,595.6037917621211,0.0,0.09248938218746335,0.0924893822449194,0.0924893822449194,0.37154270083235175,0.37154270083235175,0.5,9.998082306932613,0.0022333192928272183,0.0022333192928272183,7.145217750803567e-11,2.6723092219071987e-06,0.002207773682187053,7.145217750803567e-11,27485.972526813566,20853.726606785654,0.7587043386018845,0.9888058128756274,0.6076895259574393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411273125358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059438559146,260.6059438559146,-12.544056144085403,244.81359168331545,276.3982960285129,124425.15134207775,124424.34030509015,0.8110369876179425,0.0,nan,276.3982960285129,3.248296028512925,270.08135515947373,-3.0686448405262468,263.76441429043416,-9.385585709565817,257.44747342139556,-15.70252657860442,251.13053255235567,-22.019467447644303,244.81359168331545,-28.336408316684526,1.0,1.0,26022.012520719443,26022.012520719443,275.6279891356688,2.4779891356688495,275.6279891356688,275.6279891356688,77117.74210146123,77117.80101231164,-0.058910850406391546,0.0,8546.071908451686,8546.071908451686,0.8857516301789823,3939.406590127381,275.6279891356688,2.4779891356688495,1.0,0.002,0.12943502894294445,0.004903614792063962,0.00019991687458036873,0.0018000831238609088,0.09995843729018436,0.09995843729018436,0.0,-1.5587223352320212e-12,1.0,1.0000044708593414,0.0022077736107348755,0.0924893822449194,0.0,4.129914315488346e-07,0.5305026498299572,0.0,1600083.9170537847,266.6042202040853,2.6722377697296906e-06,1.0,1284536.6981111988,2598.0119289613826,,,,,,,,,,,,,,,,,,,2.0,15256.567441507164,1551.9438990045983,0.37154270083235175,6.173730061729009,2.9332698710975977
3295.0,-30.0910454098966,4.997692060179964,35.05121845311694,24.578978376835607,5.002987709315818,-26.58164209797497,-40.079047869052715,1.493584397446989,-6.545784103449876,-6.5457867706365676,40.102467805418115,41057.524874090566,25749.48483152215,25749.48483152215,66807.00970561271,77127.1619002949,77117.81976179774,25749.48483152215,102867.30459331989,102867.30459331989,102867.30459331989,130353.2866828987,125844.9465781279,4508.340104770797,0.0,90953.80914685749,54884.17212086121,40077.3744733292,27485.982089578814,67563.35656290801,20853.733314168654,1551.9444401260246,0.0,0.8784221813327778,2.7241041520057503,0.001494314320929203,1.0,1.0,-6.543583217657158,333787.41697849566,1558956.0905267799,4.670505870588933,1558956.0905267799,4.670505870588933,0.7587043186670508,0.09248939708204033,3.919806439590484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919806439590484,1.284755986998005,1.2850529910760784,3.051012393995227,6464.729151424349,15256.564699015185,6453.937585198273,0.0003285831638720235,23203.64807512275,2366.1136142436767,19291.25133966084,1967.1601759684338,0.831388722894117,0.831388722894117,35448.33382799533,35405.22815468563,1.0015220997602785,0.8,4278.238352331533,4273.035954225843,1.0015220997602785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.583633956932,4632.441516551485,6.179999513670702,4.997692060179964,-3.7370652117139938,8.734757271893958,2.9332673071815765,3.5,0.8380763734804504,0.6,0.0002311634423554324,0.9997122639498078,0.0002312299755552847,198.99744924447265,0.0,0.0,0.0,0.0004514271057985372,7.815318926611146e-05,0.00015301025308932093,0.0005997705753828899,0.09248939702362048,0.09248939702362048,0.09248939702362048,0.09248980834091551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.1803416893,595.6038076516866,0.0,0.09248939702362048,0.09248939708204033,0.09248939708204033,0.37154273201996935,0.37154273201996935,0.5,9.998094645929356,0.0022289179824497296,0.0022289179824497296,3.5356606531422585e-11,2.667186720373138e-06,0.0022035529794379727,3.5356606531422585e-11,27485.982089578814,20853.733314168654,0.7587043186670508,0.9888053688304981,0.6076892410734811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410398652484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059488184225,260.6059488184225,-12.544051181577458,244.8136034219964,276.3982942148477,124425.07832903332,124424.24864547649,0.8296835568256862,0.0,nan,276.3982942148477,3.2482942148477036,270.0813560562776,-3.06864394372235,263.76441789770763,-9.385582102292346,257.44747973913815,-15.702520260861832,251.13054158056744,-22.01945841943254,244.8136034219964,-28.336396578003587,1.0,1.0,26022.012520719443,26022.012520719443,275.6279870271864,2.4779870271864297,275.6279870271864,275.6279870271864,77117.76476721578,77117.81976179774,-0.054994581965729594,0.0,8546.071908451686,8546.071908451686,0.8857517005393951,3939.4054717884364,275.6279870271864,2.4779870271864297,1.0,0.002,0.12943461674218232,0.004903615744200472,0.00019991623615449268,0.0018000837621082403,0.09995811807724633,0.09995811807724633,0.0,-1.737267014273458e-12,1.0,1.000004462312471,0.002203552944081366,0.09248939708204033,0.0,4.122019554992229e-07,0.5294885449246057,0.0,1600083.9119945255,266.6042158965501,2.6671513637666067e-06,1.0,1284536.7127949104,2598.0118695467304,,,,,,,,,,,,,,,,,,,2.0,15256.564699015185,1551.9444401260246,0.37154273201996935,6.173730061729009,2.9332673071815765
3296.0,-30.091033281859854,4.997696338625364,35.05121961080697,24.578987911250465,5.00298433701714,-26.58163151997307,-40.07903494695199,1.493582575191861,-6.545788841179331,-6.545791515996929,40.10247031744515,41057.50291439477,25749.48658276824,25749.48658276824,66806.98949716301,77127.17957067666,77117.84059832456,25749.48658276824,102867.3271810928,102867.3271810928,102867.3271810928,130353.32021610251,125844.97381512444,4508.346400978077,0.0,90953.81474786281,54884.13809182326,40077.41850671061,27485.993035009717,67563.41154172033,20853.740991077124,1551.9450574305902,0.0,0.8784221460546014,2.7241036699871146,0.001494314320929203,1.0,1.0,-6.54358159401238,333787.3544313443,1558956.1990717738,4.670507070969433,1558956.1990717738,4.670507070969433,0.7587042958395246,0.09248941252429528,3.919804749275041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919804749275041,1.284755995522337,1.2850529996023812,3.0510110580814103,6464.726320783277,15256.56190605914,6453.938197961253,0.0003285837972504211,23203.659510000976,2366.1147802767487,19291.25317125039,1967.1603627385898,0.8313883921170149,0.8313883921170148,35448.321599050956,35405.22815468563,1.0015216678797003,0.8,4278.236876427501,4273.035954225843,1.0015216678797003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.581453277964,4632.441516551485,6.180003168427297,4.997696338625364,-3.7370691465657107,8.734765485191074,2.9332647485253047,3.5,0.8380756424358013,0.6,0.0002311634423554324,0.9997110010784226,0.00023123026765342028,198.9974393149959,0.0,0.0,0.0,0.0004514271057985372,7.815330362878194e-05,0.00015301013872665045,0.0005997698684679574,0.09248941246018898,0.09248941246018898,0.09248941246018898,0.09248982504969507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.13281940756,595.6038232286085,0.0,0.09248941246018898,0.09248941252429528,0.09248941252429528,0.37154276322972707,0.37154276322972707,0.5,9.998107023065355,0.0022268305117449927,0.0022268305117449927,-8.242295734817162e-12,2.6748176082946884e-06,0.002209921984558605,-8.242295734817162e-12,27485.993035009717,20853.740991077124,0.7587042958395246,0.9888042651000502,0.6076884215510907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409676120807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059536746322,260.6059536746322,-12.544046325367788,244.81361509055714,276.3982922587067,124424.96083223874,124424.1489206729,0.8119115658370915,0.0,nan,276.3982922587067,3.2482922587067264,270.08135682507645,-3.0686431749235226,263.7644213914476,-9.38557860855235,257.44748595781766,-15.702514042182315,251.13055052418787,-22.01944947581211,244.81361509055714,-28.33638490944284,1.0,1.0,26022.012520719443,26022.012520719443,275.6279847199669,2.477984719966912,275.6279847199669,275.6279847199669,77117.78213689884,77117.84059832456,-0.05846142572409008,0.0,8546.071908451686,8546.071908451686,0.8857518074174952,3939.4037730214163,275.6279847199669,2.477984719966912,1.0,0.002,0.1294342033499813,0.00490361662108413,0.0001999155957064326,0.0018000844024563826,0.09995779785321629,0.09995779785321629,0.0,-1.8371849180853772e-12,1.0,1.0000044752094235,0.0022099219928009006,0.09248941252429528,0.0,4.1339341857408593e-07,0.5310190296813032,0.0,1600083.90644895,266.60421115882065,2.6748258505904232e-06,1.0,1284536.72899037,2598.0118040150824,,,,,,,,,,,,,,,,,,,2.0,15256.56190605914,1551.9450574305902,0.37154276322972707,6.173730061729009,2.9332647485253047
3297.0,-30.09102104737176,4.997700609728668,35.051220764373056,24.57899182280528,5.002981069320013,-26.581620835703937,-40.07902586655689,1.49358085770359,-6.545793205212931,-6.54579586955608,40.102472513746896,41057.51069177941,25749.48746341561,25749.48746341561,66806.99815519502,77127.20108785036,77117.8581545401,25749.48746341561,102867.34561795571,102867.34561795571,102867.34561795571,130353.34792288012,125844.99528188168,4508.352640998436,0.0,90953.82894954992,54884.13855368143,40077.433773187215,27486.002304924405,67563.43607811161,20853.747484918014,1551.945585724647,0.0,0.8784221141013794,2.724103227998712,0.001494314320929203,1.0,1.0,-6.543594613421362,333787.2970485251,1558956.293973534,4.6705081582145915,1558956.293973534,4.6705081582145915,0.7587042762192393,0.0924894273417337,3.919804406855236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919804406855236,1.2847560035565804,1.2850530076384818,3.0510107724766966,6464.72571562116,15256.559114177146,6453.937272267182,0.00032858385532668943,23203.66516004812,2366.1153564212163,19291.25040428887,1967.1600805870373,0.8313880704288211,0.8313880704288211,35448.31912174236,35405.22815468563,1.0015215803904307,0.8,4278.236577442598,4273.035954225843,1.0015215803904307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5792749456305,4632.441516551485,6.180006610759043,4.997700609728668,-3.737072785246508,8.734773394975175,2.9332621926233005,3.5,0.8380749121780858,0.6,0.0002311634423554324,0.999709727124176,0.00023123056231573417,198.9974292983661,0.0,0.0,0.0,0.0004514271057985372,7.815338399183239e-05,0.0001530100583636,0.0005997695010668161,0.09248942728534318,0.09248942728534318,0.09248942728534318,0.09248983816299443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.0840150684,595.6038392069424,0.0,0.09248942728534318,0.0924894273417337,0.0924894273417337,0.3715427947099193,0.3715427947099193,0.5,9.998119349452086,0.002223286039964023,0.002223286039964023,-4.030198397231288e-11,2.664343128344626e-06,0.002201256134696905,-4.030198397231288e-11,27486.002304924405,20853.747484918014,0.7587042762192393,0.9888040341518146,0.6076883159748107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408951588553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059584630576,260.6059584630576,-12.544041536942359,244.8136267210844,276.39829020503,124424.88933408831,124424.08875542415,0.8005786641719317,0.0,nan,276.39829020503,3.2482902050300027,270.0813575082406,-3.0686424917593627,263.7644248114529,-9.38557518854708,257.4474921146635,-15.702507885336502,251.1305594178743,-22.019440582125668,244.8136267210844,-28.336373278915573,1.0,1.0,26022.012520719443,26022.012520719443,275.6279824207101,2.477982420710134,275.6279824207101,275.6279824207101,77117.79895681364,77117.8581545401,-0.059197726455749944,0.0,8546.071908451686,8546.071908451686,0.885751829068588,3939.403428889512,275.6279824207101,2.477982420710134,1.0,0.002,0.12943379157912988,0.004903617563737412,0.0001999149579235811,0.0018000850406548403,0.09995747896179055,0.09995747896179055,0.0,-1.4215785666682468e-12,1.0,1.0000044576612614,0.002201256174998889,0.0924894273417337,0.0,4.11772421156237e-07,0.5289368050786959,0.0,1600083.901315776,266.60420679478705,2.6643834303285985e-06,1.0,1284536.7438486214,2598.0117438941884,,,,,,,,,,,,,,,,,,,2.0,15256.559114177146,1551.945585724647,0.3715427947099193,6.173730061729009,2.9332621926233005
3298.0,-30.09100887816701,4.997704875206215,35.05122191550057,24.579000833351188,5.002979932344729,-26.581609997115795,-40.079016716312594,1.4935810513446401,-6.545797463286249,-6.545800120677377,40.102474750484504,41057.509942637545,25749.488138288318,25749.488138288318,66806.99808092587,77127.21902117459,77117.87657596826,25749.488138288318,102867.36471425658,102867.36471425658,102867.36471425658,130353.3764104285,125845.01754409263,4508.358866335865,0.0,90953.83767847723,54884.128600141514,40077.45453148412,27486.011696171914,67563.46622765604,20853.754071827338,1551.9461174766107,0.0,0.8784220825498406,2.7241027963743405,0.001494314320929203,1.0,1.0,-6.543604661863128,333787.2410167731,1558956.390623242,4.670509231792066,1558956.390623242,4.670509231792066,0.7587042566358116,0.09248944215107986,3.919803283662232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919803283662232,1.2847560026507465,1.2850530067324386,3.0510099003816897,6464.723867756489,15256.556324831996,6453.93720715223,0.00032858423476000244,23203.67403577967,2366.1162614939526,19291.25020965592,1967.1600607399998,0.8313877440231723,0.8313877440231723,35448.31099576442,35405.22815468563,1.0015212934113074,0.8,4278.235596723147,4273.035954225843,1.0015212934113074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.57710080222,4632.441516551485,6.1800099974942455,4.997704875206215,-3.737076345124944,8.734781220331158,2.933259641637173,3.5,0.8380741833249065,0.6,0.0002311634423554324,0.9997084599695114,0.00023123085540606737,198.99741933518615,0.0,0.0,0.0,0.0004514271057985372,7.815346497313733e-05,0.00015300997738229506,0.000599769011776204,0.09248944209537695,0.09248944209537695,0.09248944209537695,0.09248985187653738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.0355650676,595.603855072035,0.0,0.09248944209537695,0.09248944215107986,0.09248944215107986,0.3715428261045086,0.3715428261045086,0.5,9.998131642898244,0.002219254075725985,0.002219254075725985,-5.8548721426632255e-12,2.6573911213745305e-06,0.0021954588142421017,-5.8548721426632255e-12,27486.011696171914,20853.754071827338,0.7587042566358116,0.9888035918083119,0.6076880337117947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408220696932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059633837901,260.6059633837901,-12.544036616209894,244.81363832858807,276.39828843899153,124424.81756479063,124423.99486564468,0.822699145930749,0.0,nan,276.39828843899153,3.248288438991551,270.0813584169103,-3.0686415830896863,263.76442839483127,-9.385571605168707,257.44749837275026,-15.702501627249717,251.13056835066936,-22.019431649330613,244.81363832858807,-28.336361671411908,1.0,1.0,26022.012520719443,26022.012520719443,275.6279803251321,2.477980325132137,275.6279803251321,275.6279803251321,77117.82179546758,77117.87657596826,-0.05478050067904405,0.0,8546.071908451686,8546.071908451686,0.8857519000877139,3939.4023000805432,275.6279803251321,2.477980325132137,1.0,0.002,0.12943338089263037,0.004903618519234335,0.000199914321857671,0.001800085676689543,0.0999571609288355,0.0999571609288355,0.0,-1.4527858083202005e-12,1.0,1.0000044459216497,0.002195458820096974,0.09248944215107986,0.0,4.1068800545887655e-07,0.5275438392282632,0.0,1600083.896311813,266.60420253671373,2.657396976246673e-06,1.0,1284536.758357039,2598.0116851888192,,,,,,,,,,,,,,,,,,,2.0,15256.556324831996,1551.9461174766107,0.3715428261045086,6.173730061729009,2.933259641637173
3299.0,-30.09099667710065,4.99770912610053,35.051223073842884,24.579010402690642,5.002976576782796,-26.581599351712295,-40.0790075660683,1.4935792514578727,-6.545802186381081,-6.545804851221949,40.10247726103262,41057.50357059256,25749.48988896301,25749.48988896301,66806.99345955557,77127.23671445789,77117.89738595745,25749.48988896301,102867.38727492046,102867.38727492046,102867.38727492046,130353.40991065862,125845.04476730313,4508.365143355498,0.0,90953.8433063621,54884.1101627467,40077.481270683784,27486.02263573816,67563.50390642195,20853.76174514035,1551.946734204787,0.0,0.8784220473579346,2.724102315866118,0.001494314320929203,1.0,1.0,-6.543603197117022,333787.17866529693,1558956.4991019594,4.6705104292372885,1558956.4991019594,4.6705104292372885,0.7587042338394081,0.09248945762304181,3.919801600761251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919801600761251,1.284756011070442,1.2850530151540804,3.0510085704874994,6464.7210498702825,15256.553534586817,6453.93781239349,0.0003285848649345517,23203.685433644976,2366.117423752757,19291.25201876255,1967.160245217536,0.831387413604157,0.831387413604157,35448.29882045957,35405.22815468563,1.001520863425146,0.8,4278.234127292837,4273.035954225843,1.001520863425146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.574931278585,4632.441516551485,6.180013635578934,4.99770912610053,-3.7370802683916517,8.734789394492182,2.933257096072447,3.5,0.8380734560206992,0.6,0.0002311634423554324,0.9997071894989009,0.00023123114926411814,198.99740934592148,0.0,0.0,0.0,0.0004514271057985372,7.815354595451926e-05,0.00015300989640091314,0.0005997684368446125,0.09248945755896068,0.09248945755896068,0.09248945755896068,0.09248986861129163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.98825864843,595.603870578685,0.0,0.09248945755896068,0.09248945762304181,0.09248945762304181,0.37154285748441607,0.37154285748441607,0.5,9.998143973775294,0.0022174404783754653,0.0022174404783754653,-2.1373125491663814e-11,2.6648408493201714e-06,0.002201654104908357,-2.1373125491663814e-11,27486.02263573816,20853.76174514035,0.7587042338394081,0.988802971972647,0.6076876005048345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407493705432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60596821398093,260.60596821398093,-12.544031786019048,244.81364990258837,276.3982865253728,124424.70142100523,124423.89385959435,0.8075614108683294,0.0,nan,276.3982865253728,3.248286525372805,270.0813592008153,-3.0686407991846636,263.76443187626063,-9.385568123739347,257.44750455170276,-15.702495448297213,251.13057722714575,-22.019422772854227,244.81364990258837,-28.33635009741161,1.0,1.0,26022.012520719443,26022.012520719443,275.62797802962314,2.4779780296231593,275.62797802962314,275.62797802962314,77117.83935113467,77117.89738595745,-0.058034822781337425,0.0,8546.071908451686,8546.071908451686,0.8857520064969854,3939.4006087650573,275.62797802962314,2.4779780296231593,1.0,0.002,0.12943296904677143,0.004903619391363029,0.00019991368380412392,0.0018000863142965799,0.09995684190206196,0.09995684190206196,0.0,-1.8992962584618578e-12,1.0,1.0000044584667793,0.0022016541262814826,0.09248945762304181,0.0,4.1184696825663016e-07,0.5290325761927327,0.0,1600083.8907831013,266.6041978136189,2.664862222445663e-06,1.0,1284536.7745018383,2598.011619862167,,,,,,,,,,,,,,,,,,,2.0,15256.553534586817,1551.946734204787,0.37154285748441607,6.173730061729009,2.933257096072447
3300.0,-30.09098444632654,4.997713369724243,35.05122422799763,24.579019902180903,5.002973343349316,-26.5815886673594,-40.07899467889217,1.4935775644319074,-6.545806532041297,-6.5458091864405255,40.10247945680253,41057.482366722485,25749.490761019206,25749.490761019206,66806.97312774169,77127.25443066143,77117.91494718778,25749.490761019206,102867.40570820698,102867.40570820698,102867.40570820698,130353.43760056655,125845.06623672166,4508.371363844903,0.0,90953.84910692323,54884.07704318024,40077.524515269986,27486.031892359573,67563.55640762956,20853.768230449878,1551.9472614438168,0.0,0.8784220155066206,2.72410187575177,0.001494314320929203,1.0,1.0,-6.543616255502968,333787.12152559037,1558956.5939814292,4.670511513015067,1558956.5939814292,4.670511513015067,0.7587042142757137,0.09248947246636514,3.9197999499627416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197999499627416,1.2847560189621856,1.2850530230476485,3.051007266834306,6464.7182875856,15256.550745385575,6453.938379683452,0.0003285854807706777,23203.696685538187,2366.1185711265507,19291.253714430208,1967.1604181275163,0.831387083526806,0.831387083526806,35448.28687740586,35405.22815468563,1.0015204416412609,0.8,4278.232685892779,4273.035954225843,1.0015204416412609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5727640637415,4632.441516551485,6.180017059369728,4.997713369724243,-3.7370838928267616,8.734797262551005,2.933254553217576,3.5,0.838072729490736,0.6,0.0002311634423554324,0.9997059159366296,0.00023123144383801529,198.99739933233542,0.0,0.0,0.0,0.0004514271057985372,7.815366000858253e-05,0.00015300978234684986,0.0005997677371869921,0.09248947241002752,0.09248947241002752,0.09248947241002752,0.09248988173603864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.93967655115,595.6038864847212,0.0,0.09248947241002752,0.09248947246636514,0.09248947246636514,0.37154288913148403,0.37154288913148403,0.5,9.998156253530185,0.0022141024033430767,0.0022141024033430767,4.905587047687732e-11,2.6543992248662107e-06,0.002192930937553683,4.905587047687732e-11,27486.031892359573,20853.768230449878,0.7587042142757137,0.9888019026807412,0.6076868144567669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406764810583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059729838951,260.6059729838951,-12.544027016104906,244.81366145541836,276.398284512371,124424.58915400485,124423.79167022549,0.7974837793500428,0.0,nan,276.398284512371,3.248284512371015,270.0813599009798,-3.068640099020172,263.76443528959106,-9.385564710408914,257.44751067820044,-15.702489321799533,251.13058606680957,-22.019413933190407,244.81366145541836,-28.336338544581622,1.0,1.0,26022.012520719443,26022.012520719443,275.6279757492937,2.477975749293705,275.6279757492937,275.6279757492937,77117.85706492915,77117.91494718778,-0.05788225862488616,0.0,8546.071908451686,8546.071908451686,0.8857521108764207,3939.3989497125553,275.6279757492937,2.477975749293705,1.0,0.002,0.12943255883304527,0.004903620330900575,0.00019991304843391738,0.0018000869501141247,0.09995652421695869,0.09995652421695869,0.0,-1.4519579115412906e-12,1.0,1.000004440802347,0.0021929308884978127,0.09248947246636514,0.0,4.102152290738984e-07,0.5269365532753777,0.0,1600083.8856713767,266.6041934679587,2.654350168995734e-06,1.0,1284536.7892971435,2598.011559995972,,,,,,,,,,,,,,,,,,,2.0,15256.550745385575,1551.9472614438168,0.37154288913148403,6.173730061729009,2.933254553217576
3301.0,-30.09096965282544,4.99771760633734,35.051225378845125,24.579029296897374,5.002970331580688,-26.581575654384476,-40.07898521432651,1.4935763331910592,-6.545810853829323,-6.545813499116344,40.10248166966065,41057.48648946845,25749.491602255028,25749.491602255028,66806.97809172347,77127.27332340332,77117.93280147552,25749.491602255028,102867.42440373055,102867.42440373055,102867.42440373055,130353.4656478907,125845.08808229142,4508.377565599282,0.0,90953.8556141857,54884.06878045318,40077.54092636947,27486.041244160144,67563.58217052961,20853.774784827754,1551.947792849444,0.0,0.8784219837118792,2.7241014378953468,0.001494314320929203,1.0,1.0,-6.543628088474634,333787.064681427,1558956.689598606,4.670512594867945,1558956.689598606,4.670512594867945,0.7587041945976297,0.09248948730680852,3.9197984274645927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197984274645927,1.284756024721811,1.2850530288086053,3.0510060681080278,6464.715747628459,15256.54795718618,6453.938793708252,0.0003285860391644056,23203.707358242027,2366.119659439465,19291.25495197804,1967.1605443222754,0.831386754458689,0.831386754458689,35448.27586256757,35405.22815468563,1.001520052638496,0.8,4278.2313565184895,4273.035954225843,1.001520052638496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.57060101708,4632.441516551485,6.180020469584616,4.99771760633734,-3.7370874992649052,8.734805105602245,2.9332520152542303,3.5,0.8380720043583515,0.6,0.0002311634423554324,0.9997043755258462,0.00023123180013475485,198.9973872205935,0.0,0.0,0.0,0.0004514271057985372,7.815374377196299e-05,0.0001530096985834694,0.0005997671758943147,0.09248948724885,0.09248948724885,0.09248948724885,0.0924898951917055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.89137996745,595.6039022987502,0.0,0.09248948724885,0.09248948730680852,0.09248948730680852,0.3715429206910134,0.3715429206910134,0.5,9.998168491201943,0.0022099196991689496,0.0022099196991689496,-5.684341886080801e-13,2.6452869974491477e-06,0.002185410641686758,-5.684341886080801e-13,27486.041244160144,20853.774784827754,0.7587041945976297,0.9888015991085778,0.6076866437578736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406034141058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60597795761885,260.60597795761885,-12.54402204238113,244.81367343559532,276.3982824796417,124424.49473578627,124423.66317703495,0.8315587513122266,0.0,nan,276.3982824796417,3.2482824796417162,270.0813606708317,-3.0686393291682634,263.76443886202424,-9.385561137975742,257.44751705321494,-15.70248294678504,251.1305952444052,-22.019404755594763,244.81367343559532,-28.336326564404658,1.0,1.0,26022.012520719443,26022.012520719443,275.6279735257985,2.477973525798518,275.6279735257985,275.6279735257985,77117.8760326563,77117.93280147552,-0.05676881920953747,0.0,8546.071908451686,8546.071908451686,0.8857522071434607,3939.3974196019158,275.6279735257985,2.477973525798518,1.0,0.002,0.1294321500256189,0.004903621266581946,0.00019991241524501235,0.0018000875830115836,0.09995620762250618,0.09995620762250618,0.0,-1.743404032250595e-12,1.0,1.0000044255739344,0.002185410642255192,0.09248948730680852,0.0,4.0880852422599904e-07,0.5251295951637331,0.0,1600083.880589721,266.60418914617065,2.6452875658833364e-06,1.0,1284536.8040159286,2598.011500439409,,,,,,,,,,,,,,,,,,,2.0,15256.54795718618,1551.947792849444,0.3715429206910134,6.173730061729009,2.9332520152542303
