time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3302.0,-30.090957339595185,4.997721834758946,35.0512265274201,24.57903299890461,5.002967118057917,-26.58156489383085,-40.07897606408221,1.4935746723463763,-6.54581522993459,-6.545817867624736,40.102483905779,41057.49494353859,25749.49258534014,25749.49258534014,66806.98752887873,77127.29463247786,77117.95082498797,25749.49258534014,102867.44341032811,102867.44341032811,102867.44341032811,130353.49415077762,125845.11039663783,4508.383754139794,0.0,90953.86973665528,54884.070047923844,40077.5552097016,27486.05074044952,67563.60595015112,20853.781439884435,1551.9483324523837,0.0,0.8784219515262259,2.7241009943534373,0.001494314320929203,1.0,1.0,-6.543638752238621,333787.00710188964,1558956.7862208812,4.670513690022105,1558956.7862208812,4.670513690022105,0.7587041745941048,0.09248950219075473,3.9197981243367725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197981243367725,1.2847560324910816,1.285053036579672,3.051005813715829,6464.715208601916,15256.54522073444,6453.9378489668625,0.0003285860820938554,23203.71275549927,2366.1202098065364,19291.252128082804,1967.1602563650997,0.8313864393753446,0.8313864393753446,35448.273669524446,35405.22815468563,1.0015199751884443,0.8,4278.231091841418,4273.035954225843,1.0015199751884443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.56844219512,4632.441516551485,6.180023907581425,4.997721834758946,-3.737091147262856,8.734812982021802,2.933249482248722,3.5,0.8380712806424919,0.6,0.0002311634423554324,0.9997030933815113,0.00023123209669534826,198.9973771395012,0.0,0.0,0.0,0.0004514271057985372,7.815382475361218e-05,0.00015300961760182023,0.0005997668120811017,0.09248950213347763,0.09248950213347763,0.09248950213347763,0.0924899089016923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.8433641472,595.6039180226188,0.0,0.09248950213347763,0.09248950219075473,0.09248950219075473,0.3715429521987595,0.3715429521987595,0.5,9.998180693966358,0.0022053346421557762,0.0022053346421557762,-1.0743406164692715e-11,2.637690158735495e-06,0.0021791153861272505,-1.0743406164692715e-11,27486.05074044952,20853.781439884435,0.7587041745941048,0.9888013907690092,0.6076865550046439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405150373679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059828542754,260.6059828542754,-12.544017145724581,244.81368533517494,276.39828037337526,124424.42362186585,124423.60494802179,0.8186738440656766,0.0,nan,276.39828037337526,3.2482803733752803,270.0813613657342,-3.068638634265767,263.7644423580965,-9.38555764190346,257.4475233504559,-15.702476649544053,251.1306043428156,-22.01939565718439,244.81368533517494,-28.33631466482504,1.0,1.0,26022.012520719443,26022.012520719443,275.62797126627214,2.4779712662721636,275.62797126627214,275.62797126627214,77117.89253943755,77117.95082498797,-0.05828555041807704,0.0,8546.071908451686,8546.071908451686,0.885752226310129,3939.3971149584563,275.62797126627214,2.4779712662721636,1.0,0.002,0.1294317423959604,0.0049036221884049365,0.0001999117838523009,0.0018000882145659926,0.09995589192615045,0.09995589192615045,0.0,-1.581706553926976e-12,1.0,1.0000044128261087,0.0021791153968706567,0.09248950219075473,0.0,4.0763097086752816e-07,0.5236169906135344,0.0,1600083.8754464681,266.6041847700654,2.6377009021416598e-06,1.0,1284536.8189251237,2598.011440112383,,,,,,,,,,,,,,,,,,,2.0,15256.54522073444,1551.9483324523837,0.3715429521987595,6.173730061729009,2.933249482248722
3303.0,-30.090945093664363,4.997726057520815,35.051227673862144,24.579042009450518,5.002966020831875,-26.581553982214558,-40.07896314198149,1.4935749094344435,-6.545819459494453,-6.5458220906683815,40.10248614134892,41057.479335368815,25749.49326425752,25749.49326425752,66806.97259962633,77127.31258862827,77117.96928150508,25749.49326425752,102867.4625457626,102867.4625457626,102867.4625457626,130353.5226699817,125845.13274515615,4508.389924825552,0.0,90953.87852233674,54884.0452692838,40077.59250339216,27486.0601242191,67563.65262761126,20853.788022676385,1551.9488632710413,0.0,0.8784219201311115,2.724100565567682,0.001494314320929203,1.0,1.0,-6.543648357943198,333786.9514394162,1558956.882818185,4.670514758277309,1558956.882818185,4.670514758277309,0.7587041550673628,0.09248951699111443,3.9197970148876804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197970148876804,1.2847560313820063,1.2850530354703402,3.051004952801173,6464.713384427067,15256.542435087726,6453.937769242125,0.00032858645553003005,23203.721564378757,2366.1211080622597,19291.25188978023,1967.1602320649997,0.8313861134842799,0.8313861134842799,35448.26564297719,35405.22815468563,1.001519691720931,0.8,4278.230123122197,4273.035954225843,1.001519691720931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.566287284301,4632.441516551485,6.1800272667786125,4.997726057520815,-3.737094684085273,8.734820741606088,2.933246953833135,3.5,0.8380705582380387,0.6,0.0002311634423554324,0.9997018182466405,0.00023123239163540374,198.99736711350934,0.0,0.0,0.0,0.0004514271057985372,7.815393911714188e-05,0.00015300950323829051,0.000599766194042898,0.09248951693527861,0.09248951693527861,0.09248951693527861,0.09248992267240383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.79549462884,595.6039336988828,0.0,0.09248951693527861,0.09248951699111443,0.09248951699111443,0.371542983683093,0.371542983683093,0.5,9.99819286583342,0.0022005375836897656,0.0022005375836897656,-4.0188297134591267e-11,2.6311739134143863e-06,0.00217373272516852,-4.0188297134591267e-11,27486.0601242191,20853.788022676385,0.7587041550673628,0.9888004866735743,0.6076859041600993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404414778367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059878741496,260.6059878741496,-12.544012125850372,244.81369717642622,276.39827857187225,124424.35139802641,124423.51212342446,0.8392746019285029,0.0,nan,276.39827857187225,3.2482785718722766,270.08136229278205,-3.068637707217931,263.7644460136951,-9.385553986304899,257.44752973460567,-15.702470265394311,251.13061345551608,-22.019386544483893,244.81369717642622,-28.33630282357376,1.0,1.0,26022.012520719443,26022.012520719443,275.6279692028777,2.4779692028777163,275.6279692028777,275.6279692028777,77117.91546042441,77117.96928150508,-0.05382108066987712,0.0,8546.071908451686,8546.071908451686,0.8857522964602127,3939.395999962119,275.6279692028777,2.4779692028777163,1.0,0.002,0.12943133577313015,0.004903623132043062,0.00019991115407443284,0.0018000888443683004,0.09995557703721641,0.09995557703721641,0.0,-1.5572669022356767e-12,1.0,1.0000044019263026,0.0021737327653568173,0.09248951699111443,0.0,4.066241332522699e-07,0.5223236764866528,0.0,1600083.8704766578,266.6041805405055,2.631214101711521e-06,1.0,1284536.8333379338,2598.0113817938927,,,,,,,,,,,,,,,,,,,2.0,15256.542435087726,1551.9488632710413,0.371542983683093,6.173730061729009,2.933246953833135
3304.0,-30.090932743225004,4.99773026573956,35.051228827801054,24.579045886080735,5.0029627285780185,-26.581543196045516,-40.07895402666179,1.493573181460747,-6.545824150178248,-6.545826789387197,40.102488650665244,41057.487501924996,25749.495010118175,25749.495010118175,66806.98251204318,77127.3341314112,77117.99013769125,25749.495010118175,102867.48514780942,102867.48514780942,102867.48514780942,130353.55619473162,125845.16004661641,4508.396148115212,0.0,90953.89269171473,54884.046062473615,40077.60736582346,27486.0710469222,67563.67841274566,20853.79568548431,1551.94947849774,0.0,0.878421885116434,2.7241000882919284,0.001494314320929203,1.0,1.0,-6.543646432583614,333786.8895083663,1558956.9912470428,4.670515949692409,1558956.9912470428,4.670515949692409,0.7587041323543202,0.09248953245174726,3.9197966717605133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197966717605133,1.2847560394653,1.2850530435555025,3.0510046665294412,6464.71277785162,15256.539648503222,6453.936847073957,0.00032858651415469307,23203.72721038723,2366.1216837948978,19291.249133357866,1967.1599509881423,0.8313857923964073,0.8313857923964073,35448.26316055005,35405.22815468563,1.0015196040509282,0.8,4278.22982351954,4273.035954225843,1.0015196040509282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.564136923914,4632.441516551485,6.180030875302567,4.99773026573956,-3.737098581494333,8.734828847233892,2.933244430757564,3.5,0.838069837359304,0.6,0.0002311634423554324,0.9997005322313613,0.00023123268909287136,198.9973570019552,0.0,0.0,0.0,0.0004514271057985372,7.815401978988788e-05,0.00015300942256554452,0.0005997658253204194,0.09248953239083237,0.09248953239083237,0.09248953239083237,0.09248993944602069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7487571824,595.6039490204521,0.0,0.09248953239083237,0.09248953245174726,0.09248953245174726,0.3715430151597597,0.3715430151597597,0.5,9.998205077454934,0.002198196374820327,0.002198196374820327,1.233502189279534e-11,2.639208958044037e-06,0.002180356803592076,1.233502189279534e-11,27486.0710469222,20853.79568548431,0.7587041323543202,0.9888002560180362,0.6076857931136508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403683203618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059928047904,260.6059928047904,-12.544007195209588,244.81370896805066,276.3982766415296,124424.27758640921,124423.45323068918,0.8243557200616667,0.0,nan,276.3982766415296,3.2482766415296283,270.08136310683324,-3.0686368931667403,263.76444957213903,-9.385550427860949,257.44753603744294,-15.702463962557033,251.13062250274703,-22.019377497252947,244.81370896805066,-28.336291031949315,1.0,1.0,26022.012520719443,26022.012520719443,275.6279669446001,2.477966944600098,275.6279669446001,275.6279669446001,77117.93200540928,77117.99013769125,-0.058132281963480636,0.0,8546.071908451686,8546.071908451686,0.8857523181560245,3939.395655119316,275.6279669446001,2.477966944600098,1.0,0.002,0.12943092791131997,0.004903623994437372,0.00019991052218754863,0.0018000894762624433,0.09995526109377431,0.09995526109377431,0.0,-1.5500079518504517e-12,1.0,1.000004415339578,0.0021803567912570543,0.09248953245174726,0.0,4.07863293753032e-07,0.5239154303327729,0.0,1600083.8649866956,266.60417584982173,2.639196623022144e-06,1.0,1284536.8493738796,2598.011316907708,,,,,,,,,,,,,,,,,,,2.0,15256.539648503222,1551.94947849774,0.3715430151597597,6.173730061729009,2.933244430757564
3305.0,-30.09092045995496,4.997734468253584,35.051229978751074,24.579054896626644,5.002961564699571,-26.58153225749022,-40.0789448414929,1.4935733622205627,-6.545828377797136,-6.5458310091392535,40.102490872196626,41057.48712838414,25749.4956938605,25749.4956938605,66806.98282224464,77127.35208928434,77118.00836349989,25749.4956938605,102867.50405736039,102867.50405736039,102867.50405736039,130353.58440484863,125845.18208404227,4508.402320806358,0.0,90953.90138502474,54884.036424068465,40077.627734395865,27486.080347488234,67563.7080818841,20853.802208982826,1551.9500051917144,0.0,0.8784218537926406,2.7240996598625458,0.001494314320929203,1.0,1.0,-6.543657185253323,333786.83388976566,1558957.0872390128,4.670517015520942,1558957.0872390128,4.670517015520942,0.7587041129670755,0.09248954729166738,3.9197955471659562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197955471659562,1.2847560386197232,1.2850530427097304,3.0510037932004477,6464.710927372278,15256.536864420566,6453.936786290529,0.00032858689444518167,23203.736085364235,2366.1225887906917,19291.24895167213,1967.1599324613533,0.8313854665775177,0.8313854665775177,35448.25502442907,35405.22815468563,1.001519316713704,0.8,4278.228841575932,4273.035954225843,1.001519316713704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.561988821972,4632.441516551485,6.18003422556561,4.997734468253584,-3.7371021164328115,8.734836584686395,2.933241910332754,3.5,0.8380691172379297,0.6,0.0002311634423554324,0.9996992532120016,0.00023123298493293024,198.99734694539495,0.0,0.0,0.0,0.0004514271057985372,7.815410108089325e-05,0.00015300934127453913,0.0005997653346027347,0.09248954723647641,0.09248954723647641,0.09248954723647641,0.09248995299050301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.70081749343,595.6039647188456,0.0,0.09248954723647641,0.09248954729166738,0.09248954729166738,0.3715430469117453,0.3715430469117453,0.5,9.998217249796935,0.0021948440304981887,0.0021948440304981887,1.892885848064907e-11,2.6313421130907955e-06,0.0021738238859256853,1.892885848064907e-11,27486.080347488234,20853.802208982826,0.7587041129670755,0.9887998263990728,0.6076855207328816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402945385575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60599784980514,260.60599784980514,-12.544002150194842,244.81372072681873,276.398274972791,124424.20377386488,124423.36029598674,0.843477878176595,0.0,nan,276.398274972791,3.248274972791023,270.0813641235961,-3.068635876403903,263.7644532744032,-9.385546725596782,257.44754242520816,-15.702457574791822,251.13063157601374,-22.019368423986236,244.81372072681873,-28.336279273181248,1.0,1.0,26022.012520719443,26022.012520719443,275.62796485750135,2.4779648575013766,275.62796485750135,275.62796485750135,77117.95479448633,77118.00836349989,-0.05356901355844457,0.0,8546.071908451686,8546.071908451686,0.8857523892637464,3939.394524901786,275.62796485750135,2.4779648575013766,1.0,0.002,0.12943052127134344,0.0049036249386686945,0.00019990989238458727,0.001800090106059552,0.09995494619229363,0.09995494619229363,0.0,-1.5558609088583975e-12,1.0,1.0000044021104668,0.002173823866996827,0.09248954729166738,0.0,4.066412792708914e-07,0.5223457135562192,0.0,1600083.8600171816,266.60417162220284,2.631323184232315e-06,1.0,1284536.8637753306,2598.011258635173,,,,,,,,,,,,,,,,,,,2.0,15256.536864420566,1551.9500051917144,0.3715430469117453,6.173730061729009,2.933241910332754
3306.0,-30.090908230290214,4.99773865838737,35.051231137654675,24.579063977021747,5.0029601845890905,-26.58152138880187,-40.0789356912486,1.4935733431073142,-6.5458329429379205,-6.545835583915392,40.10249340368951,41057.48599338934,25749.49717990171,25749.49717990171,66806.98317329105,77127.37000251749,77118.02985099761,25749.49717990171,102867.52703089932,102867.52703089932,102867.52703089932,130353.61828713115,125845.2097379836,4508.40854914754,0.0,90953.90977003888,54884.02576093658,40077.648899002554,27486.091256231826,67563.74015523438,20853.80986958467,1551.9506167620652,0.0,0.8784218193652874,2.724099195146253,0.001494314320929203,1.0,1.0,-6.543653762028498,333786.7735916307,1558957.1966236616,4.670518186951763,1558957.1966236616,4.670518186951763,0.7587040905591318,0.092489562782944,3.919794366096663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919794366096663,1.2847560387091332,1.285053042799161,3.0510028736935157,6464.708979047427,15256.53407940397,6453.936792717673,0.0003285872999975052,23203.74521600502,2366.123519856936,19291.248970883295,1967.1599344203469,0.8313851402564513,0.8313851402564513,35448.246479728965,35405.22815468563,1.0015190149470181,0.8,4278.227810321153,4273.035954225843,1.0015190149470181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.559845230207,4632.441516551485,6.180037761699069,4.99773865838737,-3.737105920162514,8.734844578549884,2.933239395200717,3.5,0.8380683986287762,0.6,0.0002311634423554324,0.9996979797761497,0.00023123327948226325,198.9973369327234,0.0,0.0,0.0,0.0004514271057985372,7.815418206288468e-05,0.00015300926029254773,0.0005997648364553464,0.09248956272304323,0.09248956272304323,0.09248956272304323,0.09248997003445428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.6541512128,595.6039800183555,0.0,0.09248956272304323,0.092489562782944,0.092489562782944,0.37154307862253994,0.37154307862253994,0.5,9.998229468900398,0.0021938898158282427,0.0021938898158282427,1.5802470443304628e-11,2.6409774704916344e-06,0.002181821886892976,1.5802470443304628e-11,27486.091256231826,20853.80986958467,0.7587040905591318,0.9887993621992417,0.6076852154581096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402211580314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060029638675,260.6060029638675,-12.543997036132453,244.81373244747914,276.39827348025545,124424.12380309717,124423.2687811042,0.8550219929651292,0.0,nan,276.39827348025545,3.2482734802554774,270.0813652736994,-3.0686347263005587,263.76445706714605,-9.385542932853923,257.4475488605901,-15.702451139409902,251.13064065403478,-22.0193593459652,244.81373244747914,-28.336267552520837,1.0,1.0,26022.012520719443,26022.012520719443,275.627962797038,2.4779627970380034,275.627962797038,275.627962797038,77117.97693414573,77118.02985099761,-0.052916851884219795,0.0,8546.071908451686,8546.071908451686,0.8857524639423423,3939.3933379271466,275.627962797038,2.4779627970380034,1.0,0.002,0.12943011313525968,0.0049036258244372685,0.00019990926012499556,0.0018000907382208736,0.09995463006249777,0.09995463006249777,0.0,-1.6541308253681386e-12,1.0,1.0000044183060068,0.0021818218710905057,0.092489562782944,0.0,4.0813746068175247e-07,0.5242676201056707,0.0,1600083.8546768243,266.60416705706206,2.640961668021191e-06,1.0,1284536.8793884653,2598.0111954598074,,,,,,,,,,,,,,,,,,,2.0,15256.53407940397,1551.9506167620652,0.37154307862253994,6.173730061729009,2.933239395200717
3307.0,-30.09089588973188,4.997742833413517,35.05123230102907,24.579073895607166,5.002955094385832,-26.581510791319644,-40.07892283899707,1.4935699960394777,-6.545837666584134,-6.545840310109289,40.102495850561525,41057.460410178544,25749.498993452897,25749.498993452897,66806.95940363144,77127.38753705117,77118.04964810387,25749.498993452897,102867.54864155677,102867.54864155677,102867.54864155677,130353.65054417856,125845.23576078474,4508.414783393826,0.0,90953.91297614596,54883.98584953289,40077.69680734786,27486.101902621776,67563.79870996963,20853.817332272716,1551.9512193764435,0.0,0.8784217844390523,2.7240987151463214,0.001494314320929203,1.0,1.0,-6.543656368993993,333786.71129769227,1558957.3023527926,4.6705193753576815,1558957.3023527926,4.6705193753576815,0.7587040681924986,0.0924895782961011,3.9197922510049543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197922510049543,1.2847560543663927,1.2850530584600401,3.0510011902127916,6464.705411953785,15256.531293722921,6453.937918223778,0.00032858812401487524,23203.758554506872,2366.1248800055955,19291.25233509636,1967.1602774746077,0.8313848073268033,0.8313848073268033,35448.2311776413,35405.22815468563,1.0015184745348518,0.8,4278.225963521282,4273.035954225843,1.0015184745348518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.557704424219,4632.441516551485,6.180041372308619,4.997742833413517,-3.737109840376703,8.73485267379022,2.9332368833381652,3.5,0.8380676809537615,0.6,0.0002311634423554324,0.9996966947950842,0.00023123357670279765,198.99732682926216,0.0,0.0,0.0,0.0004514271057985372,7.815429580871414e-05,0.00015300914654671824,0.0005997640669667076,0.0924895782340518,0.0924895782340518,0.0924895782340518,0.09248998597320619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.6070144518,595.603995466707,0.0,0.0924895782340518,0.0924895782961011,0.0924895782961011,0.3715431106367528,0.3715431106367528,0.5,9.998241700717802,0.002193604907859026,0.002193604907859026,9.72022462519817e-12,2.643525135681557e-06,0.002183941115276866,9.72022462519817e-12,27486.101902621776,20853.817332272716,0.7587040681924986,0.9887981534373597,0.6076843101499584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040148097752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60600780722314,260.60600780722314,-12.543992192776841,244.81374412238688,276.39827149205945,124423.97223533328,124423.16247281675,0.8097625165340266,0.0,nan,276.39827149205945,3.248271492059473,270.0813660181236,-3.06863398187636,263.76446054419114,-9.38553945580884,257.4475550702561,-15.702444929743876,251.13064959632183,-22.019350403678146,244.81374412238688,-28.336255877613098,1.0,1.0,26022.012520719443,26022.012520719443,275.6279603873594,2.477960387359417,275.6279603873594,275.6279603873594,77117.98998294689,77118.04964810387,-0.05966515697946306,0.0,8546.071908451686,8546.071908451686,0.8857525976788376,3939.391212259979,275.6279603873594,2.477960387359417,1.0,0.002,0.12942970460260755,0.004903626684542057,0.00019990862719069738,0.0018000913711228152,0.09995431359534869,0.09995431359534869,0.0,-1.686487321322927e-12,1.0,1.0000044225972218,0.0021839411055566416,0.0924895782961011,0.0,4.085339435041773e-07,0.5247769235027374,0.0,1600083.8491404485,266.60416233341584,2.643515415456932e-06,1.0,1284536.8955183807,2598.0111301933975,,,,,,,,,,,,,,,,,,,2.0,15256.531293722921,1551.9512193764435,0.3715431106367528,6.173730061729009,2.9332368833381652
3308.0,-30.090883449171546,4.9977470073259385,35.051233450819744,24.579083325248234,5.002952015449061,-26.581499902709616,-40.07891368875278,1.493568469030719,-6.545841658082509,-6.5458442761448365,40.10249778516914,41057.45567143918,25749.49912628047,25749.49912628047,66806.95479771965,77127.40533871899,77118.0645200481,25749.49912628047,102867.56364632856,102867.56364632856,102867.56364632856,130353.67342695704,125845.25252448022,4508.420902476821,0.0,90953.91900791782,54883.96934080967,40077.72185234239,27486.10978062849,67563.83163297088,20853.82284605128,1551.9516724559546,0.0,0.8784217555821509,2.724098312717608,0.001494314320929203,1.0,1.0,-6.543681480316479,333786.6590234243,1558957.3859465288,4.6705203572474865,1558957.3859465288,4.6705203572474865,0.7587040513368146,0.09248959267111838,3.91979064768148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91979064768148,1.2847560615095917,1.2850530656048904,3.0509999252898763,6464.702731733914,15256.528510671098,6453.9384317053555,0.0003285887188465743,23203.769584407837,2366.12600474248,19291.253869927157,1967.1604339837925,0.8313844782741783,0.8313844782741783,35448.21957805033,35405.22815468563,1.001518064880978,0.8,4278.224563573539,4273.035954225843,1.001518064880978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.555565685198,4632.441516551485,6.180044576471624,4.9977470073259385,-3.7371131843512826,8.734860191677221,2.9332343739016986,3.5,0.8380669639719139,0.6,0.0002311634423554324,0.9996953994029409,0.00023123387633222346,198.99731664392834,0.0,0.0,0.0,0.0004514271057985372,7.81543767908921e-05,0.0001530090655645403,0.0005997635042103675,0.09248959261868049,0.09248959261868049,0.09248959261868049,0.09248999627306037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.55799147085,595.6040115032894,0.0,0.09248959261868049,0.09248959267111838,0.09248959267111838,0.371543142818315,0.371543142818315,0.5,9.998253809970633,0.0021888737314270656,0.0021888737314270656,3.0240698833949864e-11,2.6180623535765335e-06,0.0021627958283829685,3.0240698833949864e-11,27486.10978062849,20853.82284605128,0.7587040513368146,0.9887976034372528,0.6076839438958537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400743749997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60601262102585,260.60601262102585,-12.543987378974123,244.81375579541773,276.39826944663395,124423.86384787432,124423.05902642167,0.8048214526397724,0.0,nan,276.39826944663395,3.2482694466339694,270.0813667163895,-3.0686332836104953,263.76446398614803,-9.385536013851947,257.4475612559042,-15.702438744095787,251.13065852566152,-22.01934147433846,244.81375579541773,-28.336244204582243,1.0,1.0,26022.012520719443,26022.012520719443,275.627958161532,2.477958161532001,275.627958161532,275.627958161532,77118.00793530632,77118.0645200481,-0.05658474177471362,0.0,8546.071908451686,8546.071908451686,0.8857526990564015,3939.3896009198875,275.627958161532,2.477958161532001,1.0,0.002,0.12942930002533135,0.004903627666722581,0.00019990800067791616,0.0018000919978241492,0.09995400033895809,0.09995400033895809,0.0,-1.497934588867711e-12,1.0,1.000004379778515,0.0021627957981422696,0.09248959267111838,0.0,4.0457849506663093e-07,0.5196960095225612,0.0,1600083.8444227085,266.60415834191747,2.6180321128776995e-06,1.0,1284536.9090538817,2598.0110754247653,,,,,,,,,,,,,,,,,,,2.0,15256.528510671098,1551.9516724559546,0.371543142818315,6.173730061729009,2.9332343739016986
3309.0,-30.090870984298192,4.997751173548231,35.05123459754769,24.579087166953855,5.002948849736712,-26.581489000895136,-40.07890453850848,1.4935668663835302,-6.545845973784594,-6.545848582836377,40.10249999640918,41057.464615089106,25749.500049368744,25749.500049368744,66806.96466445785,77127.4269210238,77118.08227718892,25749.500049368744,102867.58232655766,102867.58232655766,102867.58232655766,130353.70148847249,125845.27445727511,4508.427031197374,0.0,90953.93335450557,54883.97104876728,40077.73589526477,27486.119161914823,67563.8550571796,20853.829421109327,1551.952205301917,0.0,0.8784217238261011,2.724097875471638,0.001494314320929203,1.0,1.0,-6.543693247823455,333786.6022586141,1558957.481494021,4.670521437784247,1558957.481494021,4.670521437784247,0.7587040315973272,0.0924896075511048,3.919790342227958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919790342227958,1.2847560690066204,1.2850530731036522,3.050999669734005,6464.702190241689,15256.525730034,6453.937467394113,0.0003285887608529574,23203.775052623998,2366.1265623453473,19291.25098753632,1967.1601400617258,0.8313841581288202,0.8313841581288202,35448.21736818055,35405.22815468563,1.0015179868367028,0.8,4278.224296865668,4273.035954225843,1.0015179868367028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.553432589581,4632.441516551485,6.180047961935054,4.997751173548231,-3.7371167843840047,8.734867957932236,2.9332318710876346,3.5,0.8380662488821813,0.6,0.0002311634423554324,0.9996941014809827,0.00023123417654758447,198.99730643868998,0.0,0.0,0.0,0.0004514271057985372,7.815445777314815e-05,0.00015300898458228424,0.0005997631400397442,0.09248960749312476,0.09248960749312476,0.09248960749312476,0.09249000983927186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.5104975283,595.6040270562256,0.0,0.09248960749312476,0.0924896075511048,0.0924896075511048,0.3715431746249451,0.3715431746249451,0.5,9.998265879530342,0.0021837194911427105,0.0021837194911427105,1.1937117960769683e-11,2.6090517621923937e-06,0.002155335012901105,1.1937117960769683e-11,27486.119161914823,20853.829421109327,0.7587040315973272,0.9887974066595048,0.6076838655867399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400000548412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60601740497003,260.60601740497003,-12.543982595029945,244.8137674703237,276.3982673396161,124423.7962385532,124422.99640917098,0.7998293821866385,0.0,nan,276.3982673396161,3.2482673396161204,270.0813673657562,-3.0686326342437837,263.76446739190004,-9.385532608099936,257.44756741804116,-15.702432581958817,251.13066744418282,-22.019332555817158,244.8137674703237,-28.336232529676266,1.0,1.0,26022.012520719443,26022.012520719443,275.62795593265366,2.4779559326536855,275.62795593265366,275.62795593265366,77118.02478959654,77118.08227718892,-0.057487592377583496,0.0,8546.071908451686,8546.071908451686,0.8857527183701166,3939.3892939390976,275.62795593265366,2.4779559326536855,1.0,0.002,0.12942889684337985,0.004903628579763134,0.00019990737618031212,0.0018000926220079361,0.09995368809015606,0.09995368809015606,0.0,-1.8117517035232122e-12,1.0,1.0000043646704888,0.002155335000963987,0.0924896075511048,0.0,4.031829089708671e-07,0.5179033335988724,0.0,1600083.8393482883,266.6041540262154,2.609039825074433e-06,1.0,1284536.9237521293,2598.011015951308,,,,,,,,,,,,,,,,,,,2.0,15256.525730034,1551.952205301917,0.3715431746249451,6.173730061729009,2.9332318710876346
3310.0,-30.090858590453898,4.997755334159536,35.051235742181134,24.579096142575168,5.002947819111986,-26.58147794949656,-40.078891546558566,1.493567178204465,-6.5458501654856605,-6.5458527681461955,40.102502229397786,41057.44975273277,25749.500722456727,25749.500722456727,66806.9504751895,77127.44492526825,77118.10073741357,25749.500722456727,102867.60145987029,102867.60145987029,102867.60145987029,130353.72997803298,125845.29683394826,4508.433144084721,0.0,90953.94223899979,54883.94706666061,40077.772413710205,27486.12851816269,67563.9009318729,20853.8359860793,1551.9527339733647,0.0,0.8784216926453108,2.7240974505193076,0.001494314320929203,1.0,1.0,-6.543702730541895,333786.5470938516,1558957.5779809689,4.67052249874718,1558957.5779809689,4.67052249874718,0.7587040121819699,0.09248962237958247,3.919789256233723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919789256233723,1.2847560675479524,1.2850530716446469,3.0509988279058433,6464.700406508831,15256.522950298657,6453.937362539239,0.0003285891240380507,23203.78374790273,2366.127449017017,19291.250674118088,1967.1601081019603,0.8313838330725576,0.8313838330725576,35448.209511319365,35405.22815468563,1.0015177093619745,0.8,4278.223348625758,4273.035954225843,1.0015177093619745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.551303444969,4632.441516551485,6.180051281539878,4.997755334159536,-3.737120291427063,8.7348756255866,2.933229372910236,3.5,0.8380655351172103,0.6,0.0002311634423554324,0.9996928109568235,0.0002312344750525732,198.99729629160555,0.0,0.0,0.0,0.0004514271057985372,7.815457275572104e-05,0.00015300886959971135,0.0005997625231654153,0.09248962232545803,0.09248962232545803,0.09248962232545803,0.09249002363465798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.46325512335,595.6040425284318,0.0,0.09248962232545803,0.09248962237958247,0.09248962237958247,0.3715432063877509,0.3715432063877509,0.5,9.998277918728704,0.002178492837799695,0.002178492837799695,5.6274984672199935e-12,2.60266051554936e-06,0.0021500376042808966,5.6274984672199935e-12,27486.12851816269,20853.8359860793,0.7587040121819699,0.9887965252709927,0.6076832330053362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399255894434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60602235212593,260.60602235212593,-12.543977647874044,244.81377915390507,276.39826555034654,124423.72781449053,124422.90069764302,0.8271168475433057,0.0,nan,276.39826555034654,3.2482655503465594,270.0813682710572,-3.068631728942762,263.7644709917709,-9.38552900822907,257.44757371248227,-15.70242628751771,251.130676433194,-22.01932356680598,244.81377915390507,-28.336220846094903,1.0,1.0,26022.012520719443,26022.012520719443,275.62795390742684,2.4779539074268655,275.62795390742684,275.62795390742684,77118.04778774054,77118.10073741357,-0.052949673030525446,0.0,8546.071908451686,8546.071908451686,0.8857527870371348,3939.3882025148914,275.62795390742684,2.4779539074268655,1.0,0.002,0.12942849465275022,0.004903629512528049,0.0001999067532637192,0.0018000932452861375,0.09995337663185959,0.09995337663185959,0.0,-1.4501433907854189e-12,1.0,1.0000043539432735,0.002150037598653398,0.09248962237958247,0.0,4.0219201334819987e-07,0.5166304973288613,0.0,1600083.8344230237,266.6041498345143,2.6026548880508926e-06,1.0,1284536.9380360763,2598.010958154247,,,,,,,,,,,,,,,,,,,2.0,15256.522950298657,1551.9527339733647,0.3715432063877509,6.173730061729009,2.933229372910236
3311.0,-30.09084360414218,4.997759480795704,35.051236894712034,24.579105467442446,5.002944813067257,-26.58146476242177,-40.0788820819929,1.49356597140762,-6.5458547893719015,-6.545857400878184,40.10250474665198,41057.45463676914,25749.502400090045,25749.502400090045,66806.95703685918,77127.46387272536,77118.12182495964,25749.502400090045,102867.62422504969,102867.62422504969,102867.62422504969,130353.76366793615,125845.3243561672,4508.43931176894,0.0,90953.94876249798,54883.939526781265,40077.78803968524,27486.139442886466,67563.92748257171,20853.843653929493,1551.9533478192893,0.0,0.8784216579577145,2.7240969799244605,0.001494314320929203,1.0,1.0,-6.54369999469759,333786.48603145045,1558957.6867512236,4.67052367903335,1558957.6867512236,4.67052367903335,0.7587039895967114,0.09248963787415061,3.9197877437240805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197877437240805,1.284756073193231,1.2850530772912307,3.050997637225828,6464.697883600756,15256.52016955586,6453.937768344334,0.0003285896782806195,23203.79436568297,2366.1285317292827,19291.25188709667,1967.160231791353,0.8313835049162168,0.8313835049162167,35448.198568739084,35405.22815468563,1.0015173229113024,0.8,4278.222027972244,4273.035954225843,1.0015173229113024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.549178775,4632.441516551485,6.180054835608735,4.997759480795704,-3.7371241375883804,8.734883618384085,2.933226879983893,3.5,0.8380648228525409,0.6,0.0002311634423554324,0.9996912504912383,0.00023123483599745518,198.9972840220183,0.0,0.0,0.0,0.0004514271057985372,7.815465652000543e-05,0.00015300878583542695,0.0005997619633998092,0.09248963781406219,0.09248963781406219,0.09248963781406219,0.09249004058716634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.4171761337,595.6040576362627,0.0,0.09248963781406219,0.09248963787415061,0.09248963787415061,0.3715432381437703,0.3715432381437703,0.5,9.998290001730446,0.0021759466123967286,0.0021759466123967286,-2.921751729445532e-11,2.6115062610188033e-06,0.002157406180572252,-2.921751729445532e-11,27486.139442886466,20853.843653929493,0.7587039895967114,0.9887962338200692,0.6076830664907692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398515483823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060274889141,260.6060274889141,-12.543972511085883,244.81379127441582,276.398263703412,124423.63186526664,124422.77304372344,0.8588215432008027,0.0,nan,276.398263703412,3.2482637034120216,270.081369217612,-3.06863078238797,263.76447473181383,-9.385525268186143,257.44758024601487,-15.702419753985112,251.13068576021598,-22.019314239783995,244.81379127441582,-28.336208725584157,1.0,1.0,26022.012520719443,26022.012520719443,275.62795174220815,2.4779517422081767,275.62795174220815,275.62795174220815,77118.06644969739,77118.12182495964,-0.055375262250890955,0.0,8546.071908451686,8546.071908451686,0.8857528826725608,3939.386682442701,275.62795174220815,2.4779517422081767,1.0,0.002,0.12942809108362816,0.004903630368381972,0.00019990612803419316,0.0018000938703582124,0.09995306401709658,0.09995306401709658,0.0,-1.6075946997207158e-12,1.0,1.000004368864312,0.0021574062097897695,0.09248963787415061,0.0,4.0357045894633875e-07,0.5184011679976114,0.0,1600083.829012685,266.6041452106281,2.611535478536098e-06,1.0,1284536.953847113,2598.010894178124,,,,,,,,,,,,,,,,,,,2.0,15256.52016955586,1551.9533478192893,0.3715432381437703,6.173730061729009,2.933226879983893
3312.0,-30.090831143544683,4.997763621812303,35.05123804596363,24.579109029751294,5.002942294605498,-26.581453799729633,-40.07887289682401,1.4935649507771638,-6.545858973529107,-6.545861580344807,40.10250701471073,41057.46546905854,25749.50307361807,25749.50307361807,66806.96854267661,77127.48529235076,77118.1407454912,25749.50307361807,102867.64381910927,102867.64381910927,102867.64381910927,130353.79273899036,125845.34729952824,4508.445439462124,0.0,90953.963857235,54883.94403389048,40077.79980371612,27486.14891988109,67563.94872359722,20853.850306833356,1551.953881980404,0.0,0.8784216266753162,2.724096555546412,0.001494314320929203,1.0,1.0,-6.543708085044955,333786.4309440956,1558957.7847535044,4.6705247434537185,1558957.7847535044,4.6705247434537185,0.7587039700476008,0.09248965282277608,3.919787623624801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919787623624801,1.284756077967642,1.2850530820667454,3.0509975324074907,6464.697661503277,15256.517441161957,6453.936608320473,0.000328589639555424,23203.79892753624,2366.128996908857,19291.24841970772,1967.1598782160802,0.8313831920347557,0.8313831920347556,35448.197699854674,35405.22815468563,1.0015172922255826,0.8,4278.221923107101,4273.035954225843,1.0015172922255826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.547056421248,4632.441516551485,6.180058145253485,4.997763621812303,-3.7371276406690908,8.734891262481394,2.9332243897760697,3.5,0.8380641113645914,0.6,0.0002311634423554324,0.9996899530203199,0.00023123513611097952,198.99727382028402,0.0,0.0,0.0,0.0004514271057985372,7.815473781162318e-05,0.0001530087045438092,0.0005997616263776871,0.09248965276944592,0.09248965276944592,0.09248965276944592,0.09249005471849026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.370010323,595.6040730852808,0.0,0.09248965276944592,0.09248965282277608,0.09248965282277608,0.3715432701900795,0.3715432701900795,0.5,9.998302060218307,0.002172963979035103,0.002172963979035103,-6.252776074688882e-12,2.606815712624666e-06,0.0021534952998649715,-6.252776074688882e-12,27486.14891988109,20853.850306833356,0.7587039700476008,0.9887960932535574,0.6076830357713966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397620198815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60603259557155,260.60603259557155,-12.543967404428429,244.81380332058743,276.3982618705552,124423.57242675255,124422.71864282667,0.8537839258722808,0.0,nan,276.3982618705552,3.2482618705552113,270.08137016056156,-3.0686298394384153,263.76447845056845,-9.38552154943153,257.44758674057493,-15.702413259425043,251.13069503058188,-22.0193049694181,244.81380332058743,-28.336196679412552,1.0,1.0,26022.012520719443,26022.012520719443,275.6279497766863,2.47794977668633,275.6279497766863,275.6279497766863,77118.08403640312,77118.1407454912,-0.05670908807951491,0.0,8546.071908451686,8546.071908451686,0.8857528902663936,3939.386561742925,275.6279497766863,2.47794977668633,1.0,0.002,0.12942768824616882,0.00490363130449532,0.00019990550412098384,0.0018000944944718985,0.09995275206049192,0.09995275206049192,0.0,-1.4071179117725041e-12,1.0,1.0000043609447133,0.0021534953061177475,0.09248965282277608,0.0,4.0283892601835e-07,0.5174614926647095,0.0,1600083.8240986555,266.60414102647087,2.6068219654007407e-06,1.0,1284536.9681110168,2598.0108364621465,,,,,,,,,,,,,,,,,,,2.0,15256.517441161957,1551.953881980404,0.3715432701900795,6.173730061729009,2.9332243897760697
3313.0,-30.09081874915773,4.99776775462435,35.05123919763513,24.579118040297203,5.002940888844491,-26.58144278535827,-40.07885997472329,1.4935649250961107,-6.54586328673372,-6.54586589085653,40.10250932936396,41057.44964430004,25749.504058591057,25749.504058591057,66806.9537028911,77127.50324800274,77118.15988331327,25749.504058591057,102867.66394190433,102867.66394190433,102867.66394190433,130353.82266924446,125845.37109961096,4508.451569633498,0.0,90953.97221268773,54883.918609186374,40077.83733722373,27486.15872734013,67563.99606456386,20853.857189214556,1551.9544350851793,0.0,0.8784215945051937,2.724096117830704,0.001494314320929203,1.0,1.0,-6.543714625971916,333786.3741291486,1558957.8847692236,4.6705258380799926,1558957.8847692236,4.6705258380799926,0.7587039497254846,0.09248966791948576,3.919786443456877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919786443456877,1.2847560780877754,1.2850530821869066,3.050996613529214,6464.695714510472,15256.514662669122,6453.936616956147,0.00032859004498899606,23203.808045337035,2366.1299266657866,19291.24844552033,1967.1598808482338,0.8313828664600179,0.8313828664600179,35448.189161672264,35405.22815468563,1.0015169906891992,0.8,4278.220892638938,4273.035954225843,1.0015169906891992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.544938512118,4632.441516551485,6.180061523058062,4.99776775462435,-3.7371312420852294,8.73489899670958,2.9332219047840695,3.5,0.838063401366877,0.6,0.0002311634423554324,0.9996886624454348,0.00023123543463017898,198.9972636727586,0.0,0.0,0.0,0.0004514271057985372,7.815485217638833e-05,0.00015300859017904406,0.000599760997516266,0.09248966786328612,0.09248966786328612,0.09248966786328612,0.09249006943244954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.3231260447,595.6040884450343,0.0,0.09248966786328612,0.09248966791948576,0.09248966791948576,0.3715433022531759,0.3715433022531759,0.5,9.998314107043786,0.0021701790481643,0.0021701790481643,-1.0800249583553523e-11,2.604122812499554e-06,0.0021512648846169213,-1.0800249583553523e-11,27486.15872734013,20853.857189214556,0.7587039497254846,0.9887951807801697,0.6076823757592094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396875800523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060377727116,260.6060377727116,-12.543962227288375,244.8138153046149,276.39826024080776,124423.49192982497,124422.62636184125,0.8655679837362211,0.0,nan,276.39826024080776,3.248260240807781,270.0813712535691,-3.068628746430875,263.76448226633124,-9.385517733668735,257.44759327909225,-15.702406720907732,251.13070429185424,-22.019295708145734,244.8138153046149,-28.33618469538507,1.0,1.0,26022.012520719443,26022.012520719443,275.6279477055452,2.477947705545205,275.6279477055452,275.6279477055452,77118.1059822283,77118.15988331327,-0.05390108497522306,0.0,8546.071908451686,8546.071908451686,0.8857529648879707,3939.3853756741614,275.6279477055452,2.477947705545205,1.0,0.002,0.1294272858257042,0.004903632214075259,0.00019990488079800313,0.0018000951176413915,0.09995244039900156,0.09995244039900156,0.0,-1.560605377565194e-12,1.0,1.0000043564280536,0.002151264895417171,0.09248966791948576,0.0,4.0242175093753616e-07,0.5169256217713522,0.0,1600083.8190361676,266.60413671326626,2.6041336127491377e-06,1.0,1284536.9828222562,2598.0107769361452,,,,,,,,,,,,,,,,,,,2.0,15256.514662669122,1551.9544350851793,0.3715433022531759,6.173730061729009,2.9332219047840695
3314.0,-30.090806262101108,4.997771876405875,35.05124035588887,24.57912736516448,5.002938303954344,-26.58143180549688,-40.07885082447899,1.4935638473347086,-6.545867738140089,-6.545870349944746,40.10251182267552,41057.446371097576,25749.505382142437,25749.505382142437,66806.95175324002,77127.52111186458,77118.18107563118,25749.505382142437,102867.68645777361,102867.68645777361,102867.68645777361,130353.85585042942,125845.39811486416,4508.457735565251,0.0,90953.97893319718,54883.90419236937,40077.860823142015,27486.169392655804,67564.03021579781,20853.864681231255,1551.9550323855933,0.0,0.8784215608501453,2.724095664891276,0.001494314320929203,1.0,1.0,-6.543712722234659,333786.31535613025,1558957.9925046177,4.670526983232676,1558957.9925046177,4.670526983232676,0.758703927903585,0.0924896833807968,3.9197849677126495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197849677126495,1.2847560831294393,1.285053087229736,3.0509954528993117,6464.69325527498,15256.511883265222,6453.93697937098,0.0003285905828161868,23203.81849575602,2366.130992311954,19291.24952880252,1967.159991312275,0.8313825387115009,0.8313825387115009,35448.17848507786,35405.22815468563,1.001516613632199,0.8,4278.219604087101,4273.035954225843,1.001516613632199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.542824375022,4632.441516551485,6.180064976532393,4.997771876405875,-3.737134956217412,8.734906832623288,2.9332194242187244,3.5,0.8380626926339213,0.6,0.0002311634423554324,0.999687362223065,0.00023123573538169005,198.9972534493638,0.0,0.0,0.0,0.0004514271057985372,7.815493315909954e-05,0.00015300850919633285,0.0005997604542799083,0.09248968332266622,0.09248968332266622,0.09248968332266622,0.09249008610703945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.2769302104,595.604103589684,0.0,0.09248968332266622,0.0924896833807968,0.0924896833807968,0.37154333438435444,0.37154333438435444,0.5,9.99832619026764,0.0021692772716050968,0.0021692772716050968,2.6147972675971687e-12,2.6118046321244037e-06,0.0021576277100621155,2.6147972675971687e-12,27486.169392655804,20853.864681231255,0.758703927903585,0.9887946521227389,0.6076820201512717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396135357736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060429087502,260.6060429087502,-12.543957091249752,244.81382724308463,276.398258574415,124423.3882136732,124422.5295174127,0.8586962605184794,0.0,nan,276.398258574415,3.248258574415047,270.08137230814935,-3.0686276918506223,263.7644860418838,-9.385513958116178,257.44759977561694,-15.702400224383041,251.13071350935152,-22.019286490648454,244.81382724308463,-28.336172756915346,1.0,1.0,26022.012520719443,26022.012520719443,275.62794572622994,2.4779457262299616,275.62794572622994,275.62794572622994,77118.12451637596,77118.18107563118,-0.05655925521568861,0.0,8546.071908451686,8546.071908451686,0.8857530581987219,3939.3838925512127,275.62794572622994,2.4779457262299616,1.0,0.002,0.1294268822149487,0.004903633101868388,0.00019990425557556078,0.001800095742782615,0.09995212778778038,0.09995212778778038,0.0,-1.6418242633486901e-12,1.0,1.0000043693123857,0.0021576277074473182,0.0924896833807968,0.0,4.0361204983801323e-07,0.5184546108718959,0.0,1600083.8138263847,266.6041322618599,2.611802017327136e-06,1.0,1284536.9980405043,2598.010715358635,,,,,,,,,,,,,,,,,,,2.0,15256.511883265222,1551.9550323855933,0.37154333438435444,6.173730061729009,2.9332194242187244
