time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3315.0,-30.090793746584026,4.9977759879754675,35.051241512587254,24.57913689957934,5.002934739419619,-26.581420897983385,-40.0788416393101,1.493561890874353,-6.545872158954353,-6.545874763995251,40.10251409430616,41057.44068037359,25749.506607996278,25749.506607996278,66806.94728836988,77127.53886510433,77118.19923881107,25749.506607996278,102867.70584680734,102867.70584680734,102867.70584680734,130353.88492260472,125845.42105202953,4508.463870575184,0.0,90953.98427910011,54883.88609458748,40077.886871680705,27486.179075797387,67564.06594747808,20853.87146816268,1551.9555819464217,0.0,0.878421528282546,2.7240952167166994,0.001494314320929203,1.0,1.0,-6.543722758262959,333786.25717672484,1558958.0906617078,4.67052809138367,1558958.0906617078,4.67052809138367,0.7587039075404008,0.09248969854230447,3.919783246379738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919783246379738,1.284756092281572,1.2850530963839844,3.050994091352138,6464.6903703199005,15256.509106130952,6453.9376372626675,0.00032859123078063916,23203.830049302866,2366.1321704458574,19291.2514952848,1967.1601918376612,0.8313822095014174,0.8313822095014174,35448.166031717396,35405.22815468563,1.001516173826566,0.8,4278.218101098425,4273.035954225843,1.001516173826566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.540713271739,4632.441516551485,6.180068402062178,4.9977759879754675,-3.737138636830331,8.734914624805798,2.9332169472138583,3.5,0.8380619849182452,0.6,0.0002311634423554324,0.9996860590390702,0.00023123603681903296,198.99724320266893,0.0,0.0,0.0,0.0004514271057985372,7.815501445098312e-05,0.00015300842790444928,0.0005997598722547623,0.0924896984853555,0.0924896984853555,0.0924896984853555,0.0924901002128131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.22981519724,595.6041190223585,0.0,0.0924896984853555,0.09248969854230447,0.09248969854230447,0.3715433667762048,0.3715433667762048,0.5,9.998338241801758,0.0021674152079640407,0.0021674152079640407,1.4949819160392508e-11,2.605040890557575e-06,0.0021520057322845787,1.4949819160392508e-11,27486.179075797387,20853.87146816268,0.7587039075404008,0.9887940631089792,0.6076816145477419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395389378922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060479246897,260.6060479246897,-12.543952075310301,244.81383914028973,276.3982567090891,124423.26652394848,124422.42790718915,0.838616759346051,0.0,nan,276.3982567090891,3.2482567090891052,270.0813731953294,-3.0686268046706004,263.7644896815701,-9.385510318429851,257.44760616780945,-15.702393832190523,251.13072265405057,-22.019277345949405,244.81383914028973,-28.336160859710247,1.0,1.0,26022.012520719443,26022.012520719443,275.62794343750437,2.4779434375043934,275.62794343750437,275.62794343750437,77118.14138156165,77118.19923881107,-0.05785724941233639,0.0,8546.071908451686,8546.071908451686,0.8857531670379454,3939.382162611637,275.62794343750437,2.4779434375043934,1.0,0.002,0.12942647965580314,0.004903633993849706,0.00019990363199587818,0.0018000963664391797,0.09995181599793909,0.09995181599793909,0.0,-1.564942186255136e-12,1.0,1.0000043579278848,0.0021520057173347595,0.09248969854230447,0.0,4.02560436008463e-07,0.5171037800645767,0.0,1600083.8086318497,266.6041278410456,2.6050259407384146e-06,1.0,1284537.0131050476,2598.0106544030587,,,,,,,,,,,,,,,,,,,2.0,15256.509106130952,1551.9555819464217,0.3715433667762048,6.173730061729009,2.9332169472138583
3316.0,-30.09078120841506,4.9977800930704195,35.05124266302019,24.579146329220407,5.0029315895590125,-26.58140992861654,-40.07882868228478,1.4935603098118637,-6.545876380104232,-6.545878970997103,40.10251622685111,41057.420887878965,25749.507384746346,25749.507384746346,66806.92827262532,77127.55667210993,77118.21607470121,25749.507384746346,102867.72345944756,102867.72345944756,102867.72345944756,130353.91147897676,125845.44152040176,4508.469958575005,0.0,90953.99020650338,54883.85442247477,40077.92864892068,27486.1880195292,67564.11666844987,20853.87773451334,1551.9560915293482,0.0,0.8784214973661278,2.724094789663603,0.001494314320929203,1.0,1.0,-6.543738692188242,333786.2017259989,1558958.1828098258,4.670529143351335,1558958.1828098258,4.670529143351335,0.7587038886475076,0.09248971337780572,3.9197816307881026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197816307881026,1.28475609967763,1.285053103781752,3.0509928162797992,6464.687668594619,15256.506329983074,6453.9381689206875,0.00032859183140995405,23203.84112525584,2366.1332998787398,19291.253084446198,1967.1603538870256,0.8313818811424696,0.8313818811424696,35448.154343364375,35405.22815468563,1.0015157610381409,0.8,4278.216690438042,4273.035954225843,1.0015157610381409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.538605397067,4632.441516551485,6.180071715018333,4.9977800930704195,-3.7371421602995216,8.734922253369941,2.9332144739980284,3.5,0.838061278285151,0.6,0.0002311634423554324,0.9996847534982675,0.00023123633880231325,198.99723293742957,0.0,0.0,0.0,0.0004514271057985372,7.815512912521817e-05,0.00015300831323021422,0.0005997591755576659,0.09248971332358397,0.09248971332358397,0.09248971332358397,0.09249011282704266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.1823493122,595.604134562305,0.0,0.09248971332358397,0.09248971337780572,0.09248971337780572,0.3715433991560727,0.3715433991560727,0.5,9.998350226608656,0.0021635054741864224,0.0021635054741864224,1.5347723092418164e-12,2.5908928478202142e-06,0.0021402788088380476,1.5347723092418164e-12,27486.1880195292,20853.87773451334,0.7587038886475076,0.9887930393652561,0.6076808654119705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394641699956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060528821229,260.6060528821229,-12.543947117877053,244.81385101141547,276.3982547528297,124423.15472952751,124422.32589448102,0.8288350464744835,0.0,nan,276.3982547528297,3.248254752829723,270.0813740045469,-3.0686259954530897,263.764493256265,-9.385506743734993,257.44761250798126,-15.702387492018715,251.13073175969913,-22.019268240300846,244.81385101141547,-28.33614898858451,1.0,1.0,26022.012520719443,26022.012520719443,275.62794120051757,2.4779412005175914,275.62794120051757,275.62794120051757,77118.15919883856,77118.21607470121,-0.05687586264684796,0.0,8546.071908451686,8546.071908451686,0.8857532691911809,3939.380538942043,275.62794120051757,2.4779412005175914,1.0,0.002,0.1294260792902379,0.00490363491415633,0.0001999030118893114,0.0018000969866011755,0.0999515059446557,0.0999515059446557,0.0,-1.5095130007081181e-12,1.0,1.0000043341811258,0.0021402788073032752,0.09248971337780572,0.0,4.0036681697020014e-07,0.5142860009657432,0.0,1600083.803660976,266.60412361989574,2.590891313047905e-06,1.0,1284537.0274630482,2598.0105963063606,,,,,,,,,,,,,,,,,,,2.0,15256.506329983074,1551.9560915293482,0.3715433991560727,6.173730061729009,2.9332144739980284
3317.0,-30.09076857320625,4.9977841904653415,35.05124380953604,24.579150170926027,5.002928448013166,-26.581398871082605,-40.078819532040484,1.4935587459419766,-6.545880655519795,-6.545883235981653,40.102518414678,41057.43054821185,25749.50830881958,25749.50830881958,66806.93885703143,77127.57830979188,77118.23353176063,25749.50830881958,102867.74184058022,102867.74184058022,102867.74184058022,130353.9391071424,125845.46307793667,4508.4760292057335,0.0,90954.00459727639,54883.856835903076,40077.94195708146,27486.19726656219,67564.13922364365,20853.884215401442,1551.9566169992704,0.0,0.8784214659253384,2.724094356673206,0.001494314320929203,1.0,1.0,-6.543751601889596,333786.1455110632,1558958.277344107,4.670530213161396,1558958.277344107,4.670530213161396,0.7587038691878574,0.09248972828468315,3.919781338476111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919781338476111,1.2847561069932625,1.285053111099076,3.050992571383564,6464.687149688883,15256.503554706174,6453.937191569936,0.00032859186776206634,23203.846526968893,2366.1338507001774,19291.2501630794,1967.1600559905166,0.8313815617017618,0.8313815617017618,35448.152228568884,35405.22815468563,1.0015156863515655,0.8,4278.216435204631,4273.035954225843,1.0015156863515655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.536501697379,4632.441516551485,6.180075057143902,4.9977841904653415,-3.7371457268673947,8.734929917332735,2.9332120056816313,3.5,0.8380605730518946,0.6,0.0002311634423554324,0.9996834378550284,0.0002312366431231755,198.9972225927429,0.0,0.0,0.0,0.0004514271057985372,7.815521010819472e-05,0.00015300823224723766,0.0005997588133959409,0.09248972823031779,0.09248972823031779,0.09248972823031779,0.09249012613126147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.13538205565,595.6041499428146,0.0,0.09248972823031779,0.09248972828468315,0.09248972828468315,0.37154343138317275,0.37154343138317275,0.5,9.998362163436072,0.0021586696599911193,0.0021586696599911193,-9.43600753089413e-12,2.5804618530855805e-06,0.0021316340920520815,-9.43600753089413e-12,27486.19726656219,20853.884215401442,0.7587038691878574,0.9887928659298713,0.6076808055277356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393892667838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60605780126457,260.60605780126457,-12.543942198735408,244.81386287804048,276.39825272448775,124423.08631435521,124422.26388122092,0.822433134283421,0.0,nan,276.39825272448775,3.24825272448777,270.0813747551987,-3.0686252448012965,263.7644967859104,-9.385503214089567,257.44761881661947,-15.70238118338051,251.13074084733063,-22.01925915266935,244.81386287804048,-28.336137121959496,1.0,1.0,26022.012520719443,26022.012520719443,275.6279389782328,2.477938978232828,275.6279389782328,275.6279389782328,77118.17621626491,77118.23353176063,-0.05731549572374206,0.0,8546.071908451686,8546.071908451686,0.8857532876739547,3939.3802451684915,275.6279389782328,2.477938978232828,1.0,0.002,0.1294256805417589,0.0049036358170675125,0.0001999023942565824,0.0018000976042685146,0.09995119712829119,0.09995119712829119,0.0,-1.4749030989580358e-12,1.0,1.0000043166757289,0.002131634101488089,0.09248972828468315,0.0,3.987497637123076e-07,0.5122088419847539,0.0,1600083.7986317642,266.6041193444802,2.5804712890931114e-06,1.0,1284537.0420189276,2598.0105374089762,,,,,,,,,,,,,,,,,,,2.0,15256.503554706174,1551.9566169992704,0.37154343138317275,6.173730061729009,2.9332120056816313
3318.0,-30.09075601266371,4.997788282152963,35.051244953527565,24.579159111622744,5.0029274483928265,-26.581387666557834,-40.078810311946995,1.4935591023350692,-6.545884811501253,-6.545887384797958,40.102520634838754,41057.43167518378,25749.508993464307,25749.508993464307,66806.9406686481,77127.59636238083,77118.25181029087,25749.508993464307,102867.76080375517,102867.76080375517,102867.76080375517,130353.9673675021,125845.48528422044,4508.482083281669,0.0,90954.01353091965,54883.848843912056,40077.96076334177,27486.20656374694,67564.16732708871,20853.890739486404,1551.9571421036617,0.0,0.8784214349914956,2.72409393544596,0.001494314320929203,1.0,1.0,-6.543761750138856,333786.09082832193,1558958.373276816,4.670531265722045,1558958.373276816,4.670531265722045,0.7587038499154606,0.09248974315807117,3.919780267857156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919780267857156,1.28475610532609,1.285053109431518,3.0509917420180366,6464.685392362851,15256.500781791245,6453.937071726962,0.00032859222435598437,23203.85514380935,2366.1347293733693,19291.24980486073,1967.1600194623782,0.8313812375271409,0.8313812375271409,35448.14448293994,35405.22815468563,1.0015154128052666,0.8,4278.215500389275,4273.035954225843,1.0015154128052666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.534401848429,4632.441516551485,6.18007833609651,4.997788282152963,-3.737149204477488,8.73493748663045,2.933209541884217,3.5,0.8380598691097763,0.6,0.0002311634423554324,0.9996821299882778,0.00023123694564605553,198.99721230918803,0.0,0.0,0.0,0.0004514271057985372,7.815529170944013e-05,0.00015300815064599226,0.0005997583297234756,0.09248974310454326,0.09248974310454326,0.09248974310454326,0.09249013986645196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.0887359486,595.6041652204801,0.0,0.09248974310454326,0.09248974315807117,0.09248974315807117,0.37154346353203893,0.37154346353203893,0.5,9.998374066079865,0.0021535592522923253,0.0021535592522923253,5.695710569852963e-11,2.573296683294757e-06,0.0021256346590803332,5.695710569852963e-11,27486.20656374694,20853.890739486404,0.7587038499154606,0.988792481452857,0.6076805694417624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039313783862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060628770098,260.6060628770098,-12.5439371229902,244.81387474755778,276.3982510064609,124423.01734504073,124422.168729307,0.8486157337241587,0.0,nan,276.3982510064609,3.2482510064609187,270.0813757546807,-3.0686242453192563,263.7645005029012,-9.385499497098749,257.44762525111935,-15.70237474888063,251.1307499993389,-22.01925000066109,244.81387474755778,-28.3361252524422,1.0,1.0,26022.012520719443,26022.012520719443,275.62793696823894,2.4779369682389643,275.62793696823894,275.62793696823894,77118.19925709692,77118.25181029087,-0.052553193949279375,0.0,8546.071908451686,8546.071908451686,0.8857533553687732,3939.3791691964416,275.62793696823894,2.4779369682389643,1.0,0.002,0.1294252829155253,0.004903636736254069,0.00019990177840496415,0.0018000982201095987,0.09995088920248207,0.09995088920248207,0.0,-1.485437207265905e-12,1.0,1.0000043045267946,0.0021256346021232275,0.09248974315807117,0.0,3.9762753045297674e-07,0.5107672974234252,0.0,1600083.7937471813,266.6041151884987,2.5732397261890583e-06,1.0,1284537.0561780764,2598.0104801169014,,,,,,,,,,,,,,,,,,,2.0,15256.500781791245,1551.9571421036617,0.37154346353203893,6.173730061729009,2.933209541884217
3319.0,-30.090743429736847,4.9977923592652145,35.051246104786124,24.57916854126381,5.0029242516053545,-26.581376661604086,-40.07879738984627,1.4935574835344678,-6.545889428513249,-6.545892009243687,40.102523132619375,41057.411936569355,25749.510743198083,25749.510743198083,66806.92267976743,77127.61417468512,77118.27254576942,25749.510743198083,102867.7832889675,102867.7832889675,102867.7832889675,130354.00071029001,125845.51252108355,4508.488189206456,0.0,90954.01939327783,54883.81715540584,40078.002486524434,27486.217421322504,67564.21990784694,20853.89835893308,1551.9577526629353,0.0,0.8784214004225844,2.7240934657066753,0.001494314320929203,1.0,1.0,-6.5437601414373034,333786.0298746169,1558958.4812058522,4.670532441970259,1558958.4812058522,4.670532441970259,0.7587038274228164,0.09248975869509565,3.9197786425830303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197786425830303,1.2847561128986833,1.285053117005862,3.050990458990053,6464.682673780514,15256.498007801674,6453.937616075039,0.000328592829417445,23203.86626050433,2366.13586296078,19291.25143195356,1967.160185379672,0.831380909343953,0.831380909343953,35448.13272453504,35405.22815468563,1.0015149975429367,0.8,4278.214081274372,4273.035954225843,1.0015149975429367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5323063516225,4632.441516551485,6.180081864226647,4.9977923592652145,-3.737153042774042,8.734945402039257,2.933207083194091,3.5,0.8380591666268832,0.6,0.0002311634423554324,0.999680819792606,0.00023123724870843237,198.9972020073077,0.0,0.0,0.0,0.0004514271057985372,7.815540607495483e-05,0.00015300803628047756,0.0005997576327557854,0.09248975863420071,0.09248975863420071,0.09248975863420071,0.09249015666453055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.04325099796,595.604180134176,0.0,0.09248975863420071,0.09248975869509565,0.09248975869509565,0.37154349565752914,0.37154349565752914,0.5,9.99838600632957,0.002150889060942518,0.002150889060942518,-2.2282620193436742e-11,2.580730438239698e-06,0.002131867806383525,-2.2282620193436742e-11,27486.217421322504,20853.89835893308,0.7587038274228164,0.9887914456925218,0.607679804378248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039238747006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60606788317745,260.60606788317745,-12.543932116822532,244.81388660333377,276.39824916302007,124422.90399284866,124422.06700977312,0.8369830755127926,0.0,nan,276.39824916302007,3.248249163020091,270.0813766510835,-3.0686233489165033,263.7645041391472,-9.385495860852757,257.44763162720886,-15.702368372791113,251.13075911527147,-22.019240884728504,244.81388660333377,-28.336113396666207,1.0,1.0,26022.012520719443,26022.012520719443,275.6279347701101,2.477934770110096,275.6279347701101,275.6279347701101,77118.21680152816,77118.27254576942,-0.055744241253705695,0.0,8546.071908451686,8546.071908451686,0.8857534581342157,3939.3775357959453,275.6279347701101,2.477934770110096,1.0,0.002,0.12942488412298747,0.004903637573072486,0.00019990116055651342,0.0018000988376421089,0.0999505802782567,0.0999505802782567,0.0,-1.801377623456002e-12,1.0,1.0000043171487165,0.002131867828666145,0.09248975869509565,0.0,3.9879358863729296e-07,0.5122651486649609,0.0,1600083.788342949,266.60411057148673,2.5807527208598913e-06,1.0,1284537.0719609826,2598.0104162546213,,,,,,,,,,,,,,,,,,,2.0,15256.498007801674,1551.9577526629353,0.37154349565752914,6.173730061729009,2.933207083194091
3320.0,-30.090728218743653,4.997796429621138,35.051247252315406,24.57917220834645,5.002921397986941,-26.58136325707134,-40.07878789035601,1.4935564363639384,-6.5458936403201164,-6.5458962114851875,40.10252532744582,41057.431886140126,25749.51155345711,25749.51155345711,66806.94343959723,77127.63699685317,77118.29027789508,25749.51155345711,102867.80183135219,102867.80183135219,102867.80183135219,130354.0284592564,125845.5342183688,4508.494240887599,0.0,90954.0345817981,54883.829471279365,40078.00567835415,27486.22662790421,67564.23230625836,20853.904814994035,1551.9582746251265,0.0,0.8784213692952013,2.724093039079167,0.001494314320929203,1.0,1.0,-6.543772286561023,333785.9744869617,1558958.5760441546,4.670533501116448,1558958.5760441546,4.670533501116448,0.7587038081765289,0.09248977360926372,3.9197784961553435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197784961553435,1.2847561177972462,1.2850531219055572,3.050990333383992,6464.682407636343,15256.495234679222,6453.936464975712,0.0003285928004993543,23203.87100215204,2366.1363464742844,19291.247991240638,1967.159834524597,0.8313805911716832,0.8313805911716832,35448.131665171524,35405.22815468563,1.0015149601302311,0.8,4278.213953420418,4273.035954225843,1.0015149601302311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.530212918833,4632.441516551485,6.180085163817514,4.997796429621138,-3.737156561929815,8.734952991550953,2.9332046269265417,3.5,0.8380584648361548,0.6,0.0002311634423554324,0.9996792359523363,0.00023123761506881396,198.9971895537812,0.0,0.0,0.0,0.0004514271057985372,7.8155490149162e-05,0.0001530079522062704,0.0005997572807989033,0.09248977355552794,0.09248977355552794,0.09248977355552794,0.09249017000870456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.99652711436,595.6041954358878,0.0,0.09248977355552794,0.09248977360926372,0.09248977360926372,0.3715435280471597,0.3715435280471597,0.5,9.998397899695945,0.0021470120722710817,0.0021470120722710817,-1.3415046851150692e-11,2.5711650550874765e-06,0.0021239249241489233,-1.3415046851150692e-11,27486.22662790421,20853.904814994035,0.7587038081765289,0.9887915715044544,0.6076799881338554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039163576433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60607310253073,260.60607310253073,-12.543926897469248,244.81389890492565,276.398247300135,124422.85311918666,124421.98049357416,0.8726256125031406,0.0,nan,276.398247300135,3.248247300135006,270.0813776210935,-3.0686223789064684,263.7645079420528,-9.385492057947204,257.4476382630097,-15.70236173699027,251.130768583968,-22.01923141603197,244.81389890492565,-28.336101095074326,1.0,1.0,26022.012520719443,26022.012520719443,275.6279326427547,2.477932642754695,275.6279326427547,275.6279326427547,77118.23494542159,77118.29027789508,-0.055332473493763246,0.0,8546.071908451686,8546.071908451686,0.8857534673927802,3939.37738863612,275.6279326427547,2.477932642754695,1.0,0.002,0.12942448681644084,0.00490363848208779,0.00019990054517671368,0.001800099453338795,0.09995027258835684,0.09995027258835684,0.0,-1.4844913492906286e-12,1.0,1.000004301064476,0.00212392493756397,0.09248977360926372,0.0,3.973078183665451e-07,0.5103566273698277,0.0,1600083.7833895453,266.60410635967986,2.5711784701343277e-06,1.0,1284537.0863026583,2598.0103582239876,,,,,,,,,,,,,,,,,,,2.0,15256.495234679222,1551.9582746251265,0.3715435280471597,6.173730061729009,2.9332046269265417
3321.0,-30.09071566661556,4.99780049375419,35.05124839877658,24.57918656235563,5.002920453450803,-26.581352054608836,-40.078774898406095,1.4935568414945906,-6.545897809661142,-6.5459003761134475,40.10252759167097,41057.404289788654,25749.51230007419,25749.51230007419,66806.91658986284,77127.65102429123,77118.30908418875,25749.51230007419,102867.82138426293,102867.82138426293,102867.82138426293,130354.05751075284,125845.55722385808,4508.500286894768,0.0,90954.03499286922,54883.788258565495,40078.05192700413,27486.2361264899,67564.28805349403,20853.911483236243,1551.9588096799425,0.0,0.8784213381077355,2.724092616207828,0.001494314320929203,1.0,1.0,-6.543780372242509,333785.91959513974,1558958.673880549,4.67053456230707,1558958.673880549,4.67053456230707,0.7587037885896009,0.09248978859515296,3.9197761434272698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197761434272698,1.2847561159020842,1.285053120009957,3.050988506620201,6464.678536943075,15256.492514625126,6453.9378319714115,0.0003285937053062245,23203.885034450777,2366.137777370537,19291.252077282265,1967.1602511848864,0.83138026449625,0.83138026449625,35448.11464383837,35405.22815468563,1.001514359001273,0.8,4278.211899125831,4273.035954225843,1.001514359001273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.528123539674,4632.441516551485,6.180088442124493,4.99780049375419,-3.7371600515657843,8.734960545319975,2.933202175416021,3.5,0.8380577644045774,0.6,0.0002311634423554324,0.9996779289676571,0.00023123791739020308,198.99717927711876,0.0,0.0,0.0,0.0004514271057985372,7.815560513313869e-05,0.0001530078372222937,0.0005997564701013499,0.09248978854191998,0.09248978854191998,0.09248978854191998,0.09249018425433848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.9502453573,595.6042105972297,0.0,0.09248978854191998,0.09248978859515296,0.09248978859515296,0.37154356036252706,0.37154356036252706,0.5,9.998409770961784,0.002143112704914074,0.002143112704914074,6.252776074688882e-13,2.5664522809165646e-06,0.0021200038709139335,6.252776074688882e-13,27486.2361264899,20853.911483236243,0.7587037885896009,0.9887903582580262,0.6076790782917959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390727057675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060784281464,260.6060784281464,-12.54392157185356,244.8139111293727,276.3982457269188,124422.73946984379,124421.84907819891,0.890391644865471,0.0,nan,276.3982457269188,3.2482457269188103,270.08137880741026,-3.068621192589717,263.76451188790213,-9.385488112097846,257.4476449683919,-15.702355031608079,251.1307780488826,-22.019221951117373,244.8139111293727,-28.336088870627265,1.0,1.0,26022.012520719443,26022.012520719443,275.62793067870393,2.477930678703956,275.62793067870393,275.62793067870393,77118.2585483827,77118.30908418875,-0.05053580604726449,0.0,8546.071908451686,8546.071908451686,0.8857536161548354,3939.3750241444063,275.62793067870393,2.477930678703956,1.0,0.002,0.12942409024339496,0.004903639394101568,0.00019989993094529483,0.0018001000676119013,0.09994996547264741,0.09994996547264741,0.0,-1.442803775758561e-12,1.0,1.0000042931242987,0.002120003870288656,0.09248978859515296,0.0,3.965743827597148e-07,0.5094145077690658,0.0,1600083.778492871,266.60410219033884,2.566451655638957e-06,1.0,1284537.1005159481,2598.01030071284,,,,,,,,,,,,,,,,,,,2.0,15256.492514625126,1551.9588096799425,0.37154356036252706,6.173730061729009,2.933202175416021
3322.0,-30.09070292304558,4.997804541550786,35.051249551541936,24.579190858081006,5.002915190519825,-26.5813411116888,-40.0787657481618,1.4935533792273488,-6.545902514187617,-6.54590508584649,40.10253006661694,41057.40887638481,25749.51426138183,25749.51426138183,66806.92313776664,77127.6724533099,77118.3291937169,25749.51426138183,102867.84345509873,102867.84345509873,102867.84345509873,130354.09041005585,125845.58403331485,4508.506376740997,0.0,90954.04642126076,54883.78284458897,40078.07064074644,27486.246954957132,67564.31759570357,20853.919076440045,1551.9594208881529,0.0,0.8784213031638287,2.724092137845026,0.001494314320929203,1.0,1.0,-6.543780755487262,333785.85751825926,1558958.780822406,4.670535751315124,1558958.780822406,4.670535751315124,0.7587037659457196,0.09248980418787296,3.9197753194992724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197753194992724,1.284756132098237,1.285053136209854,3.050987826847401,6464.677096586082,15256.489741812133,6453.9374929876985,0.0003285939799579246,23203.892827428586,2366.138572033119,19291.25106403726,1967.1601478626505,0.8313799416119386,0.8313799416119386,35448.108682948034,35405.22815468563,1.001514148485241,0.8,4278.211179709517,4273.035954225843,1.001514148485241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.526038341708,4632.441516551485,6.180092005768486,4.997804541550786,-3.737163954996499,8.734968496547285,2.933199728812194,3.5,0.8380570653749125,0.6,0.0002311634423554324,0.9996766020510671,0.0002312382243228933,198.99716884372037,0.0,0.0,0.0,0.0004514271057985372,7.81556861165716e-05,0.0001530077562388608,0.0005997560265970474,0.09248980412774895,0.09248980412774895,0.09248980412774895,0.09249020075877654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.9048508124,595.6042254804053,0.0,0.09248980412774895,0.09248980418787296,0.09248980418787296,0.37154359270255194,0.37154359270255194,0.5,9.99842166955556,0.002141055129754932,0.002141055129754932,-7.617018127348274e-12,2.5716588538671203e-06,0.0021243303592086704,-7.617018127348274e-12,27486.246954957132,20853.919076440045,0.7587037659457196,0.9887900228272994,0.6076788804716006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038997719204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60608346552567,260.60608346552567,-12.543916534474306,244.81392328450977,276.3982436465402,124422.62538055242,124421.78317910431,0.8422014481043177,0.0,nan,276.3982436465402,3.2482436465402316,270.08137957413516,-3.0686204258648218,263.7645155017295,-9.3854844982705,257.44765142932266,-15.702348570677316,251.13078735691667,-22.019212643083307,244.81392328450977,-28.336076715490208,1.0,1.0,26022.012520719443,26022.012520719443,275.62792832204354,2.4779283220435673,275.62792832204354,275.62792832204354,77118.2700863709,77118.3291937169,-0.05910734599456191,0.0,8546.071908451686,8546.071908451686,0.8857536682514695,3939.3741960967686,275.62792832204354,2.4779283220435673,1.0,0.002,0.12942369286085925,0.004903640209868277,0.00019989931523966894,0.0018001006831356347,0.09994965761983447,0.09994965761983447,0.0,-1.6246964711086331e-12,1.0,1.0000043018851508,0.0021243303668256885,0.09248980418787296,0.0,3.973837624565987e-07,0.5104541924055603,0.0,1600083.7729827166,266.60409748581236,2.5716664708852477e-06,1.0,1284537.1165896868,2598.0102356737707,,,,,,,,,,,,,,,,,,,2.0,15256.489741812133,1551.9594208881529,0.37154359270255194,6.173730061729009,2.933199728812194
3323.0,-30.09069025860738,4.997808591151984,35.05125069085771,24.57919972892853,5.002914379931204,-26.581329794752797,-40.07875652806831,1.4935539161156668,-6.54590626360914,-6.5459088109599195,40.102531983847484,41057.41089587881,25749.514043638494,25749.514043638494,66806.92493951731,77127.69055518872,77118.34442867781,25749.514043638494,102867.85847231631,102867.85847231631,102867.85847231631,130354.11308932568,125845.60074501063,4508.512344315054,0.0,90954.05562294292,54883.77596378675,40078.088510173526,27486.254617009374,67564.3431271829,20853.924448273017,1551.9598581910293,0.0,0.8784212756787974,2.724091759869498,0.001494314320929203,1.0,1.0,-6.543804670391523,333785.8084196984,1558958.8636659728,4.6705366865260975,1558958.8636659728,4.6705366865260975,0.7587037498869686,0.09248981846888324,3.9197743013561483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197743013561483,1.284756129586725,1.2850531336977613,3.050987040331962,6464.675430054246,15256.486973252764,6453.9373124502545,0.00032859431323006876,23203.901202034765,2366.139426005289,19291.25052439876,1967.1600928348378,0.8313796182991461,0.8313796182991462,35448.10131696481,35405.22815468563,1.0015138883466717,0.8,4278.210290713378,4273.035954225843,1.0015138883466717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.523954715841,4632.441516551485,6.180095044094047,4.997808591151984,-3.7371671119435965,8.73497570309558,2.9331972840537572,3.5,0.8380563668725021,0.6,0.0002311634423554324,0.9996752833759074,0.00023123852935004309,198.9971584751097,0.0,0.0,0.0,0.0004514271057985372,7.81557677182763e-05,0.0001530076746371561,0.0005997555509529874,0.09248981842105987,0.09248981842105987,0.09248981842105987,0.0924902110929542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.8573308039,595.6042410273792,0.0,0.09248981842105987,0.09248981846888324,0.09248981846888324,0.3715436252652085,0.3715436252652085,0.5,9.998433449622683,0.0021350159554458514,0.0021350159554458514,2.2225776774575934e-11,2.5473507889728353e-06,0.00210414056840591,2.2225776774575934e-11,27486.254617009374,20853.924448273017,0.7587037498869686,0.9887896758466247,0.6076786807294563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389215889724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060886646414,260.6060886646414,-12.543911335358587,244.8139354097474,276.3982419195342,124422.55880792583,124421.68956588468,0.8692420411528268,0.0,nan,276.3982419195342,3.248241919534223,270.0813806175774,-3.0686193824225825,263.76451931562093,-9.385480684379047,257.44765801366265,-15.70234198633733,251.13079671170533,-22.019203288294648,244.8139354097474,-28.33606459025259,1.0,1.0,26022.012520719443,26022.012520719443,275.6279263796159,2.4779263796158943,275.6279263796159,275.6279263796159,77118.29339115407,77118.34442867781,-0.05103752373543102,0.0,8546.071908451686,8546.071908451686,0.8857537326282451,3939.373172862929,275.6279263796159,2.4779263796158943,1.0,0.002,0.129423299255144,0.004903641190042842,0.00019989870577197008,0.0018001012929346092,0.09994935288598504,0.09994935288598504,0.0,-1.2934206657100322e-12,1.0,1.0000042610012954,0.0021041405461801332,0.09248981846888324,0.0,3.936070416878942e-07,0.5056028594031804,0.0,1600083.7685505238,266.60409373639084,2.5473285631960607e-06,1.0,1284537.129302915,2598.0101842323193,,,,,,,,,,,,,,,,,,,2.0,15256.486973252764,1551.9598581910293,0.3715436252652085,6.173730061729009,2.9331972840537572
3324.0,-30.09067757464542,4.997812626055708,35.05125183843751,24.579209123645,5.002911252574419,-26.58131869192373,-40.078743536118395,1.4935523699147975,-6.545910859659216,-6.545913416040234,40.10253450110418,41057.391729595074,25749.51580831117,25749.51580831117,66806.90753790624,77127.70840230744,77118.36544663672,25749.51580831117,102867.88125494789,102867.88125494789,102867.88125494789,130354.14683383683,125845.62843226363,4508.518401573194,0.0,90954.06158582275,54883.74491335507,40078.1296360752,27486.265578888946,67564.39521496414,20853.932143250426,1551.9604734074692,0.0,0.8784212411405812,2.724091292073887,0.001494314320929203,1.0,1.0,-6.543801703087922,333785.74772103585,1558958.9724370067,4.670537861730152,1558958.9724370067,4.670537861730152,0.7587037272632431,0.09248983403477014,3.9197726982433903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197726982433903,1.284756136819704,1.2850531409324126,3.050985775360006,6464.672749730464,15256.484203532907,6453.937832385489,0.0003285949085478893,23203.912213221694,2366.1405488338723,19291.25207851997,1967.1602513110972,0.831379290752864,0.831379290752864,35448.08971888769,35405.22815468563,1.0015134787466364,0.8,4278.20889094834,4273.035954225843,1.0015134787466364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.521877303035,4632.441516551485,6.180098549003343,4.997812626055708,-3.7371709343816906,8.7349835604374,2.9331948465860367,3.5,0.8380556704531533,0.6,0.0002311634423554324,0.9996739626697334,0.00023123883484780011,198.99714809051568,0.0,0.0,0.0,0.0004514271057985372,7.815588270263115e-05,0.00015300755965280124,0.0005997548549518972,0.09248983397558183,0.09248983397558183,0.09248983397558183,0.09249022823774078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.81248359266,595.6042557346454,0.0,0.09248983397558183,0.09248983403477014,0.09248983403477014,0.3715436574659496,0.3715436574659496,0.5,9.998445277123142,0.00213201645897243,0.00213201645897243,-7.571543392259628e-11,2.556380991336482e-06,0.002111712952284961,-7.571543392259628e-11,27486.265578888946,20853.932143250426,0.7587037272632431,0.9887886559977653,0.6076779285741567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388459314828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060937872452,260.6060937872452,-12.543906212754791,244.8139474928319,276.3982400816574,124422.44546767752,124421.5890176051,0.8564500724253576,0.0,nan,276.3982400816574,3.2482400816574,270.0813815638926,-3.0686184361073856,263.7645230461282,-9.385476953871773,257.4476645283634,-15.702335471636559,251.13080601059758,-22.019193989402396,244.8139474928319,-28.33605250716809,1.0,1.0,26022.012520719443,26022.012520719443,275.6279242339063,2.4779242339063217,275.6279242339063,275.6279242339063,77118.31094469396,77118.36544663672,-0.05450194275181275,0.0,8546.071908451686,8546.071908451686,0.8857538339924069,3939.371561734607,275.6279242339063,2.4779242339063217,1.0,0.002,0.1294229042327059,0.00490364201442879,0.00019989809375457098,0.0018001019046057247,0.09994904687728548,0.09994904687728548,0.0,-1.6397044312610465e-12,1.0,1.0000042763351669,0.002111713028000395,0.09248983403477014,0.0,3.9502362554872146e-07,0.5074225201777216,0.0,1600083.7631731818,266.60408914034076,2.5564567067704047e-06,1.0,1284537.1450197909,2598.0101206372265,,,,,,,,,,,,,,,,,,,2.0,15256.484203532907,1551.9604734074692,0.3715436574659496,6.173730061729009,2.9331948465860367
3325.0,-30.090662243674082,4.997816654319847,35.051252982733146,24.579218413587682,5.002908470182028,-26.581305172288722,-40.078734036628134,1.4935513988430236,-6.545915038423857,-6.5459175861562695,40.10253670141785,41057.398519684684,25749.51660454228,25749.51660454228,66806.91512422697,77127.72747865535,77118.38331836132,25749.51660454228,102867.8999229036,102867.8999229036,102867.8999229036,130354.17472079271,125845.65031579157,4508.524405001145,0.0,90954.06844153428,54883.739482746154,40078.14328754236,27486.274797889117,67564.41808543148,20853.938609907254,1551.9609952582143,0.0,0.8784212101669533,2.7240908687062833,0.001494314320929203,1.0,1.0,-6.54381312240082,333785.6927579147,1558959.067511326,4.6705389156448796,1558959.067511326,4.6705389156448796,0.7587037080597328,0.09248984895455803,3.9197712568423824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197712568423824,1.2847561413622846,1.2850531454760432,3.050984642646715,6464.670349646923,15256.481434626325,6453.938158924211,0.00032859543144544485,23203.92249490686,2366.1415972739783,19291.253054566063,1967.1603508400997,0.8313789644315694,0.8313789644315694,35448.07929074952,35405.22815468563,1.0015131104644301,0.8,4278.207632382539,4273.035954225843,1.0015131104644301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.519801863084,4632.441516551485,6.180101818555676,4.997816654319847,-3.7371744280528474,8.734991082372694,2.933192411433913,3.5,0.8380549746954038,0.6,0.0002311634423554324,0.9996723663485924,0.00023123920410022034,198.99713553876762,0.0,0.0,0.0,0.0004514271057985372,7.815596677731195e-05,0.00015300747557812043,0.0005997543048531293,0.09248984890413511,0.09248984890413511,0.09248984890413511,0.09249024170208842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.76631159656,595.6042708571558,0.0,0.09248984890413511,0.09248984895455803,0.09248984895455803,0.3715436899690669,0.3715436899690669,0.5,9.99845706151688,0.002128010204387465,0.002128010204387465,1.4438228390645236e-11,2.5477324356870668e-06,0.002104463755472352,1.4438228390645236e-11,27486.274797889117,20853.938609907254,0.7587037080597328,0.9887884335768765,0.6076778233739817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038770157366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060991192462,260.6060991192462,-12.543900880753768,244.81396000177432,276.39823823671685,124422.35299940666,124421.46154010044,0.8914593061939756,0.0,nan,276.39823823671685,3.2482382367168725,270.0813825897287,-3.0686174102712584,263.7645269427411,-9.385473057258878,257.4476712957528,-15.70232870424718,251.13081564876353,-22.019184351236447,244.81396000177432,-28.336039998225658,1.0,1.0,26022.012520719443,26022.012520719443,275.62792215501116,2.4779221550111856,275.62792215501116,275.62792215501116,77118.33019078663,77118.38331836132,-0.053127574690734036,0.0,8546.071908451686,8546.071908451686,0.8857539251315951,3939.3701131265943,275.62792215501116,2.4779221550111856,1.0,0.002,0.12942251056676982,0.0049036429144979675,0.0001998974840111025,0.0018001025148578261,0.09994874200555125,0.09994874200555125,0.0,-1.1310713650403148e-12,1.0,1.0000042616554556,0.002104463741034124,0.09248984895455803,0.0,3.9366760173418977e-07,0.5056806628210064,0.0,1600083.758259723,266.6040849615761,2.547717997458676e-06,1.0,1284537.1592515493,2598.010063051361,,,,,,,,,,,,,,,,,,,2.0,15256.481434626325,1551.9609952582143,0.3715436899690669,6.173730061729009,2.933192411433913
3326.0,-30.090649501797156,4.997820674581212,35.051254125151615,24.57922197589653,5.002905473847848,-26.58129400423194,-40.07872104467822,1.4935499763336637,-6.545919281939007,-6.5459218227011995,40.10253893584345,41057.393952886894,25749.517564986654,25749.517564986654,66806.91151787355,77127.74891144612,77118.40144353898,25749.517564986654,102867.91900852564,102867.91900852564,102867.91900852564,130354.20326556356,125845.67286704818,4508.530398515369,0.0,90954.08287159256,54883.727913234216,40078.17217595372,27486.284257037914,67564.45643299163,20853.945244599334,1551.961530289226,0.0,0.8784211787025671,2.724090438551774,0.001494314320929203,1.0,1.0,-6.543823080853883,333785.6369170962,1558959.1640599922,4.670539986258299,1558959.1640599922,4.670539986258299,0.7587036883408365,0.09248986395232016,3.9197710294471264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197710294471264,1.2847561480166465,1.2850531521319435,3.0509844498493406,6464.669941132421,15256.478719170962,6453.937134038672,0.0003285954413627244,23203.92752237403,2366.142109932957,19291.2499911146,1967.1600384549874,0.8313786522782969,0.8313786522782969,35448.07764560758,35405.22815468563,1.001513052364272,0.8,4278.207433831335,4273.035954225843,1.001513052364272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.517730446841,4632.441516551485,6.18010512155558,4.997820674581212,-3.737177971383521,8.734998645964733,2.9331899810036877,3.5,0.8380542802867679,0.6,0.0002311634423554324,0.9996710396162659,0.00023123951099370335,198.99712510675994,0.0,0.0,0.0,0.0004514271057985372,7.815608176193747e-05,0.00015300736059349493,0.0005997538193465513,0.0924898638986136,0.0924898638986136,0.0924898638986136,0.09249025566980605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.72045647603,595.604285878297,0.0,0.0924898638986136,0.09248986395232016,0.09248986395232016,0.37154372241198963,0.37154372241198963,0.5,9.998468814397082,0.002123684710284124,0.002123684710284124,-5.758238330599852e-11,2.5407621819795168e-06,0.0020987418473055186,-5.758238330599852e-11,27486.284257037914,20853.945244599334,0.7587036883408365,0.9887878189937133,0.6076774108825455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038678569999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60610436775136,260.60610436775136,-12.54389563224862,244.813972409994,276.3982363255079,124422.28300272804,124421.40550321461,0.8774995134203534,0.0,nan,276.3982363255079,3.2482363255079463,270.08138354240464,-3.06861645759534,263.7645307593038,-9.385469240696182,257.4476779762006,-15.702322023799354,251.1308251930972,-22.019174806902782,244.813972409994,-28.336027590005983,1.0,1.0,26022.012520719443,26022.012520719443,275.6279200393445,2.4779200393444967,275.6279200393445,275.6279200393445,77118.34678103178,77118.40144353898,-0.0546625072020106,0.0,8546.071908451686,8546.071908451686,0.8857539395097024,3939.3698845943622,275.6279200393445,2.4779200393444967,1.0,0.002,0.12942211797067948,0.004903643795623757,0.00019989687589270288,0.0018001031226248403,0.09994843794635143,0.09994843794635143,0.0,-1.4824569523341768e-12,1.0,1.0000042500687805,0.002098741904887902,0.09248986395232016,0.0,3.925973074826479e-07,0.5043058357601415,0.0,1600083.7532729527,266.60408071806097,2.5408197643628228e-06,1.0,1284537.1737105737,2598.0100045459108,,,,,,,,,,,,,,,,,,,2.0,15256.478719170962,1551.961530289226,0.37154372241198963,6.173730061729009,2.9331899810036877
3327.0,-30.09063676360221,4.997824689444814,35.05125526589448,24.579230846744053,5.002904621342651,-26.58128262510666,-40.07871182458473,1.4935504828954407,-6.545923375297093,-6.545925910503178,40.1025411722988,41057.396144744496,25749.518212458777,25749.518212458777,66806.91435720328,77127.76703408283,77118.42005563309,25749.518212458777,102867.93826809186,102867.93826809186,102867.93826809186,130354.23186558581,125845.6954895308,4508.536376055011,0.0,90954.09202095297,54883.7211318052,40078.18987683086,27486.29359749394,67564.4834743248,20853.951803114687,1551.9620560967137,0.0,0.878421148037159,2.7240900234947327,0.001494314320929203,1.0,1.0,-6.543831795313167,333785.5830380194,1558959.260696592,4.670541029685578,1558959.260696592,4.670541029685578,0.7587036691267841,0.09248987886660916,3.919770003527947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919770003527947,1.2847561456469991,1.2850531497617483,3.050983656944457,6464.668261062119,15256.47595235844,6453.9369636990195,0.00032859577819409434,23203.93592968228,2366.14296723981,19291.24948195798,1967.1599865354613,0.8313783291084155,0.8313783291084155,35448.070223365125,35405.22815468563,1.0015127902388974,0.8,4278.206538045302,4273.035954225843,1.0015127902388974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.515662694396,4632.441516551485,6.180108344008267,4.997824689444814,-3.7371814011507705,8.735006090595585,2.933187554873066,3.5,0.8380535871065903,0.6,0.0002311634423554324,0.9996697132692061,0.00023123981779888257,198.9971146777679,0.0,0.0,0.0,0.0004514271057985372,7.815616336402421e-05,0.0001530072789914082,0.0005997533425119537,0.09248987881535342,0.09248987881535342,0.09248987881535342,0.09249026968455575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.67474013014,595.6043008544096,0.0,0.09248987881535342,0.09248987886660916,0.09248987886660916,0.3715437548407904,0.3715437548407904,0.5,9.998480540527567,0.002119245369328837,0.002119245369328837,-3.632294465205632e-11,2.535206078846386e-06,0.002094115190004686,-3.632294465205632e-11,27486.29359749394,20853.951803114687,0.7587036691267841,0.9887874652751631,0.6076772001127889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038602449915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061097425001,260.6061097425001,-12.543890257499868,244.8139847546573,276.39823473034204,124422.21280632993,124421.31420010675,0.8986062231900109,0.0,nan,276.39823473034204,3.2482347303420624,270.08138473520467,-3.068615264795312,263.76453474006985,-9.385465259930129,257.4476847449323,-15.702315255067674,251.1308347497945,-22.019165250205475,244.8139847546573,-28.33601524534268,1.0,1.0,26022.012520719443,26022.012520719443,275.62791812939616,2.477918129396187,275.62791812939616,275.62791812939616,77118.3698622358,77118.42005563309,-0.050193397284601815,0.0,8546.071908451686,8546.071908451686,0.8857540043781428,3939.3688535455867,275.62791812939616,2.477918129396187,1.0,0.002,0.12942172624023138,0.004903644701528934,0.00019989626917246716,0.0018001037295003435,0.09994813458623358,0.09994813458623358,0.0,-1.3271892265742657e-12,1.0,1.0000042406997693,0.002094115226327631,0.09248987886660916,0.0,3.91731876740266e-07,0.503194163265356,0.0,1600083.7484641771,266.6040766247029,2.535242401791038e-06,1.0,1284537.1876616364,2598.009948095806,,,,,,,,,,,,,,,,,,,2.0,15256.47595235844,1551.9620560967137,0.3715437548407904,6.173730061729009,2.933187554873066
