time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3328.0,-30.090624008031625,4.997828689946616,35.05125641464311,24.57924020653593,5.0029015520204005,-26.581271452027906,-40.07870263941584,1.493548996074146,-6.545927934836186,-6.545930479019798,40.10254368490154,41057.3926698823,25749.519936581677,25749.519936581677,66806.91260646397,77127.78490577036,77118.44107816665,25749.519936581677,102867.96101474833,102867.96101474833,102867.96101474833,130354.26551274135,125845.72310392557,4508.542408815775,0.0,90954.09806671352,54883.70583105187,40078.21359517961,27486.304497993005,67564.5180931726,20853.959456388988,1551.9626674679153,0.0,0.8784211137156136,2.7240895594303134,0.001494314320929203,1.0,1.0,-6.543828958381198,333785.522823277,1558959.3692665098,4.670542197517363,1558959.3692665098,4.670542197517363,0.7587036466801749,0.0924898944537578,3.9197684184440886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197684184440886,1.2847561526022067,1.2850531567185637,3.050982406665111,6464.665611870214,15256.473185896886,6453.937463666914,0.00032859636557593515,23203.94685531366,2366.1440813441554,19291.250976395473,1967.1601389256753,0.8313780020564826,0.8313780020564826,35448.05875571959,35405.22815468563,1.0015123852452992,0.8,4278.205154021975,4273.035954225843,1.0015123852452992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.513599264147,4632.441516551485,6.180111818458802,4.997828689946616,-3.737185195419833,8.735013885366449,2.933185133814554,3.5,0.8380528953755869,0.6,0.0002311634423554324,0.9996683851148409,0.00023124012502293606,198.99710423455116,0.0,0.0,0.0,0.0004514271057985372,7.815624465709118e-05,0.0001530071976983412,0.000599752781332589,0.0924898943955492,0.0924898943955492,0.0924898943955492,0.09249028674962871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.63014606654,595.6043154791253,0.0,0.0924898943955492,0.0924898944537578,0.0924898944537578,0.37154378727426973,0.37154378727426973,0.5,9.998492310850981,0.002117348403771757,0.002117348403771757,1.4210854715202004e-11,2.544183587360749e-06,0.0021015206385754936,1.4210854715202004e-11,27486.304497993005,20853.959456388988,0.7587036466801749,0.9887869327260814,0.6076768373196041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385263518358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061150205896,260.6061150205896,-12.543884979410393,244.81399703016805,276.39823301101,124422.09830614473,124421.21586036858,0.8824457761751048,0.0,nan,276.39823301101,3.2482330110100293,270.0813858148418,-3.0686141851581965,263.7645386186753,-9.38546138132466,257.4476914225058,-15.702308577494193,251.1308442263367,-22.01915577366327,244.81399703016805,-28.336002969831924,1.0,1.0,26022.012520719443,26022.012520719443,275.62791602078556,2.4779160207855853,275.62791602078556,275.62791602078556,77118.38741982351,77118.44107816665,-0.05365834313852247,0.0,8546.071908451686,8546.071908451686,0.8857541046023261,3939.367260536309,275.62791602078556,2.4779160207855853,1.0,0.002,0.1294213331242321,0.0049036455247698,0.00019989566011475356,0.0018001043382880671,0.09994783005737677,0.09994783005737677,0.0,-1.597179419970951e-12,1.0,1.0000042556953017,0.002101520624364639,0.0924898944537578,0.0,3.9311720606186887e-07,0.5049736764254326,0.0,1600083.7431293675,266.6040720651638,2.5441693765060336e-06,1.0,1284537.2032532194,2598.00988500771,,,,,,,,,,,,,,,,,,,2.0,15256.473185896886,1551.9626674679153,0.37154378727426973,6.173730061729009,2.933185133814554
3329.0,-30.090611236645586,4.997832683355256,35.051257559871544,24.579243978392356,5.00289857926052,-26.58126025505467,-40.07868964746592,1.4935475977187884,-6.545932120616044,-6.545934655501104,40.10254588074821,41057.3880511039,25749.52078732325,25749.52078732325,66806.90883842716,77127.80658109179,77118.45880432878,25749.52078732325,102867.97959165202,102867.97959165202,102867.97959165202,130354.29330770572,125845.74491979682,4508.548387908907,0.0,90954.1126861234,54883.69415632933,40078.24281088229,27486.313716053708,67564.55652693601,20853.965921676612,1551.963189484363,0.0,0.8784210827240562,2.7240891354184518,0.001494314320929203,1.0,1.0,-6.543840874553496,333785.4677755239,1558959.4641487766,4.670543252042362,1558959.4641487766,4.670543252042362,0.7587036274528368,0.0924899094204963,3.919768176618451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919768176618451,1.2847561591435785,1.285053163261448,3.050982202904073,6464.6651801250255,15256.47042020803,6453.936430659192,0.0003285963797269553,23203.952016516625,2366.1446076403895,19291.247888666265,1967.1598240649218,0.8313776840658312,0.8313776840658311,35448.057006177565,35405.22815468563,1.001512323458136,0.8,4278.204942870788,4273.035954225843,1.001512323458136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.511537843727,4632.441516551485,6.1801150803123095,4.997832683355256,-3.7371886934923926,8.735021376847648,2.933182715115006,3.5,0.8380522043185731,0.6,0.0002311634423554324,0.9996670553156138,0.00023124043262829114,198.9970937783871,0.0,0.0,0.0,0.0004514271057985372,7.81563596420942e-05,0.0001530070827133382,0.0005997522936169702,0.09248990936789653,0.09248990936789653,0.09248990936789653,0.09249030020004428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.5842399207,595.604330514963,0.0,0.09248990936789653,0.0924899094204963,0.0924899094204963,0.3715438199966191,0.3715438199966191,0.5,9.998504035619705,0.0021141414694625382,0.0021141414694625382,4.632738637155853e-11,2.534885084060079e-06,0.00209378094763224,4.632738637155853e-11,27486.313716053708,20853.965921676612,0.7587036274528368,0.9887863144901011,0.6076764232846777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384501499617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60612022981064,260.60612022981064,-12.543879770189335,244.81400925270933,276.3982312069109,124422.02905325235,124421.15812161287,0.8709316394875068,0.0,nan,276.3982312069109,3.24823120691093,270.08138681607034,-3.068613183929642,263.7645424252321,-9.385457574767884,257.447698034391,-15.702301965608967,251.13085364355,-22.019146356449966,244.81400925270933,-28.33599074729065,1.0,1.0,26022.012520719443,26022.012520719443,275.6279139184925,2.4779139184925043,275.6279139184925,275.6279139184925,77118.40449009821,77118.45880432878,-0.05431423056870699,0.0,8546.071908451686,8546.071908451686,0.8857541198928585,3939.367017501543,275.6279139184925,2.4779139184925043,1.0,0.002,0.12942094145605187,0.0049036464143175015,0.00019989505345429075,0.0018001049451094597,0.09994752672714538,0.09994752672714538,0.0,-1.4362495567854516e-12,1.0,1.0000042400224751,0.0020937809013048536,0.0924899094204963,0.0,3.9166943891597834e-07,0.5031139712476187,0.0,1600083.7382068352,266.60406787938393,2.5348387566737074e-06,1.0,1284537.2175068979,2598.0098273331564,,,,,,,,,,,,,,,,,,,2.0,15256.47042020803,1551.963189484363,0.3715438199966191,6.173730061729009,2.933182715115006
3330.0,-30.090598469668297,4.997836671395906,35.0512587032235,24.57925284923988,5.00289773857926,-26.581248848844158,-40.07868042737243,1.49354811780172,-6.545936201191523,-6.5459387300743295,40.10254811703302,41057.39038829289,25749.521431268546,25749.521431268546,66806.91181956144,77127.82470976083,77118.4773941461,25749.521431268546,102867.99882541464,102867.99882541464,102867.99882541464,130354.32187564243,125845.76752096752,4508.554354674907,0.0,90954.12185098804,54883.687529703755,40078.26035698254,27486.323050227787,67564.58340721033,20853.972476361672,1551.9637147026922,0.0,0.8784210521303502,2.724088721698164,0.001494314320929203,1.0,1.0,-6.543849852992423,333785.4140693679,1558959.560778354,4.670544293030036,1558959.560778354,4.670544293030036,0.7587036082728733,0.09248992438192881,3.919767155277804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919767155277804,1.2847561567106804,1.2850531608279874,3.0509814137131337,6464.663507924125,15256.467655261196,6453.936255772844,0.00032859671458793864,23203.960400689128,2366.145462588053,19291.247365919266,1967.159770759563,0.8313773611398828,0.8313773611398828,35448.04961705846,35405.22815468563,1.0015120625025902,0.8,4278.204051082392,4273.035954225843,1.0015120625025902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.509480281544,4632.441516551485,6.180118286813203,4.997836671395906,-3.737192113310032,8.73502878470594,2.9331803009431896,3.5,0.838051514555197,0.6,0.0002311634423554324,0.9996657259773568,0.0002312407401278339,198.99708332583373,0.0,0.0,0.0,0.0004514271057985372,7.81564412444489e-05,0.0001530070011109835,0.0005997518174823876,0.09248992432980876,0.09248992432980876,0.09248992432980876,0.0924903142325849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.53866411845,595.6043454453627,0.0,0.09248992432980876,0.09248992438192881,0.09248992438192881,0.3715438526484142,0.3715438526484142,0.5,9.998515732427023,0.0021105583351186397,0.0021105583351186397,-4.382627594168298e-11,2.5288828169323097e-06,0.002088877081916962,-4.382627594168298e-11,27486.323050227787,20853.972476361672,0.7587036082728733,0.9887859652285219,0.6076762161151925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383738536142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061255761095,260.6061255761095,-12.543874423890486,244.81402145053295,276.3982297016852,124421.95984780918,124421.06599811798,0.8938496912123624,0.0,nan,276.3982297016852,3.2482297016852044,270.08138805145427,-3.0686119485457084,263.7645464012256,-9.385453598774404,257.44770475099494,-15.702295249005033,251.13086310076386,-22.019136899236116,244.81402145053295,-28.33597854946703,1.0,1.0,26022.012520719443,26022.012520719443,275.6279120191663,2.477912019166297,275.6279120191663,275.6279120191663,77118.42759906525,77118.4773941461,-0.04979508084943518,0.0,8546.071908451686,8546.071908451686,0.8857541844717921,3939.3659910541933,275.6279120191663,2.477912019166297,1.0,0.002,0.12942055070508326,0.004903647317929822,0.0001998944482523143,0.0018001055502634192,0.09994722412615716,0.09994722412615716,0.0,-1.4842667026004897e-12,1.0,1.0000042300923526,0.002088877125743238,0.09248992438192881,0.0,3.907521732878009e-07,0.5019357148438,0.0,1600083.7334125726,266.60406379880845,2.5289266432082513e-06,1.0,1284537.2314131928,2598.0097710642167,,,,,,,,,,,,,,,,,,,2.0,15256.467655261196,1551.9637147026922,0.3715438526484142,6.173730061729009,2.9331803009431896
3331.0,-30.090585686144877,4.997840645113768,35.05125985440568,24.579262209031754,5.002894690254749,-26.5812376485048,-40.07867124220354,1.493546652674251,-6.54594074729431,-6.545943284922847,40.102550629787295,41057.387079328306,25749.523150712957,25749.523150712957,66806.91023004126,77127.84258834038,77118.49841000397,25749.523150712957,102868.02156071694,102868.02156071694,102868.02156071694,130354.35549648557,125845.79512055349,4508.560375932082,0.0,90954.12792512235,54883.672416345085,40078.2838986414,27486.333935768635,67564.61783441003,20853.980119801603,1551.9643250173483,0.0,0.8784210178823717,2.7240882590249713,0.001494314320929203,1.0,1.0,-6.543847194934642,333785.3540347938,1558959.6693538846,4.670545458358783,1558959.6693538846,4.670545458358783,0.7587035858814118,0.09248994001144734,3.919765577058223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919765577058223,1.2847561635644065,1.2850531676832977,3.0509801690176674,6464.660870563792,15256.464890651754,6453.936748445832,0.00032859729897456995,23203.971292942282,2366.146573288767,19291.248838551797,1967.1599209262897,0.8313770343449538,0.8313770343449538,35448.03819907243,35405.22815468563,1.001511659262835,0.8,4278.20267305244,4273.035954225843,1.001511659262835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.507427011081,4632.441516551485,6.18012174508107,4.997840645113768,-3.7371958973070303,8.735036542420797,2.9331778918077114,3.5,0.8380508262307746,0.6,0.0002311634423554324,0.9996643949181615,0.00023124104802627968,198.99707285973477,0.0,0.0,0.0,0.0004514271057985372,7.815652253778301e-05,0.00015300691981764937,0.0005997512573529296,0.09248993995392953,0.09248993995392953,0.09248993995392953,0.09249033128963569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.4942175681,595.6043600221137,0.0,0.09248993995392953,0.09248994001144734,0.09248994001144734,0.37154388529976184,0.37154388529976184,0.5,9.99852747230434,0.002109307715613795,0.002109307715613795,6.423306331271306e-12,2.537628517984558e-06,0.0020960899881856676,6.423306331271306e-12,27486.333935768635,20853.980119801603,0.7587035858814118,0.988785437871849,0.6076758575021224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382975836128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60613083537186,260.60613083537186,-12.54386916462812,244.81403361092185,276.3982280598212,124421.84634537293,124420.9670472972,0.8792980757527973,0.0,nan,276.3982280598212,3.2482280598212014,270.0813891700407,-3.0686108299592547,263.764550280263,-9.385449719736982,257.4477113904823,-15.702288609517666,251.13087250070205,-22.019127499297923,244.81403361092185,-28.335966389078123,1.0,1.0,26022.012520719443,26022.012520719443,275.62790992344264,2.4779099234426667,275.62790992344264,275.62790992344264,77118.44520888405,77118.49841000397,-0.05320111992477905,0.0,8546.071908451686,8546.071908451686,0.8857542842619379,3939.364404943514,275.62790992344264,2.4779099234426667,1.0,0.002,0.1294201586048864,0.004903648139964586,0.00019989384076918987,0.0018001061576916769,0.09994692038459493,0.09994692038459493,0.0,-1.539133404060422e-12,1.0,1.0000042446979944,0.0020960899817623613,0.09248994001144734,0.0,3.921014856993412e-07,0.5036689629684237,0.0,1600083.7280931897,266.60405925270567,2.537622094678227e-06,1.0,1284537.2469581282,2598.0097081648687,,,,,,,,,,,,,,,,,,,2.0,15256.464890651754,1551.9643250173483,0.37154388529976184,6.173730061729009,2.9331778918077114
3332.0,-30.09057288765523,4.9978446118003,35.05126100192078,24.57927156882363,5.002891741259223,-26.581226424764623,-40.078658250253625,1.4935452784171916,-6.5459449184071445,-6.545947446547032,40.102552826262304,41057.36882390221,25749.5239940273,25749.5239940273,66806.8928179295,77127.86048177948,77118.5161369628,25749.5239940273,102868.0401309901,102868.0401309901,102868.0401309901,130354.38327767105,125845.81693451044,4508.566343160611,0.0,90954.13413849878,54883.642480812756,40078.32406409558,27486.343146680938,67564.66721077652,20853.986580805475,1551.9648463488688,0.0,0.8784209869690758,2.724087836527204,0.001494314320929203,1.0,1.0,-6.543859273005921,333785.29918318824,1558959.7642631088,4.67054651022099,1558959.7642631088,4.67054651022099,0.7587035666955813,0.09248995502185375,3.9197640246519434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197640246519434,1.2847561699930492,1.2850531741134266,3.0509789454236675,6464.658277914933,15256.46212679935,6453.937210562167,0.00032859787182819793,23203.982067919274,2366.14767203064,19291.250219848447,1967.1600617793486,0.8313767078160096,0.8313767078160095,35448.026967837664,35405.22815468563,1.0015112626184546,0.8,4278.201317561388,4273.035954225843,1.0015112626184546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.505375722382,4632.441516551485,6.180124990133461,4.9978446118003,-3.7371993842104283,8.735043996010727,2.9331754849982596,3.5,0.8380501385709314,0.6,0.0002311634423554324,0.9996630623025663,0.00023124135628557068,198.99706238138387,0.0,0.0,0.0,0.0004514271057985372,7.815663752316463e-05,0.00015300680483226774,0.0005997505691084643,0.09248995496904071,0.09248995496904071,0.09248995496904071,0.09249034475884656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.4484658783,595.6043750077548,0.0,0.09248995496904071,0.09248995502185375,0.09248995502185375,0.37154391823519783,0.37154391823519783,0.5,9.998539165664969,0.0021065820886292386,0.0021065820886292386,6.17319528828375e-11,2.528139873447799e-06,0.002088173541096694,6.17319528828375e-11,27486.343146680938,20853.986580805475,0.7587035666955813,0.9887844575555587,0.6076751432197328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382212147724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061360338135,260.6061360338135,-12.54386396618645,244.81404574416982,276.39822632345647,124421.73615291451,124420.86702352688,0.8691293876184527,0.0,nan,276.39822632345647,3.2482263234564925,270.08139020759864,-3.0686097924013325,263.7645540917437,-9.385445908256258,257.44771797588515,-15.702282024114822,251.13088186002733,-22.019118139972647,244.81404574416982,-28.33595425583016,1.0,1.0,26022.012520719443,26022.012520719443,275.62790783609995,2.4779078360999733,275.62790783609995,275.62790783609995,77118.46315518122,77118.5161369628,-0.05298178158409428,0.0,8546.071908451686,8546.071908451686,0.8857543824199129,3939.362844775203,275.62790783609995,2.4779078360999733,1.0,0.002,0.12941976798540428,0.004903649027479416,0.00019989323573462093,0.0018001067627687163,0.09994661786731046,0.09994661786731046,0.0,-1.496662602878951e-12,1.0,1.000004228667198,0.002088173479364741,0.09248995502185375,0.0,3.9062064915971617e-07,0.501766778824562,0.0,1600083.7231875546,266.60405508159283,2.528078141494916e-06,1.0,1284537.2611610212,2598.0096506958052,,,,,,,,,,,,,,,,,,,2.0,15256.46212679935,1551.9648463488688,0.37154391823519783,6.173730061729009,2.9331754849982596
3333.0,-30.090559999607176,4.997848571213622,35.05126214626872,24.579280893690907,5.002888795755041,-26.58121512007191,-40.078649030160136,1.4935439162658115,-6.54594909490163,-6.545951614185938,40.10255502988876,41057.366174197705,25749.52486684168,25749.52486684168,66806.89104103939,77127.87841284816,77118.53393743883,25749.52486684168,102868.0588042805,102868.0588042805,102868.0588042805,130354.4112259987,125845.83893411118,4508.572291887525,0.0,90954.14036862146,54883.62813015239,40078.346931632295,27486.352421718202,67564.6993533505,20853.99308699945,1551.9653709982167,0.0,0.8784209559958095,2.724087413408168,0.001494314320929203,1.0,1.0,-6.543870816151809,333785.2442520679,1558959.8594819652,4.6705475641238055,1558959.8594819652,4.6705475641238055,0.75870354738382,0.09248997002784008,3.9197624759457215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197624759457215,1.2847561763650626,1.285053180486913,3.050977724844129,6464.655691653356,15256.459363672888,6453.937668607758,0.000328598443055359,23203.99282527366,2366.1487689755077,19291.25158897737,1967.1602013916447,0.8313763813943885,0.8313763813943886,35448.01576337092,35405.22815468563,1.0015108669194497,0.8,4278.1999653009525,4273.035954225843,1.0015108669194497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.503328269784,4632.441516551485,6.1801282365792884,4.997848571213622,-3.7372028750003197,8.73505144621394,2.933173082690553,3.5,0.8380494521973009,0.6,0.0002311634423554324,0.9996617203638201,0.0002312416667023141,198.99705182971093,0.0,0.0,0.0,0.0004514271057985372,7.815671912578811e-05,0.00015300672322964427,0.0005997500122829722,0.09248996997438835,0.09248996997438835,0.09248996997438835,0.0924903583983665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.4029472583,595.6043899179567,0.0,0.09248996997438835,0.09248997002784008,0.09248997002784008,0.3715439510959324,0.3715439510959324,0.5,9.998550817854431,0.002102928647104818,0.002102928647104818,9.794121069717221e-11,2.5192842940668925e-06,0.0020807980341146504,9.794121069717221e-11,27486.352421718202,20853.99308699945,0.75870354738382,0.9887839608617524,0.6076748149129696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038144756532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061411909513,260.6061411909513,-12.543858809048686,244.8140578707129,276.3982245111889,124421.62740437196,124420.76518053428,0.8622238376646576,0.0,nan,276.3982245111889,3.248224511188937,270.08139118309344,-3.068608816906533,263.76455785500036,-9.385442144999615,257.44772452690376,-15.702275473096222,251.1308911988083,-22.019108801191663,244.8140578707129,-28.335942129287076,1.0,1.0,26022.012520719443,26022.012520719443,275.627905751345,2.47790575134502,275.627905751345,275.627905751345,77118.48102298303,77118.53393743883,-0.05291445579496212,0.0,8546.071908451686,8546.071908451686,0.8857544803439285,3939.36128832545,275.627905751345,2.47790575134502,1.0,0.002,0.12941937874543447,0.004903649907728801,0.00019989263282828746,0.001800107365583675,0.09994631641414373,0.09994631641414373,0.0,-1.5880374272525533e-12,1.0,1.000004213731826,0.0020807979361734397,0.09248997002784008,0.0,3.8924100583475007e-07,0.4999945811028945,0.0,1600083.7182765375,266.60405090509835,2.5191863528561953e-06,1.0,1284537.2753845062,2598.0095931434366,,,,,,,,,,,,,,,,,,,2.0,15256.459363672888,1551.9653709982167,0.3715439510959324,6.173730061729009,2.933173082690553
3334.0,-30.090547098878783,4.997852523391702,35.05126328759088,24.57928459569814,5.002885872255247,-26.58120380176448,-40.07863981006665,1.4935425751921523,-6.5459532623373775,-6.545955772797716,40.102557231259084,41057.37744475796,25749.525735080366,25749.525735080366,66806.90317983832,77127.90013065819,77118.55174235837,25749.525735080366,102868.07747743872,102868.07747743872,102868.07747743872,130354.43916689747,125845.86094552041,4508.578221377057,0.0,90954.15506274234,54883.632377043905,40078.35853966493,27486.361689458754,67564.72022912369,20853.99958826854,1551.9658951326617,0.0,0.8784209250790481,2.724086991183187,0.001494314320929203,1.0,1.0,-6.543882162898967,333785.18943737436,1558959.9546027475,4.670548616104021,1558959.9546027475,4.670548616104021,0.7587035280943065,0.09248998500749014,3.9197622522117506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197622522117506,1.2847561826384766,1.2850531867617774,3.0509775358012425,6464.655291094165,15256.456602767195,6453.936616338137,0.00032859844931035486,23203.997898449295,2366.1492862954524,19291.24844367306,1967.1598806598645,0.831376064077401,0.831376064077401,35448.01414471664,35405.22815468563,1.0015108097547607,0.8,4278.199769946529,4273.035954225843,1.0015108097547607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5012845811125,4632.441516551485,6.180131476347102,4.997852523391702,-3.737206358331318,8.73505888172302,2.9331706847999057,3.5,0.8380487670856873,0.6,0.0002311634423554324,0.9996603771067112,0.00023124197742485525,198.99704126765755,0.0,0.0,0.0,0.0004514271057985372,7.81568007284904e-05,0.00015300664162694197,0.0005997496581869782,0.09248998495364107,0.09248998495364107,0.09248998495364107,0.0924903720434947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.3576116216,595.604404768542,0.0,0.09248998495364107,0.09248998500749014,0.09248998500749014,0.37154398390295557,0.37154398390295557,0.5,9.998562429824648,0.0020985649247791116,0.0020985649247791116,-5.974243322270922e-11,2.5104603196268727e-06,0.0020736098987299556,-5.974243322270922e-11,27486.361689458754,20853.99958826854,0.7587035280943065,0.9887838350145538,0.607674793968291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038067763277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061463174489,260.6061463174489,-12.54385368255106,244.8140699941607,276.3982226407361,124421.56163757162,124420.70453656928,0.8571010023184863,0.0,nan,276.3982226407361,3.2482226407361168,270.0813921114207,-3.0686078885792654,263.76456158210806,-9.385438417891919,257.4477310527918,-15.702268947208154,251.13090052347604,-22.019099476523934,244.8140699941607,-28.335930005839288,1.0,1.0,26022.012520719443,26022.012520719443,275.6279036761371,2.477903676137146,275.6279036761371,275.6279036761371,77118.49801133327,77118.55174235837,-0.053731025094748475,0.0,8546.071908451686,8546.071908451686,0.8857544944905288,3939.3610634728093,275.6279036761371,2.477903676137146,1.0,0.002,0.12941899084989505,0.0049036507839281375,0.00019989203200211126,0.0018001079663192907,0.09994601600105563,0.09994601600105563,0.0,-1.6785982326350535e-12,1.0,1.0000041991762676,0.002073609958472389,0.09248998500749014,0.0,3.878964487016919e-07,0.49826745285214236,0.0,1600083.7133764683,266.6040467376626,2.5105200620600954e-06,1.0,1284537.2895778436,2598.009535713037,,,,,,,,,,,,,,,,,,,2.0,15256.456602767195,1551.9658951326617,0.37154398390295557,6.173730061729009,2.9331706847999057
3335.0,-30.090534280380503,4.9978564701283075,35.051264427289055,24.579299054481112,5.002885066632689,-26.581192345678634,-40.07862681811673,1.4935431319792718,-6.545957320963566,-6.545959826043609,40.1025594670179,41057.351015524015,25749.52638784758,25749.52638784758,66806.87740337159,77127.91447725295,77118.57036087022,25749.52638784758,102868.0967487178,102868.0967487178,102868.0967487178,130354.46776412809,125845.88362552618,4508.5841386018965,0.0,90954.15583296014,54883.59237142202,40078.403846153466,27486.37101541028,67564.77486156375,20854.006138092358,1551.9664194976156,0.0,0.8784208946039884,2.724086579642329,0.001494314320929203,1.0,1.0,-6.543890759129454,333785.13601483067,1558960.0512089333,4.6705496530548505,1558960.0512089333,4.6705496530548505,0.7587035089645164,0.09248999996677096,3.91975992503329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91975992503329,1.2847561800338798,1.2850531841565784,3.0509757306089966,6464.651466108412,15256.453842545134,6453.937932336893,0.0003285993408746085,23204.01187125961,2366.150711125574,19291.252377281406,1967.160281776285,0.8313757329686368,0.8313757329686368,35447.9973082139,35405.22815468563,1.001510215153804,0.8,4278.197737959014,4273.035954225843,1.001510215153804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.499244655804,4632.441516551485,6.1801346588206965,4.9978564701283075,-3.737209760868957,8.735066230997266,2.9331682913256496,3.5,0.8380480832358999,0.6,0.0002311634423554324,0.9996590424135353,0.00023124228616721253,198.99703077292853,0.0,0.0,0.0,0.0004514271057985372,7.815691571424972e-05,0.00015300652664118267,0.0005997488513966462,0.09248999991665917,0.09248999991665917,0.09248999991665917,0.09249038611161281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.3125678147,595.6044195259148,0.0,0.09248999991665917,0.09248999996677096,0.09248999996677096,0.3715440166596919,0.3715440166596919,0.5,9.998574015754201,0.0020941274548249567,0.0020941274548249567,3.780087354243733e-11,2.5050800331882783e-06,0.0020690669141458784,3.780087354243733e-11,27486.37101541028,20854.006138092358,0.7587035089645164,0.9887826539828624,0.6076739114375518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037990694278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60615160393564,260.60615160393564,-12.543848396064334,244.81408212012536,276.39822108774484,124421.4528393004,124420.56898965732,0.8838496430953279,0.0,nan,276.39822108774484,3.2482210877448665,270.08139329422096,-3.0686067057790183,263.76456550069884,-9.385434499301141,257.44773770717444,-15.702262292825537,251.1309099136495,-22.019090086350474,244.81408212012536,-28.335917879874614,1.0,1.0,26022.012520719443,26022.012520719443,275.62790180149585,2.477901801495875,275.62790180149585,275.62790180149585,77118.52202942315,77118.57036087022,-0.04833144706208259,0.0,8546.071908451686,8546.071908451686,0.8857546416369889,3939.3587246584566,275.62790180149585,2.477901801495875,1.0,0.002,0.12941860380465758,0.004903651677045502,0.00019989143253265208,0.0018001085661775427,0.09994571626632603,0.09994571626632603,0.0,-1.2898050683052276e-12,1.0,1.0000041899765408,0.002069066876345005,0.09248999996677096,0.0,3.8704665458274506e-07,0.4971758659718556,0.0,1600083.7086085677,266.6040426790364,2.505042232314736e-06,1.0,1284537.3034107094,2598.0094797412216,,,,,,,,,,,,,,,,,,,2.0,15256.453842545134,1551.9664194976156,0.3715440166596919,6.173730061729009,2.9331682913256496
3336.0,-30.09052127725079,4.997860400684376,35.0512655737465,24.579297622572653,5.0028799397352985,-26.58118115555116,-40.07861759802324,1.4935398181027544,-6.545961946748264,-6.54596445781845,40.10256194157421,41057.370771486174,25749.52833047789,25749.52833047789,66806.89910196407,77127.9397764393,77118.59056889868,25749.52833047789,102868.11889937657,102868.11889937657,102868.11889937657,130354.50072913514,125845.91062451083,4508.590104624304,0.0,90954.17589608194,54883.60689139319,40078.41000520973,27486.381829758568,67564.79183496829,20854.01372478521,1551.9670283986316,0.0,0.8784208600838456,2.7240861091849897,0.001494314320929203,1.0,1.0,-6.543890401030808,333785.07496536645,1558960.1581349038,4.67055082764459,1558960.1581349038,4.67055082764459,0.758703486473701,0.09249001559279708,3.919760465655435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919760465655435,1.2847561955358768,1.285053199662159,3.0509761145930785,6464.652279724605,15256.451081105753,6453.936040226898,0.0003285990332201563,23204.013789366392,2366.1509067180327,19291.24672163801,1967.1597050611585,0.831375420509297,0.831375420509297,35448.00121946815,35405.22815468563,1.0015103532843557,0.8,4278.198210005967,4273.035954225843,1.0015103532843557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.497208944773,4632.441516551485,6.180138144626129,4.997860400684376,-3.737213602434732,8.735074003119108,2.933165902796845,3.5,0.8380474007990986,0.6,0.0002311634423554324,0.9996576884980591,0.00023124259935693097,198.99702012703966,0.0,0.0,0.0,0.0004514271057985372,7.81569973171423e-05,0.0001530064450382901,0.0005997486142515707,0.0924900155341881,0.0924900155341881,0.0924900155341881,0.09249040279140339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.26852794574,595.6044339685403,0.0,0.0924900155341881,0.09249001559279708,0.09249001559279708,0.37154404942260777,0.37154404942260777,0.5,9.998585632961033,0.0020917840870424698,0.0020917840870424698,1.2050804798491299e-11,2.5110701926678303e-06,0.002074056787648715,1.2050804798491299e-11,27486.381829758568,20854.01372478521,0.758703486473701,0.9887827267365017,0.6076740511799646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203791411653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061566452639,260.6061566452639,-12.543843354736055,244.81409424075588,276.3982190497711,124421.38522705759,124420.54236551137,0.8428615462248918,0.0,nan,276.3982190497711,3.248219049771137,270.0813940879675,-3.068605912032467,263.76456912616663,-9.385430873833343,257.4477441643632,-15.702255835636777,251.13091920255926,-22.019080797440722,244.81409424075588,-28.3359057592441,1.0,1.0,26022.012520719443,26022.012520719443,275.62789953431945,2.4778995343194765,275.62789953431945,275.62789953431945,77118.53260410849,77118.59056889868,-0.05796479019045364,0.0,8546.071908451686,8546.071908451686,0.8857546074536923,3939.359267983712,275.62789953431945,2.4778995343194765,1.0,0.002,0.12941821582558527,0.004903652466900895,0.00019989083138316865,0.001800109166961176,0.09994541569158433,0.09994541569158433,0.0,-1.6556552136226532e-12,1.0,1.0000042000807665,0.00207405677559791,0.09249001559279708,0.0,3.8798013325197024e-07,0.49837496027749895,0.0,1600083.7031919032,266.6040380532517,2.5110581418630318e-06,1.0,1284537.31921844,2598.0094157785297,,,,,,,,,,,,,,,,,,,2.0,15256.451081105753,1551.9670283986316,0.37154404942260777,6.173730061729009,2.933165902796845
3337.0,-30.090508454594104,4.997864335097035,35.051266708361766,24.579311592411273,5.002881382071926,-26.58116947092775,-40.07860457114873,1.4935423984395257,-6.545965510949202,-6.545968001269901,40.10256389256759,41057.35018361966,25749.52786626868,25749.52786626868,66806.87804988834,77127.95437245777,77118.6066958163,25749.52786626868,102868.13456208498,102868.13456208498,102868.13456208498,130354.5240910567,125845.92813501635,4508.59595604035,0.0,90954.17980694151,54883.575618237104,40078.44909856045,27486.389528971715,67564.83862753217,20854.019133724658,1551.9674633093439,0.0,0.8784208334547744,2.7240857496070996,0.001494314320929203,1.0,1.0,-6.543911147127972,333785.0282607846,1558960.2424368847,4.670551733731079,1558960.2424368847,4.670551733731079,0.7587034707393533,0.09249002991023661,3.919758707485132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919758707485132,1.2847561834653085,1.2850531875888005,3.0509747747721,6464.649440804726,15256.44832379244,6453.936675774105,0.0003285996699673414,23204.02519503466,2366.1520697725177,19291.248621331146,1967.1598987759476,0.8313750937255147,0.8313750937255147,35447.98849958358,35405.22815468563,1.0015099040666608,0.8,4278.196674850654,4273.035954225843,1.0015099040666608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.495174679209,4632.441516551485,6.180141050625653,4.997864335097035,-3.737216618624952,8.735080953721987,2.9331635159648064,3.5,0.8380467188470876,0.6,0.0002311634423554324,0.9996563533757921,0.00023124290820020741,198.9970096289083,0.0,0.0,0.0,0.0004514271057985372,7.815711261227151e-05,0.00015300632974316088,0.0005997478933110962,0.09249002986445078,0.09249002986445078,0.09249002986445078,0.0924904136976609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.2224501413,595.604449048179,0.0,0.09249002986445078,0.09249002991023661,0.09249002991023661,0.37154408242127285,0.37154408242127285,0.5,9.998597147741451,0.0020860762901406815,0.0020860762901406815,3.353761712787673e-12,2.4903206963244884e-06,0.0020568541419265784,3.353761712787673e-12,27486.389528971715,20854.019133724658,0.7587034707393533,0.9887817303638914,0.6076733256177584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037836435802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061620668046,260.6061620668046,-12.543837933195391,244.8141063855703,276.3982177480379,124421.32085514274,124420.41442573954,0.9064294031724907,0.0,nan,276.3982177480379,3.2482177480379164,270.0813954755444,-3.0686045244555658,263.76457320305207,-9.385426796947911,257.4477509305586,-15.702249069441393,251.13092865806425,-22.019071341935728,244.8141063855703,-28.335893614429665,1.0,1.0,26022.012520719443,26022.012520719443,275.62789787792417,2.4778978779241925,275.62789787792417,275.62789787792417,77118.56221693564,77118.6066958163,-0.044478880663518794,0.0,8546.071908451686,8546.071908451686,0.8857547186220122,3939.3575010225577,275.62789787792417,2.4778978779241925,1.0,0.002,0.1294178310645785,0.004903653442860715,0.00019989023565116778,0.0018001097630266159,0.09994511782558389,0.09994511782558389,0.0,-1.3222162080495092e-12,1.0,1.0000041652458773,0.0020568541385728167,0.09249002991023661,0.0,3.847621979985672e-07,0.49424140700674496,0.0,1600083.698982077,266.6040344890508,2.4903173425627756e-06,1.0,1284537.331311808,2598.0093668452437,,,,,,,,,,,,,,,,,,,2.0,15256.44832379244,1551.9674633093439,0.37154408242127285,6.173730061729009,2.9331635159648064
3338.0,-30.090492894583864,4.997868246519922,35.05126786149766,24.57931567858907,5.0028763915753816,-26.58115596596737,-40.07859503673387,1.4935394630275336,-6.5459704734184925,-6.545972988708795,40.102566696512426,41057.36595507402,25749.53062710208,25749.53062710208,66806.8965821761,77127.9770472934,77118.63043799966,25749.53062710208,102868.16106510174,102868.16106510174,102868.16106510174,130354.56310473857,125845.96113706553,4508.601967673029,0.0,90954.19201855504,54883.58092660619,40078.45676883205,27486.40203963683,67564.85880846888,20854.027920894467,1551.9681613099362,0.0,0.8784207957538414,2.7240852427823454,0.001494314320929203,1.0,1.0,-6.543895422184562,333784.96252382005,1558960.3635950512,4.670553016551183,1558960.3635950512,4.670553016551183,0.7587034451006671,0.09249004620705999,3.919758036571448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919758036571448,1.2847561971968846,1.285053201323551,3.050974219952144,6464.648265207816,15256.445563297086,6453.936159626722,0.0003285998765980457,23204.032282082204,2366.152792450246,19291.247078532073,1967.1597414542248,0.8313747733159498,0.8313747733159498,35447.983645705004,35405.22815468563,1.0015097326462368,0.8,4278.196089038932,4273.035954225843,1.0015097326462368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.493146987811,4632.441516551485,6.180144720919039,4.997868246519922,-3.7372207288833086,8.735088975403231,2.9331611368470996,3.5,0.8380460390991713,0.6,0.0002311634423554324,0.9996547332370156,0.00023124328297520713,198.99699688965958,0.0,0.0,0.0,0.0004514271057985372,7.815719699727792e-05,0.00015300624535815447,0.0005997474598882488,0.09249004614379211,0.09249004614379211,0.09249004614379211,0.09249043411767949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.1798985152,595.6044630230133,0.0,0.09249004614379211,0.09249004620705999,0.09249004620705999,0.3715441151198968,0.3715441151198968,0.5,9.998608786632657,0.002086173408599734,0.002086173408599734,1.1368683772161603e-12,2.5152903049274755e-06,0.002077566524235408,1.1368683772161603e-12,27486.40203963683,20854.027920894467,0.7587034451006671,0.9887817093136916,0.6076733775387939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037759833228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061674634753,260.6061674634753,-12.54383253652469,244.81411896450652,276.398215962443,124421.22461982742,124420.32234840687,0.9022714205445308,0.0,nan,276.398215962443,3.2482159624429983,270.0813965628563,-3.068603437143679,263.7645771632695,-9.38542283673047,257.4477577636825,-15.702242236317488,251.13093836409425,-22.01906163590573,244.81411896450652,-28.335881035493458,1.0,1.0,26022.012520719443,26022.012520719443,275.6278956686252,2.4778956686251945,275.6278956686252,275.6278956686252,77118.5746774512,77118.63043799966,-0.05576054846460465,0.0,8546.071908451686,8546.071908451686,0.8857547610435813,3939.356826754305,275.6278956686252,2.4778956686251945,1.0,0.002,0.12941744242899825,0.004903654170928873,0.00019988963334162038,0.0018001103649950877,0.09994481667081019,0.09994481667081019,0.0,-1.6632919000447721e-12,1.0,1.0000042071876016,0.0020775665230985396,0.09249004620705999,0.0,3.8863678079566854e-07,0.49921845986805446,0.0,1600083.6931976138,266.6040295265815,2.5152891680590983e-06,1.0,1284537.3483332908,2598.009297971361,,,,,,,,,,,,,,,,,,,2.0,15256.445563297086,1551.9681613099362,0.3715441151198968,6.173730061729009,2.9331611368470996
3339.0,-30.090480022835834,4.997872159564598,35.05126900210516,24.57932992782446,5.002875740410537,-26.58114444651093,-40.07858200985936,1.4935401641222954,-6.545974157221167,-6.545976649974585,40.10256864102031,41057.34036535209,25749.530430667524,25749.530430667524,66806.87079601962,77127.99118805391,77118.6460687291,25749.530430667524,102868.17649939662,102868.17649939662,102868.17649939662,130354.58627973427,125845.97844940054,4508.607830333725,0.0,90954.19284762695,54883.54202506946,40078.50091395277,27486.409780337654,67564.91069429042,20854.033353036106,1551.9686008882024,0.0,0.8784207685109745,2.7240848712659123,0.001494314320929203,1.0,1.0,-6.543917785228473,333784.91426665394,1558960.4476165753,4.670553943522905,1558960.4476165753,4.670553943522905,0.7587034290652974,0.0924900606475163,3.9197557730896686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197557730896686,1.2847561939172305,1.2850531980431386,3.050972465941811,6464.644548670396,15256.44285806747,6453.93742709968,0.00032860074206150726,23204.045892873102,2366.154180364661,19291.250867093564,1967.1601277799825,0.8313744489282657,0.8313744489282657,35447.96727002692,35405.22815468563,1.0015091543199701,0.8,4278.194112668071,4273.035954225843,1.0015091543199701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.49111897368,4632.441516551485,6.180147681920496,4.997872159564598,-3.7372238354547616,8.73509599501936,2.9331587573514986,3.5,0.8380453592432853,0.6,0.0002311634423554324,0.9996533930075148,0.0002312435930017342,198.99698635133876,0.0,0.0,0.0,0.0004514271057985372,7.815731229268006e-05,0.00015300613006275233,0.0005997466616315822,0.09249006060077489,0.09249006060077489,0.09249006060077489,0.09249044483210804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.1337319549,595.6044781311954,0.0,0.09249006060077489,0.0924900606475163,0.0924900606475163,0.3715441484258105,0.3715441484258105,0.5,9.998620313319027,0.0020820323749717318,0.0020820323749717318,1.2050804798491299e-11,2.4927534241214744e-06,0.002058864746118161,1.2050804798491299e-11,27486.409780337654,20854.033353036106,0.7587034290652974,0.9887805683381913,0.607672532139107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376668777097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60617298989547,260.60617298989547,-12.543827010104508,244.81413147374585,276.3982145060438,124421.11567451226,124420.19171027272,0.9239642395334016,0.0,nan,276.3982145060438,3.248214506043837,270.0813978995847,-3.068602100415262,263.76458129312584,-9.385418706874134,257.4477646866663,-15.702235313333688,251.13094808020602,-22.019051919793952,244.81413147374585,-28.33586852625413,1.0,1.0,26022.012520719443,26022.012520719443,275.62789383635516,2.477893836355179,275.62789383635516,275.62789383635516,77118.59871892084,77118.6460687291,-0.04734980825742241,0.0,8546.071908451686,8546.071908451686,0.8857549041625027,3939.354551955117,275.62789383635516,2.477893836355179,1.0,0.002,0.12941705729176511,0.004903655127040759,0.00019988903698015773,0.00180011096167973,0.09994451849007886,0.09994451849007886,0.0,-1.340112482789424e-12,1.0,1.0000041693169786,0.002058864734067356,0.0924900606475163,0.0,3.8513840833381353e-07,0.4947246745948736,0.0,1600083.688844934,266.6040258427788,2.492741373316676e-06,1.0,1284537.3608286756,2598.0092474113912,,,,,,,,,,,,,,,,,,,2.0,15256.44285806747,1551.9686008882024,0.3715441484258105,6.173730061729009,2.9331587573514986
3340.0,-30.09046696804954,4.997876056255968,35.05127015003916,24.579334118776046,5.002870658013534,-26.58113320544161,-40.07857282469047,1.493536895471438,-6.54597877373152,-6.545981273434002,40.10257113381544,41057.34663363882,25749.532394321857,25749.532394321857,66806.87902796068,77128.01271466538,77118.66648625216,25749.532394321857,102868.19888057401,102868.19888057401,102868.19888057401,130354.61956421382,125846.00578777003,4508.613776443788,0.0,90954.20453491008,54883.53845414298,40078.517867518996,27486.4206836398,67564.93855115879,20854.041003946953,1551.9692138950331,0.0,0.8784207339666771,2.7240844016457384,0.001494314320929203,1.0,1.0,-6.543916660354569,333784.8533274154,1558960.5553312441,4.670555118934748,1558960.5553312441,4.670555118934748,0.758703406455519,0.09249007634444574,3.9197550094855886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197550094855886,1.2847562092076668,1.2850532133371095,3.050971835273694,6464.643212360334,15256.440099501671,6453.937023009311,0.0003286009903068503,23204.053394869316,2366.154945355378,19291.24965924041,1967.160004613238,0.8313741280868595,0.8313741280868595,35447.96174555764,35405.22815468563,1.0015089592168769,0.8,4278.193445923156,4273.035954225843,1.0015089592168769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.48909693196,4632.441516551485,6.180151152509389,4.997876056255968,-3.7372276702943594,8.735103726550328,2.9331563848641755,3.5,0.8380446813897644,0.6,0.0002311634423554324,0.9996520337217318,0.00023124390743727553,198.99697566316252,0.0,0.0,0.0,0.0004514271057985372,7.815739358685114e-05,0.00015300604876858126,0.0005997462261422427,0.09249007628610155,0.09249007628610155,0.09249007628610155,0.09249046178241682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.0900349563,595.6044924632201,0.0,0.09249007628610155,0.09249007634444574,0.09249007634444574,0.37154418139268286,0.37154418139268286,0.5,9.998631877699948,0.00208021630157873,0.00208021630157873,3.1036506698001176e-11,2.4997024752337893e-06,0.0020646130794261808,3.1036506698001176e-11,27486.4206836398,20854.041003946953,0.758703406455519,0.9887802825037112,0.6076723743713767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037589981882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60617823627473,260.60617823627473,-12.543821763725248,244.81414391729214,276.39821255525607,124421.00372225231,124420.12657817549,0.8771440767966311,0.0,nan,276.39821255525607,3.2482125552560888,270.08139882766346,-3.068601172336514,263.76458510007205,-9.385414899927923,257.4477713724793,-15.702228627520697,251.13095764488537,-22.019042355114607,244.81414391729214,-28.335856082707835,1.0,1.0,26022.012520719443,26022.012520719443,275.62789160200776,2.4778916020077872,275.62789160200776,275.62789160200776,77118.61031904537,77118.66648625216,-0.05616720678517595,0.0,8546.071908451686,8546.071908451686,0.8857549524448376,3939.3537845330166,275.62789160200776,2.4778916020077872,1.0,0.002,0.12941667107905036,0.004903655911133859,0.0001998884385623513,0.0018001115597876373,0.09994421928117564,0.09994421928117564,0.0,-1.6500112907935627e-12,1.0,1.0000041809569693,0.002064613048389674,0.09249007634444574,0.0,3.8621375934331907e-07,0.4961060092367306,0.0,1600083.6834404515,266.60402122626846,2.4996714387270913e-06,1.0,1284537.3766078707,2598.009183564169,,,,,,,,,,,,,,,,,,,2.0,15256.440099501671,1551.9692138950331,0.37154418139268286,6.173730061729009,2.9331563848641755
