time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3341.0,-30.090454000562456,4.997879954950719,35.05127128502153,24.57934288484978,5.00287002115236,-26.581121598391668,-40.078563534747786,1.4935376190158574,-6.545982424828935,-6.545984901124347,40.10257305575698,41057.35028620191,25749.53215268199,25749.53215268199,66806.8824388839,77128.03091045113,77118.68189384122,25749.53215268199,102868.21404652321,102868.21404652321,102868.21404652321,130354.64238043712,125846.02277930432,4508.619601132796,0.0,90954.21398526494,54883.533361150774,40078.53402679352,27486.428333913915,67564.96236070743,20854.046372242163,1551.9696485231561,0.0,0.8784207069914213,2.7240840335452,0.001494314320929203,1.0,1.0,-6.5439396708814,333784.80551218014,1558960.6383772816,4.670556036800763,1558960.6383772816,4.670556036800763,0.7587033905933701,0.09249009070922015,3.919754049643637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919754049643637,1.284756205822995,1.2850532099516556,3.0509710962109753,6464.6416463751175,15256.437345031796,6453.936779705709,0.0003286012980716964,23204.061487871673,2366.1557706119497,19291.248931989663,1967.1599304543004,0.8313738067826115,0.8313738067826116,35447.95480136004,35405.22815468563,1.0015087139744288,0.8,4278.192607832073,4273.035954225843,1.0015087139744288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.487076243442,4632.441516551485,6.180154091801024,4.997879954950719,-3.7372307503022015,8.73511070525292,2.9331540139653463,3.5,0.8380440039900989,0.6,0.0002311634423554324,0.9996506835276496,0.00023124421977053404,198.99696504646076,0.0,0.0,0.0,0.0004514271057985372,7.815747580841218e-05,0.0001530059665470202,0.0005997457569923213,0.09249009066350652,0.09249009066350652,0.09249009066350652,0.0924904723459769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.0441275734,595.6045074860106,0.0,0.09249009066350652,0.09249009070922015,0.09249009070922015,0.3715442146204704,0.3715442146204704,0.5,9.998643327990758,0.002074527656588998,0.002074527656588998,-5.5706550483591855e-12,2.476295435371867e-06,0.0020452302429703195,-5.5706550483591855e-12,27486.428333913915,20854.046372242163,0.7587033905933701,0.9887799845461854,0.6076722142907447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375119925921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60618364973266,260.60618364973266,-12.54381635026732,244.8141563324242,276.3982109670401,124420.93898891834,124420.03391085933,0.9050780589987976,0.0,nan,276.3982109670401,3.2482109670401087,270.08140004011676,-3.0685999598832154,263.7645891131953,-9.385410886804664,257.4477781862717,-15.702221813728272,251.13096725934778,-22.019032740652193,244.8141563324242,-28.335843667575773,1.0,1.0,26022.012520719443,26022.012520719443,275.6278897772029,2.477889777202904,275.6278897772029,275.6278897772029,77118.63367358231,77118.68189384122,-0.048220258904621005,0.0,8546.071908451686,8546.071908451686,0.8857550131352004,3939.3528198918552,275.6278897772029,2.477889777202904,1.0,0.002,0.12941628849223977,0.004903656862712599,0.00019988784615389415,0.0018001121525584474,0.09994392307694708,0.09994392307694708,0.0,-1.2876583480037063e-12,1.0,1.0000041417073235,0.0020452302485409746,0.09249009070922015,0.0,3.8258799316555763e-07,0.49144858179936146,0.0,1600083.679124954,266.60401757517104,2.4763010060269153e-06,1.0,1284537.3889888292,2598.0091334672143,,,,,,,,,,,,,,,,,,,2.0,15256.437345031796,1551.9696485231561,0.3715442146204704,6.173730061729009,2.9331540139653463
3342.0,-30.090441021481706,4.997883839135693,35.05127242868269,24.579352209717058,5.002867061011025,-26.581110213233522,-40.07855054279787,1.4935362528210507,-6.545986923594967,-6.545989409850963,40.10257557631298,41057.332706004694,25749.533894863212,25749.533894863212,66806.86660086791,77128.04884853926,77118.70305770652,25749.533894863212,102868.23695256973,102868.23695256973,102868.23695256973,130354.6762312308,125846.05071391966,4508.625517311138,0.0,90954.22018757912,54883.50404527377,40078.57349145039,27486.439278661066,67565.01277011145,20854.054059762373,1551.9702608311875,0.0,0.8784206729634358,2.7240835755356927,0.001494314320929203,1.0,1.0,-6.543935926180268,333784.7460850598,1558960.7472901843,4.670557194644561,1558960.7472901843,4.670557194644561,0.7587033681715294,0.09249010636135904,3.9197525028855313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197525028855313,1.2847562122139236,1.2850532163440613,3.050969877102923,6464.639063231444,15256.434589248185,6453.937239110974,0.0003286018687458143,23204.072226657943,2366.1568656633963,19291.25030518274,1967.1600704810248,0.8313734812038739,0.8313734812038739,35447.943610981696,35405.22815468563,1.0015083187731735,0.8,4278.191257271958,4273.035954225843,1.0015083187731735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.485061604527,4632.441516551485,6.180157498259933,4.997883839135693,-3.737234496669931,8.735118335805623,2.933151650165356,3.5,0.8380433286186731,0.6,0.0002311634423554324,0.9996493321283942,0.00023124453238342375,198.99695442026817,0.0,0.0,0.0,0.0004514271057985372,7.81575907950901e-05,0.0001530058515603423,0.0005997450696097838,0.0924901063045466,0.0924901063045466,0.0924901063045466,0.09249048970319461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.00086781464,595.6045216772103,0.0,0.0924901063045466,0.09249010636135904,0.09249010636135904,0.37154424750094783,0.37154424750094783,0.5,9.998654829520207,0.002071945254158436,0.002071945254158436,3.751665644813329e-12,2.4862559939720086e-06,0.0020534836706929127,3.751665644813329e-12,27486.439278661066,20854.054059762373,0.7587033681715294,0.9887790124184078,0.6076715007174114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374345248357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061889897382,260.6061889897382,-12.543811010261777,244.81416870519072,276.39820927428457,124420.82724041682,124419.93444289228,0.8927975245648678,0.0,nan,276.39820927428457,3.2482092742845907,270.08140116046553,-3.0685988395344452,263.7645930466485,-9.385406953351492,257.4477849328298,-15.702215067170187,251.13097681901,-22.01902318098999,244.81416870519072,-28.335831294809253,1.0,1.0,26022.012520719443,26022.012520719443,275.6278877449199,2.47788774491994,275.6278877449199,275.6278877449199,77118.65138568822,77118.70305770652,-0.051672018293174915,0.0,8546.071908451686,8546.071908451686,0.8857551109359953,3939.351265399959,275.6278877449199,2.47788774491994,1.0,0.002,0.12941590436139178,0.004903657658848401,0.00019988725099874728,0.0018001127473886516,0.09994362549937363,0.09994362549937363,0.0,-1.6126011116723848e-12,1.0,1.000004158420072,0.002053483666941247,0.09249010636135904,0.0,3.841319579583053e-07,0.4934318682138213,0.0,1600083.6738628808,266.604013076405,2.4862522423063638e-06,1.0,1284537.4043764921,2598.0090712042547,,,,,,,,,,,,,,,,,,,2.0,15256.434589248185,1551.9702608311875,0.37154424750094783,6.173730061729009,2.933151650165356
3343.0,-30.090427957675363,4.9978877164092115,35.05127356907466,24.57936149965974,5.002864223994713,-26.581098739507514,-40.07854132270438,1.4935350058765846,-6.545991031883943,-6.545993509233321,40.102577769227906,41057.33102257738,25749.534723757926,25749.534723757926,66806.8657463353,77128.06683601764,77118.72084078698,25749.534723757926,102868.2555645449,102868.2555645449,102868.2555645449,130354.70402678664,125846.07264721785,4508.631379568788,0.0,90954.22657355848,54883.49076031408,40078.59534804933,27486.448462241737,67565.04381029107,20854.06050404243,1551.9707795502031,0.0,0.8784206424002975,2.724083159338223,0.001494314320929203,1.0,1.0,-6.543947361017672,333784.6920523625,1558960.842046169,4.6705582345927565,1558960.842046169,4.6705582345927565,0.7587033491318368,0.0924901213703677,3.9197509898654843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197509898654843,1.284756218047011,1.2850532221784972,3.050968685579894,6464.636538537124,15256.431834129084,6453.937658416371,0.0003286024243322241,23204.082812586978,2366.157945127743,19291.251558514632,1967.16019828531,0.8313731559365991,0.8313731559365991,35447.93266468826,35405.22815468563,1.0015079321920914,0.8,4278.189936170305,4273.035954225843,1.0015079321920914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.483048772419,4632.441516551485,6.1801606828436695,4.9978877164092115,-3.7372379338276747,8.735125650236887,2.9331492884860744,3.5,0.8380426538531641,0.6,0.0002311634423554324,0.999647971909386,0.00023124484703739928,198.99694372471046,0.0,0.0,0.0,0.0004514271057985372,7.815767239863402e-05,0.00015300576995679835,0.000599744518243291,0.09249012131936916,0.09249012131936916,0.09249012131936916,0.09249050326737226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.9562329396,595.6045362994977,0.0,0.09249012131936916,0.0924901213703677,0.0924901213703677,0.3715442806959182,0.3715442806959182,0.5,9.998666287653347,0.0020682645511556075,0.0020682645511556075,-5.832134775118902e-11,2.477349369200965e-06,0.002046148215640642,-5.832134775118902e-11,27486.448462241737,20854.06050404243,0.7587033491318368,0.988778545514089,0.6076711966302876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373569878269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60619428854204,260.60619428854204,-12.543805711457935,244.81418105904794,276.39820751803524,124420.71939499292,124419.83348603966,0.8859089532728449,0.0,nan,276.39820751803524,3.248207518035258,270.08140222623706,-3.0685977737629173,263.76459693444167,-9.385403065558307,257.4477916426444,-15.702208357355573,251.13098635084577,-22.019013649154203,244.81418105904794,-28.335818940952038,1.0,1.0,26022.012520719443,26022.012520719443,275.627885726386,2.4778857263860345,275.627885726386,275.627885726386,77118.66940597088,77118.72084078698,-0.051434816094115376,0.0,8546.071908451686,8546.071908451686,0.885755206603542,3939.349744814812,275.627885726386,2.4778857263860345,1.0,0.002,0.1294155216026804,0.00490365852491765,0.0001998866581310376,0.0018001133404257318,0.0999433290655188,0.0999433290655188,0.0,-1.4432305177336513e-12,1.0,1.0000041435660096,0.0020461482739619896,0.0924901213703677,0.0,3.8275982286299593e-07,0.49166931471518,0.0,1600083.6690319232,266.60400896811603,2.4774076905487163e-06,1.0,1284537.418367358,2598.0090145931295,,,,,,,,,,,,,,,,,,,2.0,15256.431834129084,1551.9707795502031,0.3715442806959182,6.173730061729009,2.9331492884860744
3344.0,-30.09041488568451,4.997891586460501,35.051274706831244,24.579365166742377,5.002861389626384,-26.581087258153413,-40.07852829582987,1.4935337621419635,-6.545995149234727,-6.545997618666716,40.102579973955535,41057.327930644475,25749.535590458996,25749.535590458996,66806.86352110347,77128.08860556022,77118.73874946304,25749.535590458996,102868.27433992203,102868.27433992203,102868.27433992203,130354.73206882674,125846.0948429764,4508.637225850335,0.0,90954.24139522444,54883.480720492575,40078.62297192429,27486.4577289047,67565.08070082898,20854.06700702291,1551.9713025637718,0.0,0.8784206117382939,2.7240827421176563,0.001494314320929203,1.0,1.0,-6.543958061557191,333784.6378884201,1558960.9373119234,4.6705592779050065,1558960.9373119234,4.6705592779050065,0.758703329934465,0.09249013638577565,3.919750796785842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919750796785842,1.2847562238650825,1.2850532279979139,3.050968521478415,6464.636190825781,15256.429081139955,6453.9365734149205,0.0003286024171992004,23204.08773685461,2366.158447263297,19291.24831537269,1967.1598675768678,0.8313728397403345,0.8313728397403346,35447.93126780887,35405.22815468563,1.0015078828596737,0.8,4278.189767581762,4273.035954225843,1.0015078828596737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.481039680091,4632.441516551485,6.180163870957177,4.997891586460501,-3.7372413779748133,8.735132964435314,2.9331469311954788,3.5,0.8380419803415654,0.6,0.0002311634423554324,0.9996466108401934,0.00023124516188890166,198.99693302245316,0.0,0.0,0.0,0.0004514271057985372,7.815778769468397e-05,0.0001530056546607484,0.0005997440367692079,0.092490136336466,0.092490136336466,0.092490136336466,0.09249051704232857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.9118325657,595.6045508461076,0.0,0.092490136336466,0.09249013638577565,0.09249013638577565,0.37154431382642844,0.37154431382642844,0.5,9.998677708992568,0.0020640054339651215,0.0020640054339651215,-2.7682744985213503e-11,2.4694319904483564e-06,0.002039557109526413,-2.7682744985213503e-11,27486.4577289047,20854.06700702291,0.758703329934465,0.9887779727063034,0.6076708190794883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520372789446763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061995546194,260.6061995546194,-12.543800445380555,244.81419339887148,276.3982057103665,124420.6541359242,124419.7736984096,0.8804375146190151,0.0,nan,276.3982057103665,3.2482057103665056,270.08140324806703,-3.068596751932944,263.76460078576974,-9.385399214230233,257.44779832347086,-15.702201676529114,251.13099586117076,-22.019004138829217,244.81419339887148,-28.335806601128496,1.0,1.0,26022.012520719443,26022.012520719443,275.62788371249735,2.4778837124973734,275.62788371249735,275.62788371249735,77118.68649278264,77118.73874946304,-0.052256680399295874,0.0,8546.071908451686,8546.071908451686,0.8857552188118767,3939.349550769771,275.62788371249735,2.4778837124973734,1.0,0.002,0.12941514007718777,0.00490365938416863,0.0001998860671639955,0.0018001139316282625,0.09994303358199776,0.09994303358199776,0.0,-1.2077422395506687e-12,1.0,1.000004130219041,0.002039557137209158,0.09249013638577565,0.0,3.8152691066088604e-07,0.4900855982088664,0.0,1600083.664191618,266.60400485076525,2.4694596731933416e-06,1.0,1284537.4323922093,2598.008957844498,,,,,,,,,,,,,,,,,,,2.0,15256.429081139955,1551.9713025637718,0.37154431382642844,6.173730061729009,2.9331469311954788
3345.0,-30.090399160365642,4.997895451771196,35.051275843482,24.57937941597777,5.002860916186264,-26.581073152710616,-40.07851869156582,1.4935349085757146,-6.545999120223485,-6.5460015854088915,40.10258221753168,41057.32841725613,25749.53615904267,25749.53615904267,66806.8645762988,77128.10426643556,77118.75763525347,25749.53615904267,102868.29379429613,102868.29379429613,102868.29379429613,130354.76084969356,125846.11778765584,4508.643062037728,0.0,90954.24306055662,54883.467211552525,40078.63983222677,27486.46705539742,67565.10688762419,20854.07356174116,1551.9718250534002,0.0,0.878420581702293,2.724082339348925,0.001494314320929203,1.0,1.0,-6.543965643789363,333784.58560631773,1558961.0342570466,4.670560299916795,1558961.0342570466,4.670560299916795,0.7587033109679375,0.09249015137815123,3.9197486383329485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197486383329485,1.284756218502175,1.2850532226337665,3.050966854165347,6464.632657989463,15256.426328750249,6453.937691135373,0.00032860323350551723,23204.10093929876,2366.1597935379323,19291.25165631392,1967.1602082580619,0.8313725106945218,0.8313725106945218,35447.91565198063,35405.22815468563,1.001507331368597,0.8,4278.187882916727,4273.035954225843,1.001507331368597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.479034237827,4632.441516551485,6.180166982108197,4.997895451771196,-3.7372447129861315,8.735140164757327,2.9331445781882994,3.5,0.8380413080537998,0.6,0.0002311634423554324,0.9996449735063963,0.00023124554064889047,198.99692014787334,0.0,0.0,0.0,0.0004514271057985372,7.815787269857499e-05,0.0001530055696568574,0.0005997433733198239,0.09249015132921339,0.09249015132921339,0.09249015132921339,0.09249053134264452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.8677211905,595.6045653006472,0.0,0.09249015132921339,0.09249015137815123,0.09249015137815123,0.37154434691853766,0.37154434691853766,0.5,9.998689109351863,0.0020598236067712605,0.0020598236067712605,8.560618880437687e-11,2.465185389155522e-06,0.002035941619510595,8.560618880437687e-11,27486.46705539742,20854.07356174116,0.7587033109679375,0.9887776050944977,0.6076705907613468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520372008526397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062052497629,260.6062052497629,-12.543794750237055,244.81420620697796,276.3982042925466,124420.56405914055,124419.61188596812,0.9521731724662534,0.0,nan,276.3982042925466,3.2482042925466317,270.0814046754329,-3.0685953245670703,263.7646050583207,-9.385394941679294,257.447805441207,-15.702194558792996,251.1310058240922,-22.01899417590778,244.81420620697796,-28.33579379302202,1.0,1.0,26022.012520719443,26022.012520719443,275.62788195563485,2.477881955634871,275.62788195563485,275.62788195563485,77118.71175910442,77118.75763525347,-0.04587614904448856,0.0,8546.071908451686,8546.071908451686,0.8857553552898271,3939.3473815246134,275.62788195563485,2.477881955634871,1.0,0.002,0.1294147592278478,0.004903660265565862,0.00019988547729995012,0.0018001145213794084,0.09994273864997506,0.09994273864997506,0.0,-1.3206415128141913e-12,1.0,1.000004122897434,0.0020359415339044062,0.09249015137815123,0.0,3.808506125635652e-07,0.48921687314319917,0.0,1600083.6595280948,266.6040008797765,2.4650997829667176e-06,1.0,1284537.445929793,2598.008903067503,,,,,,,,,,,,,,,,,,,2.0,15256.426328750249,1551.9718250534002,0.37154434691853766,6.173730061729009,2.9331445781882994
3346.0,-30.09038604894487,4.997899300318683,35.05127698841074,24.579383432306372,5.002855890854034,-26.581061854965608,-40.0785056996159,1.4935316969365677,-6.546003726501738,-6.546006200168352,40.102584729832465,41057.320045025444,25749.53817171722,25749.53817171722,66806.85821674266,77128.12555570906,77118.77832031452,25749.53817171722,102868.31649203174,102868.31649203174,102868.31649203174,130354.79453460427,125846.14557777804,4508.648956826231,0.0,90954.25465613969,54883.44914569938,40078.67278937812,27486.47804257253,67565.15083195065,20854.08127345616,1551.972441874948,0.0,0.878420547130436,2.7240818705797376,0.001494314320929203,1.0,1.0,-6.543963149756621,333784.52478034917,1558961.142813087,4.670561476266702,1558961.142813087,4.670561476266702,0.7587032882552738,0.09249016712072411,3.919747915952502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919747915952502,1.2847562335259162,1.285053237660981,3.0509662562173765,6464.631391009465,15256.423629951281,6453.9372678739,0.00032860346593072576,23204.108173889475,2366.1605312608767,19291.250391157053,1967.1600792479649,0.8313721969657346,0.8313721969657346,35447.910425751295,35405.22815468563,1.0015071467982635,0.8,4278.187252166214,4273.035954225843,1.0015071467982635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.477033073418,4632.441516551485,6.180170433514419,4.997899300318683,-3.7372485397085544,8.735147840027238,2.9331422302011267,3.5,0.838040637200322,0.6,0.0002311634423554324,0.9996436083361357,0.00023124585645097466,198.99690941333665,0.0,0.0,0.0,0.0004514271057985372,7.815798768579244e-05,0.00015300545466963994,0.0005997428120706862,0.0924901670623617,0.0924901670623617,0.0924901670623617,0.09249054854620928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.82469964126,595.6045794139769,0.0,0.0924901670623617,0.09249016712072411,0.09249016712072411,0.371544380035302,0.371544380035302,0.5,9.998700553190732,0.002058133567174991,0.002058133567174991,-5.002220859751105e-12,2.473666597779811e-06,0.0020430504117143755,-5.002220859751105e-12,27486.47804257253,20854.08127345616,0.7587032882552738,0.9887768678694431,0.6076700716193767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203710690964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062106445243,260.6062106445243,-12.543789355475667,244.8142189053524,276.3982023836948,124420.4517167307,124419.54976446598,0.9019522647161295,0.0,nan,276.3982023836948,3.2482023836948315,270.0814056880268,-3.068594311973186,263.76460899235923,-9.385391007640749,257.4478122966911,-15.70218770330888,251.13101560102166,-22.01898439897832,244.8142189053524,-28.335781094647587,1.0,1.0,26022.012520719443,26022.012520719443,275.6278797612928,2.4778797612927974,275.6278797612928,275.6278797612928,77118.72319436092,77118.77832031452,-0.05512595360050909,0.0,8546.071908451686,8546.071908451686,0.8857554009655965,3939.3466555322643,275.6278797612928,2.4778797612927974,1.0,0.002,0.12941437704828798,0.004903661034013017,0.0001998848851150813,0.001800115113168219,0.09994244255754064,0.09994244255754064,0.0,-1.716699699061408e-12,1.0,1.0000041372925315,0.0020430504167165964,0.09249016712072411,0.0,3.8218047697277915e-07,0.4909251397941398,0.0,1600083.654137956,266.60399627349824,2.473671600000671e-06,1.0,1284537.4616796714,2598.008839338925,,,,,,,,,,,,,,,,,,,2.0,15256.423629951281,1551.972441874948,0.371544380035302,6.173730061729009,2.9331422302011267
3347.0,-30.090372951750158,4.997903150893551,35.05127812063819,24.57939216345551,5.002855312046586,-26.581050125371,-40.07849640967322,1.4935324857017958,-6.5460073457334715,-6.54600979649825,40.10258665298609,41057.324344707005,25749.537927154874,25749.537927154874,66806.86227186187,77128.14379965603,77118.79378985612,25749.537927154874,102868.331717011,102868.331717011,102868.331717011,130354.8174033318,125846.16267401354,4508.654729318261,0.0,90954.26419666837,54883.44474185482,40078.68828312617,27486.48568632082,67565.17396944699,20854.08663867641,1551.9728755040708,0.0,0.8784205203206392,2.724081505661273,0.001494314320929203,1.0,1.0,-6.543985734879698,333784.4773789233,1558961.2259121365,4.670562388503021,1558961.2259121365,4.670562388503021,0.75870327246145,0.09249018149827974,3.9197469760212593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197469760212593,1.284756229836148,1.2850532339703595,3.050965533376839,6464.629859397104,15256.4208793114,6453.9370026387305,0.0003286037649410586,23204.116172057496,2366.1613468470373,19291.249598351384,1967.1599984042853,0.8313718762355619,0.8313718762355619,35447.90362559986,35405.22815468563,1.0015069066430604,0.8,4278.186431459976,4273.035954225843,1.0015069066430604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.475033089031,4632.441516551485,6.180173341411847,4.997903150893551,-3.73725159455573,8.73515474544928,2.9331398835992375,3.5,0.8380399667426393,0.6,0.0002311634423554324,0.9996422446491102,0.00023124617191080626,198.9968986904482,0.0,0.0,0.0,0.0004514271057985372,7.815806990793135e-05,0.00015300537244750104,0.0005997423459660987,0.09249018145437309,0.09249018145437309,0.09249018145437309,0.09249055917563952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.77936944284,595.6045942491317,0.0,0.09249018145437309,0.09249018149827974,0.09249018149827974,0.3715444134349736,0.3715444134349736,0.5,9.99871188497364,0.0020526164461216467,0.0020526164461216467,-9.379164112033322e-12,2.4507647822247236e-06,0.002024061618556061,-9.379164112033322e-12,27486.48568632082,20854.08663867641,0.75870327246145,0.9887765892835852,0.6076699271620783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370285820678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062161964555,260.6062161964555,-12.5437838035445,244.8142315519128,276.39820084099676,124420.38653314386,124419.45830366256,0.9282294813059897,0.0,nan,276.39820084099676,3.2482008409967875,270.0814069831807,-3.06859301681925,263.7646131253644,-9.385386874635572,257.4478192675478,-15.702180732452177,251.13102540973023,-22.01897459026975,244.8142315519128,-28.33576844808718,1.0,1.0,26022.012520719443,26022.012520719443,275.6278779750976,2.4778779750976128,275.6278779750976,275.6278779750976,77118.74657432945,77118.79378985612,-0.047215526676154695,0.0,8546.071908451686,8546.071908451686,0.8857554603969963,3939.3457109013657,275.6278779750976,2.4778779750976128,1.0,0.002,0.12941399842125428,0.004903661975314575,0.0001998842988355854,0.0018001157000604464,0.0999421494177927,0.0999421494177927,0.0,-1.1039684791325222e-12,1.0,1.0000040988407515,0.0020240616279352253,0.09249018149827974,0.0,3.7862841275360813e-07,0.4863623848855375,0.0,1600083.6498605057,266.6039926542665,2.4507741613888356e-06,1.0,1284537.4739534857,2598.0087896755094,,,,,,,,,,,,,,,,,,,2.0,15256.4208793114,1551.9728755040708,0.3715444134349736,6.173730061729009,2.9331398835992375
3348.0,-30.090359846340867,4.997906987055995,35.051279261779705,24.579395830538147,5.002852423417417,-26.581038619365664,-40.07848338279871,1.4935311964991955,-6.546011808901255,-6.546014270078688,40.102589174820395,41057.32124728571,25749.539657655285,25749.539657655285,66806.860904941,77128.16556674952,77118.81502218838,25749.539657655285,102868.35467984367,102868.35467984367,102868.35467984367,130354.8513068836,125846.19071257464,4508.660594308971,0.0,90954.27893997234,54883.43462073294,40078.71591026599,27486.496627039935,67565.21253730592,20854.094325034315,1551.973486865561,0.0,0.8784204864782327,2.724081051215711,0.001494314320929203,1.0,1.0,-6.543981583713503,333784.41841513396,1558961.334880707,4.67056354003259,1558961.334880707,4.67056354003259,0.7587032501086016,0.09249019716491479,3.9197467712390703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197467712390703,1.2847562358669145,1.2850532400025203,3.0509653596615114,6464.6294913151705,15256.418128823569,6453.935932926627,0.0003286037631602981,23204.121145616966,2366.16185400896,19291.24640091032,1967.159672356036,0.8313715602434807,0.8313715602434807,35447.90214405538,35405.22815468563,1.0015068543206074,0.8,4278.186252653253,4273.035954225843,1.0015068543206074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.473039092057,4632.441516551485,6.180176714467961,4.997906987055995,-3.7372553129144985,8.735162299970494,2.9331375440231873,3.5,0.8380392982923393,0.6,0.0002311634423554324,0.9996408801087983,0.0002312464875688889,198.99688796083544,0.0,0.0,0.0,0.0004514271057985372,7.81581852045236e-05,0.0001530052571509088,0.0005997418626998784,0.09249019711023983,0.09249019711023983,0.09249019711023983,0.09249057661691931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.7366771926,595.6046082558454,0.0,0.09249019711023983,0.09249019716491479,0.09249019716491479,0.37154444649434304,0.37154444649434304,0.5,9.998723270069629,0.002050244148620095,0.002050244148620095,3.240074875066057e-12,2.4611774165350653e-06,0.0020326863651689564,3.240074875066057e-12,27486.496627039935,20854.094325034315,0.7587032501086016,0.9887760046348377,0.6076695344459405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369503394905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60622166774255,260.60622166774255,-12.543778332257432,244.8142441364999,276.39819919898423,124420.3165861118,124419.40183949578,0.9147466160493336,0.0,nan,276.39819919898423,3.2481991989842527,270.0814081864879,-3.0685918135120573,263.76461717399155,-9.385382826008424,257.44782616149456,-15.702173838505416,251.13103514899748,-22.018964851002494,244.8142441364999,-28.335755863500083,1.0,1.0,26022.012520719443,26022.012520719443,275.6278759859723,2.4778759859723323,275.6278759859723,275.6278759859723,77118.76340889561,77118.81502218838,-0.051613292773254216,0.0,8546.071908451686,8546.071908451686,0.8857554733452752,3939.3455050952657,275.6278759859723,2.4778759859723323,1.0,0.002,0.1294136181806815,0.004903662761457628,0.00019988370970360132,0.0018001162888644643,0.09994185485180065,0.09994185485180065,0.0,-1.4319344321389593e-12,1.0,1.0000041163054019,0.0020326863619288815,0.09249019716491479,0.0,3.802418380636601e-07,0.48843489596314255,0.0,1600083.6446408224,266.6039881910987,2.46117417646019e-06,1.0,1284537.4892211854,2598.008727897959,,,,,,,,,,,,,,,,,,,2.0,15256.418128823569,1551.973486865561,0.37154444649434304,6.173730061729009,2.9331375440231873
3349.0,-30.090346753911607,4.997910818205261,35.05128040106799,24.579410219471924,5.002851753857295,-26.581026903134717,-40.07847412778062,1.4935319031262217,-6.546015780029336,-6.546018235590015,40.102591403545446,41057.31149104065,25749.54025852991,25749.54025852991,66806.85174957056,77128.18000759878,77118.8336549751,25749.54025852991,102868.373913505,102868.373913505,102868.373913505,130354.87978190872,125846.2133694565,4508.6664124522285,0.0,90954.27991378368,54883.41139740606,40078.74279597514,27486.50586840372,67565.24866437886,20854.1008189404,1551.974005192265,0.0,0.8784204565047915,2.724080648576362,0.001494314320929203,1.0,1.0,-6.543990200302801,333784.36614768003,1558961.4311833435,4.67056455991589,1558961.4311833435,4.67056455991589,0.7587032312794838,0.09249021219446986,3.9197444904267953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197444904267953,1.2847562325613806,1.2850532366962224,3.0509635922233405,6464.625746325773,15256.415378936877,6453.937198539264,0.000328604634398037,23204.134896017233,2366.163256159569,19291.250183911186,1967.1600581147677,0.8313712306172787,0.8313712306172787,35447.88564298636,35405.22815468563,1.001506271566348,0.8,4278.184261149036,4273.035954225843,1.001506271566348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.471046858582,4632.441516551485,6.180179813788563,4.997910818205261,-3.7372586469245332,8.735169465129793,2.9331352065170133,3.5,0.8380386304334324,0.6,0.0002311634423554324,0.9996395169219617,0.0002312468029147336,198.99687724185085,0.0,0.0,0.0,0.0004514271057985372,7.815826711774762e-05,0.00015300517523768477,0.0005997411926447012,0.0924902121464886,0.0924902121464886,0.0924902121464886,0.09249059068008031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.692707187,595.6046226636815,0.0,0.0924902121464886,0.09249021219446986,0.09249021219446986,0.37154447987539435,0.37154447987539435,0.5,9.998734626208666,0.0020472328150162866,0.0020472328150162866,-4.774847184307873e-12,2.45556066147401e-06,0.002028035287196417,-4.774847184307873e-12,27486.50586840372,20854.1008189404,0.7587032312794838,0.9887753404331341,0.6076690651282471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520368720478471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062272736024,260.6062272736024,-12.543772726397549,244.81425668831332,276.3981978588905,124420.20664670567,124419.2694009205,0.9372457851650873,0.0,nan,276.3981978588905,3.248197858890535,270.0814096247754,-3.0685903752245736,263.764621390661,-9.385378609339,257.4478331565452,-15.70216684345479,251.1310449224293,-22.018955077570666,244.81425668831332,-28.335743311686656,1.0,1.0,26022.012520719443,26022.012520719443,275.62787420073596,2.4778742007359824,275.62787420073596,275.62787420073596,77118.78752779943,77118.8336549751,-0.04612717566487845,0.0,8546.071908451686,8546.071908451686,0.8857556175599256,3939.343212878929,275.62787420073596,2.4778742007359824,1.0,0.002,0.12941323881022476,0.004903663637713999,0.00019988312212423643,0.0018001168766545598,0.09994156106211821,0.09994156106211821,0.0,-1.2212036937242488e-12,1.0,1.0000041068870111,0.002028035291971264,0.09249021219446986,0.0,3.7937184134804276e-07,0.48731735770077383,0.0,1600083.6399753517,266.60398421997064,2.4555654363211943e-06,1.0,1284537.5027549814,2598.008673136295,,,,,,,,,,,,,,,,,,,2.0,15256.415378936877,1551.974005192265,0.37154447987539435,6.173730061729009,2.9331352065170133
3350.0,-30.09033355863478,4.997914633313735,35.05128154733176,24.579414340574317,5.002846755540913,-26.58101552721812,-40.078464907687135,1.49352872418418,-6.546020333389379,-6.546022795458996,40.10259388352235,41057.31853580938,25749.542184415735,25749.542184415735,66806.86072022512,77128.20156754901,77118.85399006092,25749.542184415735,102868.39617447666,102868.39617447666,102868.39617447666,130354.91284953797,125846.24056770706,4508.672281830908,0.0,90954.29171420919,54883.40868270551,40078.75892389298,27486.51667506132,67565.2755989543,20854.10840390905,1551.9746121329395,0.0,0.8784204223538471,2.724080185417444,0.001494314320929203,1.0,1.0,-6.54398935670423,333784.3060463293,1558961.538342833,4.670565721943945,1558961.538342833,4.670565721943945,0.7587032089384431,0.09249022791654112,3.919743755724406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919743755724406,1.2847562474321685,1.285053251570448,3.050962985047759,6464.624459793576,15256.412629227,6453.936764282848,0.00032860487008139455,23204.14225582457,2366.164006651055,19291.248885889698,1967.1599257534122,0.8313709109866934,0.8313709109866934,35447.88032760994,35405.22815468563,1.0015060838477219,0.8,4278.183619639413,4273.035954225843,1.0015060838477219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4690587847535,4632.441516551485,6.180183224959837,4.997914633313735,-3.7372624319415464,8.735177065255282,2.933132873892135,3.5,0.8380379639691815,0.6,0.0002311634423554324,0.999638143028651,0.0002312471207381759,198.99686643866445,0.0,0.0,0.0,0.0004514271057985372,7.81583487219439e-05,0.0001530050936334885,0.0005997407603638947,0.09249022786070012,0.09249022786070012,0.09249022786070012,0.09249060752954309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.6497898951,595.6046367415194,0.0,0.09249022786070012,0.09249022791654112,0.09249022791654112,0.3715445132487715,0.3715445132487715,0.5,9.99874601600035,0.002046118839302835,0.002046118839302835,-1.1425527191022411e-11,2.4620696308375045e-06,0.0020334387547791266,-1.1425527191022411e-11,27486.51667506132,20854.10840390905,0.7587032089384431,0.9887750790327433,0.6076689271499816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367938337555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062326053933,260.6062326053933,-12.543767394606675,244.81426919172355,276.39819601906186,124420.09591136493,124419.20448728166,0.8914240832981281,0.0,nan,276.39819601906186,3.2481960190618793,270.0814106535947,-3.068589346405304,263.76462528812874,-9.385374711871236,257.4478399226598,-15.702160077340181,251.13105455719148,-22.0189454428085,244.81426919172355,-28.335730808276423,1.0,1.0,26022.012520719443,26022.012520719443,275.62787202033275,2.477872020332768,275.62787202033275,275.62787202033275,77118.79910536851,77118.85399006092,-0.054884692406631075,0.0,8546.071908451686,8546.071908451686,0.8857556640147972,3939.3424745030284,275.62787202033275,2.477872020332768,1.0,0.002,0.1294128584286512,0.004903664408903453,0.0001998825327390417,0.0018001174657614463,0.09994126636952085,0.09994126636952085,0.0,-1.4995118861882428e-12,1.0,1.0000041178287151,0.002033438766204654,0.09249022791654112,0.0,3.803826862118732e-07,0.4886158317574439,0.0,1600083.6346443396,266.6039796666106,2.4620810563646955e-06,1.0,1284537.518317237,2598.008610166893,,,,,,,,,,,,,,,,,,,2.0,15256.412629227,1551.9746121329395,0.3715445132487715,6.173730061729009,2.933132873892135
3351.0,-30.090320454283336,4.997918450464564,35.051282680714536,24.579423071723454,5.002846190773278,-26.581003789777345,-40.078451845888026,1.4935295263027453,-6.546023935663527,-6.546026374488029,40.10259580416636,41057.307651492905,25749.54193810704,25749.54193810704,66806.84958959994,77128.21980102702,77118.8694156144,25749.54193810704,102868.41135372144,102868.41135372144,102868.41135372144,130354.93566009757,125846.25762861842,4508.678031479161,0.0,90954.30126529085,54883.389115896374,40078.791277104974,27486.524306376123,67565.3155834811,20854.113760958382,1551.9750448126265,0.0,0.8784203956472234,2.7240798222592986,0.001494314320929203,1.0,1.0,-6.544012199003987,333784.2588728037,1558961.6213341784,4.670566630669834,1558961.6213341784,4.670566630669834,0.7587031931905919,0.09249024233182529,3.9197428209828997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197428209828997,1.2847562436799342,1.2850532478173462,3.0509622663950315,6464.622937054682,15256.409882013915,6453.936494557408,0.0003286051669162664,23204.15022597924,2366.164819380649,19291.24807966231,1967.159843541098,0.8313705906826933,0.8313705906826933,35447.87356500343,35405.22815468563,1.0015058450185117,0.8,4278.18280346445,4273.035954225843,1.0015058450185117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.46707202817,4632.441516551485,6.1801861128288165,4.997918450464564,-3.7372654734356905,8.735183923900255,2.933130542813534,3.5,0.838037297946724,0.6,0.0002311634423554324,0.9996367786045187,0.0002312474363719729,198.99685570992128,0.0,0.0,0.0,0.0004514271057985372,7.815846432802406e-05,0.00015300497802740834,0.0005997401641975802,0.09249024228757798,0.09249024228757798,0.09249024228757798,0.09249061817298526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.6047142353,595.6046514937779,0.0,0.09249024228757798,0.09249024233182529,0.09249024233182529,0.3715445468652335,0.3715445468652335,0.5,9.998757292468294,0.0020410211907915254,0.0020410211907915254,-2.7398527890909463e-11,2.4388244810324977e-06,0.0020141754840210524,-2.7398527890909463e-11,27486.524306376123,20854.113760958382,0.7587031931905919,0.9887743291460833,0.6076684064438962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367150052615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062381077299,260.6062381077299,-12.543761892270084,244.81428168013133,276.39819453532704,124420.03203520125,124419.11209753217,0.9199376691041294,0.0,nan,276.39819453532704,3.248194535327059,270.0814119642885,-3.068588035711457,263.7646293932506,-9.385370606749404,257.44784682221075,-15.702153177789228,251.1310642511711,-22.01893574882888,244.81428168013133,-28.335718319868647,1.0,1.0,26022.012520719443,26022.012520719443,275.6278702462913,2.4778702462913316,275.6278702462913,275.6278702462913,77118.82251640089,77118.8694156144,-0.04689921351382509,0.0,8546.071908451686,8546.071908451686,0.885755723118042,3939.341535087814,275.6278702462913,2.4778702462913316,1.0,0.002,0.12941248165059321,0.004903665344677019,0.00019988194932249033,0.0018001180494647037,0.09994097466124517,0.09994097466124517,0.0,-1.212805897377045e-12,1.0,1.0000040788211546,0.0020141755114195803,0.09249024233182529,0.0,3.767792774583297e-07,0.4839871226219713,0.0,1600083.630386303,266.60397606433645,2.4388518795603886e-06,1.0,1284537.5305320458,2598.008560742231,,,,,,,,,,,,,,,,,,,2.0,15256.409882013915,1551.9750448126265,0.3715445468652335,6.173730061729009,2.933130542813534
3352.0,-30.09030726716979,4.997922253201018,35.051283822835245,24.579432361666136,5.002843318249625,-26.580992208627165,-40.07844259086994,1.4935282597651869,-6.546028382846998,-6.546030831829099,40.10259832322753,41057.30636141552,25749.54366885211,25749.54366885211,66806.85003026763,77128.23781133357,77118.89060672173,25749.54366885211,102868.43427557385,102868.43427557385,102868.43427557385,130354.96949978764,125846.28562701316,4508.683872774483,0.0,90954.30760170314,54883.37615201443,40078.81272187634,27486.535224213785,67565.34794609013,20854.121431779826,1551.9756547087595,0.0,0.8784203619035439,2.7240793694686856,0.001494314320929203,1.0,1.0,-6.544008258687086,333784.2001233379,1558961.7301820451,4.670567778840302,1558961.7301820451,4.670567778840302,0.7587031709041578,0.092490258030735,3.9197413052034973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197413052034973,1.2847562496046763,1.285053253743458,3.0509610725066443,6464.620407348452,15256.407133419136,6453.936920451296,0.00032860572402267324,23204.16081565392,2366.165899226945,19291.24935268764,1967.159973353555,0.8313702661323324,0.8313702661323324,35447.86259874137,35405.22815468563,1.0015054577324063,0.8,4278.1814799527965,4273.035954225843,1.0015054577324063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.465091215366,4632.441516551485,6.180189466399903,4.997922253201018,-3.737269179273176,8.735191432474194,2.933128218709556,3.5,0.8380366339170161,0.6,0.0002311634423554324,0.9996354055652291,0.0002312477539995939,198.99684491342063,0.0,0.0,0.0,0.0004514271057985372,7.815854624151843e-05,0.00015300489611391396,0.0005997396111960786,0.09249025797681143,0.09249025797681143,0.09249025797681143,0.09249063559347225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.5622815573,595.6046654159435,0.0,0.09249025797681143,0.092490258030735,0.092490258030735,0.3715445801357955,0.3715445801357955,0.5,9.998768620940105,0.0020389394501307834,0.0020389394501307834,3.865352482534945e-12,2.44898211576583e-06,0.00202257314202825,3.865352482534945e-12,27486.535224213785,20854.121431779826,0.7587031709041578,0.9887738620627292,0.6076680962876833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366367199635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60624354733125,260.60624354733125,-12.543756452668731,244.8142941495798,276.3981929450812,124419.92173942385,124419.01229040141,0.9094490224330989,0.0,nan,276.3981929450812,3.2481929450812004,270.08141318598183,-3.068586814018147,263.7646334268826,-9.38536657311738,257.4478536677814,-15.702146332218604,251.13107390868055,-22.01892609131943,244.8142941495798,-28.33570585042017,1.0,1.0,26022.012520719443,26022.012520719443,275.6278682685815,2.477868268581517,275.6278682685815,275.6278682685815,77118.84035493773,77118.89060672173,-0.05025178400683217,0.0,8546.071908451686,8546.071908451686,0.8857558189600213,3939.3400117295146,275.6278682685815,2.477868268581517,1.0,0.002,0.1294121033016562,0.004903666126242771,0.0001998813631189214,0.0018001186354979415,0.0999406815594607,0.0999406815594607,0.0,-1.3831370944406007e-12,1.0,1.0000040958259206,0.0020225731381628975,0.092490258030735,0.0,3.783502200044986e-07,0.48600506303637797,0.0,1600083.6251849742,266.603971617153,2.4489782504133473e-06,1.0,1284537.5457442561,2598.0084991892195,,,,,,,,,,,,,,,,,,,2.0,15256.407133419136,1551.9756547087595,0.3715445801357955,6.173730061729009,2.933128218709556
3353.0,-30.090294075318784,4.997926049118892,35.05128496179991,24.579441581759625,5.002840567808836,-26.580980611007046,-40.07842956399543,1.4935271035417448,-6.546032439779424,-6.546034880200293,40.102600516327854,41057.290151835994,25749.54448659054,25749.54448659054,66806.83463842653,77128.2558283899,77118.90843575141,25749.54448659054,102868.45292234195,102868.45292234195,102868.45292234195,130354.99731605637,125846.30765509652,4508.689660959841,0.0,90954.31410352848,54883.34842715038,40078.85075153122,27486.544393714423,67565.39514524565,20854.127868465723,1551.9761716563135,0.0,0.8784203316167929,2.7240789584601233,0.001494314320929203,1.0,1.0,-6.544019445537458,333784.14676450845,1558961.8249453453,4.670568809384542,1558961.8249453453,4.670568809384542,0.7587031519769583,0.09249027309244998,3.919739821259198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919739821259198,1.2847562550133793,1.2850532591534114,3.0509599046228253,6464.617932742782,15256.404386919166,6453.937309250273,0.0003286062669575773,23204.17125907858,2366.1669641598896,19291.250514833802,1967.1600918594834,0.831369942043767,0.831369942043767,35447.851862797026,35405.22815468563,1.0015050785802635,0.8,4278.180184238051,4273.035954225843,1.0015050785802635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.463112118091,4632.441516551485,6.180192598297199,4.997926049118892,-3.7372725762188046,8.735198625337697,2.9331258966191607,3.5,0.8380359704626174,0.6,0.0002311634423554324,0.9996340320347017,0.00023124807174172688,198.99683411304252,0.0,0.0,0.0,0.0004514271057985372,7.815866153876067e-05,0.00015300478081667172,0.0005997389322101435,0.09249027304299196,0.09249027304299196,0.09249027304299196,0.09249064925725027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.51847642387,595.6046797684135,0.0,0.09249027304299196,0.09249027309244998,0.09249027309244998,0.3715446137222631,0.3715446137222631,0.5,9.998779907148426,0.0020356988449634628,0.0020356988449634628,5.1159076974727213e-11,2.4404208716077846e-06,0.0020154346628373787,5.1159076974727213e-11,27486.544393714423,20854.127868465723,0.7587031519769583,0.9887729435284373,0.6076674318795138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036557940254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062489471332,260.6062489471332,-12.543751052866753,244.8143066054437,276.3981912888211,124419.81478752327,124418.91199255861,0.9027949646279513,0.0,nan,276.3981912888211,3.248191288821147,270.0814143521463,-3.068585647853695,263.7646374154719,-9.385362584528082,257.44786047879614,-15.702139521203833,251.1310835421199,-22.018916457880067,244.8143066054437,-28.335693394556273,1.0,1.0,26022.012520719443,26022.012520719443,275.6278663064354,2.4778663064354305,275.6278663064354,275.6278663064354,77118.85834649837,77118.90843575141,-0.05008925303991418,0.0,8546.071908451686,8546.071908451686,0.8857559127890768,3939.338520365494,275.6278663064354,2.4778663064354305,1.0,0.002,0.12941172628788872,0.00490366697700411,0.00019988077914556964,0.0018001192194863629,0.09994038957278482,0.09994038957278482,0.0,-1.3680675516047902e-12,1.0,1.0000040813705127,0.0020154346116783017,0.09249027309244998,0.0,3.7701490933092056e-07,0.4842898115499211,0.0,1600083.6204145837,266.60396756022055,2.44036971253081e-06,1.0,1284537.559560652,2598.0084432840854,,,,,,,,,,,,,,,,,,,2.0,15256.404386919166,1551.9761716563135,0.3715446137222631,6.173730061729009,2.9331258966191607
