time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3354.0,-30.090280803861795,4.997929837915803,35.05128609819498,24.579445213917666,5.002837814013308,-26.580968942074456,-40.078420274052746,1.4935259522752522,-6.546036505837549,-6.546038938420115,40.1026027200998,41057.30329960723,25749.545341137044,25749.545341137044,66806.84864074427,77128.27766540552,77118.92637167193,25749.545341137044,102868.47171280897,102868.47171280897,102868.47171280897,130355.0253582913,125846.32992481226,4508.695433479029,0.0,90954.32904780106,54883.35468219681,40078.860406226944,27486.55364548233,67565.41405170927,20854.134363178553,1551.9766928759727,0.0,0.8784203012355742,2.7240785464341486,0.001494314320929203,1.0,1.0,-6.544029986639202,333784.09327498847,1558961.920171062,4.670569843143212,1558961.920171062,4.670569843143212,0.7587031328900748,0.09249028816129216,3.919739657090759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919739657090759,1.284756260398894,1.285053264540171,3.0509597640518593,6464.6176348897725,15256.401640953676,6453.9361931549,0.0003286062471779181,23204.176043494583,2366.1674520345464,19291.24717875004,1967.1597516736135,0.8313696268546646,0.8313696268546646,35447.85067508176,35405.22815468563,1.0015050366347436,0.8,4278.180040893402,4273.035954225843,1.0015050366347436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.461136668813,4632.441516551485,6.180195733620698,4.997929837915803,-3.7372759800342377,8.73520581795004,2.9331235788097207,3.5,0.8380353082313488,0.6,0.0002311634423554324,0.9996326502176899,0.00023124839140167337,198.9968232474909,0.0,0.0,0.0,0.0004514271057985372,7.81587437615544e-05,0.000153004698593878,0.0005997385847996422,0.09249028811057197,0.09249028811057197,0.09249028811057197,0.09249066313112475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.47489718586,595.6046940479513,0.0,0.09249028811057197,0.09249028816129216,0.09249028816129216,0.37154464724716446,0.37154464724716446,0.5,9.998791157203812,0.0020318133076671074,0.0020318133076671074,3.115019353572279e-11,2.4325825620508112e-06,0.002008951780908319,3.115019353572279e-11,27486.55364548233,20854.134363178553,0.7587031328900748,0.9887728740863712,0.6076674564324461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364791322515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062543213043,260.6062543213043,-12.5437456786957,244.81431906391347,276.39818957869363,124419.75061788403,124418.85210820846,0.8985096755635427,0.0,nan,276.39818957869363,3.2481895786936548,270.0814154757387,-3.0685845242612686,263.76464137278344,-9.385358627216533,257.4478672698263,-15.702132730173673,251.13109316687024,-22.018906833129734,244.81431906391347,-28.335680936086504,1.0,1.0,26022.012520719443,26022.012520719443,275.6278643469483,2.4778643469483086,275.6278643469483,275.6278643469483,77118.87553121909,77118.92637167193,-0.050840452837292105,0.0,8546.071908451686,8546.071908451686,0.8857559231693647,3939.338355376213,275.6278643469483,2.4778643469483086,1.0,0.002,0.12941135048654917,0.004903667820373505,0.0001998801970407906,0.0018001198014268194,0.0999400985203953,0.0999400985203953,0.0,-1.5323901002284313e-12,1.0,1.0000040682428037,0.0020089517497581255,0.09249028816129216,0.0,3.758022494458168e-07,0.482732109585483,0.0,1600083.615634619,266.60396349416243,2.4325514118572755e-06,1.0,1284537.5734108887,2598.008387242018,,,,,,,,,,,,,,,,,,,2.0,15256.401640953676,1551.9766928759727,0.37154464724716446,6.173730061729009,2.9331235788097207
3355.0,-30.090267620423166,4.997933620438933,35.05128723262727,24.579459602851443,5.002836905391004,-26.580957167841316,-40.07840721225364,1.4935264527975591,-6.546040517615268,-6.5460429437542365,40.10260493622402,41057.2780260804,25749.546093711768,25749.546093711768,66806.82411979217,77128.29209328575,77118.9446502381,25749.546093711768,102868.49074394986,102868.49074394986,102868.49074394986,130355.05365197212,125846.35246042482,4508.701191547303,0.0,90954.32968363754,54883.31561638635,40078.90451916798,27486.56290802226,67565.46742719025,20854.140868907256,1551.977213349488,0.0,0.878420271094039,2.7240781397591487,0.001494314320929203,1.0,1.0,-6.544039308620654,333784.040482378,1558962.0159294629,4.670570868746397,1558962.0159294629,4.670570868746397,0.7587031139066406,0.09249030320611788,3.9197373209410458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197373209410458,1.2847562580574987,1.2850532621982345,3.0509579512518084,6464.613793783995,15256.398897022687,6453.937528073614,0.000328607143468823,23204.190035316275,2366.1688788032893,19291.25116891141,1967.1601585568376,0.8313692975083614,0.8313692975083614,35447.83377365496,35405.22815468563,1.0015044397416055,0.8,4278.1780010702405,4273.035954225843,1.0015044397416055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.459164780104,4632.441516551485,6.180198839191254,4.997933620438933,-3.7372793430984292,8.735212963537363,2.933121265178654,3.5,0.8380346471939012,0.6,0.0002311634423554324,0.9996312775671375,0.00023124870894198978,198.99681245400248,0.0,0.0,0.0,0.0004514271057985372,7.815885936817479e-05,0.0001530045829872576,0.0005997377742101751,0.09249030315750689,0.09249030315750689,0.09249030315750689,0.09249067716744039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.4315225917,595.6047082615457,0.0,0.09249030315750689,0.09249030320611788,0.09249030320611788,0.37154468073459745,0.37154468073459745,0.5,9.99880237719942,0.0020276224659596664,0.0020276224659596664,-8.526512829121202e-13,2.4261389626190066e-06,0.0020036351335761537,-8.526512829121202e-13,27486.56290802226,20854.140868907256,0.7587031139066406,0.9887717300525509,0.6076666023264689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036399848692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062598342457,260.6062598342457,-12.543740165754286,244.8143315260861,276.3981881424038,124419.63810296936,124418.71639222236,0.9217107469884835,0.0,nan,276.3981881424038,3.2481881424038193,270.0814168191416,-3.0685831808583544,263.76464549587865,-9.385354504121324,257.4478741726138,-15.702125827386169,251.13110284935027,-22.018897150649707,244.8143315260861,-28.33566847391387,1.0,1.0,26022.012520719443,26022.012520719443,275.6278624804408,2.4778624804408196,275.6278624804408,275.6278624804408,77118.89914939133,77118.9446502381,-0.045500846768845804,0.0,8546.071908451686,8546.071908451686,0.8857560708829288,3939.336007545751,275.6278624804408,2.4778624804408196,1.0,0.002,0.12941097567989274,0.004903668669979943,0.0001998796164940608,0.0018001203821087243,0.0999398082470304,0.0999398082470304,0.0,-1.3972148091290215e-12,1.0,1.0000040574767066,0.002003635134428805,0.09249030320611788,0.0,3.748077519108998e-07,0.4814546452587595,0.0,1600083.6109203245,266.6039594823847,2.4261398152702895e-06,1.0,1284537.587080675,2598.0083319301148,,,,,,,,,,,,,,,,,,,2.0,15256.398897022687,1551.977213349488,0.37154468073459745,6.173730061729009,2.933121265178654
3356.0,-30.09025163038661,4.997937388733326,35.05128837335576,24.57946358425545,5.002832382569863,-26.5809432290918,-40.07839764291418,1.4935239813285204,-6.546044945521544,-6.546047377560648,40.10260738686959,41057.2966660849,25749.54780201927,25749.54780201927,66806.84446810417,77128.31494785368,77118.96492801601,25749.54780201927,102868.51273003528,102868.51273003528,102868.51273003528,130355.08623565685,125846.37924243085,4508.706993225999,0.0,90954.34257158864,54883.32429003038,40078.909201731396,27486.573505621578,67565.48270735297,20854.14831059209,1551.9778074280161,0.0,0.8784202377380854,2.724077689413069,0.001494314320929203,1.0,1.0,-6.54403886071907,333783.9820429032,1558962.1218211688,4.670572003724212,1558962.1218211688,4.670572003724212,0.7587030921233955,0.09249031882594086,3.9197367866300903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197367866300903,1.2847562696187955,1.285053273762204,3.0509575079116984,6464.612854399501,15256.39615177078,6453.9368559178665,0.0003286072895617032,23204.196486311695,2366.1695366217514,19291.2491597929,1967.1599536837657,0.8313689797952251,0.8313689797952251,35447.829908055886,35405.22815468563,1.0015043032235813,0.8,4278.177534533385,4273.035954225843,1.0015043032235813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4571966596695,4632.441516551485,6.180202168562585,4.997937388733326,-3.7372830314538183,8.735220420187144,2.933118955969658,3.5,0.8380339874199023,0.6,0.0002311634423554324,0.9996296126982794,0.00023124909408341526,198.99679936270982,0.0,0.0,0.0,0.0004514271057985372,7.815894406403447e-05,0.00015300449829139793,0.0005997373604726732,0.09249031877262837,0.09249031877262837,0.09249031877262837,0.09249069376904547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.38913853554,595.6047221645413,0.0,0.09249031877262837,0.09249031882594086,0.09249031882594086,0.37154471420864843,0.37154471420864843,0.5,9.99881362696334,0.0020254007130802165,0.0020254007130802165,1.2448708730516955e-11,2.432039082123083e-06,0.0020085168415562293,1.2448708730516955e-11,27486.573505621578,20854.14831059209,0.7587030921233955,0.9887718076027859,0.607666740781188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520363210909621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60626538730827,260.60626538730827,-12.543734612691708,244.81434444320823,276.39818633140675,124419.55177063493,124418.62335201648,0.9284186184555889,0.0,nan,276.39818633140675,3.248186331406771,270.0814179537681,-3.0685820462318816,263.7646495761291,-9.385350423870875,257.4478811984885,-15.70211880151146,251.13111282084856,-22.01888717915142,244.81434444320823,-28.33565555679175,1.0,1.0,26022.012520719443,26022.012520719443,275.62786041939444,2.4778604193944602,275.62786041939444,275.62786041939444,77118.91266239385,77118.96492801601,-0.052265622158301994,0.0,8546.071908451686,8546.071908451686,0.8857561046671381,3939.335470563241,275.62786041939444,2.4778604193944602,1.0,0.002,0.12941059996009077,0.00490366944521679,0.0001998790343609806,0.0018001209642410784,0.0999395171804903,0.0999395171804903,0.0,-1.3979412245845868e-12,1.0,1.0000040673618298,0.0020085168291075206,0.09249031882594086,0.0,3.757209908042577e-07,0.4826277406286531,0.0,1600083.605735548,266.60395505447843,2.4320266334143525e-06,1.0,1284537.6022126256,2598.0082707018687,,,,,,,,,,,,,,,,,,,2.0,15256.39615177078,1551.9778074280161,0.37154471420864843,6.173730061729009,2.933118955969658
3357.0,-30.090238420990005,4.99794115801783,35.051289503766526,24.579472105857008,5.002831900058982,-26.580931388885272,-40.078384581115074,1.4935248679906261,-6.5460485713056755,-6.54605098431195,40.10260937044238,41057.28664254774,25749.54768216489,25749.54768216489,66806.83432471263,77128.33297395651,77118.98111543948,25749.54768216489,102868.52879760438,102868.52879760438,102868.52879760438,130355.11025129679,125846.39755535687,4508.712695939924,0.0,90954.35207726165,54883.30574599621,40078.94036807271,27486.58145369241,67565.52182176513,20854.15389362701,1551.9782559335194,0.0,0.8784202106416705,2.7240773233836446,0.001494314320929203,1.0,1.0,-6.544058232154782,333783.93450396444,1558962.207532338,4.670572925713481,1558962.207532338,4.670572925713481,0.7587030758539661,0.09249033335908925,3.9197359003557115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197359003557115,1.2847562654710745,1.2850532696135242,3.0509568279229087,6464.611413584852,15256.393463183831,6453.936557763278,0.0003286075672804759,23204.204157991273,2366.170318915356,19291.248268588883,1967.1598628062472,0.8313686665243888,0.8313686665243888,35447.82349609389,35405.22815468563,1.0015040767778651,0.8,4278.176760677501,4273.035954225843,1.0015040767778651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.455230253316,4632.441516551485,6.180205056613401,4.99794115801783,-3.737286092657072,8.735227250674901,2.9331166487725313,3.5,0.8380333282207232,0.6,0.0002311634423554324,0.9996282373495182,0.00023124941224985274,198.99678854797182,0.0,0.0,0.0,0.0004514271057985372,7.815905967092838e-05,0.00015300438268450403,0.0005997367717202142,0.09249033331483172,0.09249033331483172,0.09249033331483172,0.09249070521704725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.34494353994,595.6047366335058,0.0,0.09249033331483172,0.09249033335908925,0.09249033335908925,0.3715447479089133,0.3715447479089133,0.5,9.998824783877309,0.002020172022639599,0.002020172022639599,-8.01492205937393e-12,2.4130062570293376e-06,0.001992752157150335,-8.01492205937393e-12,27486.58145369241,20854.15389362701,0.7587030758539661,0.9887710850653403,0.6076662406434905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036225566656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60627108771297,260.60627108771297,-12.543728912287008,244.81435728899913,276.39818488642544,124419.48741254526,124418.53435979689,0.9530527483848452,0.0,nan,276.39818488642544,3.248184886425463,270.0814193669412,-3.0685806330587866,263.76465384745654,-9.385346152543434,257.4478883279703,-15.702111672029673,251.1311228084851,-22.01887719151489,244.81435728899913,-28.335642711000844,1.0,1.0,26022.012520719443,26022.012520719443,275.62785870677925,2.477858706779273,275.62785870677925,275.62785870677925,77118.93581456724,77118.98111543948,-0.04530087223974988,0.0,8546.071908451686,8546.071908451686,0.8857561607058133,3939.33457985749,275.62785870677925,2.477858706779273,1.0,0.002,0.12941022718919712,0.004903670358723734,0.00019987845712229616,0.001800121541631846,0.09993922856114808,0.09993922856114808,0.0,-1.2458580174457001e-12,1.0,1.0000040354388011,0.001992752165165257,0.09249033335908925,0.0,3.727720391441546e-07,0.4788397059227562,0.0,1600083.6014559607,266.6039514286943,2.413014271951397e-06,1.0,1284537.6145220597,2598.0082208943372,,,,,,,,,,,,,,,,,,,2.0,15256.393463183831,1551.9782559335194,0.3715447479089133,6.173730061729009,2.9331166487725313
3358.0,-30.090225131883326,4.997944913054035,35.05129064337963,24.579481325950496,5.0028291093509365,-26.580919707761133,-40.07837529117239,1.49352368528417,-6.54605298078485,-6.5460554048484445,40.1026118969526,41057.28596281978,25749.54939295658,25749.54939295658,66806.83535577636,77128.35101831955,77119.00247544944,25749.54939295658,102868.55186840601,102868.55186840601,102868.55186840601,130355.14425921804,125846.42577256152,4508.7184866565185,0.0,90954.35852994554,54883.29347466412,40078.96117253492,27486.592390812035,67565.55356334696,20854.161580226126,1551.9788659442083,0.0,0.8784201770692182,2.7240768743198758,0.001494314320929203,1.0,1.0,-6.54405351612769,333783.8762397347,1558962.3167011978,4.670574068058036,1558962.3167011978,4.670574068058036,0.7587030536094049,0.09249034907791201,3.9197344101285467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197344101285467,1.2847562710036626,1.2850532751473913,3.05095565485461,6464.608927993892,15256.390719424397,6453.936955467599,0.00032860811314877196,23204.214626103385,2366.1713863657196,19291.24945735371,1967.1599840265242,0.8313683426997862,0.8313683426997862,35447.8127146917,35405.22815468563,1.0015036960204318,0.8,4278.175459476474,4273.035954225843,1.0015036960204318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.453269453726,4632.441516551485,6.180208375727845,4.997944913054035,-3.7372897695510026,8.735234682605038,2.933114348154579,3.5,0.8380326709013083,0.6,0.0002311634423554324,0.9996268537034824,0.0002312497323366245,198.99677766797507,0.0,0.0,0.0,0.0004514271057985372,7.815914189410909e-05,0.0001530043004613233,0.0005997362214158959,0.09249034902385969,0.09249034902385969,0.09249034902385969,0.09249072278885417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.303105134,595.6047503627827,0.0,0.09249034902385969,0.09249034907791201,0.09249034907791201,0.3715447813440347,0.3715447813440347,0.5,9.998835996552499,0.002018109958612513,0.002018109958612513,3.063860276597552e-11,2.4240636093963985e-06,0.0020018887207697844,3.063860276597552e-11,27486.592390812035,20854.161580226126,0.7587030536094049,0.9887706358113495,0.6076659451080496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361466538723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60627670608045,260.60627670608045,-12.543723293919527,244.81437006921303,276.39818334294665,124419.37624292707,124418.43690603825,0.9393368888208603,0.0,nan,276.39818334294665,3.2481833429466747,270.08142068820104,-3.068579311798942,263.764658033455,-9.385341966544956,257.4478953787067,-15.702104621293302,251.1311327239603,-22.018867276039686,244.81437006921303,-28.33562993078695,1.0,1.0,26022.012520719443,26022.012520719443,275.6278567856378,2.4778567856378118,275.6278567856378,275.6278567856378,77118.95357391603,77119.00247544944,-0.04890153340238612,0.0,8546.071908451686,8546.071908451686,0.8857562549321093,3939.3330821791897,275.6278567856378,2.4778567856378118,1.0,0.002,0.1294098527091176,0.00490367113051248,0.00019987787690949006,0.0018001221216065188,0.09993893845474502,0.09993893845474502,0.0,-1.4839913152486783e-12,1.0,1.0000040539398127,0.0020018886901311816,0.09249034907791201,0.0,3.7448120380020036e-07,0.4810351978624973,0.0,1600083.5963001263,266.6039470192151,2.4240329707936326e-06,1.0,1284537.6296086344,2598.0081598496845,,,,,,,,,,,,,,,,,,,2.0,15256.390719424397,1551.9788659442083,0.3715447813440347,6.173730061729009,2.933114348154579
3359.0,-30.090211846213162,4.997948662953866,35.051291781181135,24.57948481841015,5.002826848282097,-26.580907976763037,-40.07836222937328,1.4935229788221616,-6.546056914652922,-6.546059333105055,40.102614123815044,41057.28519412018,25749.550008457325,25749.550008457325,66806.83520257751,77128.3728991618,77119.02108799823,25749.550008457325,102868.57109645556,102868.57109645556,102868.57109645556,130355.17271816201,125846.44848748691,4508.724230675102,0.0,90954.37415342078,54883.286448340536,40078.98633897805,27486.60162170644,67565.5879606845,20854.16806825892,1551.9793830068534,0.0,0.8784201473045399,2.7240764754616498,0.001494314320929203,1.0,1.0,-6.544062071519704,333783.8244630787,1558962.4129241877,4.670575080838381,1558962.4129241877,4.670575080838381,0.7587030348557233,0.09249036416187896,3.9197343725623375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197343725623375,1.2847562743084247,1.2850532784529172,3.0509556177667263,6464.608849409116,15256.387977702136,6453.935689799472,0.0003286080368311626,23204.218834339976,2366.171815486428,19291.245674186983,1967.159598250879,0.8313680288878256,0.8313680288878256,35447.812442910035,35405.22815468563,1.0015036864221545,0.8,4278.175426675307,4273.035954225843,1.0015036864221545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.451310344389,4632.441516551485,6.180211429454802,4.997948662953866,-3.73729307411962,8.735241737073487,2.933112049520531,3.5,0.8380320141487232,0.6,0.0002311634423554324,0.9996254704173138,0.00023125005234103186,198.99676679079303,0.0,0.0,0.0,0.0004514271057985372,7.815925750127399e-05,0.0001530041848541584,0.0005997357625187264,0.09249036411341438,0.09249036411341438,0.09249036411341438,0.09249073692693804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.2599562131,595.6047645035183,0.0,0.09249036411341438,0.09249036416187896,0.09249036416187896,0.37154481510898835,0.37154481510898835,0.5,9.998847180508946,0.0020153572738763614,0.0020153572738763614,-3.979039320256561e-13,2.4184521407732973e-06,0.001997261585358956,-3.979039320256561e-13,27486.60162170644,20854.16806825892,0.7587030348557233,0.9887701301652478,0.6076656243709573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203606726491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062823051628,260.6062823051628,-12.543717694837198,244.8143827999937,276.39818181033075,124419.31831899112,124418.38220633684,0.9361126542730719,0.0,nan,276.39818181033075,3.2481818103307774,270.081422008264,-3.0685779917359923,263.7646622061978,-9.385337793802194,257.44790240412897,-15.70209759587101,251.1311426020616,-22.018857397938376,244.8143827999937,-28.335617200006283,1.0,1.0,26022.012520719443,26022.012520719443,275.62785503528806,2.477855035288087,275.62785503528806,275.62785503528806,77118.97133530128,77119.02108799823,-0.049752696955692954,0.0,8546.071908451686,8546.071908451686,0.8857562573074013,3939.333044425149,275.62785503528806,2.477855035288087,1.0,0.002,0.12940947909441347,0.004903671988788892,0.0001998772982354692,0.0018001227002991,0.09993864911773459,0.09993864911773459,0.0,-1.4654306414174645e-12,1.0,1.000004044569956,0.00199726158575686,0.09249036416187896,0.0,3.736156886147316e-07,0.47992341604672795,0.0,1600083.5916783933,266.60394308534705,2.4184525386772293e-06,1.0,1284537.64301536,2598.0081056022,,,,,,,,,,,,,,,,,,,2.0,15256.387977702136,1551.9793830068534,0.37154481510898835,6.173730061729009,2.933112049520531
3360.0,-30.09019857467998,4.997952405858156,35.05129291968138,24.57949920734393,5.002825997644037,-26.58089611744775,-40.0783529394306,1.4935235404583729,-6.546060937075765,-6.546063353749572,40.10261641960627,41057.27567011304,25749.55084822919,25749.55084822919,66806.82651834223,77128.38736292627,77119.04035858519,25749.55084822919,102868.59120681438,102868.59120681438,102868.59120681438,130355.20244661928,125846.4724672255,4508.729979393781,0.0,90954.37487712293,54883.26318449325,40079.012991810756,27486.611239804908,67565.62423161566,20854.17482922057,1551.9799207526069,0.0,0.8784201167771362,2.7240760671755067,0.001494314320929203,1.0,1.0,-6.544067577233477,333783.77146929764,1558962.5121249969,4.670576119571453,1558962.5121249969,4.670576119571453,0.75870301534372,0.0924903793993284,3.9197320546378855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197320546378855,1.284756271681144,1.2850532758250293,3.050953819831362,6464.605039799826,15256.385236353999,6453.937004167626,0.000328608925067249,23204.232740731437,2366.1732335437114,19291.24960292135,1967.1599988702924,0.8313676999566786,0.8313676999566786,35447.795673333676,35405.22815468563,1.0015030941856244,0.8,4278.173402765098,4273.035954225843,1.0015030941856244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.449355247818,4632.441516551485,6.180214531060254,4.997952405858156,-3.737296447752439,8.735248853610594,2.9331097555954035,3.5,0.8380313587415439,0.6,0.0002311634423554324,0.9996240886051406,0.00023125037200533467,198.99675592518645,0.0,0.0,0.0,0.0004514271057985372,7.815933972464754e-05,0.00015300410263078485,0.0005997350855729923,0.0924903793501316,0.0924903793501316,0.0924903793501316,0.09249075189721259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.21717802464,595.6047785270769,0.0,0.0924903793501316,0.0924903793993284,0.0924903793993284,0.37154484886558087,0.37154484886558087,0.5,9.99885835670295,0.0020128914582073776,0.0020128914582073776,1.2391865311656147e-11,2.416673794414237e-06,0.0019957765160825147,1.2391865311656147e-11,27486.611239804908,20854.17482922057,0.75870301534372,0.9887694708381254,0.6076651572013644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520359878964861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062880154025,260.6062880154025,-12.54371198459745,244.81439550070962,276.39818053009424,124419.20396773763,124418.24927065567,0.9546970819623963,0.0,nan,276.39818053009424,3.2481805300942597,270.08142352421794,-3.068576475782038,263.7646665183422,-9.385333481657767,257.44790951246404,-15.70209048753594,251.13115250658717,-22.018847493412807,244.81439550070962,-28.335604499290355,1.0,1.0,26022.012520719443,26022.012520719443,275.62785326954935,2.477853269549371,275.62785326954935,275.62785326954935,77118.99485993823,77119.04035858519,-0.04549864695582073,0.0,8546.071908451686,8546.071908451686,0.885756403868558,3939.330714911075,275.62785326954935,2.477853269549371,1.0,0.002,0.12940910575761935,0.004903672829298453,0.0001998767199527691,0.0018001232786667174,0.09993835997638455,0.09993835997638455,0.0,-1.3805137588640548e-12,1.0,1.0000040415625848,0.0019957765036906494,0.0924903793993284,0.0,3.7333793280148094e-07,0.47956663337194055,0.0,1600083.5869582114,266.6039390629242,2.4166614025489253e-06,1.0,1284537.6567372428,2598.0080500795098,,,,,,,,,,,,,,,,,,,2.0,15256.385236353999,1551.9799207526069,0.37154484886558087,6.173730061729009,2.9331097555954035
3361.0,-30.09018520474311,4.99795613350167,35.05129406380815,24.579503293521725,5.0028210786438905,-26.580884576404113,-40.078339947480686,1.4935204503614146,-6.546065400095074,-6.546067821217786,40.10261885905492,41057.26834221742,25749.552680333483,25749.552680333483,66806.82102255091,77128.40897259701,77119.06028566547,25749.552680333483,102868.61296599895,102868.61296599895,102868.61296599895,130355.23478419172,125846.49902175773,4508.735762433994,0.0,90954.38679035401,54883.24616019713,40079.04514461875,27486.621818192765,67565.66696281152,20854.182254943797,1551.980514726561,0.0,0.8784200832814316,2.724075613435227,0.001494314320929203,1.0,1.0,-6.5440684011780945,333783.71258673375,1558962.6175339036,4.670577259304727,1558962.6175339036,4.670577259304727,0.7587029935101334,0.09249039510205306,3.9197313484536656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197313484536656,1.2847562861363238,1.2850532902835508,3.0509532358402085,6464.6038023926485,15256.382495165506,6453.936540035606,0.0003286091483451835,23204.23996053595,2366.1739697588832,19291.248215599688,1967.159857402853,0.8313673814961754,0.8313673814961754,35447.79056427539,35405.22815468563,1.0015029137534746,0.8,4278.172786155888,4273.035954225843,1.0015029137534746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.447403678715,4632.441516551485,6.180217865608535,4.99795613350167,-3.73730016096705,8.73525629446872,2.9331074658097878,3.5,0.8380307045170822,0.6,0.0002311634423554324,0.999622696549395,0.0002312506940402486,198.99674497901637,0.0,0.0,0.0,0.0004514271057985372,7.815945471386057e-05,0.00015300398764157182,0.0005997345267970863,0.0924903950480215,0.0924903950480215,0.0924903950480215,0.09249076836256671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.17498393886,595.6047923677447,0.0,0.0924903950480215,0.09249039510205306,0.09249039510205306,0.3715448826975636,0.3715448826975636,0.5,9.99886955583104,0.0020118087079481484,0.0020118087079481484,6.770051186322235e-11,2.421122701434797e-06,0.001999420039680899,6.770051186322235e-11,27486.621818192765,20854.182254943797,0.7587029935101334,0.9887687641612672,0.6076646644340172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520359086125256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60629345568356,260.60629345568356,-12.543706544316422,244.81440815683916,276.3981787545268,124419.09414353016,124418.18458088623,0.9095626439340516,0.0,nan,276.3981787545268,3.248178754526805,270.0814246349896,-3.0685753650103607,263.7646705154536,-9.38532948454639,257.4479163959148,-15.702083604085203,251.13116227637744,-22.01883772362254,244.81440815683916,-28.335591843160813,1.0,1.0,26022.012520719443,26022.012520719443,275.62785113380505,2.477851133805075,275.62785113380505,275.62785113380505,77119.0065637743,77119.06028566547,-0.053721891177701764,0.0,8546.071908451686,8546.071908451686,0.8857564485202157,3939.330005195934,275.62785113380505,2.477851133805075,1.0,0.002,0.12940873173916145,0.004903673591030151,0.0001998761404337138,0.0018001238580983014,0.0999380702168569,0.0999380702168569,0.0,-1.4679845880549713e-12,1.0,1.0000040489403397,0.0019994199719803873,0.09249039510205306,0.0,3.7401954472696544e-07,0.48044219526006593,0.0,1600083.5817301197,266.6039345999049,2.4210550009229337e-06,1.0,1284537.671983931,2598.0079883870067,,,,,,,,,,,,,,,,,,,2.0,15256.382495165506,1551.980514726561,0.3715448826975636,6.173730061729009,2.9331074658097878
3362.0,-30.090171855270427,4.997959863249951,35.051295195045405,24.579511989746265,5.002820600826255,-26.580872609660513,-40.07833062261341,1.4935213552522637,-6.5460689484220325,-6.5460713461960305,40.10262077518701,41057.2738891973,25749.552426574457,25749.552426574457,66806.82631577176,77128.42728894584,77119.07568976414,25749.552426574457,102868.6281163386,102868.6281163386,102868.6281163386,130355.25753650637,125846.51610703746,4508.741429468914,0.0,90954.39647624832,54883.24307664121,40079.059332896795,27486.62942016777,67565.68875306456,20854.187593420982,1551.9809448729204,0.0,0.8784200568845114,2.7240752557598236,0.001494314320929203,1.0,1.0,-6.5440912137700025,333783.6661247508,1558962.7003302032,4.670578157493018,1558962.7003302032,4.670578157493018,0.7587029778965781,0.09249040956589916,3.919730446101143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919730446101143,1.2847562819033305,1.285053286049579,3.0509525435393647,6464.6023354902345,15256.379756390752,6453.936235751315,0.0003286094310364752,23204.24777339431,2366.174766448717,19291.247306073576,1967.1597646570008,0.8313670623786681,0.8313670623786681,35447.784035990444,35405.22815468563,1.0015026831997453,0.8,4278.171998261056,4273.035954225843,1.0015026831997453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.445453502081,4632.441516551485,6.180220697460666,4.997959863249951,-3.7373031596136395,8.735263022863592,2.9331051776586783,3.5,0.8380300507596223,0.6,0.0002311634423554324,0.99962130662644,0.00023125101558266257,198.99673404960188,0.0,0.0,0.0,0.0004514271057985372,7.81595372465377e-05,0.0001530039051088947,0.0005997340652277048,0.09249040952107004,0.09249040952107004,0.09249040952107004,0.0924907790736985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.1308049781,595.6048068281825,0.0,0.09249040952107004,0.09249040956589916,0.09249040956589916,0.371544916727941,0.371544916727941,0.5,9.99888064177447,0.002006744945902028,0.002006744945902028,-1.9554136088117957e-11,2.3977739829206257e-06,0.001980132426012915,-1.9554136088117957e-11,27486.62942016777,20854.187593420982,0.7587029778965781,0.988768523620528,0.6076645505568842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035828740711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60629907697347,260.60629907697347,-12.543700923026506,244.8144208133286,276.3981773406171,124419.03160960074,124418.09178410193,0.9398254988144616,0.0,nan,276.3981773406171,3.248177340617133,270.0814260351599,-3.068573964840084,263.7646747297033,-9.385325270296676,257.4479234242446,-15.70207657575537,251.1311721187871,-22.01882788121287,244.8144208133286,-28.335579186671367,1.0,1.0,26022.012520719443,26022.012520719443,275.6278494113039,2.4778494113039073,275.6278494113039,275.6278494113039,77119.03013185556,77119.07568976414,-0.04555790858285036,0.0,8546.071908451686,8546.071908451686,0.8857565055754903,3939.3290983316488,275.6278494113039,2.4778494113039073,1.0,0.002,0.12940836132838268,0.004903674509091036,0.00019987556687391236,0.0018001244316782916,0.09993778343695618,0.09993778343695618,0.0,-1.4477958762415533e-12,1.0,1.0000040098836416,0.001980132445567051,0.09249040956589916,0.0,3.704115899478815e-07,0.47580764588378494,0.0,1600083.5775353056,266.60393105157794,2.397793537056714e-06,1.0,1284537.6840145122,2598.0079397078057,,,,,,,,,,,,,,,,,,,2.0,15256.379756390752,1551.9809448729204,0.371544916727941,6.173730061729009,2.9331051776586783
3363.0,-30.090158503577836,4.99796357855012,35.05129633511677,24.579521209839754,5.002817803328247,-26.580860872887687,-40.0783175608143,1.4935201726959975,-6.546073346974481,-6.546075755101829,40.10262329273121,41057.25818382679,25749.554161395576,25749.554161395576,66806.81234522237,77128.44533844962,77119.09689443467,25749.554161395576,102868.65105583024,102868.65105583024,102868.65105583024,130355.29136967054,125846.54418096934,4508.747188701195,0.0,90954.40291434363,54883.21575994891,40079.09683821636,27486.640313840304,67565.73715205667,20854.195249327648,1551.9815525603985,0.0,0.87842002340907,2.7240748078856334,0.001494314320929203,1.0,1.0,-6.544087061198525,333783.60801372427,1558962.8091122922,4.670579296536911,1558962.8091122922,4.670579296536911,0.7587029557347162,0.09249042531591214,3.9197289580266856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197289580266856,1.284756287435216,1.2850532915827433,3.0509513721483446,6464.5998534532255,15256.377017651695,6453.936633405134,0.0003286099761598332,23204.258225072004,2366.1758322232367,19291.248494687454,1967.159885861885,0.8313667391377081,0.8313667391377081,35447.77327015953,35405.22815468563,1.0015023029923351,0.8,4278.170698939319,4273.035954225843,1.0015023029923351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.443509161075,4632.441516551485,6.1802239979440685,4.99796357855012,-3.7373068269306007,8.73527040548072,2.933102896355246,3.5,0.8380293989586417,0.6,0.0002311634423554324,0.9996199164744356,0.00023125133717895885,198.9967231183711,0.0,0.0,0.0,0.0004514271057985372,7.815965285424245e-05,0.00015300378950118993,0.0005997333843956336,0.09249042526355385,0.09249042526355385,0.09249042526355385,0.09249079655759623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0892792,595.6048204553558,0.0,0.09249042526355385,0.09249042531591214,0.09249042531591214,0.3715449504111602,0.3715449504111602,0.5,9.998891780609245,0.002004725134099772,0.002004725134099772,8.355982572538778e-12,2.4081273295450956e-06,0.001988693903285821,8.355982572538778e-12,27486.640313840304,20854.195249327648,0.7587029557347162,0.9887676085716887,0.6076638828261052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357489911582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60630463568276,260.60630463568276,-12.543695364317216,244.81443344940766,276.3981758219565,124418.92188903704,124417.99252638806,0.9293626489807351,0.0,nan,276.3981758219565,3.248175821956522,270.0814273474477,-3.068572652552291,263.7646788729384,-9.385321127061559,257.44793039842796,-15.70206960157202,251.1311819239184,-22.018818076081573,244.81443344940766,-28.33556655059232,1.0,1.0,26022.012520719443,26022.012520719443,275.62784748361645,2.477847483616472,275.62784748361645,275.62784748361645,77119.04794443738,77119.09689443467,-0.04894999729003757,0.0,8546.071908451686,8546.071908451686,0.8857565996656496,3939.327602816819,275.62784748361645,2.477847483616472,1.0,0.002,0.1294079893164781,0.004903675273579434,0.00019987499047810904,0.0018001250081939111,0.09993749523905451,0.09993749523905451,0.0,-1.3279798267984422e-12,1.0,1.0000040272201438,0.0019886938949298383,0.09249042531591214,0.0,3.7201317959213146e-07,0.4778649537338027,0.0,1600083.5723912942,266.6039266530255,2.408118973562523e-06,1.0,1284537.6990614291,2598.007878823654,,,,,,,,,,,,,,,,,,,2.0,15256.377017651695,1551.9815525603985,0.3715449504111602,6.173730061729009,2.933102896355246
3364.0,-30.090142380625295,4.997967287662275,35.05129747235342,24.57953025531026,5.002815374707699,-26.58084660509241,-40.07830792162565,1.4935195992200745,-6.546077318722951,-6.546079719115922,40.10262549100229,41057.268955071326,25749.55490337935,25749.55490337935,66806.82385845068,77128.46467697143,77119.11493323826,25749.55490337935,102868.66983661761,102868.66983661761,102868.66983661761,130355.31930342024,125846.56640713547,4508.752896284777,0.0,90954.41029866756,54883.21457694569,40079.106357468736,27486.64946680263,67565.75582427137,20854.201678636222,1551.9820668389957,0.0,0.8784199935600173,2.7240744054380523,0.001494314320929203,1.0,1.0,-6.544097510838242,333783.55576736364,1558962.904099296,4.6705803121884255,1558962.904099296,4.6705803121884255,0.7587029369957645,0.09249044042538117,3.9197276410641613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197276410641613,1.2847562901178822,1.2850532942660295,3.050950340709761,6464.5976679586365,15256.374279402095,6453.936826245757,0.0003286104446379791,23204.267905199267,2366.1768193215084,19291.24907110098,1967.159944639707,0.8313664171571854,0.8313664171571854,35447.76374227818,35405.22815468563,1.001501966504528,0.8,4278.169549024978,4273.035954225843,1.001501966504528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.441566402798,4632.441516551485,6.180227057788996,4.997967287662275,-3.737310158104329,8.735277445766604,2.933100616909547,3.5,0.838028747688442,0.6,0.0002311634423554324,0.9996182377870676,0.0002312517255259136,198.9967099182699,0.0,0.0,0.0,0.0004514271057985372,7.815973816912139e-05,0.000153003704186311,0.0005997328484842876,0.09249044037608745,0.09249044037608745,0.09249044037608745,0.09249081039895735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0463964476,595.6048345081291,0.0,0.09249044037608745,0.09249044042538117,0.09249044042538117,0.37154498441202893,0.37154498441202893,0.5,9.998902880677296,0.002001651703665175,0.002001651703665175,9.634959496906959e-11,2.4003929866012186e-06,0.001982208277695463,9.634959496906959e-11,27486.64946680263,20854.201678636222,0.7587029369957645,0.9887675057199898,0.607663874313125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356692283523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60631042865674,260.60631042865674,-12.543689571343236,244.81444655081282,276.39817430649924,124418.83389733052,124417.86536784847,0.9685294820625475,0.0,nan,276.39817430649924,3.2481743064992656,270.0814287553634,-3.068571244636587,263.7646832042257,-9.385316795774258,257.44793765308805,-15.70206234691193,251.1311921019512,-22.018807898048777,244.81444655081282,-28.33555344918716,1.0,1.0,26022.012520719443,26022.012520719443,275.62784563037366,2.477845630373679,275.62784563037366,275.62784563037366,77119.06731249003,77119.11493323826,-0.047620748227927834,0.0,8546.071908451686,8546.071908451686,0.8857566829364869,3939.3262792694823,275.62784563037366,2.477845630373679,1.0,0.002,0.1294076185173403,0.004903676112920522,0.00019987441613823434,0.001800125582327781,0.09993720806911717,0.09993720806911717,0.0,-1.533984744783723e-12,1.0,1.000004014086667,0.001982208181345868,0.09249044042538117,0.0,3.7079998445088586e-07,0.4763065638548676,0.0,1600083.5677219308,266.603922681277,2.4002966370062495e-06,1.0,1284537.7125897817,2598.0078240840253,,,,,,,,,,,,,,,,,,,2.0,15256.374279402095,1551.9820668389957,0.37154498441202893,6.173730061729009,2.933100616909547
3365.0,-30.09012900766513,4.997970989020742,35.05129860836589,24.579539230931573,5.002812713395885,-26.580834835559912,-40.07829485982654,1.4935185413370975,-6.546081366782346,-6.546083761513721,40.10262773015624,41057.25393014231,25749.555833951454,25749.555833951454,66806.80976409376,77128.48249717095,77119.13329587832,25749.555833951454,102868.68912982977,102868.68912982977,102868.68912982977,130355.34800745679,125846.58941011944,4508.758597337351,0.0,90954.41676027105,54883.18819342527,40079.14285205087,27486.658877627022,67565.80172967789,20854.20828847873,1551.9825953329978,0.0,0.8784199631295189,2.724073994981482,0.001494314320929203,1.0,1.0,-6.544106164376103,333783.50248541276,1558963.000853115,4.6705813476244105,1558963.000853115,4.6705813476244105,0.7587029177072218,0.09249045562432763,3.9197262118012324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197262118012324,1.284756295066558,1.2850532992158494,3.0509492164801317,6464.595285850956,15256.371597115125,6453.9371819761445,0.0003286109659160509,23204.278014732758,2366.1778502070288,19291.250134402915,1967.160053066329,0.8313661007748054,0.8313661007748054,35447.75340193189,35405.22815468563,1.0015016013236366,0.8,4278.168301054727,4273.035954225843,1.0015016013236366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.439627330475,4632.441516551485,6.180230157432938,4.997970989020742,-3.7373135481374793,8.735284537158222,2.9330983417892975,3.5,0.838028097654085,0.6,0.0002311634423554324,0.9996168454253394,0.00023125204763538353,198.99669896962968,0.0,0.0,0.0,0.0004514271057985372,7.815985377710089e-05,0.0001530035885783315,0.0005997321766501376,0.09249045557419593,0.09249045557419593,0.09249045557419593,0.09249082475432722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.00383352273,595.6048484589063,0.0,0.09249045557419593,0.09249045562432763,0.09249045562432763,0.3715450183635457,0.3715450183635457,0.5,9.998913955411256,0.0019982989238656046,0.0019982989238656046,-3.524291969370097e-12,2.394731382082682e-06,0.001977597137624798,-3.524291969370097e-12,27486.658877627022,20854.20828847873,0.7587029177072218,0.9887666253318395,0.6076632390807278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520355729100938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60631614214844,260.60631614214844,-12.543683857851534,244.8144595558255,276.3981727284702,124418.72503819581,124417.76979728403,0.9552409118094035,0.0,nan,276.3981727284702,3.2481727284701947,270.0814300939427,-3.0685699060572915,263.76468745941315,-9.385312540586824,257.4479448248836,-15.702055175116357,251.13120219035557,-22.01879780964441,244.8144595558255,-28.335540444174484,1.0,1.0,26022.012520719443,26022.012520719443,275.6278437366402,2.4778437366402386,275.6278437366402,275.6278437366402,77119.08498683957,77119.13329587832,-0.04830903874244541,0.0,8546.071908451686,8546.071908451686,0.8857567733080134,3939.3248428602387,275.6278437366402,2.4778437366402386,1.0,0.002,0.12940724858068722,0.004903676934821416,0.00019987384309823344,0.001800126155332314,0.09993692154911672,0.09993692154911672,0.0,-1.5694524672926757e-12,1.0,1.0000040047493381,0.00197759714114909,0.09249045562432763,0.0,3.699374732475255e-07,0.47519864079046475,0.0,1600083.5629662955,266.60391863321763,2.3947349063746515e-06,1.0,1284537.7263862882,2598.0077682593937,,,,,,,,,,,,,,,,,,,2.0,15256.371597115125,1551.9825953329978,0.3715450183635457,6.173730061729009,2.9330983417892975
3366.0,-30.090115565136752,4.997974684898278,35.051299742948785,24.579548311326676,5.002810475137237,-26.580822961108233,-40.078285534959264,1.4935178711006236,-6.546085284952937,-6.546087674522981,40.10262996089301,41057.255277200136,25749.556491268995,25749.556491268995,66806.81176846914,77128.50064351918,77119.15193471844,25749.556491268995,102868.70842598742,102868.70842598742,102868.70842598742,130355.3765713688,125846.61228803762,4508.764283331189,0.0,90954.4239899502,54883.17862359937,40079.16151816759,27486.668145381387,67565.82966354897,20854.21480327452,1551.9831139279465,0.0,0.8784199334325901,2.7240735976645,0.001494314320929203,1.0,1.0,-6.544114320071287,333783.4509095901,1558963.0972440043,4.670582358099806,1558963.0972440043,4.670582358099806,0.758702898909873,0.09249047074004206,3.919724868277999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919724868277999,1.2847562982018608,1.2850533023518769,3.050948163292936,6464.593054273668,15256.368860274073,6453.937407354087,0.00032861144635573067,23204.28781265661,2366.1788493172094,19291.250808072666,1967.1601217615257,0.8313657787656983,0.8313657787656984,35447.743681889355,35405.22815468563,1.0015012580494902,0.8,4278.167127948567,4273.035954225843,1.0015012580494902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.437691532768,4632.441516551485,6.180233186637702,4.997974684898278,-3.7373168395189302,8.735291524417208,2.9330960705118723,3.5,0.8380274487176778,0.6,0.0002311634423554324,0.9996154458224307,0.00023125237142093512,198.99668796403418,0.0,0.0,0.0,0.0004514271057985372,7.815993631016752e-05,0.00015300350604526485,0.0005997316475793477,0.09249047069325184,0.09249047069325184,0.09249047069325184,0.09249083904311917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.96134796465,595.6048623841117,0.0,0.09249047069325184,0.09249047074004206,0.09249047074004206,0.37154505231919976,0.37154505231919976,0.5,9.9989250056542,0.001994721513995046,0.001994721513995046,-4.803268893738277e-11,2.3895700564935396e-06,0.001973354451706655,-4.803268893738277e-11,27486.668145381387,20854.21480327452,0.758702898909873,0.9887662462096679,0.6076630077903132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354930202553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063218353939,260.6063218353939,-12.543678164606092,244.81447249783403,276.39817117295263,124418.62510560664,124417.67324976405,0.9518558425748075,0.0,nan,276.39817117295263,3.2481711729526523,270.0814314379298,-3.0685685620701975,263.7646917029064,-9.385308297093559,257.44795196788175,-15.702048032118228,251.13121223285884,-22.018787767141134,244.81447249783403,-28.335527502165945,1.0,1.0,26022.012520719443,26022.012520719443,275.62784200461425,2.477842004614274,275.62784200461425,275.62784200461425,77119.10367739352,77119.15193471844,-0.048257324917358346,0.0,8546.071908451686,8546.071908451686,0.8857568582582601,3939.3234926193886,275.62784200461425,2.477842004614274,1.0,0.002,0.12940687943789658,0.004903677777590096,0.0001998732713375566,0.001800126727310714,0.0999366356687783,0.0999366356687783,0.0,-1.3517294922271716e-12,1.0,1.0000039961580094,0.0019733544997393437,0.09249047074004206,0.0,3.691438760698324e-07,0.4741792402059824,0.0,1600083.5583636335,266.60391471504704,2.389618089182477e-06,1.0,1284537.739741022,2598.007714222297,,,,,,,,,,,,,,,,,,,2.0,15256.368860274073,1551.9831139279465,0.37154505231919976,6.173730061729009,2.9330960705118723
