time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3367.0,-30.090102120682374,4.997978371918927,35.051300877032304,24.579551943484717,5.002807561493852,-26.580811152465095,-40.078272473160155,1.4935165933238927,-6.546089378901399,-6.546091763888412,40.102632215683236,41057.2534387468,25749.557554611438,25749.557554611438,66806.81099335823,77128.52249073019,77119.17036272028,25749.557554611438,102868.72791733172,102868.72791733172,102868.72791733172,130355.40558657427,125846.635619946,4508.769966628277,0.0,90954.43870421835,54883.169652421384,40079.18783532996,27486.67766924255,67565.86550457252,20854.221491490633,1551.983648947631,0.0,0.878419902689039,2.7240731824437665,0.001494314320929203,1.0,1.0,-6.544122269000411,333783.3970108655,1558963.194672407,4.670583404187892,1558963.194672407,4.670583404187892,0.7587028793525817,0.0924904859835024,3.919724673240377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919724673240377,1.2847563041791792,1.285053308330577,3.050947997289384,6464.59270253206,15256.366125272469,6453.936333799849,0.0003286114408877153,23204.29272115883,2366.179349845139,19291.247599147206,1967.159794542194,0.8313654646132129,0.831365464613213,35447.74227084263,35405.22815468563,1.0015012082168029,0.8,4278.166957650175,4273.035954225843,1.0015012082168029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.435759583016,4632.441516551485,6.18023630758884,4.997978371918927,-3.737320264060226,8.735298635979152,2.9330938037499634,3.5,0.8380268010714181,0.6,0.0002311634423554324,0.9996140460211178,0.00023125269525329264,198.99667695686304,0.0,0.0,0.0,0.0004514271057985372,7.816005191841848e-05,0.0001530033904370139,0.0005997311645853942,0.0924904859356148,0.0924904859356148,0.0924904859356148,0.0924908535926472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.91907777876,595.6048762404588,0.0,0.0924904859356148,0.0924904859835024,0.0924904859835024,0.3715450862821302,0.3715450862821302,0.5,9.998936035349761,0.0019911513400643344,0.0019911513400643344,2.4726887204451486e-11,2.384986999004468e-06,0.0019694948879873664,2.4726887204451486e-11,27486.67766924255,20854.221491490633,0.7587028793525817,0.9887657102362891,0.6076626582392888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035412714826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063274508503,260.6063274508503,-12.543672549149676,244.81448538248634,276.39816951921347,124418.55441616401,124417.61556590945,0.9388502545350432,0.0,nan,276.39816951921347,3.2481695192134907,270.08143269186843,-3.0685673081315485,263.764695864524,-9.385304135475963,257.44795903717727,-15.702040962822707,251.13122220983254,-22.018777790167434,244.81448538248634,-28.33551461751364,1.0,1.0,26022.012520719443,26022.012520719443,275.62784007156137,2.4778400715613884,275.62784007156137,275.62784007156137,77119.12033240193,77119.17036272028,-0.05003031835076399,0.0,8546.071908451686,8546.071908451686,0.8857568705903829,3939.323296606579,275.62784007156137,2.4778400715613884,1.0,0.002,0.12940651101721037,0.0049036785849938345,0.00019987270061981547,0.0018001272981340625,0.09993635030990773,0.09993635030990773,0.0,-1.2461221290949176e-12,1.0,1.0000039883422471,0.001969494863260479,0.0924904859835024,0.0,3.684219251735945e-07,0.4732518721752985,0.0,1600083.5535554725,266.6039106210986,2.3849622721172636e-06,1.0,1284537.7536972314,2598.0076577514437,,,,,,,,,,,,,,,,,,,2.0,15256.366125272469,1551.983648947631,0.3715450862821302,6.173730061729009,2.9330938037499634
3368.0,-30.09008869747223,4.99798205450466,35.05130200849179,24.57956060478466,5.0028070312542345,-26.580799124600237,-40.07826318321747,1.4935174584240622,-6.546093230188546,-6.5460956081730375,40.102634408085194,41057.25914190017,25749.558086427456,25749.558086427456,66806.81722832762,77128.54081531786,77119.18865481761,25749.558086427456,102868.74674124506,102868.74674124506,102868.74674124506,130355.43347477535,125846.657851092,4508.7756236833475,0.0,90954.44831554459,54883.16664229151,40079.20185917009,27486.68673353028,67565.88859270037,20854.22786354096,1551.98415630445,0.0,0.8784198735107174,2.7240727921340246,0.001494314320929203,1.0,1.0,-6.544131907768019,333783.3463412846,1558963.2894057634,4.670584397017115,1558963.2894057634,4.670584397017115,0.7587028609782,0.0924905010099388,3.9197237615151743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197237615151743,1.2847563001323226,1.285053304282785,3.05094729725121,6464.5912192351725,15256.363390757535,6453.936042895821,0.00032861172796408406,23204.300570503987,2366.180150255591,19291.2467296156,1967.1597058746463,0.8313651459134069,0.8313651459134069,35447.73567474654,35405.22815468563,1.0015009752683262,0.8,4278.166161571256,4273.035954225843,1.0015009752683262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.433830605445,4632.441516551485,6.180239296560642,4.99798205450466,-3.737323502344045,8.735305556848704,2.9330915404760227,3.5,0.8380261544217208,0.6,0.0002311634423554324,0.9996126484337986,0.00023125301857436598,198.99666596708605,0.0,0.0,0.0,0.0004514271057985372,7.816013414256455e-05,0.00015300330821286785,0.000599730702792408,0.09249050096332641,0.09249050096332641,0.09249050096332641,0.09249086750420259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.8766686387,595.6048901389312,0.0,0.09249050096332641,0.0924905010099388,0.0924905010099388,0.37154512026791575,0.37154512026791575,0.5,9.99894703129061,0.001987047860552593,0.001987047860552593,1.1254996934439987e-11,2.377984515078424e-06,0.0019637004050423457,1.1254996934439987e-11,27486.68673353028,20854.22786354096,0.7587028609782,0.9887654646422461,0.6076625350019578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353323979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063332174026,260.6063332174026,-12.54366678259737,244.81449823820856,276.3981681965957,124418.48863709772,124417.52452501105,0.9641120866794175,0.0,nan,276.3981681965957,3.2481681965957137,270.0814342049185,-3.068565795081497,263.76470021324246,-9.385299786757514,257.4479662215638,-15.702033778436203,251.1312322298868,-22.018767770113186,244.81449823820856,-28.33550176179142,1.0,1.0,26022.012520719443,26022.012520719443,275.62783836768665,2.4778383676866724,275.62783836768665,275.62783836768665,77119.14358072472,77119.18865481761,-0.045074092893628404,0.0,8546.071908451686,8546.071908451686,0.8857569282382705,3939.32238032275,275.62783836768665,2.4778383676866724,1.0,0.002,0.12940614368020195,0.004903679431772222,0.00019987213167648878,0.0018001278669705857,0.09993606583824438,0.09993606583824438,0.0,-1.3529255840638577e-12,1.0,1.000003976608522,0.0019637003937873487,0.0924905010099388,0.0,3.673380359627598e-07,0.47185958038265996,0.0,1600083.549028579,266.60390676981143,2.3779732600814896e-06,1.0,1284537.7668173094,2598.0076046638274,,,,,,,,,,,,,,,,,,,2.0,15256.363390757535,1551.98415630445,0.37154512026791575,6.173730061729009,2.9330915404760227
3369.0,-30.090075279697544,4.997985724576189,35.051303149323495,24.579569685179763,5.00280472349376,-26.580787279379287,-40.078250121418364,1.493516723158997,-6.546097494408343,-6.546099884470928,40.102636941528665,41057.24496609367,25749.55958845915,25749.55958845915,66806.80455455281,77128.55893202717,77119.21042547286,25749.55958845915,102868.77001393201,102868.77001393201,102868.77001393201,130355.46760029378,125846.68625425377,4508.78134604,0.0,90954.45543709543,54883.141471097115,40079.23773999813,27486.697586361777,67565.9353263599,20854.235498248072,1551.9847588795885,0.0,0.8784198406932734,2.7240723577009525,0.001494314320929203,1.0,1.0,-6.544126170237462,333783.28997776815,1558963.398875984,4.670585513672118,1558963.398875984,4.670585513672118,0.7587028391724814,0.09249051677268665,3.9197224007333524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197224007333524,1.2847563035718226,1.2850533077230801,3.050946229908282,6464.5889576635855,15256.360656265155,6453.936290140666,0.000328612216239004,23204.310443024868,2366.181156972551,19291.247468646987,1967.159781234875,0.8313648240491398,0.8313648240491398,35447.72582984135,35405.22815468563,1.0015006275845595,0.8,4278.164973395497,4273.035954225843,1.0015006275845595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4319057244065,4632.441516551485,6.180242512323538,4.997985724576189,-3.737327067973239,8.73531279254943,2.9330892820092505,3.5,0.8380255091455001,0.6,0.0002311634423554324,0.9996112514145088,0.00023125334176493363,198.9966549817604,0.0,0.0,0.0,0.0004514271057985372,7.816024975108594e-05,0.00015300319260434645,0.0005997300414349764,0.09249051672144486,0.09249051672144486,0.09249051672144486,0.09249088520900721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.8356269515,595.6049036094644,0.0,0.09249051672144486,0.09249051677268665,0.09249051677268665,0.3715451542234057,0.3715451542234057,0.5,9.99895808565946,0.0019859236850265916,0.0019859236850265916,1.1539214028744027e-11,2.3900626047179685e-06,0.0019737142334861346,1.1539214028744027e-11,27486.697586361777,20854.235498248072,0.7587028391724814,0.9887645931616235,0.6076619048900483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035252207895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063389454924,260.6063389454924,-12.543661054507595,244.8145110531632,276.3981668378204,124418.3864753655,124417.4287938889,0.9576814765672177,0.0,nan,276.3981668378204,3.2481668378204063,270.08143568088957,-3.0685643191104077,263.7647045239587,-9.385295476041279,257.4479733670268,-15.702026632973173,251.13124221009545,-22.018757789904527,244.8145110531632,-28.33548894683679,1.0,1.0,26022.012520719443,26022.012520719443,275.6278366388346,2.477836638834617,275.6278366388346,275.6278366388346,77119.16201560828,77119.21042547286,-0.04840986458293628,0.0,8546.071908451686,8546.071908451686,0.8857570142797592,3939.3210127370194,275.6278366388346,2.477836638834617,1.0,0.002,0.1294057744699925,0.004903680207997055,0.00019987155966251304,0.0018001284388981867,0.09993577983125652,0.09993577983125652,0.0,-1.4393005016988258e-12,1.0,1.0000039968860444,0.0019737142219469206,0.09249051677268665,0.0,3.6921131501539627e-07,0.47426588346199006,0.0,1600083.5440446187,266.60390250559163,2.3900510655039398e-06,1.0,1284537.7814117451,2598.0075456105533,,,,,,,,,,,,,,,,,,,2.0,15256.360656265155,1551.9847588795885,0.3715451542234057,6.173730061729009,2.9330892820092505
3370.0,-30.09006178452871,4.997989385915471,35.051304288909584,24.57957890527325,5.002801800868791,-26.580775425990748,-40.07824083147568,1.493515442373299,-6.546101574063755,-6.546103958337017,40.10263918723271,41057.24475027776,25749.56063642559,25749.56063642559,66806.80538670334,77128.57701175196,77119.22871492458,25749.56063642559,102868.78935135018,102868.78935135018,102868.78935135018,130355.49638615944,125846.7093555569,4508.787030602537,0.0,90954.46170902786,54883.129447720945,40079.2580681188,27486.707034809267,67565.96510292806,20854.242133615284,1551.985289841057,0.0,0.8784198100677121,2.724071944059472,0.001494314320929203,1.0,1.0,-6.544135025569574,333783.2362821031,1558963.4959124445,4.67058655574559,1558963.4959124445,4.67058655574559,0.7587028197741328,0.09249053207327747,3.919720887017707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919720887017707,1.2847563095632166,1.2850533137158593,3.0509450374680855,6464.586431025898,15256.357922111325,6453.936720825744,0.00032861277304957123,23204.32100414934,2366.1822339075366,19291.248755993503,1967.1599125076866,0.8313645011437262,0.8313645011437262,35447.71487849861,35405.22815468563,1.00150024082575,0.8,4278.163651684449,4273.035954225843,1.00150024082575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.429982856346,4632.441516551485,6.180245616121615,4.997989385915471,-3.7373304812719725,8.735319867187442,2.933087025905003,3.5,0.8380248645442866,0.6,0.0002311634423554324,0.9996098463392993,0.00023125366682009272,198.99664393307225,0.0,0.0,0.0,0.0004514271057985372,7.816033197542488e-05,0.00015300311038000751,0.0005997294875351912,0.09249053202456964,0.09249053202456964,0.09249053202456964,0.09249089958269577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.7933283469,595.6049174746063,0.0,0.09249053202456964,0.09249053207327747,0.09249053207327747,0.3715451885178874,0.3715451885178874,0.5,9.998969112136772,0.0019839950206801404,0.0019839950206801404,-1.0516032489249483e-11,2.3842732730372518e-06,0.0019689327674541346,-1.0516032489249483e-11,27486.707034809267,20854.242133615284,0.7587028197741328,0.9887641697255677,0.6076616338970712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351720503708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60634459325144,260.60634459325144,-12.543655406748542,244.81452384253996,276.3981653439617,124418.2735050634,124417.32925406717,0.9442509962538492,0.0,nan,276.3981653439617,3.248165343961716,270.0814370436781,-3.068562956321898,263.76470874339407,-9.38529125660591,257.4479804431095,-15.702019556890491,251.13125214282513,-22.018747857174844,244.81452384253996,-28.335476157460022,1.0,1.0,26022.012520719443,26022.012520719443,275.6278347050689,2.477834705068915,275.6278347050689,275.6278347050689,77119.17948591376,77119.22871492458,-0.04922901082318276,0.0,8546.071908451686,8546.071908451686,0.8857571099911636,3939.319491452796,275.6278347050689,2.477834705068915,1.0,0.002,0.12940540615412946,0.004903681017679884,0.00019987098911303095,0.0018001290095248186,0.09993549455651547,0.09993549455651547,0.0,-1.3621504098282333e-12,1.0,1.0000039872036541,0.001968932777970167,0.09249053207327747,0.0,3.683169268866683e-07,0.47311701324033767,0.0,1600083.539251632,266.6038984259362,2.384283789069741e-06,1.0,1284537.795315382,2598.007489352437,,,,,,,,,,,,,,,,,,,2.0,15256.357922111325,1551.985289841057,0.3715451885178874,6.173730061729009,2.933087025905003
3371.0,-30.090048291870538,4.997993040925894,35.05130542426374,24.5795824675821,5.002799156095882,-26.58076354707359,-40.07822773475198,1.4935144113436511,-6.546105524101279,-6.546107897922471,40.10264134425277,41057.2437980128,25749.561395747645,25749.561395747645,66806.80519376045,77128.59889854846,77119.24615612885,25749.561395747645,102868.8075518765,102868.8075518765,102868.8075518765,130355.5235693226,125846.73088715217,4508.792682170438,0.0,90954.47679850594,54883.12169814652,40079.28344484381,27486.716017446102,67565.99946228991,20854.248441095722,1551.9857955584735,0.0,0.8784197805075644,2.7240715441207635,0.001494314320929203,1.0,1.0,-6.544147643544989,333783.18435682205,1558963.5891172185,4.670587561567062,1558963.5891172185,4.670587561567062,0.7587028013044307,0.0924905471656176,3.919720762418634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919720762418634,1.2847563143862755,1.285053318540033,3.050944929031988,6464.5862012628195,15256.355189955217,6453.93556429877,0.0003286127361460722,23204.325591393193,2366.1827016762295,19291.245299056987,1967.1595599982652,0.8313641878138608,0.8313641878138608,35447.71397705639,35405.22815468563,1.0015002089903196,0.8,4278.163542889922,4273.035954225843,1.0015002089903196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.428062955864,4632.441516551485,6.1802486462419965,4.997993040925894,-3.7373337926184433,8.735326833544338,2.933084773283313,3.5,0.8380242209380894,0.6,0.0002311634423554324,0.9996084415276205,0.0002312539918151992,198.99663288644086,0.0,0.0,0.0,0.0004514271057985372,7.81604478933311e-05,0.00015300299446210127,0.0005997290141053216,0.0924905471191019,0.0924905471191019,0.0924905471191019,0.09249091302938175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.75083846727,595.6049313975956,0.0,0.0924905471191019,0.0924905471656176,0.0924905471656176,0.37154522280581703,0.37154522280581703,0.5,9.998980089336364,0.0019806679894713852,0.0019806679894713852,5.286437954055145e-12,2.3738211893942207e-06,0.0019602543774794867,5.286437954055145e-12,27486.716017446102,20854.248441095722,0.7587028013044307,0.98876366405335,0.6076613107888349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035091430504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60635020031685,260.60635020031685,-12.543649799683124,244.81453661308245,276.3981637875498,124418.20893483928,124417.27148747911,0.9374473601572408,0.0,nan,276.3981637875498,3.2481637875497995,270.08143835265747,-3.0685616473425057,263.76471291776403,-9.385287082235948,257.4479874828705,-15.702012517129504,251.13126204797666,-22.018737952023315,244.81453661308245,-28.335463386917525,1.0,1.0,26022.012520719443,26022.012520719443,275.627832806328,2.477832806328024,275.627832806328,275.627832806328,77119.19677553515,77119.24615612885,-0.04938059370033443,0.0,8546.071908451686,8546.071908451686,0.8857571178694941,3939.319366230727,275.627832806328,2.477832806328024,1.0,0.002,0.12940503946172777,0.0049036818450385175,0.0001998704211262179,0.0018001295776263696,0.09993521056310894,0.09993521056310894,0.0,-1.2474123296801753e-12,1.0,1.0000039696300551,0.0019602543721930488,0.0924905471656176,0.0,3.666935557666581e-07,0.4710317366111388,0.0,1600083.5346039517,266.6038944758987,2.3738159029562667e-06,1.0,1284537.808760608,2598.0074349491874,,,,,,,,,,,,,,,,,,,2.0,15256.355189955217,1551.9857955584735,0.37154522280581703,6.173730061729009,2.933084773283313
3372.0,-30.090034821526373,4.9979966907123154,35.05130655810036,24.57959671681749,5.002798636427337,-26.580751475731162,-40.0782184098847,1.4935152906759062,-6.546109401225351,-6.546111769786029,40.102643571153095,41057.23590765914,25749.562022455466,25749.562022455466,66806.79793011461,77128.61344803071,77119.26479329835,25749.562022455466,102868.82681575383,102868.82681575383,102868.82681575383,130355.55207036217,125846.753744596,4508.798325766169,0.0,90954.4779888811,54883.100448682184,40079.3083779988,27486.725254608347,67566.03363260714,20854.254935953377,1551.986311802245,0.0,0.8784197510482947,2.7240711509849413,0.001494314320929203,1.0,1.0,-6.544155847192087,333783.1333234802,1558963.6853420734,4.670588563956078,1558963.6853420734,4.670588563956078,0.7587027826262065,0.09249056230516156,3.9197185376533783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197185376533783,1.2847563102728425,1.2850533144256493,3.0509432071370415,6464.582552774049,15256.352458198651,6453.936771836449,0.0003286135830588019,23204.339065460783,2366.184075648747,19291.24890846792,1967.1599280557498,0.8313638606144389,0.8313638606144389,35447.69788145128,35405.22815468563,1.0014996405562389,0.8,4278.161600320903,4273.035954225843,1.0014996405562389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.426146628494,4632.441516551485,6.180251639235756,4.9979966907123154,-3.737337051723585,8.7353337424359,2.9330825248546497,3.5,0.8380235785299,0.6,0.0002311634423554324,0.9996070390413296,0.00023125431627325177,198.99662185807952,0.0,0.0,0.0,0.0004514271057985372,7.816053042697796e-05,0.00015300291192845442,0.0005997283502009099,0.09249056225966241,0.09249056225966241,0.09249056225966241,0.09249092734497939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.70880501874,595.6049451755903,0.0,0.09249056225966241,0.09249056230516156,0.09249056230516156,0.3715452570011805,0.3715452570011805,0.5,9.99899104195182,0.0019771155569401344,0.0019771155569401344,-3.0183855415089056e-11,2.368560672039166e-06,0.001955922593936066,-3.0183855415089056e-11,27486.725254608347,20854.254935953377,0.7587027826262065,0.9887630564993514,0.6076608866950723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035010825645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60635596525003,260.60635596525003,-12.543644034749946,244.81454938367943,276.398162546819,124418.10191448635,124417.13807317178,0.9638413145724556,0.0,nan,276.398162546819,3.248162546819003,270.0814399141925,-3.068560085807462,263.76471728156446,-9.38528271843552,257.4479946489366,-15.702005351063406,251.13127201630817,-22.018727983691804,244.81454938367943,-28.335450616320543,1.0,1.0,26022.012520719443,26022.012520719443,275.62783111525226,2.477831115252286,275.62783111525226,275.62783111525226,77119.22087181496,77119.26479329835,-0.043921483389567584,0.0,8546.071908451686,8546.071908451686,0.8857572585401607,3939.317130341645,275.62783111525226,2.477831115252286,1.0,0.002,0.12940467357966629,0.004903682681133494,0.00019986985441880592,0.0018001301443938183,0.09993492720940296,0.09993492720940296,0.0,-1.187375718580963e-12,1.0,1.000003960858292,0.0019559226241199212,0.09249056230516156,0.0,3.6588328906621877e-07,0.4699909232341273,0.0,1600083.5300492742,266.6038905987746,2.368590855894581e-06,1.0,1284537.8219748833,2598.007381480441,,,,,,,,,,,,,,,,,,,2.0,15256.352458198651,1551.986311802245,0.3715452570011805,6.173730061729009,2.9330825248546497
3373.0,-30.090021257572477,4.9980003244869415,35.051307698940015,24.57960076807069,5.002793794625105,-26.580739752351125,-40.07820534808559,1.493512289460363,-6.546113848860898,-6.546116224020226,40.1026460410178,41057.22953922713,25749.563944859823,25749.563944859823,66806.79348408696,77128.63511179425,77119.28507868854,25749.563944859823,102868.84902354836,102868.84902354836,102868.84902354836,130355.5850105629,125846.78099106162,4508.804019501292,0.0,90954.49001220077,54883.08443985658,40079.33952482687,27486.735987014545,67566.07551184142,20854.262472694947,1551.9869129347092,0.0,0.8784197175083877,2.7240706985559506,0.001494314320929203,1.0,1.0,-6.544154841473528,333783.0746148755,1558963.7920642395,4.670589705194004,1558963.7920642395,4.670589705194004,0.7587027605804868,0.0924905781145038,3.919717860383319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919717860383319,1.2847563243122444,1.2850533284682966,3.050942646638943,6464.581365145837,15256.349726444816,6453.936277816614,0.00032861379379404233,23204.34614222619,2366.184797277989,19291.24743180957,1967.159777478504,0.8313635434313857,0.8313635434313857,35447.692981576016,35405.22815468563,1.0014994675117423,0.8,4278.161008957867,4273.035954225843,1.0014994675117423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.424234149318,4632.441516551485,6.180254937509323,4.9980003244869415,-3.737340752957227,8.735341077444168,2.933080280941763,3.5,0.8380229374119323,0.6,0.0002311634423554324,0.9996056268108511,0.00023125464298649246,198.99661075307975,0.0,0.0,0.0,0.0004514271057985372,7.816064603604086e-05,0.00015300279631939151,0.00059972779342171,0.09249057806303014,0.09249057806303014,0.09249057806303014,0.09249094427667069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.6677832163,595.6049586365331,0.0,0.09249057806303014,0.0924905781145038,0.0924905781145038,0.37154529120251806,0.37154529120251806,0.5,9.999002028425235,0.0019755756960648796,0.0019755756960648796,-1.7109869077103212e-11,2.375159340317623e-06,0.0019613825467104107,-1.7109869077103212e-11,27486.735987014545,20854.262472694947,0.7587027605804868,0.9887623778352881,0.6076604157959651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349303540987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606361474936,260.606361474936,-12.543638525063955,244.81456213119856,276.398160818672,124417.9938240584,124417.07265753213,0.9211665262589723,0.0,nan,276.398160818672,3.2481608186720337,270.0814410811789,-3.0685589188210542,263.7647213436842,-9.38527865631579,257.44800160618854,-15.701998393811436,251.13128186869406,-22.018718131305917,244.81456213119856,-28.33543786880142,1.0,1.0,26022.012520719443,26022.012520719443,275.6278290346688,2.4778290346688436,275.6278290346688,275.6278290346688,77119.23267088165,77119.28507868854,-0.052407806884730235,0.0,8546.071908451686,8546.071908451686,0.8857573013635663,3939.316449685236,275.6278290346688,2.4778290346688436,1.0,0.002,0.12940430667622996,0.004903683415365306,0.00019986928589467898,0.001800130712846752,0.09993464294733949,0.09993464294733949,0.0,-1.2585692037159202e-12,1.0,1.0000039719143408,0.0019613825638202798,0.0924905781145038,0.0,3.669046985292998e-07,0.47130296789873993,0.0,1600083.5248423526,266.6038861511391,2.3751764501867e-06,1.0,1284537.8371765474,2598.007319970145,,,,,,,,,,,,,,,,,,,2.0,15256.349726444816,1551.9869129347092,0.37154529120251806,6.173730061729009,2.933080280941763
3374.0,-30.0900077188667,4.998003960423136,35.05130882695952,24.579609394446038,5.002793399864822,-26.58072760699297,-40.07819602321831,1.4935132880253816,-6.546117341304125,-6.546119693353978,40.10264795257367,41057.23604263882,25749.563684204266,25749.563684204266,66806.79972684308,77128.65348125232,77119.30047784385,25749.563684204266,102868.86416204812,102868.86416204812,102868.86416204812,130355.60771385895,125846.79811998771,4508.809593871241,0.0,90954.4998160024,54883.08237752406,40079.352709420375,27486.743551810818,67566.0962612312,20854.267787195346,1551.9873401058699,0.0,0.8784196914309739,2.7240703465398446,0.001494314320929203,1.0,1.0,-6.5441774769864764,333783.0288876516,1558963.8746625474,4.670590592511163,1558963.8746625474,4.670590592511163,0.758702745120983,0.09249059261926418,3.9197169882499017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197169882499017,1.2847563196410519,1.2850533237960242,3.050941978899961,6464.5799502870605,15256.346997015307,6453.935942032845,0.0003286140633538282,23204.3538063222,2366.185578798285,19291.246428129412,1967.159675131611,0.8313632255888707,0.8313632255888707,35447.68667191407,35405.22815468563,1.0014992446790834,0.8,4278.160247448515,4273.035954225843,1.0014992446790834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.422322737274,4632.441516551485,6.180257710237883,4.998003960423136,-3.737343707722738,8.735347668145874,2.933078038281629,3.5,0.838022296651894,0.6,0.0002311634423554324,0.9996042172112654,0.00023125496909200837,198.99659966875222,0.0,0.0,0.0,0.0004514271057985372,7.816072856988058e-05,0.0001530027137855518,0.0005997273364735648,0.09249059257790858,0.09249059257790858,0.09249059257790858,0.09249095503617961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.62460529816,595.6049727712151,0.0,0.09249059257790858,0.09249059261926418,0.09249059261926418,0.3715453256439205,0.3715453256439205,0.5,9.999012902134885,0.0019701552955098123,0.0019701552955098123,-7.787548383930698e-12,2.352049875753437e-06,0.001942216367524452,-7.787548383930698e-12,27486.743551810818,20854.267787195346,0.758702745120983,0.9887621665834821,0.6076603254374647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348493233384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60636717776543,260.60636717776543,-12.543632822234542,244.81457489590184,276.39815945962744,124417.93288761053,124416.9794294434,0.9534581671068189,0.0,nan,276.39815945962744,3.248159459627459,270.0814425468839,-3.068557453116057,263.7647256341391,-9.38527436586088,257.44800872139274,-15.701991278607238,251.1312918086479,-22.01870819135209,244.81457489590184,-28.335425104098135,1.0,1.0,26022.012520719443,26022.012520719443,275.6278273672337,2.477827367233715,275.6278273672337,275.6278273672337,77119.2562310944,77119.30047784385,-0.04424674944311846,0.0,8546.071908451686,8546.071908451686,0.8857573565080707,3939.315573191151,275.6278273672337,2.477827367233715,1.0,0.002,0.12940394335795577,0.004903684314043787,0.00019986872331248962,0.0018001312755723912,0.09993436165624481,0.09993436165624481,0.0,-1.115119281636101e-12,1.0,1.0000039331033594,0.0019422163753120003,0.09249059261926418,0.0,3.6331943540842787e-07,0.46669756606557194,0.0,1600083.520713283,266.60388265869585,2.352057663301821e-06,1.0,1284537.8490168876,2598.007272060722,,,,,,,,,,,,,,,,,,,2.0,15256.346997015307,1551.9873401058699,0.3715453256439205,6.173730061729009,2.933078038281629
3375.0,-30.089994188161,4.998007583633875,35.0513099648394,24.579618439916544,5.002791120337416,-26.58071565731078,-40.078182926494605,1.4935125894752987,-6.546121590757309,-6.546123955569723,40.10265049326894,41057.22237995938,25749.565211877292,25749.565211877292,66806.78759183668,77128.67162995176,77119.32233525159,25749.565211877292,102868.88754712889,102868.88754712889,102868.88754712889,130355.6420059197,125846.82674043252,4508.815265487175,0.0,90954.50697991326,54883.05772987406,40079.38805559911,27486.75445879081,67566.14251438993,20854.275461009758,1551.987945070984,0.0,0.878419658662251,2.724069913528538,0.001494314320929203,1.0,1.0,-6.54417116199761,333782.97270983487,1558963.9844461442,4.6705917075086605,1558963.9844461442,4.6705917075086605,0.7587027232434911,0.09249060840964428,3.919715639875154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919715639875154,1.2847563229088028,1.2850533270645306,3.0509409216220615,6464.577710042061,15256.344267532128,6453.936176931694,0.00032861454628830265,23204.363616236773,2366.186579131179,19291.247130257794,1967.1597467287804,0.831362904378862,0.8313629043788618,35447.67691676749,35405.22815468563,1.0014989001653607,0.8,4278.159070105669,4273.035954225843,1.0014989001653607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.420417042164,4632.441516551485,6.180260903712997,4.998007583633875,-3.7373472619223898,8.735354845556264,2.933075802329859,3.5,0.8380216578085312,0.6,0.0002311634423554324,0.9996028084467604,0.0002312552950052504,198.9965885909757,0.0,0.0,0.0,0.0004514271057985372,7.816084448833118e-05,0.00015300259786710121,0.0005997266758012054,0.0924906083602097,0.0924906083602097,0.0924906083602097,0.09249097293674782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.58416272316,595.6049860472784,0.0,0.0924906083602097,0.09249060840964428,0.09249060840964428,0.37154535973782704,0.37154535973782704,0.5,9.999023839505996,0.00196822042283884,0.00196822042283884,-3.751665644813329e-12,2.3648124169994844e-06,0.0019527935721157519,-3.751665644813329e-12,27486.75445879081,20854.275461009758,0.7587027232434911,0.9887613101133971,0.6076597072448705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034768443419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606372866551,260.606372866551,-12.543627133448979,244.8145876561486,276.3981580769518,124417.83286094789,124416.88175074052,0.951110207359601,0.0,nan,276.3981580769518,3.2481580769518246,270.0814439927924,-3.068556007207576,263.7647299086318,-9.38527009136817,257.4480158244709,-15.701984175529105,251.13130174031036,-22.018698259689614,244.8145876561486,-28.335412343851374,1.0,1.0,26022.012520719443,26022.012520719443,275.62782566261495,2.4778256626149755,275.62782566261495,275.62782566261495,77119.27463523553,77119.32233525159,-0.047700016060844064,0.0,8546.071908451686,8546.071908451686,0.885757441765042,3939.3142180745294,275.62782566261495,2.4778256626149755,1.0,0.002,0.12940357806111294,0.0049036850762161814,0.00019986815734868312,0.0018001318413969393,0.09993407867434156,0.09993407867434156,0.0,-1.2543776781170912e-12,1.0,1.0000039545216917,0.0019527935758674175,0.09249060840964428,0.0,3.652981024619565e-07,0.46923924410018913,0.0,1600083.5157476123,266.60387840924267,2.3648161686651292e-06,1.0,1284537.8635632454,2598.0072132019845,,,,,,,,,,,,,,,,,,,2.0,15256.344267532128,1551.987945070984,0.37154535973782704,6.173730061729009,2.933075802329859
3376.0,-30.08998058892229,4.998011200008893,35.0513111025992,24.579627520311647,5.002788725206811,-26.58070365750872,-40.078173636551924,1.4935117937817008,-6.546125538503418,-6.546127900188606,40.10265276552362,41057.22393519156,25749.56603182211,25749.56603182211,66806.78996701367,77128.68979517676,77119.34134541296,25749.56603182211,102868.90737723507,102868.90737723507,102868.90737723507,130355.67130814772,125846.85040469929,4508.820903448435,0.0,90954.51399190321,54883.048131872565,40079.40651114516,27486.76393091266,67566.17044205782,20854.28212109493,1551.9884741388519,0.0,0.8784196286360809,2.7240695129744896,0.001494314320929203,1.0,1.0,-6.544177657838986,333782.9207173855,1558964.0826295423,4.670592729187362,1558964.0826295423,4.670592729187362,0.7587027040910193,0.09249062371103468,3.919714264362169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919714264362169,1.2847563266309823,1.2850533307875704,3.0509398421417697,6464.575422752857,15256.34153833997,6453.936444496636,0.00032861504139412574,23204.37354805598,2366.187591894886,19291.24793002731,1967.1598282825748,0.8313625830094213,0.8313625830094213,35447.666965282,35405.22815468563,1.0014985487177384,0.8,4278.1578690667975,4273.035954225843,1.0014985487177384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.418513239467,4632.441516551485,6.180263924519032,4.998011200008893,-3.7373505762620307,8.735361776270924,2.933073568599137,3.5,0.8380210195997534,0.6,0.0002311634423554324,0.99960139254902,0.00023125562256966968,198.9965774570915,0.0,0.0,0.0,0.0004514271057985372,7.816092671324809e-05,0.0001530025156421843,0.0005997261430459657,0.09249062366578714,0.09249062366578714,0.09249062366578714,0.09249098770499452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.542499704,595.6049997070372,0.0,0.09249062366578714,0.09249062371103468,0.09249062371103468,0.3715453941905449,0.3715453941905449,0.5,9.999034760776055,0.001966047692974371,0.001966047692974371,-5.326228347257711e-11,2.361685176310857e-06,0.0019502423496078336,-5.326228347257711e-11,27486.76393091266,20854.28212109493,0.7587027040910193,0.9887609365740898,0.6076594790939155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520346876113008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60637853956723,260.60637853956723,-12.543621460432746,244.81460042353598,276.3981566555971,124417.73117581954,124416.78270210272,0.9484737168385804,0.0,nan,276.3981566555971,3.2481566555971426,270.08144540918585,-3.0685545908141307,263.76473416277423,-9.385265837225745,257.44802291636125,-15.701977083638724,251.13131166994924,-22.018688330050736,244.81460042353598,-28.335399576464,1.0,1.0,26022.012520719443,26022.012520719443,275.62782394242873,2.4778239424287563,275.62782394242873,275.62782394242873,77119.2928309953,77119.34134541296,-0.04851441766368225,0.0,8546.071908451686,8546.071908451686,0.8857575287379436,3939.3128356839798,275.62782394242873,2.4778239424287563,1.0,0.002,0.12940321324145238,0.00490368589468395,0.00019986759225233344,0.001800132406577511,0.09993379612616672,0.09993379612616672,0.0,-1.1701555523158103e-12,1.0,1.0000039493555297,0.001950242402870117,0.09249062371103468,0.0,3.6482091777132106e-07,0.46862628720860333,0.0,1600083.5111131738,266.60387446149656,2.3617384385943296e-06,1.0,1284537.877025873,2598.007158728343,,,,,,,,,,,,,,,,,,,2.0,15256.34153833997,1551.9884741388519,0.3715453941905449,6.173730061729009,2.933073568599137
3377.0,-30.089966996948135,4.998014809817512,35.051312239412475,24.579636635631346,5.002786297808904,-26.58069166747334,-40.07816053982822,1.493510968322557,-6.546129467099149,-6.546131824247028,40.10265501372379,41057.21012633584,25749.566819799613,25749.566819799613,66806.77694613545,77128.70794526905,77119.36004888717,25749.566819799613,102868.92686868679,102868.92686868679,102868.92686868679,130355.70017177468,125846.87364186055,4508.826529914118,0.0,90954.52095215565,54883.023133177005,40079.44202108739,27486.77330308789,67566.21532417528,20854.2887099833,1551.9889980503403,0.0,0.8784195988134115,2.724069114539619,0.001494314320929203,1.0,1.0,-6.544185392290103,333782.8689973709,1558964.1797740452,4.670593743941739,1558964.1797740452,4.670593743941739,0.7587026851071133,0.09249063897722326,3.919712881264612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919712881264612,1.284756330492402,1.285053334649883,3.050938756427317,6464.573122254214,15256.33881097178,6453.936722070729,0.0003286155399784294,23204.383511582902,2366.1886078918797,19291.24875971485,1967.1599128871583,0.8313622617935642,0.8313622617935642,35447.65695892338,35405.22815468563,1.0014981953322355,0.8,4278.156661405319,4273.035954225843,1.0014981953322355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.416612825416,4632.441516551485,6.180266932628657,4.998014809817512,-3.7373538744907617,8.735368684308273,2.9330713388449903,3.5,0.8380203825271401,0.6,0.0002311634423554324,0.999599977409806,0.00023125594995953297,198.99656632915614,0.0,0.0,0.0,0.0004514271057985372,7.816104263197008e-05,0.0001530023997234623,0.0005997254770604523,0.09249063893196796,0.09249063893196796,0.09249063893196796,0.0924910022593156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.5008235651,595.6050133698823,0.0,0.09249063893196796,0.09249063897722326,0.09249063897722326,0.3715454286828706,0.3715454286828706,0.5,9.999045660640398,0.0019635400621496046,0.0019635400621496046,5.9117155615240335e-12,2.3571478777739685e-06,0.0019464319569237887,5.9117155615240335e-12,27486.77330308789,20854.2887099833,0.7587026851071133,0.9887600870583599,0.6076588710696293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520346063697769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063841960875,260.6063841960875,-12.543615803912473,244.81461319521773,276.3981551969558,124417.62910059911,124416.68338485771,0.9457157414081094,0.0,nan,276.3981551969558,3.2481551969558495,270.0814467966089,-3.0685532033911045,263.7647383962622,-9.385261603737774,257.44802999591406,-15.701970004085922,251.13132159556628,-22.0186784044337,244.81461319521773,-28.335386804782246,1.0,1.0,26022.012520719443,26022.012520719443,275.6278222069166,2.477822206916642,275.6278222069166,275.6278222069166,77119.31109459781,77119.36004888717,-0.048954289362882264,0.0,8546.071908451686,8546.071908451686,0.8857576161904079,3939.311445670935,275.6278222069166,2.477822206916642,1.0,0.002,0.12940284913450145,0.004903686713655473,0.00019986702826528616,0.0018001329705560581,0.09993351413264308,0.09993351413264308,0.0,-1.1786556973480966e-12,1.0,1.0000039416393727,0.0019464319510120731,0.09249063897722326,0.0,3.6410816660276687e-07,0.4677107362118678,0.0,1600083.5064990253,266.6038705329008,2.357141966058407e-06,1.0,1284537.890417956,2598.007104540136,,,,,,,,,,,,,,,,,,,2.0,15256.33881097178,1551.9889980503403,0.3715454286828706,6.173730061729009,2.9330713388449903
3378.0,-30.089953330718522,4.998018411153601,35.05131337389558,24.579645820800238,5.002783360988702,-26.580679661547492,-40.07815121496094,1.4935096918621569,-6.54613349714117,-6.546135846494265,40.10265722012802,41057.210538157655,25749.56783693374,25749.56783693374,66806.7783750914,77128.7260690435,77119.37785989704,25749.56783693374,102868.94569683078,102868.94569683078,102868.94569683078,130355.72828328295,125846.89614382073,4508.832139462221,0.0,90954.5272099913,54883.011679280564,40079.4617007897,27486.782586452173,67566.24428724188,20854.295228556497,1551.989520131715,0.0,0.8784195686172459,2.724068706171551,0.001494314320929203,1.0,1.0,-6.544195889929085,333782.81598262466,1558964.2751132308,4.670594771404841,1558964.2751132308,4.670594771404841,0.7587026660164755,0.09249065423053128,3.9197113717407954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197113717407954,1.2847563364635628,1.285053340622424,3.0509375672979706,6464.57060263182,15256.336083911365,6453.937151301345,0.0003286160952201843,23204.394044349545,2366.189681935171,19291.250042713884,1967.1600437166499,0.8313619397189757,0.8313619397189757,35447.646037902145,35405.22815468563,1.001497809644451,0.8,4278.155343353755,4273.035954225843,1.001497809644451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.414715859551,4632.441516551485,6.180269990627058,4.998018411153601,-3.7373572468912197,8.73537565804482,2.9330691131372717,3.5,0.838019746610649,0.6,0.0002311634423554324,0.9995985545415979,0.0002312562791384195,198.99655514042806,0.0,0.0,0.0,0.0004514271057985372,7.816112516619727e-05,0.00015300231718923512,0.0005997249225893371,0.09249065418401282,0.09249065418401282,0.09249065418401282,0.09249101632796967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.459117015,595.6050270405639,0.0,0.09249065418401282,0.09249065423053128,0.09249065423053128,0.3715454631933817,0.3715454631933817,0.5,9.999056524890138,0.001960274278758334,0.001960274278758334,2.2566837287740782e-11,2.3493531102758425e-06,0.0019399565651951889,2.2566837287740782e-11,27486.782586452173,20854.295228556497,0.7587026660164755,0.9887596843636626,0.6076586166845778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520345251716607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063897995502,260.6063897995502,-12.543610200449791,244.81462597860775,276.39815362049103,124417.51788676676,124416.58104169968,0.9368450670648134,0.0,nan,276.39815362049103,3.2481536204910526,270.08144809211547,-3.068551907884512,263.76474256373893,-9.385257436261043,257.4480370353625,-15.70196296463746,251.13133150698548,-22.018668493014502,244.81462597860775,-28.335374021392226,1.0,1.0,26022.012520719443,26022.012520719443,275.6278202687859,2.4778202687859334,275.6278202687859,275.6278202687859,77119.3285174781,77119.37785989704,-0.049342418933520094,0.0,8546.071908451686,8546.071908451686,0.8857577116367262,3939.3099285994995,275.6278202687859,2.4778202687859334,1.0,0.002,0.1294024862387568,0.004903687509575946,0.0001998664661086508,0.0018001335326649978,0.0999332330543254,0.0999332330543254,0.0,-1.22635148563921e-12,1.0,1.0000039285267681,0.0019399565426283516,0.09249065423053128,0.0,3.628968962916938e-07,0.4661548185833636,0.0,1600083.501761306,266.6038665028588,2.3493305434385547e-06,1.0,1284537.9041452915,2598.007048995398,,,,,,,,,,,,,,,,,,,2.0,15256.336083911365,1551.989520131715,0.3715454631933817,6.173730061729009,2.9330691131372717
3379.0,-30.089939670504666,4.998022006127091,35.05131450376565,24.579649313259893,5.002780735504284,-26.580667629904152,-40.078138118237234,1.4935086949460576,-6.546137412159169,-6.5461397502074306,40.10265935594589,41057.210287158894,25749.568600315113,25749.568600315113,66806.778887474,77128.74800175535,77119.39505034243,25749.568600315113,102868.96365065753,102868.96365065753,102868.96365065753,130355.75513619417,125846.91742038791,4508.837715806272,0.0,90954.54233124224,54883.0046168123,40079.48634936659,27486.791485536647,67566.27783490325,20854.301477217672,1551.990021183571,0.0,0.8784195393319602,2.7240683098828216,0.001494314320929203,1.0,1.0,-6.544209144274248,333782.7645296746,1558964.3674016278,4.670595767874137,1558964.3674016278,4.670595767874137,0.7587026477132137,0.09249066930093669,3.919711259686375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919711259686375,1.2847563411270417,1.2850533452869812,3.0509374690050888,6464.570394360998,15256.3333587916,6453.935983303132,0.0003286160530050935,23204.398565449363,2366.19014295905,19291.246551489065,1967.1596877107947,0.8313616272827316,0.8313616272827316,35447.645227216846,35405.22815468563,1.001497781014216,0.8,4278.1552455126275,4273.035954225843,1.001497781014216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.412821842459,4632.441516551485,6.1802729833497905,4.998022006127091,-3.7373605292746883,8.73538253540178,2.9330668908900206,3.5,0.838019111682863,0.6,0.0002311634423554324,0.9995971323019087,0.00023125660817283539,198.99654395662643,0.0,0.0,0.0,0.0004514271057985372,7.816124108519141e-05,0.000153002201270241,0.0005997244510757646,0.09249066925415553,0.09249066925415553,0.09249066925415553,0.09249102964939851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.4173242479,595.6050407358175,0.0,0.09249066925415553,0.09249066930093669,0.09249066930093669,0.3715454976649034,0.3715454976649034,0.5,9.999067336223602,0.0019557487496513204,0.0019557487496513204,-2.4442670110147446e-12,2.3380482616630616e-06,0.0019306059331825054,-2.4442670110147446e-12,27486.791485536647,20854.301477217672,0.7587026477132137,0.988759201013188,0.6076583112581887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344435299533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60639538735916,260.60639538735916,-12.54360461264082,244.8146387733688,276.39815200134797,124417.45528241387,124416.52105458871,0.934227825175189,0.0,nan,276.39815200134797,3.2481520013479894,270.0814493557532,-3.068550644246784,263.7647467101573,-9.385253289842694,257.4480440645617,-15.701955935438264,251.13134141896575,-22.01865858103423,244.8146387733688,-28.335361226631164,1.0,1.0,26022.012520719443,26022.012520719443,275.6278183765753,2.4778183765753283,275.6278183765753,275.6278183765753,77119.34571830014,77119.39505034243,-0.04933204228291288,0.0,8546.071908451686,8546.071908451686,0.8857577187218622,3939.309815984807,275.6278183765753,2.4778183765753283,1.0,0.002,0.12940212509183488,0.004903688319269387,0.00019986590670180736,0.0018001340918781335,0.09993295335090367,0.09993295335090367,0.0,-1.42005938258416e-12,1.0,1.0000039095919893,0.0019306059356267724,0.09249066930093669,0.0,3.611477777771444e-07,0.4639080143641313,0.0,1600083.4971535348,266.6038625878408,2.3380507059300726e-06,1.0,1284537.9174682277,2598.006995086995,,,,,,,,,,,,,,,,,,,2.0,15256.3333587916,1551.990021183571,0.3715454976649034,6.173730061729009,2.9330668908900206
