time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3380.0,-30.08992603617317,4.998025595775774,35.051315632013434,24.57966359741988,5.002780245104277,-26.5806554080453,-40.078128793369956,1.4935096170194873,-6.546141257754584,-6.546143590258249,40.10266156885552,41057.20311004136,25749.569239122524,25749.569239122524,66806.77234916389,77128.76259801698,77119.41353504642,25749.569239122524,102868.98277416895,102868.98277416895,102868.98277416895,130355.78344023915,125846.94015629787,4508.843283941264,0.0,90954.54356795618,54882.98408015021,40079.51054200663,27486.80066607019,67566.31120807682,20854.307932571985,1551.9905341054173,0.0,0.8784195100983901,2.7240679199825206,0.001494314320929203,1.0,1.0,-6.544217556598596,333782.7139157691,1558964.4630214202,4.6705967625837825,1558964.4630214202,4.6705967625837825,0.7587026291610075,0.09249068442460205,3.9197090498326626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197090498326626,1.2847563368136699,1.2850533409726121,3.0509357591914674,6464.566771471106,15256.330634006861,6453.937176468408,0.0003286168935397008,23204.41196313771,2366.191509143052,19291.250117939922,1967.160051387571,0.8313613009709448,0.8313613009709448,35447.629239485184,35405.22815468563,1.0014972163900786,0.8,4278.15331596279,4273.035954225843,1.0014972163900786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.410931304595,4632.441516551485,6.180275941014721,4.998025595775774,-3.737363762572694,8.735389358348467,2.933064672725613,3.5,0.8380184779216037,0.6,0.0002311634423554324,0.9995957127591506,0.0002312569365842513,198.99653279401628,0.0,0.0,0.0,0.0004514271057985372,7.816132361961181e-05,0.00015300211873582058,0.0005997237894523675,0.09249068437903984,0.09249068437903984,0.09249068437903984,0.0924910439005643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.37602930417,595.6050542729702,0.0,0.09249068437903984,0.09249068442460205,0.09249068442460205,0.3715455320277251,0.3715455320277251,0.5,9.999078121620029,0.0019511909052312149,0.0019511909052312149,-3.126388037344441e-11,2.3325036409005406e-06,0.0019260336596289562,-3.126388037344441e-11,27486.80066607019,20854.307932571985,0.7587026291610075,0.9887586158644379,0.6076579048928961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343619241929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064011541055,260.6064011541055,-12.54359884589445,244.8146515923723,276.3981507158377,124417.35001946628,124416.38587499548,0.9641444707932806,0.0,nan,276.3981507158377,3.24815071583771,270.0814508911454,-3.0685491088545973,263.76475106645233,-9.385248933547643,257.4480512417595,-15.701948758240462,251.13135141706616,-22.01864858293382,244.8146515923723,-28.33534840762769,1.0,1.0,26022.012520719443,26022.012520719443,275.6278166994719,2.47781669947193,275.6278166994719,275.6278166994719,77119.37009870182,77119.41353504642,-0.04343634459655732,0.0,8546.071908451686,8546.071908451686,0.8857578584496231,3939.3075950818256,275.6278166994719,2.47781669947193,1.0,0.002,0.12940176480033153,0.0049036891377686066,0.0001998653486423411,0.0018001346500519642,0.09993267432117055,0.09993267432117055,0.0,-1.3056947016643061e-12,1.0,1.0000039003332324,0.0019260336908928366,0.09249068442460205,0.0,3.602925211187437e-07,0.46280940947912547,0.0,1600083.492635419,266.6038587422454,2.332534904780914e-06,1.0,1284537.9305739035,2598.0069420576638,,,,,,,,,,,,,,,,,,,2.0,15256.330634006861,1551.9905341054173,0.3715455320277251,6.173730061729009,2.933064672725613
3381.0,-30.089912311827106,4.99802916932984,35.0513167672667,24.579667613748484,5.0027754401346805,-26.580643536629886,-40.07811569664625,1.4935066649987105,-6.546145673173498,-6.546148012216832,40.10266402761212,41057.19746108584,25749.571171466658,25749.571171466658,66806.7686325525,77128.78430739565,77119.43371381392,25749.571171466658,102869.00488528058,102869.00488528058,102869.00488528058,130355.81623618642,125846.96733404703,4508.848902139385,0.0,90954.55564716652,54882.96880109824,40079.54094007586,27486.81135090584,67566.3522909817,20854.315436432586,1551.9911323216625,0.0,0.8784194767756148,2.724067470833639,0.001494314320929203,1.0,1.0,-6.544216576545352,333782.6556327672,1558964.5692645318,4.670597896433926,1558964.5692645318,4.670597896433926,0.7587026072322254,0.09249070021910605,3.9197083892765536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197083892765536,1.2847563506229434,1.285053354785078,3.050935212249384,6464.565612566463,15256.327909158952,6453.936665906002,0.0003286170970886026,23204.418955246223,2366.1922221396935,19291.248591834723,1967.1598957681497,0.8313609846918066,0.8313609846918066,35447.62446052876,35405.22815468563,1.0014970476160456,0.8,4278.152739193378,4273.035954225843,1.0014970476160456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.409044503748,4632.441516551485,6.180279203607006,4.99802916932984,-3.737367437740122,8.735396607069962,2.9330624589465106,3.5,0.8380178454132887,0.6,0.0002311634423554324,0.9995942838466857,0.00023125726716429227,198.99652155771125,0.0,0.0,0.0,0.0004514271057985372,7.816143953887807e-05,0.00015300200281655432,0.0005997232340161628,0.09249070016912829,0.09249070016912829,0.09249070016912829,0.09249106079260078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.33576162666,595.6050674881346,0.0,0.09249070016912829,0.09249070021910605,0.09249070021910605,0.37154556638951675,0.37154556638951675,0.5,9.999088940525276,0.0019488349620360168,0.0019488349620360168,-8.185452315956354e-12,2.33904330571022e-06,0.001931435671451709,-8.185452315956354e-12,27486.81135090584,20854.315436432586,0.7587026072322254,0.9887579596548595,0.6076574518077968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342804730622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60640668320485,260.60640668320485,-12.543593316795125,244.8146644075348,276.3981489588738,124417.24349298929,124416.31908079209,0.9244121972186187,0.0,nan,276.3981489588738,3.2481489588737986,270.081452048607,-3.0685479513929863,263.7647551383385,-9.385244861661477,257.44805822807143,-15.701941771928546,251.13136131780368,-22.018638682196297,244.8146644075348,-28.335335592465185,1.0,1.0,26022.012520719443,26022.012520719443,275.6278146386879,2.477814638687903,275.6278146386879,275.6278146386879,77119.38194356018,77119.43371381392,-0.051770253747235984,0.0,8546.071908451686,8546.071908451686,0.8857579002161978,3939.3069312229363,275.6278146386879,2.477814638687903,1.0,0.002,0.12940140349856852,0.004903689854895891,0.00019986478878352492,0.0018001352100603027,0.09993239439176245,0.09993239439176245,0.0,-1.1561723800568302e-12,1.0,1.0000039112719343,0.0019314356796371612,0.09249070021910605,0.0,3.613030903812964e-07,0.46410752948094286,0.0,1600083.487466181,266.6038543268265,2.339051491162536e-06,1.0,1284537.945665378,2598.006880993252,,,,,,,,,,,,,,,,,,,2.0,15256.327909158952,1551.9911323216625,0.37154556638951675,6.173730061729009,2.9330624589465106
3382.0,-30.08989861651682,4.998032745076958,35.05131788976329,24.579676170274638,5.002775102400527,-26.580631244625156,-40.07810637177897,1.4935077305414737,-6.54614912750759,-6.546151443481456,40.10266592982785,41057.204721791946,25749.570907010686,25749.570907010686,66806.77562880263,77128.80272339929,77119.44904540098,25749.570907010686,102869.01995241166,102869.01995241166,102869.01995241166,130355.83882940923,125846.98442825674,4508.854401152498,0.0,90954.56553478159,54882.96753330278,40079.55333497646,27486.81887699757,67566.37221197403,20854.320724664092,1551.991556887353,0.0,0.878419450940046,2.7240671226824675,0.001494314320929203,1.0,1.0,-6.544239131892368,333782.61040725093,1558964.6514587454,4.670598775522307,1558964.6514587454,4.670598775522307,0.7587025918854544,0.09249071471020463,3.919707538817363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919707538817363,1.2847563456384352,1.2850533497994177,3.0509345621247266,6464.564235030327,15256.325186568813,6453.936307599894,0.00032861735723652705,23204.426512449445,2366.1929927599585,19291.247520833786,1967.1597865564477,0.83136066777965,0.83136066777965,35447.61830767131,35405.22815468563,1.0014968303212155,0.8,4278.151996608667,4273.035954225843,1.0014968303212155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.407158663333,4632.441516551485,6.180281937512719,4.998032745076958,-3.737370362114753,8.735403107191711,2.9330602462949464,3.5,0.8380172132271275,0.6,0.0002311634423554324,0.9995928579594936,0.00023125759704537604,198.9965103451795,0.0,0.0,0.0,0.0004514271057985372,7.816152207349277e-05,0.00015300192028193962,0.000599722780382652,0.09249071466975857,0.09249071466975857,0.09249071466975857,0.0924910715534577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.2933452364,595.6050813747156,0.0,0.09249071466975857,0.09249071471020463,0.09249071471020463,0.37154560098838085,0.37154560098838085,0.5,9.999099646904744,0.0019427680167609651,0.0019427680167609651,-6.821210263296962e-12,2.315973858912912e-06,0.001912311589080673,-6.821210263296962e-12,27486.81887699757,20854.320724664092,0.7587025918854544,0.9887577716798478,0.6076573801089152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034198484196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60641242133846,260.60641242133846,-12.543587578661516,244.81467725515122,276.39814758752476,124417.1842201298,124416.22485940669,0.9593607231153173,0.0,nan,276.39814758752476,3.248147587524784,270.0814535210506,-3.068546478949372,263.76475945457577,-9.38524054542421,257.44806538810155,-15.701934611898423,251.1313713216268,-22.018628678373176,244.81467725515122,-28.335322744848753,1.0,1.0,26022.012520719443,26022.012520719443,275.6278130014155,2.477813001415541,275.6278130014155,275.6278130014155,77119.40546178738,77119.44904540098,-0.043583613602095284,0.0,8546.071908451686,8546.071908451686,0.885757953990231,3939.3060765114496,275.6278130014155,2.477813001415541,1.0,0.002,0.12940104577391953,0.00490369073661534,0.00019986423485657742,0.0018001357640070885,0.09993211742828871,0.09993211742828871,0.0,-1.1363340823855594e-12,1.0,1.0000038725462215,0.0019123115959018833,0.09249071471020463,0.0,3.577256990780726e-07,0.4595122387945843,0.0,1600083.483381874,266.6038508724924,2.3159806801231753e-06,1.0,1284537.957375819,2598.006833609455,,,,,,,,,,,,,,,,,,,2.0,15256.325186568813,1551.991556887353,0.37154560098838085,6.173730061729009,2.9330602462949464
3383.0,-30.089884932472387,4.99803630798001,35.05131902222088,24.579685215745144,5.00277284445134,-26.58061915478089,-40.07809324013067,1.4935070667460513,-6.546153347343875,-6.546155676141395,40.10266846238146,41057.1917123074,25749.57244894749,25749.57244894749,66806.76416125489,77128.82091368205,77119.47082579385,25749.57244894749,102869.04327474133,102869.04327474133,102869.04327474133,130355.87303292968,125847.01303501416,4508.859997915533,0.0,90954.57273282461,54882.94353139574,40079.58800158764,27486.829758188353,67566.417759776,20854.32838096941,1551.9921600674093,0.0,0.8784194183624221,2.724066692672014,0.001494314320929203,1.0,1.0,-6.5442327361487855,333782.5546190203,1558964.7608907658,4.670599884017814,1558964.7608907658,4.670599884017814,0.7587025700829281,0.09249073049386956,3.9197062030385896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197062030385896,1.2847563487436073,1.2850533529053074,3.0509335150371197,6464.562016377335,15256.322463854469,6453.936530811911,0.00032861783482267606,23204.43625655307,2366.193986382003,19291.248188029444,1967.1598545914705,0.8313603474241475,0.8313603474241475,35447.60864364873,35405.22815468563,1.0014964890258014,0.8,4278.150830263523,4273.035954225843,1.0014964890258014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.405278462433,4632.441516551485,6.180285096616931,4.99803630798001,-3.737373892444105,8.735410200424116,2.933058040260877,3.5,0.8380165829316791,0.6,0.0002311634423554324,0.9995914332474292,0.0002312579266555323,198.99649914187248,0.0,0.0,0.0,0.0004514271057985372,7.816163830215001e-05,0.0001530018040532824,0.0005997221204237459,0.0924907304437667,0.0924907304437667,0.0924907304437667,0.09249108946956172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.25366833113,595.6050944013915,0.0,0.0924907304437667,0.09249073049386956,0.09249073049386956,0.37154563523910733,0.37154563523910733,0.5,9.999110417288625,0.0019403292217248236,0.0019403292217248236,-4.831690603168681e-12,2.328797506834235e-06,0.0019229399925961843,-4.831690603168681e-12,27486.829758188353,20854.32838096941,0.7587025700829281,0.9887569354169113,0.607656777931918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341166687982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60641815491107,260.60641815491107,-12.543581845088909,244.8146901099181,276.3981461999031,124417.08491912254,124416.12632097422,0.9585981483089896,0.0,nan,276.3981461999031,3.2481461999031467,270.0814549819065,-3.0685450180934595,263.7647637639097,-9.385236236090293,257.44807254591325,-15.701927454086729,251.13138132791593,-22.018618672084045,244.8146901099181,-28.335309890081874,1.0,1.0,26022.012520719443,26022.012520719443,275.62781131734084,2.4778113173408656,275.62781131734084,275.62781131734084,77119.42397255103,77119.47082579385,-0.04685324282036163,0.0,8546.071908451686,8546.071908451686,0.8857580384507315,3939.304734053783,275.62781131734084,2.4778113173408656,1.0,0.002,0.1294006860609408,0.004903691480184421,0.00019986367752944988,0.0018001363210201826,0.09993183876472495,0.09993183876472495,0.0,-1.4503676037946889e-12,1.0,1.0000038940682343,0.001922939997427875,0.09249073049386956,0.0,3.5971394542384957e-07,0.46206622189059326,0.0,1600083.478451027,266.6038466526561,2.328802338524838e-06,1.0,1284537.9718213105,2598.006775158861,,,,,,,,,,,,,,,,,,,2.0,15256.322463854469,1551.9921600674093,0.37154563523910733,6.173730061729009,2.933058040260877
3384.0,-30.08987118340075,4.9980398640759205,35.05132015454585,24.579688638355606,5.002770494565654,-26.58060701560296,-40.07808391526339,1.493506326759771,-6.546157257991183,-6.546159583671953,40.10267072342887,41057.20777642796,25749.573265445095,25749.573265445095,66806.78104187305,77128.8429062072,77119.48974310706,25749.573265445095,102869.06300855216,102869.06300855216,102869.06300855216,130355.90218772195,125847.0366274178,4508.8655603041525,0.0,90954.58824567754,54882.953115866374,40079.59458867908,27486.839179169798,67566.43376784888,20854.335005883277,1551.9926859370976,0.0,0.8784193885802125,2.724066295892118,0.001494314320929203,1.0,1.0,-6.5442392398979905,333782.50311631913,1558964.8585900972,4.6706008973958015,1558964.8585900972,4.6706008973958015,0.7587025510625901,0.09249074577736664,3.919706164193698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919706164193698,1.2847563522051932,1.2850533563676936,3.0509334765816103,6464.561934894725,15256.319741370942,6453.935276416882,0.00032861775992106907,23204.440444169704,2366.1944134000605,19291.24443855876,1967.1594722518657,0.8313600358075358,0.8313600358075358,35447.608362615734,35405.22815468563,1.0014964791008172,0.8,4278.150796345817,4273.035954225843,1.0014964791008172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.403400037971,4632.441516551485,6.1802880789724846,4.9980398640759205,-3.737377177280027,8.735417041355948,2.9330558363117594,3.5,0.8380159532319312,0.6,0.0002311634423554324,0.9995900017672834,0.00023125825783244482,198.99648788532812,0.0,0.0,0.0,0.0004514271057985372,7.816172083695877e-05,0.00015300172151847362,0.0005997217909682086,0.09249074573253807,0.09249074573253807,0.09249074573253807,0.09249110420096097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.21275771945,595.6051078159242,0.0,0.09249074573253807,0.09249074577736664,0.09249074577736664,0.3715456698484266,0.3715456698484266,0.5,9.999121171247332,0.0019377416671773062,0.0019377416671773062,1.057287590811029e-11,2.3256807821780967e-06,0.0019203437739747642,1.057287590811029e-11,27486.839179169798,20854.335005883277,0.7587025510625901,0.9887569509945439,0.607656871716749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340349207115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064238823056,260.6064238823056,-12.543576117694386,244.81470298093186,276.39814478367856,124417.02609284574,124416.06852761914,0.9575652265970187,0.0,nan,276.39814478367856,3.2481447836785833,270.0814564231295,-3.068543576870468,263.76476806258046,-9.385231937419519,257.44807970203135,-15.701920297968627,251.13139134148201,-22.018608658517962,244.81470298093186,-28.335297019068122,1.0,1.0,26022.012520719443,26022.012520719443,275.6278096233785,2.477809623378505,275.6278096233785,275.6278096233785,77119.44127524017,77119.48974310706,-0.048467866887222044,0.0,8546.071908451686,8546.071908451686,0.8857580409068709,3939.3046950146663,275.6278096233785,2.477809623378505,1.0,0.002,0.12940032683371347,0.004903692282235845,0.00019986312108613292,0.0018001368776820873,0.09993156054306646,0.09993156054306646,0.0,-1.2317798690764103e-12,1.0,1.000003888810829,0.0019203437634018883,0.09249074577736664,0.0,3.5922833018945893e-07,0.4614424354729297,0.0,1600083.473860019,266.6038427420088,2.3256702093021886e-06,1.0,1284537.9851571352,2598.006721198311,,,,,,,,,,,,,,,,,,,2.0,15256.319741370942,1551.9926859370976,0.3715456698484266,6.173730061729009,2.9330558363117594
3385.0,-30.089857530508876,4.998043412799923,35.051321285534335,24.579702992364787,5.0027695057803845,-26.580594826880734,-40.07807078361509,1.4935068021411027,-6.546161196650928,-6.54616351666492,40.10267294951213,41057.18413509941,25749.574150174634,25749.574150174634,66806.75828527405,77128.85743568101,77119.50805970121,25749.574150174634,102869.08220987585,102869.08220987585,102869.08220987585,130355.9307064865,125847.05959710991,4508.871109376582,0.0,90954.5887758473,54882.91547522168,40079.63700069513,27486.848496610644,67566.48549730578,20854.34155402763,1551.993207607129,0.0,0.8784193587928513,2.724065896556616,0.001494314320929203,1.0,1.0,-6.544247857371033,333782.4512776054,1558964.9547784661,4.670601910949123,1558964.9547784661,4.670601910949123,0.7587025321072782,0.0924907610326578,3.9197038306961853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197038306961853,1.2847563499814045,1.2850533541433908,3.0509316655667194,6464.558097571487,15256.317020646262,6453.936619789647,0.00032861865603023586,23204.45439360981,2366.1958358470843,19291.24845398985,1967.1598817118845,0.8313597090782018,0.8313597090782017,35447.59148034805,35405.22815468563,1.0014958828853242,0.8,4278.148758834959,4273.035954225843,1.0014958828853242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.40152492386,4632.441516551485,6.180291072796973,4.998043412799923,-3.737380481075869,8.735423893875792,2.9330536362473256,3.5,0.838015324642093,0.6,0.0002311634423554324,0.999588580303043,0.00023125858669308837,198.99647670752864,0.0,0.0,0.0,0.0004514271057985372,7.816183706588914e-05,0.00015300160528954325,0.0005997209783560884,0.09249076098707076,0.09249076098707076,0.09249076098707076,0.09249111859475734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.1718034428,595.6051212429393,0.0,0.09249076098707076,0.0924907610326578,0.0924907610326578,0.3715457044944638,0.3715457044944638,0.5,9.99913189919395,0.0019347438987438181,0.0019347438987438181,-4.888534022029489e-12,2.320014004908444e-06,0.0019156592938998074,-4.888534022029489e-12,27486.848496610644,20854.34155402763,0.7587025321072782,0.9887558571910325,0.6076560565923851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339527841635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064297196381,260.6064297196381,-12.543570280361905,244.8147158609988,276.39814357827623,124416.90930470538,124415.93335890875,0.9759457966530032,0.0,nan,276.39814357827623,3.248143578276256,270.0814580348209,-3.0685419651790653,263.764772491366,-9.385227508633989,257.44808694791095,-15.701913052089026,251.13140140445535,-22.01859859554463,244.8147158609988,-28.335284139001175,1.0,1.0,26022.012520719443,26022.012520719443,275.6278078336619,2.4778078336619274,275.6278078336619,275.6278078336619,77119.46454015383,77119.50805970121,-0.04351954738376662,0.0,8546.071908451686,8546.071908451686,0.8857581884525242,3939.3023498496664,275.6278078336619,2.4778078336619274,1.0,0.002,0.129399968482629,0.004903693075172452,0.00019986256598558582,0.0018001374327089653,0.09993128299279291,0.09993128299279291,0.0,-1.3054488046115864e-12,1.0,1.0000038793248291,0.0019156592987883414,0.0924907610326578,0.0,3.5835208057920553e-07,0.4603168643741792,0.0,1600083.4692325594,266.60383880334905,2.320018893442466e-06,1.0,1284537.9985799654,2598.0066668857053,,,,,,,,,,,,,,,,,,,2.0,15256.317020646262,1551.993207607129,0.3715457044944638,6.173730061729009,2.9330536362473256
3386.0,-30.089843715847472,4.998046947513442,35.05132242083288,24.579706938844197,5.002764919573605,-26.58058285230511,-40.07806145874781,1.4935040560875614,-6.546165486844188,-6.546167809216914,40.10267533593906,41057.19465983152,25749.575832231778,25749.575832231778,66806.7704920633,77128.87919927438,77119.52754953154,25749.575832231778,102869.10338176333,102869.10338176333,102869.10338176333,130355.96215767191,125847.08547103364,4508.876686638259,0.0,90954.6011675019,54882.91662828085,40079.64948802338,27486.85877590858,67566.50826393196,20854.348773440357,1551.9937835014473,0.0,0.8784193264463709,2.724065460599974,0.001494314320929203,1.0,1.0,-6.544250177490085,333782.3946996952,1558965.0578967205,4.67060301157982,1558965.0578967205,4.67060301157982,0.7587025110238708,0.09249077671404526,3.919703229053723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919703229053723,1.2847563628271834,1.2850533669921393,3.050931166768601,6464.557040678128,15256.314298453084,6453.936039967418,0.00032861883329837125,23204.461116679937,2366.1965214094453,19291.246720862408,1967.1597049820691,0.8313593935174554,0.8313593935174554,35447.58712761581,35405.22815468563,1.0014957291639015,0.8,4278.14823350629,4273.035954225843,1.0014957291639015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.399652965226,4632.441516551485,6.180294253314323,4.998046947513442,-3.7373840583539253,8.735431005867367,2.933051439885859,3.5,0.8380146971102455,0.6,0.0002311634423554324,0.9995871419984638,0.00023125891945075425,198.99646539728766,0.0,0.0,0.0,0.0004514271057985372,7.816191960089143e-05,0.00015300152275454096,0.0005997205627911108,0.09249077666422317,0.09249077666422317,0.09249077666422317,0.09249113470717533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.13156138867,595.6051344462205,0.0,0.09249077666422317,0.09249077671404526,0.09249077671404526,0.37154573913862354,0.37154573913862354,0.5,9.999142640235712,0.0019328698689378143,0.0019328698689378143,-2.523847797419876e-11,2.322372722574073e-06,0.00191763172682613,-2.523847797419876e-11,27486.85877590858,20854.348773440357,0.7587025110238708,0.9887557046917249,0.6076560076103338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338712221994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60643533458807,260.60643533458807,-12.543564665411907,244.8147287437115,276.3981419254632,124416.80637975533,124415.86761422394,0.9387655314123062,0.0,nan,276.3981419254632,3.248141925463244,270.0814592891133,-3.06854071088668,263.7647766527633,-9.38522334723666,257.4480940164141,-15.701905983585903,251.13141138006284,-22.018588619937134,244.8147287437115,-28.33527125628848,1.0,1.0,26022.012520719443,26022.012520719443,275.62780582167,2.4778058216700174,275.62780582167,275.62780582167,77119.4768057777,77119.52754953154,-0.050743753847200423,0.0,8546.071908451686,8546.071908451686,0.8857582264940151,3939.3017451989913,275.62780582167,2.4778058216700174,1.0,0.002,0.1293996097625477,0.00490369380443484,0.00019986201016744241,0.001800137988491338,0.0999310050837212,0.0999310050837212,0.0,-1.3412196700479662e-12,1.0,1.0000038833188445,0.001917631752064608,0.09249077671404526,0.0,3.587211053471753e-07,0.46079089596630785,0.0,1600083.4642042797,266.6038345131558,2.3223979610520473e-06,1.0,1284538.013229938,2598.0066076077296,,,,,,,,,,,,,,,,,,,2.0,15256.314298453084,1551.9937835014473,0.37154573913862354,6.173730061729009,2.933051439885859
3387.0,-30.089830007279993,4.998050483936299,35.05132354433136,24.57971549537035,5.002764613834474,-26.580570545169213,-40.07804832709951,1.493505151755558,-6.546168947113188,-6.546171248066886,40.10267726587267,41057.18680864776,25749.575626006328,25749.575626006328,66806.76243465408,77128.89760662106,77119.54319427208,25749.575626006328,102869.11882027841,102869.11882027841,102869.11882027841,130355.98525288163,125847.10309380766,4508.8821590739635,0.0,90954.6110897377,54882.90029189004,40079.678664275176,27486.866432603223,67566.5450968784,20854.35415518776,1551.994214479748,0.0,0.8784193004644623,2.7240651116626657,0.001494314320929203,1.0,1.0,-6.5442714130691115,333782.3493748971,1558965.1412888684,4.6706038956477975,1558965.1412888684,4.6706038956477975,0.7587024954744064,0.09249079129177543,3.9197023887717624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197023887717624,1.2847563577017518,1.2850533618655229,3.0509305249001124,6464.555680635824,15256.311579955784,6453.935671531184,0.00032861908906536657,23204.468622485976,2366.1972867886566,19291.24561958185,1967.1595926827051,0.8313590771429228,0.8313590771429228,35447.581048386455,35405.22815468563,1.0014955144693838,0.8,4278.147499807712,4273.035954225843,1.0014955144693838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.397782444751,4632.441516551485,6.180296978484143,4.998050483936299,-3.737386988313736,8.735437472250036,2.9330492452124375,3.5,0.8380140700606964,0.6,0.0002311634423554324,0.9995857147419989,0.00023125924965334017,198.9964541739084,0.0,0.0,0.0,0.0004514271057985372,7.816203583009517e-05,0.0001530014065253372,0.0005997199786428037,0.09249079125183934,0.09249079125183934,0.09249079125183934,0.09249114580804765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.0896150724,595.6051481812979,0.0,0.09249079125183934,0.09249079129177543,0.09249079129177543,0.3715457739374595,0.3715457739374595,0.5,9.99915327691132,0.0019275033827170773,0.0019275033827170773,2.6489033189136535e-11,2.3009537244433886e-06,0.0018998349978005535,2.6489033189136535e-11,27486.866432603223,20854.35415518776,0.7587024954744064,0.9887550464340759,0.6076555601559775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337886938388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064411470766,260.6064411470766,-12.543558852923354,244.81474164917694,276.39814064497494,124416.74653554113,124415.7747433867,0.9717921543871821,0.0,nan,276.39814064497494,3.248140644974967,270.0814608458156,-3.06853915418435,263.7647810466568,-9.385218953343156,257.44810124749756,-15.701898752502416,251.1314214483375,-22.018578551662472,244.81474164917694,-28.33525835082304,1.0,1.0,26022.012520719443,26022.012520719443,275.62780421345525,2.477804213455272,275.62780421345525,275.62780421345525,77119.50036675004,77119.54319427208,-0.042827522032894194,0.0,8546.071908451686,8546.071908451686,0.8857582796245363,3939.300900715621,275.62780421345525,2.477804213455272,1.0,0.002,0.12939925437166613,0.004903694675641704,0.00019986145984202415,0.0018001385390852447,0.09993072992101207,0.09993072992101207,0.0,-1.0727313135006078e-12,1.0,1.0000038472808772,0.0018998349713115203,0.09249079129177543,0.0,3.5539200312235605e-07,0.4565145417795349,0.0,1600083.4601152956,266.6038310528868,2.3009272354101995e-06,1.0,1284538.0249660932,2598.0065601199,,,,,,,,,,,,,,,,,,,2.0,15256.311579955784,1551.994214479748,0.3715457739374595,6.173730061729009,2.9330492452124375
3388.0,-30.08981623089842,4.998054006171483,35.05132467686355,24.57972461069005,5.002762005527594,-26.58055840725593,-40.07803900223223,1.4935041819380812,-6.546173225133714,-6.546175536696976,40.102679773691115,41057.188507993356,25749.577329581676,25749.577329581676,66806.76583757503,77128.9157872617,77119.56440220709,25749.577329581676,102869.14173178877,102869.14173178877,102869.14173178877,130356.01899444254,125847.13127224873,4508.8877221937955,0.0,90954.61780436615,54882.89052530651,40079.696976732936,27486.87726265376,67566.5742393867,20854.361770958265,1551.9948166088127,0.0,0.878419267677092,2.724064675987947,0.001494314320929203,1.0,1.0,-6.544266837646433,333782.2928478587,1558965.249651883,4.670605011280436,1558965.249651883,4.670605011280436,0.75870247360885,0.09249080711498155,3.9197009681903165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197009681903165,1.2847563622384666,1.2850533664032864,3.050929408406208,6464.553314919215,15256.308859793557,6453.935997648126,0.0003286196047569692,23204.478745315846,2366.1983190300302,19291.24659436721,1967.159692083149,0.831358756475468,0.8313587564754681,35447.57077083519,35405.22815468563,1.0014951515066368,0.8,4278.146259416155,4273.035954225843,1.0014951515066368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.39591738427,4632.441516551485,6.1803001539392035,4.998054006171483,-3.737390561282056,8.735444567453538,2.9330470569458553,3.5,0.838013444841673,0.6,0.0002311634423554324,0.9995842804273326,0.00023125958148982457,198.99644289501012,0.0,0.0,0.0,0.0004514271057985372,7.816211836529183e-05,0.00015300132399014056,0.0005997194377785543,0.092490807064408,0.092490807064408,0.092490807064408,0.09249116344705365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.0502006054,595.6051611214166,0.0,0.092490807064408,0.09249080711498155,0.09249080711498155,0.3715458084201325,0.3715458084201325,0.5,9.99916396804788,0.001925289478151626,0.001925289478151626,-5.763922672485933e-11,2.311563264356664e-06,0.0019086990505456924,-5.763922672485933e-11,27486.87726265376,20854.361770958265,0.75870247360885,0.988754670332705,0.6076553232154224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337067992892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60644691802855,260.60644691802855,-12.543553081971424,244.81475456403916,276.3981392720165,124416.63988247422,124415.67503483641,0.9648476377948012,0.0,nan,276.3981392720165,3.2481392720165445,270.0814623304217,-3.0685376695782907,263.764785388827,-9.385214611172955,257.44810844723145,-15.70189155276853,251.13143150563553,-22.018568494364445,244.81475456403916,-28.335245435960815,1.0,1.0,26022.012520719443,26022.012520719443,275.62780240642553,2.4778024064255533,275.62780240642553,275.62780240642553,77119.51834853237,77119.56440220709,-0.04605367472686339,0.0,8546.071908451686,8546.071908451686,0.8857583694470395,3939.299473031268,275.62780240642553,2.4778024064255533,1.0,0.002,0.12939889732242665,0.004903695397740914,0.00019986090660615473,0.0018001390919793459,0.09993045330307737,0.09993045330307737,0.0,-1.4144995938436544e-12,1.0,1.0000038652303125,0.0019086991081849192,0.09249080711498155,0.0,3.570502188426741e-07,0.4586445881519538,0.0,1600083.4551131676,266.60382677486626,2.311620903583389e-06,1.0,1284538.0396028967,2598.006500895221,,,,,,,,,,,,,,,,,,,2.0,15256.308859793557,1551.9948166088127,0.3715458084201325,6.173730061729009,2.9330470569458553
3389.0,-30.089802468672982,4.998057523038813,35.051325807359866,24.579733586311363,5.002759851655219,-26.580546236640025,-40.078025905508525,1.4935036196106506,-6.5461770446189576,-6.5461793501566685,40.102681979925244,41057.176076223426,25749.57797287988,25749.57797287988,66806.7540491033,77128.93400532586,77119.58279394146,25749.57797287988,102869.16076682134,102869.16076682134,102869.16076682134,130356.04715108637,125847.15391347054,4508.893237615836,0.0,90954.62514739392,54882.86721824558,40079.73103238705,27486.886384265035,67566.61741665208,20854.368185691186,1551.9953260555435,0.0,0.8784192386134257,2.724064288803259,0.001494314320929203,1.0,1.0,-6.544275682637135,333782.2425854582,1558965.3449829496,4.670606000209277,1558965.3449829496,4.670606000209277,0.7587024552053063,0.09249082230334506,3.9196996627190406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196996627190406,1.284756364868981,1.285053369034409,3.050928386035877,6464.551148639165,15256.306141446825,6453.936186739892,0.00032862006895418113,23204.48834702299,2366.1992981316753,19291.247159575156,1967.1597497183193,0.831358436828025,0.831358436828025,35447.56132607656,35405.22815468563,1.0014948179548777,0.8,4278.145119533846,4273.035954225843,1.0014948179548777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.394053698921,4632.441516551485,6.180303072874115,4.998057523038813,-3.737393775126399,8.735451298165213,2.933044870293363,3.5,0.8380128200838179,0.6,0.0002311634423554324,0.9995828475887417,0.00023125991298576177,198.99643162770295,0.0,0.0,0.0,0.0004514271057985372,7.816223428564805e-05,0.00015300120806978432,0.0005997187836667393,0.09249082226009847,0.09249082226009847,0.09249082226009847,0.0924911776011213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.009476855,595.6051744724922,0.0,0.09249082226009847,0.09249082230334506,0.09249082230334506,0.3715458432224697,0.3715458432224697,0.5,9.999174628267967,0.0019223407006734305,0.0019223407006734305,-1.318767317570746e-11,2.305537691427162e-06,0.0019036675195138741,-1.318767317570746e-11,27486.886384265035,20854.368185691186,0.7587024552053063,0.9887538640144873,0.6076547509111313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336244996295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064526950216,260.6064526950216,-12.543547304978404,244.81476748827544,276.3981379017662,124416.54252175309,124415.57666415286,0.9658576002194947,0.0,nan,276.3981379017662,3.2481379017661993,270.0814638190686,-3.068536180931403,263.76478973637126,-9.385210263628721,257.4481156536732,-15.701884346326779,251.13144157097446,-22.018558429025518,244.81476748827544,-28.33523251172454,1.0,1.0,26022.012520719443,26022.012520719443,275.6278007450346,2.477800745034642,275.6278007450346,275.6278007450346,77119.5369657504,77119.58279394146,-0.04582819105417002,0.0,8546.071908451686,8546.071908451686,0.8857584519911914,3939.2981610326356,275.6278007450346,2.477800745034642,1.0,0.002,0.12939854121453412,0.004903696203869491,0.000199860355019447,0.0018001396438236872,0.0999301775097235,0.0999301775097235,0.0,-1.156865835766352e-12,1.0,1.0000038550414312,0.0019036675327015473,0.09249082230334506,0.0,3.561090363554812e-07,0.45743560807958983,0.0,1600083.4506248808,266.603822955381,2.3055508791003376e-06,1.0,1284538.0526175718,2598.0064482341377,,,,,,,,,,,,,,,,,,,2.0,15256.306141446825,1551.9953260555435,0.3715458432224697,6.173730061729009,2.933044870293363
3390.0,-30.089788638409637,4.998061031568986,35.05132693706086,24.579742701631062,5.002757145757769,-26.580534059994218,-40.07801654571665,1.4935025673865925,-6.546181018095524,-6.546183318603435,40.10268421799689,41057.17773148235,25749.578973795895,25749.578973795895,66806.75670527824,77128.9521903651,77119.60113505334,25749.578973795895,102869.18010884924,102869.18010884924,102869.18010884924,130356.07590649842,125847.17715694207,4508.898749556353,0.0,90954.63172799251,54882.85726928408,40079.74939856492,27486.895797649177,67566.6451962141,20854.37480042089,1551.9958532010164,0.0,0.878419208588272,2.7240638858612685,0.001494314320929203,1.0,1.0,-6.544283822534055,333782.1902797282,1558965.441690313,4.670607021854019,1558965.441690313,4.670607021854019,0.7587024360242405,0.09249083761857495,3.919698219849365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919698219849365,1.2847563697911857,1.2850533739577514,3.050927251278343,6464.548744224118,15256.30342327571,6453.9365405673725,0.0003286205947187776,23204.49856761879,2366.2003403423996,19291.24821718917,1967.1598575649352,0.8313581162279263,0.8313581162279263,35447.550887274076,35405.22815468563,1.0014944492974223,0.8,4278.143859680975,4273.035954225843,1.0014944492974223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.392193636226,4632.441516551485,6.180306072271825,4.998061031568986,-3.7373971059775903,8.735458137546576,2.93304268789196,3.5,0.83801219654056,0.6,0.0002311634423554324,0.9995814076686844,0.0002312602461209968,198.99642030469354,0.0,0.0,0.0,0.0004514271057985372,7.81623171301597e-05,0.0001530011252252727,0.0005997182381804511,0.0924908375728644,0.0924908375728644,0.0924908375728644,0.09249119217368429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.9690149666,595.6051877399773,0.0,0.0924908375728644,0.09249083761857495,0.09249083761857495,0.37154587800266686,0.37154587800266686,0.5,9.999185266104275,0.0019192032778505563,0.0019192032778505563,-1.0061285138363019e-11,2.3005079015092633e-06,0.0018994960693703433,-1.0061285138363019e-11,27486.895797649177,20854.37480042089,0.7587024360242405,0.9887534968070542,0.6076545255762212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335422845474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60645843295816,260.60645843295816,-12.543541567041814,244.81478042691535,276.39813643899964,124416.43483162166,124415.47550386976,0.9593277518857257,0.0,nan,276.39813643899964,3.2481364389996656,270.08146523658314,-3.068534763416835,263.7647940341668,-9.385205965833165,257.44812283175054,-15.701877168249439,251.13145162933313,-22.01854837066685,244.81478042691535,-28.33521957308463,1.0,1.0,26022.012520719443,26022.012520719443,275.6277989227331,2.477798922733143,275.6277989227331,275.6277989227331,77119.55468495136,77119.60113505334,-0.04645010197418742,0.0,8546.071908451686,8546.071908451686,0.8857585432229548,3939.2967109486117,275.6277989227331,2.477798922733143,1.0,0.002,0.12939818588682134,0.004903696977577424,0.0001998598045740896,0.0018001401941704239,0.0999299022870448,0.0999299022870448,0.0,-1.2554866000991094e-12,1.0,1.0000038465942618,0.0018994960794316285,0.09249083761857495,0.0,3.5532875220825e-07,0.4564333082131052,0.0,1600083.4459574686,266.60381898190445,2.3005179627944017e-06,1.0,1284538.0661613336,2598.006393432211,,,,,,,,,,,,,,,,,,,2.0,15256.30342327571,1551.9958532010164,0.37154587800266686,6.173730061729009,2.93304268789196
3391.0,-30.089774819147223,4.9980645338179865,35.05132806336099,24.579751782026165,5.002754663260162,-26.580521870905613,-40.07800341406835,1.4935017150614838,-6.546184880202418,-6.546187171693925,40.10268637923474,41057.16466990065,25749.57972741276,25749.57972741276,66806.74439731342,77128.97038774304,77119.61875289738,25749.57972741276,102869.19848031015,102869.19848031015,102869.19848031015,130356.10327175795,125847.19903875494,4508.904233002999,0.0,90954.63861408352,54882.83289641045,40079.78413074786,27486.904791447792,67566.68892219565,20854.381119853355,1551.9963576641755,0.0,0.8784191794808254,2.7240634946888505,0.001494314320929203,1.0,1.0,-6.544295165153358,333782.1394946727,1558965.5350773213,4.670608012272637,1558965.5350773213,4.670608012272637,0.7587024176815258,0.09249085275379579,3.9196968338403324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196968338403324,1.2847563737782821,1.2850533779457698,3.0509261629993496,6464.546438291521,15256.300706926364,6453.936827175583,0.0003286210950875475,23204.508529546274,2366.201356176296,19291.24907388029,1967.1599449231178,0.8313577962367428,0.8313577962367428,35447.54085984346,35405.22815468563,1.0014940951680291,0.8,4278.14264947633,4273.035954225843,1.0014940951680291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.39033642512,4632.441516551485,6.180309008086513,4.9980645338179865,-3.737400349258082,8.73546488307607,2.9330405088369607,3.5,0.8380115739534173,0.6,0.0002311634423554324,0.9995799688962176,0.00023126057899168763,198.99640899069206,0.0,0.0,0.0,0.0004514271057985372,7.816243335991021e-05,0.00015300100899552218,0.0005997175705341244,0.09249085270974589,0.09249085270974589,0.09249085270974589,0.09249120589072941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.92838658835,595.6052010578301,0.0,0.09249085270974589,0.09249085275379579,0.09249085275379579,0.37154591279464166,0.37154591279464166,0.5,9.999195861408493,0.0019151538298274318,0.0019151538298274318,1.000444171950221e-11,2.2914915120963997e-06,0.0018920065405723108,1.000444171950221e-11,27486.904791447792,20854.381119853355,0.7587024176815258,0.9887526747720712,0.607653939016884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520334596630182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064641582484,260.6064641582484,-12.543535841751577,244.81479337747064,276.3981349390249,124416.33198515697,124415.37477172904,0.9572134279436871,0.0,nan,276.3981349390249,3.248134939024908,270.0814666267142,-3.0685333732857885,263.7647983144046,-9.385201685595405,257.44813000209393,-15.701869997906044,251.1314616897823,-22.01853831021768,244.81479337747064,-28.33520662252934,1.0,1.0,26022.012520719443,26022.012520719443,275.6277971311563,2.477797131156308,275.6277971311563,275.6277971311563,77119.57298075878,77119.61875289738,-0.04577213860466145,0.0,8546.071908451686,8546.071908451686,0.8857586308594494,3939.295318009534,275.6277971311563,2.477797131156308,1.0,0.002,0.1293978319601261,0.004903697766782019,0.00019985925634004436,0.0018001407424634629,0.09992962817002218,0.09992962817002218,0.0,-1.1964929914898281e-12,1.0,1.000003831428069,0.001892006530567869,0.09249085275379579,0.0,3.539277686950548e-07,0.454633696214495,0.0,1600083.4414149562,266.60381511979756,2.29148150765468e-06,1.0,1284538.0793113431,2598.0063402235282,,,,,,,,,,,,,,,,,,,2.0,15256.300706926364,1551.9963576641755,0.37154591279464166,6.173730061729009,2.9330405088369607
3392.0,-30.089760935825453,4.99806802914378,35.051329187498695,24.579755204636626,5.002752185227344,-26.580509623719855,-40.07799405427647,1.4935008731663866,-6.5461887692115965,-6.546191053606924,40.10268856943052,41057.180927740155,25749.580558246493,25749.580558246493,66806.76148598664,77128.99239714554,77119.6366962597,25749.580558246493,102869.21725450619,102869.21725450619,102869.21725450619,130356.13120043337,125847.22149634548,4508.909704087892,0.0,90954.65394909086,54882.84247986138,40079.79052136609,27486.91394592718,67566.70446729327,20854.38755299168,1551.9968705116623,0.0,0.878419150106781,2.724063100559899,0.001494314320929203,1.0,1.0,-6.544304915272903,333782.08832925523,1558965.629715568,4.670609011762624,1558965.629715568,4.670609011762624,0.7587023990403892,0.092490867927941,3.919696769092546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919696769092546,1.2847563777165878,1.2850533818849859,3.0509261032500716,6464.54631168997,15256.29799081764,6453.9356070490385,0.0003286210320712522,23204.51282514588,2366.2017942055527,19291.2454268404,1967.1595730285471,0.8313574851670742,0.8313574851670742,35447.54039140931,35405.22815468563,1.0014940786247788,0.8,4278.142592941291,4273.035954225843,1.0014940786247788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.388482582381,4632.441516551485,6.180311957440554,4.99806802914378,-3.737403613894988,8.735471643038768,2.9330383337346904,3.5,0.8380109524956258,0.6,0.0002311634423554324,0.9995785234565406,0.00023126091340585194,198.99639762424567,0.0,0.0,0.0,0.0004514271057985372,7.816251620461649e-05,0.0001530009261508159,0.0005997172359015204,0.0924908678835869,0.0924908678835869,0.0924908678835869,0.09249121997897342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.8880555012,595.605214280429,0.0,0.0924908678835869,0.092490867927941,0.092490867927941,0.3715459475173958,0.3715459475173958,0.5,9.99920642409192,0.00191075101088245,0.00191075101088245,-5.7980287238024175e-12,2.284395350216073e-06,0.0018861383340436078,-5.7980287238024175e-12,27486.91394592718,20854.38755299168,0.7587023990403892,0.9887527002049584,0.6076540398328075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520333771072182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064698794211,260.6064698794211,-12.54353012057885,244.81480634888004,276.3981334099609,124416.27157880539,124415.315053765,0.9565250403838719,0.0,nan,276.3981334099609,3.2481334099609285,270.0814679977448,-3.0685320022551537,263.76480258553016,-9.385197414469815,257.4481371733139,-15.701862826686067,251.1314717610971,-22.01852823890289,244.81480634888004,-28.335193651119937,1.0,1.0,26022.012520719443,26022.012520719443,275.62779534884675,2.4777953488467688,275.62779534884675,275.62779534884675,77119.59022464333,77119.6366962597,-0.04647161636967212,0.0,8546.071908451686,8546.071908451686,0.8857586349534118,3939.295252938009,275.62779534884675,2.4777953488467688,1.0,0.002,0.12939747913104932,0.004903698545876848,0.00019985870978946377,0.0018001412889820303,0.09992935489473188,0.09992935489473188,0.0,-1.2285060121963731e-12,1.0,1.0000038195450696,0.0018861383398416365,0.092490867927941,0.0,3.528300839060097e-07,0.45322368297835475,0.0,1600083.4368436858,266.6038112307884,2.2844011482447968e-06,1.0,1284538.0925598422,2598.006286616325,,,,,,,,,,,,,,,,,,,2.0,15256.29799081764,1551.9968705116623,0.3715459475173958,6.173730061729009,2.9330383337346904
