time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3393.0,-30.08974715942491,4.998071519508229,35.051330310748924,24.579769384022825,5.0027518394047545,-26.58049725954151,-40.07798092262817,1.4935019395626203,-6.546192542439655,-6.546194822752956,40.10269079207589,41057.15943428767,25749.581153390092,25749.581153390092,66806.74058767776,77129.00702852057,77119.65544143054,25749.581153390092,102869.23659482063,102869.23659482063,102869.23659482063,130356.15974393094,125847.24457803168,4508.915165899266,0.0,90954.6553802242,54882.807786153884,40079.83066007813,27486.923149110313,67566.75380918843,20854.394028177787,1551.9973829870667,0.0,0.8784191212206179,2.7240627178453427,0.001494314320929203,1.0,1.0,-6.544312071291756,333782.0386504318,1558965.7257559805,4.670609994651861,1558965.7257559805,4.670609994651861,0.758702380584667,0.09249088308424863,3.919694604100242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919694604100242,1.284756372728087,1.2850533768953318,3.0509244299579183,6464.542766184687,15256.295276452882,6453.936751683413,0.00032862185295877135,23204.52600697004,2366.203138377534,19291.248848229145,1967.1599219131044,0.8313571603416743,0.8313571603416743,35447.524728227,35405.22815468563,1.0014935254628634,0.8,4278.140702561122,4273.035954225843,1.0014935254628634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.386631934012,4632.441516551485,6.180314845489336,4.998071519508229,-3.7374067923815795,8.735478311889809,2.933036162381001,3.5,0.8380103321088574,0.6,0.0002311634423554324,0.9995770891510422,0.00023126124524499,198.99638634533832,0.0,0.0,0.0,0.0004514271057985372,7.816263243464114e-05,0.00015300080992079125,0.0005997164490694922,0.09249088304058238,0.09249088304058238,0.09249088304058238,0.0924912344839613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.84797565825,595.6052274229195,0.0,0.09249088304058238,0.09249088308424863,0.09249088308424863,0.3715459822102637,0.3715459822102637,0.5,9.9992169672085,0.0019065107131268633,0.0019065107131268633,-1.3073986337985843e-12,2.2803133106208406e-06,0.001882751461209864,-1.3073986337985843e-12,27486.923149110313,20854.394028177787,0.758702380584667,0.988751668850971,0.6076532779750666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332941687388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60647578134245,260.60647578134245,-12.543524218657524,244.8148193382678,276.3981322244158,124416.16790067541,124415.18115624606,0.9867444293410442,0.0,nan,276.3981322244158,3.2481322244158264,270.0814696471863,-3.0685303528136956,263.76480706995795,-9.385192930042024,257.4481444927282,-15.701855507271773,251.1314819154983,-22.018518084501665,244.8148193382678,-28.33518066173218,1.0,1.0,26022.012520719443,26022.012520719443,275.6277937731261,2.477793773126109,275.6277937731261,275.6277937731261,77119.61452095766,77119.65544143054,-0.040920472878497094,0.0,8546.071908451686,8546.071908451686,0.8857587718445263,3939.2930771207434,275.6277937731261,2.477793773126109,1.0,0.002,0.12939712693552058,0.004903699342861603,0.00019985816426375017,0.001800141834498976,0.09992908213187508,0.09992908213187508,0.0,-1.2372737383248289e-12,1.0,1.0000038126866468,0.0018827514625172626,0.09249088308424863,0.0,3.521965655207748e-07,0.4524099090106894,0.0,1600083.4324124823,266.6038074575603,2.2803146180194744e-06,1.0,1284538.1054234141,2598.0062345666624,,,,,,,,,,,,,,,,,,,2.0,15256.295276452882,1551.9973829870667,0.3715459822102637,6.173730061729009,2.933036162381001
3394.0,-30.089733236403198,4.998074998179798,35.051331444083495,24.579773051105462,5.002748258431351,-26.580485086919417,-40.07797159776089,1.4935001089394553,-6.546196658034432,-6.54619895202317,40.102693329640665,41057.17298670891,25749.582556784666,25749.582556784666,66806.75554349358,77129.02892843455,77119.67750901445,25749.582556784666,102869.26006579911,102869.26006579911,102869.26006579911,130356.194032564,125847.27333983214,4508.920692731863,0.0,90954.66917724596,54882.81323548829,40079.8399352863,27486.93396676489,67566.77390205118,20854.401645113197,1551.9979806740307,0.0,0.8784190891845799,2.724062298329162,0.001494314320929203,1.0,1.0,-6.544304906882928,333781.9842256184,1558965.8354039213,4.670611084719735,1558965.8354039213,4.670611084719735,0.7587023591037383,0.09249089891456265,3.919694261930479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919694261930479,1.2847563812915694,1.285053385460794,3.050924143291663,6464.542158773291,15256.29256040891,6453.935864032812,0.0003286219142410986,23204.53155253239,2366.2037038675176,19291.246194982094,1967.159651357201,0.8313568473170394,0.8313568473170394,35447.522252713476,35405.22815468563,1.0014934380374803,0.8,4278.140403792866,4273.035954225843,1.0014934380374803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.384784974602,4632.441516551485,6.180317922061928,4.998074998179798,-3.7374102438754453,8.735485242055244,2.933033995356183,3.5,0.8380097129589094,0.6,0.0002311634423554324,0.9995756395825824,0.00023126158061631538,198.99637494639163,0.0,0.0,0.0,0.0004514271057985372,7.816271497041953e-05,0.00015300072738501288,0.0005997160732022245,0.0924908988665432,0.0924908988665432,0.0924908988665432,0.09249125248591811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.8091043754,595.6052401878592,0.0,0.0924908988665432,0.09249089891456265,0.09249089891456265,0.37154601692527484,0.37154601692527484,0.5,9.999227575510703,0.001905507135006701,0.001905507135006701,4.843059286940843e-11,2.2939887571737927e-06,0.001894045140261369,4.843059286940843e-11,27486.93396676489,20854.401645113197,0.7587023591037383,0.988751596166788,0.6076532978506245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033211869013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064815503733,260.6064815503733,-12.543518449626674,244.81483233828,276.3981307624655,124416.08387278624,124415.11934635144,0.9645264348050829,0.0,nan,276.3981307624655,3.2481307624655074,270.0814710776283,-3.0685289223716836,263.7648113927923,-9.385188607207681,257.44815170795573,-15.701848292044247,251.13149202311814,-22.018507976881835,244.81483233828,-28.335167661719964,1.0,1.0,26022.012520719443,26022.012520719443,275.62779222604615,2.4777922260461764,275.62779222604615,275.62779222604615,77119.62786607762,77119.67750901445,-0.04964293683588039,0.0,8546.071908451686,8546.071908451686,0.8857587934797061,3939.2927332401314,275.62779222604615,2.4777922260461764,1.0,0.002,0.1293967726272381,0.004903700082969583,0.00019985761532694031,0.0018001423833014017,0.09992880766347015,0.09992880766347015,0.0,-1.3716579955191932e-12,1.0,1.000003835555723,0.001894045091830776,0.09249089891456265,0.0,3.5430925524626064e-07,0.45512374446110554,0.0,1600083.4276050397,266.60380334196554,2.2939403265809233e-06,1.0,1284538.1195158856,2598.006177544502,,,,,,,,,,,,,,,,,,,2.0,15256.29256040891,1551.9979806740307,0.37154601692527484,6.173730061729009,2.933033995356183
3395.0,-30.089719413414986,4.998078474402345,35.0513325698367,24.579781747330003,5.002747310689694,-26.580472741003955,-40.077958431187994,1.4935006383180587,-6.546200300112787,-6.5462025788223475,40.10269537746453,41057.16392467224,25749.582850377752,25749.582850377752,66806.74677504999,77129.04728770225,77119.69414876917,25749.582850377752,102869.27699914691,102869.27699914691,102869.27699914691,130356.2192948972,125847.29315773647,4508.926137160727,0.0,90954.6782013162,54882.794838441376,40079.87040319425,27486.942295750276,67566.81269894453,20854.4074993592,1551.9984481591905,0.0,0.8784190617348151,2.7240619302135025,0.001494314320929203,1.0,1.0,-6.5443211640480285,333781.93642240454,1558965.9238907013,4.670612018733733,1558965.9238907013,4.670612018733733,0.7587023421875294,0.09249091382533399,3.919693265203098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919693265203098,1.2847563788151863,1.2850533829838384,3.050923373361939,6464.540527384595,15256.289847761464,6453.935686020625,0.0003286222403574547,23204.539755383998,2366.204540325595,19291.245662891757,1967.1595970990866,0.8313565305002757,0.8313565305002757,35447.515041637394,35405.22815468563,1.0014931833706964,0.8,4278.139533492377,4273.035954225843,1.0014931833706964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.382939966352,4632.441516551485,6.180320729372444,4.998078474402345,-3.737413314510646,8.735491788912991,2.9330318306212866,3.5,0.8380090944632247,0.6,0.0002311634423554324,0.999574200431169,0.00023126191357852118,198.99636362934498,0.0,0.0,0.0,0.0004514271057985372,7.816283150984084e-05,0.00015300061084559154,0.0005997154639034252,0.09249091378286674,0.09249091378286674,0.09249091378286674,0.09249126495661922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.7682191383,595.6052535836719,0.0,0.09249091378286674,0.09249091382533399,0.09249091382533399,0.3715460520020599,0.3715460520020599,0.5,9.99923811033699,0.0019019969076339294,0.0019019969076339294,8.29913915367797e-12,2.2787095872445207e-06,0.0018814147743455578,8.29913915367797e-12,27486.942295750276,20854.4074993592,0.7587023421875294,0.9887508986507749,0.6076528148161945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033128693386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60648744096653,260.60648744096653,-12.543512559033445,244.81484535364484,276.39812952828703,124416.0100299396,124415.02517946766,0.9848504719663362,0.0,nan,276.39812952828703,3.248129528287052,270.08147269335876,-3.068527306641215,263.7648158584308,-9.385184141569198,257.4481590235032,-15.701840976496783,251.13150218857425,-22.018497811425732,244.81484535364484,-28.335154646355136,1.0,1.0,26022.012520719443,26022.012520719443,275.62779054631164,2.4777905463116667,275.62779054631164,275.62779054631164,77119.64994712414,77119.69414876917,-0.044201645025168546,0.0,8546.071908451686,8546.071908451686,0.8857588565021521,3939.2917315291133,275.62779054631164,2.4777905463116667,1.0,0.002,0.129396420681509,0.004903700905025709,0.00019985707024551202,0.0018001429284724671,0.09992853512275601,0.09992853512275601,0.0,-1.2820209303876506e-12,1.0,1.0000038099796462,0.0018814147660464187,0.09249091382533399,0.0,3.519466118485639e-07,0.4520888433103067,0.0,1600083.4233117236,266.6037996998872,2.278701288105367e-06,1.0,1284538.1318938,2598.006127459949,,,,,,,,,,,,,,,,,,,2.0,15256.289847761464,1551.9984481591905,0.3715460520020599,6.173730061729009,2.9330318306212866
3396.0,-30.089705525286274,4.9980819383274975,35.05133370082321,24.579790827725105,5.002744738997735,-26.580460498858628,-40.07794529953969,1.4934997126203386,-6.546204448674985,-6.54620673191782,40.10269778007132,41057.15089685442,25749.584326765314,25749.584326765314,66806.73522361973,77129.0654964662,77119.71419718908,25749.584326765314,102869.29852395439,102869.29852395439,102869.29852395439,130356.25109600087,125847.3194629172,4508.931633083665,0.0,90954.68496704964,54882.770367635734,40079.9051104599,27486.95257204648,67566.85768250638,20854.41472430703,1551.9990207630108,0.0,0.8784190300826817,2.724061508390868,0.001494314320929203,1.0,1.0,-6.544321543129911,333781.88168265874,1558966.0277073798,4.670613095738846,1558966.0277073798,4.670613095738846,0.7587023213884914,0.09249092950023655,3.919691859510392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919691859510392,1.2847563831455129,1.285053387315166,3.0509222689469553,6464.53818726177,15256.287133574115,6453.93599730156,0.00032862274963827684,23204.549803159982,2366.2055649136028,19291.246593331303,1967.1596919775156,0.8313562106128097,0.8313562106128097,35447.50487179771,35405.22815468563,1.0014928242120664,0.8,4278.138306100467,4273.035954225843,1.0014928242120664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.381099269353,4632.441516551485,6.180323814180356,4.9980819383274975,-3.7374167836464274,8.735498721973926,2.933029670945388,3.5,0.838008477412968,0.6,0.0002311634423554324,0.9995727545000341,0.00023126224811024948,198.99635225896827,0.0,0.0,0.0,0.0004514271057985372,7.816294774029804e-05,0.00015300049461513436,0.0005997147932440057,0.09249092945243777,0.09249092945243777,0.09249092945243777,0.09249128142583521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.72893322346,595.6052664768193,0.0,0.09249092945243777,0.09249092950023655,0.09249092950023655,0.371546086885273,0.371546086885273,0.5,9.999248669278149,0.0019001333836285994,0.0019001333836285994,-1.1823431123048067e-11,2.28324284989867e-06,0.0018851887879236529,-1.1823431123048067e-11,27486.95257204648,20854.41472430703,0.7587023213884914,0.9887500694133442,0.6076522174492726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520330461153659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064932893096,260.6064932893096,-12.543506710690394,244.81485837805894,276.398128200559,124415.9035237544,124414.9257370636,0.9777866908038425,0.0,nan,276.398128200559,3.2481282005589946,270.08147423605936,-3.068525763940613,263.76482027155964,-9.385179728440335,257.44816630706043,-15.701833692939545,251.1315123425601,-22.01848765743989,244.81485837805894,-28.335141621941034,1.0,1.0,26022.012520719443,26022.012520719443,275.6277887391384,2.4777887391384184,275.6277887391384,275.6277887391384,77119.66801834063,77119.71419718908,-0.04617884845356457,0.0,8546.071908451686,8546.071908451686,0.8857589453832142,3939.290318807944,275.6277887391384,2.4777887391384184,1.0,0.002,0.12939606802984613,0.004903701634067968,0.00019985652385761082,0.0018001434748165202,0.09992826192880541,0.09992826192880541,0.0,-1.3258691020090474e-12,1.0,1.0000038176218051,0.001885188799747084,0.09249092950023655,0.0,3.5265264906818647e-07,0.4529957800399544,0.0,1600083.4184526564,266.603795551325,2.283254673329793e-06,1.0,1284538.1460678217,2598.006070107819,,,,,,,,,,,,,,,,,,,2.0,15256.287133574115,1551.9990207630108,0.371546086885273,6.173730061729009,2.933029670945388
3397.0,-30.089688766695517,4.9980853960166,35.05133482909291,24.579799733497225,5.0027425157873715,-26.580445638446825,-40.077931818645425,1.4934993875831069,-6.546208282340103,-6.546210557943384,40.10269996359388,41057.14940400344,25749.58507465932,25749.58507465932,66806.73447866275,77129.08503052386,77119.73214523924,25749.58507465932,102869.31721989856,102869.31721989856,102869.31721989856,130356.27885470045,125847.34176688043,4508.937087820008,0.0,90954.69266170272,54882.7570353573,40079.92847371713,27486.961634801894,67566.89010851903,20854.421095205715,1551.999527837332,0.0,0.8784190010370743,2.7240611199490603,0.001494314320929203,1.0,1.0,-6.544331717508271,333781.83125437034,1558966.12205785,4.6706140840535575,1558966.12205785,4.6706140840535575,0.7587023030148752,0.09249094471623318,3.919690623114738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919690623114738,1.2847563846660066,1.2850533888360112,3.0509213029781717,6464.536140489831,15256.284421152513,6453.936106600638,0.0003286231831447313,23204.559085692992,2366.206511468544,19291.246920033558,1967.1597252918743,0.8313558921241375,0.8313558921241375,35447.495926779804,35405.22815468563,1.0014925083093322,0.8,4278.1372265315695,4273.035954225843,1.0014925083093322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.379260348003,4632.441516551485,6.180326721506517,4.9980853960166,-3.7374200056814018,8.735505401698001,2.9330275133534798,3.5,0.8380078609581371,0.6,0.0002311634423554324,0.9995710097202317,0.00023126265178512165,198.99633853851174,0.0,0.0,0.0,0.0004514271057985372,7.816306706215722e-05,0.00015300037529327517,0.0005997141363700866,0.09249094467237247,0.09249094467237247,0.09249094467237247,0.0924912953976569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.6887680613,595.6052796451336,0.0,0.09249094467237247,0.09249094471623318,0.09249094471623318,0.37154612196550696,0.37154612196550696,0.5,9.999259190851465,0.001897254930725012,0.001897254930725012,8.412825991399586e-12,2.275603264934034e-06,0.0018788404350971177,8.412825991399586e-12,27486.961634801894,20854.421095205715,0.7587023030148752,0.9887495838770233,0.6076519037366029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032963148208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60649939571607,260.60649939571607,-12.543500604283906,244.81487190885275,276.3981268825781,124415.81855467551,124414.79762233028,1.020932345227576,0.0,nan,276.3981268825781,3.248126882578106,270.0814758878336,-3.068524112166358,263.76482489308864,-9.385175106911333,257.44817389834435,-15.701826101655627,251.13152290359875,-22.018477096401227,244.81487190885275,-28.335128091147226,1.0,1.0,26022.012520719443,26022.012520719443,275.6277870132649,2.4777870132649014,275.6277870132649,275.6277870132649,77119.68759545575,77119.73214523924,-0.044549783488037065,0.0,8546.071908451686,8546.071908451686,0.885759023559726,3939.289076230312,275.6277870132649,2.4777870132649014,1.0,0.002,0.12939571656570653,0.004903702417956334,0.0001998559794382325,0.0018001440193424168,0.09992798971911625,0.09992798971911625,0.0,-1.2193505753710365e-12,1.0,1.0000038047664568,0.0018788404266842917,0.09249094471623318,0.0,3.5146513841401097e-07,0.4514703818951084,0.0,1600083.413945466,266.6037917176599,2.2755948521080427e-06,1.0,1284538.1591254594,2598.006017272909,,,,,,,,,,,,,,,,,,,2.0,15256.284421152513,1551.999527837332,0.37154612196550696,6.173730061729009,2.9330275133534798
3398.0,-30.089674810315245,4.9980888461035615,35.051335956213705,24.579808569420152,5.00274008078363,-26.58043332120505,-40.07792245885355,1.4934985917174506,-6.546212182599163,-6.546214452787522,40.10270218698446,41057.152508128725,25749.585987031292,25749.585987031292,66806.73849516001,77129.10301630694,77119.7504358481,25749.585987031292,102869.3364228794,102869.3364228794,102869.3364228794,130356.30736689203,125847.36483083904,4508.942536052984,0.0,90954.69944892223,54882.748940917576,40079.94500889406,27486.970944012624,67566.91595290668,20854.42763899717,1552.0000483568701,0.0,0.8784189714666364,2.724060724485272,0.001494314320929203,1.0,1.0,-6.544340089222828,333781.77991859097,1558966.218130382,4.6706150902263515,1558966.218130382,4.6706150902263515,0.7587022841285394,0.0924909600158993,3.919689279070071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919689279070071,1.2847563883889908,1.285053392559856,3.0509202479896844,6464.533905095822,15256.281766698772,6453.93637422342,0.00032862366745585697,23204.568774007726,2366.207499401705,19291.247719975967,1967.1598068632986,0.8313555794919485,0.8313555794919485,35447.48620294717,35405.22815468563,1.001492164901958,0.8,4278.136052967985,4273.035954225843,1.001492164901958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.377424743276,4632.441516551485,6.180329663392877,4.9980888461035615,-3.7374232795356175,8.735512125639179,2.933025359653571,3.5,0.838007245615306,0.6,0.0002311634423554324,0.9995695566882498,0.00023126298796185594,198.99632711225956,0.0,0.0,0.0,0.0004514271057985372,7.816314990748526e-05,0.00015300029244794713,0.0005997136060028039,0.09249095997158634,0.09249095997158634,0.09249095997158634,0.09249130987705388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.6489143521,595.605292714121,0.0,0.09249095997158634,0.0924909600158993,0.0924909600158993,0.371546156996475,0.371546156996475,0.5,9.999269687809253,0.0018940816042345432,0.0018940816042345432,-4.376943252282217e-12,2.2701883608533535e-06,0.0018743635646956136,-4.376943252282217e-12,27486.970944012624,20854.42763899717,0.7587022841285394,0.9887492651244212,0.6076517172508668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328630330304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60650543926425,260.60650543926425,-12.543494560735724,244.814885368013,276.3981255105144,124415.7125252669,124414.70210213536,1.0104231315546688,0.0,nan,276.3981255105144,3.2481255105143987,270.0814774820149,-3.068522517985059,263.7648294535146,-9.38517054648537,257.4481814250148,-15.701818574985168,251.13153339651402,-22.01846660348596,244.814885368013,-28.335114631986983,1.0,1.0,26022.012520719443,26022.012520719443,275.6277852586565,2.4777852586565245,275.6277852586565,275.6277852586565,77119.7055037246,77119.7504358481,-0.0449321234918898,0.0,8546.071908451686,8546.071908451686,0.8857591085428118,3939.2877254654213,275.6277852586565,2.4777852586565245,1.0,0.002,0.12939536593896137,0.004903703185462398,0.0001998554362839692,0.0018001445624751396,0.09992771814198459,0.09992771814198459,0.0,-1.2408910704531095e-12,1.0,1.0000037957008592,0.0018743635690725569,0.0924909600158993,0.0,3.506277225055974e-07,0.4503946938664537,0.0,1600083.4093633974,266.6037878174008,2.270192737796606e-06,1.0,1284538.1724180798,2598.0059634871895,,,,,,,,,,,,,,,,,,,2.0,15256.281766698772,1552.0000483568701,0.371546156996475,6.173730061729009,2.933025359653571
3399.0,-30.08966086807369,4.998092289326725,35.05133708116379,24.579811992030614,5.00273765420166,-26.580421015847215,-40.07790932720525,1.4934978020126717,-6.546216040357081,-6.546218303543723,40.102704378573414,41057.153882268365,25749.586810655033,25749.586810655033,66806.7406929234,77129.12503060108,77119.76841604187,25749.586810655033,102869.3552266969,102869.3552266969,102869.3552266969,130356.33531206599,125847.38734632614,4508.947965739854,0.0,90954.71484663012,54882.743698444974,40079.96794242793,27486.980085369087,67566.94802779701,20854.434064463436,1552.0005598635612,0.0,0.8784189422562066,2.7240603335221367,0.001494314320929203,1.0,1.0,-6.544349748781315,333781.72916418256,1558966.3128294437,4.670616084149441,1558966.3128294437,4.670616084149441,0.7587022655705981,0.09249097524081627,3.9196892315338445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196892315338445,1.2847563920831555,1.2850533962548747,3.050920202216938,6464.533808108865,15256.279056666033,6453.935136547046,0.00032862359699463824,23204.572983720424,2366.2079286729336,19291.244020478458,1967.1594296195397,0.8313552692399282,0.8313552692399283,35447.48585903425,35405.22815468563,1.001492152756312,0.8,4278.136011461339,4273.035954225843,1.001492152756312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.375592095078,4632.441516551485,6.1803325795951,4.998092289326725,-3.7374265198224355,8.735518809149161,2.9330232094231654,3.5,0.8380066312637615,0.6,0.0002311634423554324,0.999568105130556,0.0002312633237984715,198.99631569758424,0.0,0.0,0.0,0.0004514271057985372,7.816326613837987e-05,0.00015300017621705254,0.0005997131431407615,0.09249097519716859,0.09249097519716859,0.09249097519716859,0.09249132401004004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.60906462074,595.6053057802574,0.0,0.09249097519716859,0.09249097524081627,0.09249097524081627,0.37154619202895195,0.37154619202895195,0.5,9.99928015204436,0.0018903652878634603,0.0018903652878634603,2.7284841053187847e-12,2.2631866158917546e-06,0.001868554762381791,2.7284841053187847e-12,27486.980085369087,20854.434064463436,0.7587022655705981,0.988748828279755,0.6076514491283145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520327796581614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60651143086403,260.60651143086403,-12.543488569135945,244.8148987661989,276.39812409552786,124415.64864038538,124414.64690260516,1.0017377802206642,0.0,nan,276.39812409552786,3.248124095527885,270.0814790296631,-3.0685209703368628,263.7648339637972,-9.385166036202804,257.4481888979317,-15.701811102068291,251.1315438320654,-22.018456167934573,244.8148987661989,-28.335101233801083,1.0,1.0,26022.012520719443,26022.012520719443,275.62778351181356,2.477783511813584,275.62778351181356,275.62778351181356,77119.72286771196,77119.76841604187,-0.045548329915618524,0.0,8546.071908451686,8546.071908451686,0.8857591115484971,3939.2876776915136,275.62778351181356,2.477783511813584,1.0,0.002,0.12939501639881124,0.004903703956589551,0.00019985489482611144,0.0018001451039771973,0.09992744741305572,0.09992744741305572,0.0,-1.1966911836469585e-12,1.0,1.0000037839381077,0.001868554759653307,0.09249097524081627,0.0,3.495411446842235e-07,0.44899894777129506,0.0,1600083.404828879,266.6037839596429,2.2631838874076493e-06,1.0,1284538.1855601636,2598.005910310588,,,,,,,,,,,,,,,,,,,2.0,15256.279056666033,1552.0005598635612,0.37154619202895195,6.173730061729009,2.9330232094231654
3400.0,-30.089646959855187,4.99809572770443,35.05133820524627,24.57982610156762,5.002737375688194,-26.580408526301177,-40.077899932488776,1.493498942173274,-6.546219779408091,-6.546222038634362,40.10270660341667,41057.148332301134,25749.58739188784,25749.58739188784,66806.73572418897,77129.13970952336,77119.78721472032,25749.58739188784,102869.37460660815,102869.37460660815,102869.37460660815,130356.36388670695,125847.41050030488,4508.953386402078,0.0,90954.71637958335,54882.725002515326,40079.990418964466,27486.989280098802,67566.97969906326,20854.44053543965,1552.0010711678829,0.0,0.878418913546303,2.7240599542648543,0.001494314320929203,1.0,1.0,-6.544356770540048,333781.6799342816,1558966.4089641555,4.670617061041519,1558966.4089641555,4.670617061041519,0.7587022471951388,0.0924909904478581,3.9196870891286015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196870891286015,1.2847563867495915,1.2850533909200776,3.050918547325017,6464.530301591466,15256.276346815263,6453.93625637694,0.00032862440795757274,23204.58605786407,2366.2092618645584,19291.24736772495,1967.1597709436915,0.8313549450793636,0.8313549450793636,35447.47035925777,35405.22815468563,1.0014916053654572,0.8,4278.134140802523,4273.035954225843,1.0014916053654572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.373762582449,4632.441516551485,6.180335432970719,4.99809572770443,-3.7374296717746054,8.735525399479036,2.9330210628723257,3.5,0.8380060179635216,0.6,0.0002311634423554324,0.9995666571173468,0.00023126365881599663,198.99630431076525,0.0,0.0,0.0,0.0004514271057985372,7.816334929302842e-05,0.00015300009306240395,0.0005997124894121793,0.09249099040537415,0.09249099040537415,0.09249099040537415,0.09249133858111255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.56946739525,595.6053187659099,0.0,0.09249099040537415,0.0924909904478581,0.0924909904478581,0.3715462270301976,0.3715462270301976,0.5,9.999290597257831,0.0018866931773686701,0.0018866931773686701,8.697043085703626e-12,2.2592262780563033e-06,0.0018652680943205269,8.697043085703626e-12,27486.989280098802,20854.44053543965,0.7587022471951388,0.9887482912768879,0.6076510821582624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032696367766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60651757214606,260.60651757214606,-12.543482427853917,244.81491212814785,276.39812301614285,124415.54285383355,124414.51609061005,1.0267632234869155,0.0,nan,276.39812301614285,3.24812301614287,270.08148083854525,-3.0685191614547307,263.7648386609459,-9.385161339054093,257.44819648334675,-15.701803516653229,251.13155430574756,-22.01844569425242,244.81491212814785,-28.335087871852124,1.0,1.0,26022.012520719443,26022.012520719443,275.6277819764093,2.4777819764093465,275.6277819764093,275.6277819764093,77119.74709946355,77119.78721472032,-0.040115256764693186,0.0,8546.071908451686,8546.071908451686,0.8857592470114017,3939.2855245742444,275.6277819764093,2.4777819764093465,1.0,0.002,0.129394667473504,0.00490370474612645,0.00019985435436541054,0.0018001456444753999,0.09992717718270527,0.09992717718270527,0.0,-1.1591894978624229e-12,1.0,1.000003777282596,0.0018652680856234838,0.0924909904478581,0.0,3.489263700765215e-07,0.44820925076007107,0.0,1600083.4004379304,266.6037802205919,2.2592175810132176e-06,1.0,1284538.1983075005,2598.005858731246,,,,,,,,,,,,,,,,,,,2.0,15256.276346815263,1552.0010711678829,0.3715462270301976,6.173730061729009,2.9330210628723257
3401.0,-30.08963296936195,4.998099150373468,35.05133933702527,24.579830013122432,5.002732763479635,-26.58039639607758,-40.07788683576507,1.493496190249964,-6.546224093571595,-6.546226360658013,40.10270907378432,41057.14423226745,25749.58927793573,25749.58927793573,66806.73351020318,77129.16149470629,77119.80767517925,25749.58927793573,102869.39695311498,102869.39695311498,102869.39695311498,130356.39694103217,125847.43808046506,4508.958860567111,0.0,90954.72872577206,54882.71146354876,40080.01918024811,27486.999987917196,67567.01916816531,20854.44806080102,1552.0016683330527,0.0,0.8784188807207431,2.724059515242805,0.001494314320929203,1.0,1.0,-6.544354558443558,333781.6229679785,1558966.515707983,4.6706181779742355,1558966.515707983,4.6706181779742355,0.7587022254144967,0.0924910063378352,3.919686490949009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919686490949009,1.2847563996228293,1.2850534037962915,3.050918051157189,6464.529250271376,15256.27363674764,6453.9356785285145,0.0003286245842045732,23204.59274888352,2366.2099441586597,19291.245640497338,1967.1595948154913,0.8313546309243256,0.8313546309243255,35447.466031574826,35405.22815468563,1.0014914525288081,0.8,4278.133618497039,4273.035954225843,1.0014914525288081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.371936714581,4632.441516551485,6.180338594120027,4.998099150373468,-3.7374332693644656,8.735532419737934,2.933018920598478,3.5,0.8380054058852794,0.6,0.0002311634423554324,0.9995652005406283,0.00023126399581578524,198.99629285658835,0.0,0.0,0.0,0.0004514271057985372,7.816346521507241e-05,0.00015299997714035996,0.0005997119435125762,0.09249100628768532,0.09249100628768532,0.09249100628768532,0.09249135580646983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.53086503607,595.6053314400989,0.0,0.09249100628768532,0.0924910063378352,0.0924910063378352,0.3715462620548349,0.3715462620548349,0.5,9.999301082376672,0.0018852740190595796,0.0018852740190595796,-1.5631940186722204e-11,2.2670864154861192e-06,0.0018718022144526003,-1.5631940186722204e-11,27486.999987917196,20854.44806080102,0.7587022254144967,0.9887476809348378,0.6076506665194403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326132806325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065234494026,260.6065234494026,-12.543476550597404,244.814925435262,276.3981214635414,124415.43584252054,124414.45322179545,0.9826207250495448,0.0,nan,276.3981214635414,3.248121463541395,270.0814822578869,-3.0685177421131016,263.76484305223124,-9.385156947768735,257.4482038465754,-15.701796153424596,251.1315646409185,-22.01843535908148,244.814925435262,-28.335074564737965,1.0,1.0,26022.012520719443,26022.012520719443,275.62778004852174,2.4777800485217654,275.62778004852174,275.62778004852174,77119.75899868103,77119.80767517925,-0.04867649821972009,0.0,8546.071908451686,8546.071908451686,0.8857592848339101,3939.284923403754,275.62778004852174,2.4777800485217654,1.0,0.002,0.12939431732562376,0.004903705433366622,0.00019985381177534993,0.0018001461868115583,0.09992690588767496,0.09992690588767496,0.0,-1.4130918657428992e-12,1.0,1.0000037905138774,0.0018718022300845405,0.0924910063378352,0.0,3.5014872788557706e-07,0.4497794212226939,0.0,1600083.3953893965,266.6037759064284,2.267102047426306e-06,1.0,1284538.2130580652,2598.0057990462833,,,,,,,,,,,,,,,,,,,2.0,15256.27363674764,1552.0016683330527,0.3715462620548349,6.173730061729009,2.933018920598478
3402.0,-30.089619015194245,4.998102575481424,35.051340456620714,24.57983853472399,5.002732593861345,-26.5803838542888,-40.077877406124,1.4934974329857513,-6.546227454541565,-6.546229699687356,40.10271098559727,41057.1529504205,25749.588983959715,25749.588983959715,66806.74193438022,77129.1799812419,77119.82324060325,25749.588983959715,102869.41222456296,102869.41222456296,102869.41222456296,130356.41974393436,125847.4555258847,4508.964218049652,0.0,90954.7388453314,54882.71181462747,40080.03003411548,27487.007519371393,67567.03755348688,20854.45335770907,1552.0020911254835,0.0,0.8784188553481088,2.724059176438056,0.001494314320929203,1.0,1.0,-6.544376036558845,333781.5789575547,1558966.5983181484,4.670619041311427,1558966.5983181484,4.670619041311427,0.7587022102355795,0.09249102092604546,3.9196856963741267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196856963741267,1.2847563938094284,1.2850533979815466,3.0509174464988456,6464.527969072904,15256.270928791857,6453.935260638357,0.0003286248199526644,23204.600034504896,2366.2106870852836,19291.244391395692,1967.1594674425714,0.831354316071378,0.831354316071378,35447.46028301983,35405.22815468563,1.0014912495125834,0.8,4278.132924707351,4273.035954225843,1.0014912495125834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.370111691537,4632.441516551485,6.180341230775928,4.998102575481424,-3.7374361219992784,8.735538697480703,2.9330167793164788,3.5,0.8380047940904225,0.6,0.0002311634423554324,0.9995637477481127,0.00023126433194102286,198.9962814321528,0.0,0.0,0.0,0.0004514271057985372,7.81635486790422e-05,0.00015299989367639018,0.0005997114947901088,0.09249102088765637,0.09249102088765637,0.09249102088765637,0.09249136682756336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.4900778026,595.6053447973643,0.0,0.09249102088765637,0.09249102092604546,0.09249102092604546,0.3715462973389519,0.3715462973389519,0.5,9.999311460451697,0.0018801562756038948,0.0018801562756038948,-6.838263288955204e-11,2.245145765300549e-06,0.001853663128486005,-6.838263288955204e-11,27487.007519371393,20854.45335770907,0.7587022102355795,0.9887475365705533,0.6076506302043976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325297020027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60652951120795,260.60652951120795,-12.543470488792025,244.81493873162418,276.39812029079013,124415.37597542354,124414.3624999282,1.013475495364695,0.0,nan,276.39812029079013,3.2481202907901547,270.0814839789583,-3.0685160210416598,263.7648476671251,-9.385152332874895,257.44821135529196,-15.701788644708017,251.1315750434581,-22.018424956541878,244.81493873162418,-28.335061268375796,1.0,1.0,26022.012520719443,26022.012520719443,275.6277785308466,2.477778530846649,275.6277785308466,275.6277785308466,77119.78276930652,77119.82324060325,-0.04047129672835581,0.0,8546.071908451686,8546.071908451686,0.885759335074364,3939.284124855997,275.6277785308466,2.477778530846649,1.0,0.002,0.1293939705710291,0.0049037062865181155,0.00019985327483004032,0.001800146724087326,0.09992663741502016,0.09992663741502016,0.0,-1.0826335487823524e-12,1.0,1.0000037537828752,0.001853663196868638,0.09249102092604546,0.0,3.467555946750268e-07,0.4454208159033147,0.0,1600083.3914162759,266.6037725454584,2.2452141479334387e-06,1.0,1284538.2244538988,2598.0057529355,,,,,,,,,,,,,,,,,,,2.0,15256.270928791857,1552.0020911254835,0.3715462973389519,6.173730061729009,2.9330167793164788
3403.0,-30.08960507463094,4.998105986604435,35.0513415857183,24.5798475452699,5.0027301254307375,-26.580371554625923,-40.0778642744757,1.4934966054761742,-6.54623165976875,-6.5462339166463845,40.10271349912833,41057.14041004677,25749.590663248593,25749.590663248593,66806.73107329536,77129.19819905315,77119.84461823711,25749.590663248593,102869.4352814857,102869.4352814857,102869.4352814857,130356.45362887524,125847.48395813927,4508.969670735973,0.0,90954.74574616393,54882.68795735643,40080.064209786105,27487.018347389545,67567.08255717566,20854.460975727554,1552.002691583832,0.0,0.878418822928316,2.7240587480467013,0.001494314320929203,1.0,1.0,-6.544370598786941,333781.523377458,1558966.7069277868,4.6706201444374855,1558966.7069277868,4.6706201444374855,0.7587021885081294,0.0924910368061274,3.919684320743692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919684320743692,1.2847563976804404,1.2850534018534536,3.0509163665738304,6464.525680841384,15256.268220574704,6453.935538901929,0.0003286253160250113,23204.60993881947,2366.211697044299,19291.24522314413,1967.1595522573082,0.831353997072427,0.831353997072427,35447.450330669424,35405.22815468563,1.0014908980349526,0.8,4278.131723564093,4273.035954225843,1.0014908980349526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.36829215696,4632.441516551485,6.180344332910097,4.998105986604435,-3.73743963887695,8.735545625481386,2.9330146444746674,3.5,0.8380041841356193,0.6,0.0002311634423554324,0.9995622963742378,0.00023126466773901245,198.99627001885668,0.0,0.0,0.0,0.0004514271057985372,7.816366491048544e-05,0.00015299977744494695,0.000599710828728233,0.09249103675972885,0.09249103675972885,0.09249103675972885,0.0924913846528285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.4519157948,595.6053573304745,0.0,0.09249103675972885,0.0924910368061274,0.0924910368061274,0.37154633229373246,0.37154633229373246,0.5,9.999321897524045,0.0018783097744403676,0.0018783097744403676,1.3642420526593924e-11,2.2568776216758124e-06,0.0018633178594313904,1.3642420526593924e-11,27487.018347389545,20854.460975727554,0.7587021885081294,0.9887467172607773,0.6076500398741351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324463403895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065355137877,260.6065355137877,-12.543464486212258,244.81495199594107,276.39811903163286,124415.26918485218,124414.26561123991,1.0035736122582848,0.0,nan,276.39811903163286,3.248119031632882,270.0814856244958,-3.068514375504151,263.7648522173572,-9.385147782642775,257.4482188102193,-15.701781189780661,251.13158540308027,-22.018414596919712,244.81495199594107,-28.335048004058905,1.0,1.0,26022.012520719443,26022.012520719443,275.6277768153449,2.477776815344896,275.6277768153449,275.6277768153449,77119.80070276653,77119.84461823711,-0.04391547058185097,0.0,8546.071908451686,8546.071908451686,0.8857594220545792,3939.2827423474105,275.6277768153449,2.477776815344896,1.0,0.002,0.12939362201064558,0.004903706986919426,0.00019985273473513215,0.0018001472641972123,0.09992636736756608,0.09992636736756608,0.0,-1.0676555126098997e-12,1.0,1.0000037733330707,0.0018633178457889699,0.0924910368061274,0.0,3.4856169016526574e-07,0.44774081961391177,0.0,1600083.386500885,266.6037683402312,2.256863979255286e-06,1.0,1284538.23884553,2598.005694702892,,,,,,,,,,,,,,,,,,,2.0,15256.268220574704,1552.002691583832,0.37154633229373246,6.173730061729009,2.9330146444746674
3404.0,-30.08959107384793,4.998109391304311,35.051342712384084,24.57985655581581,5.0027277623911175,-26.580359190223867,-40.0778511428274,1.4934958788094683,-6.546235478027995,-6.546237727686915,40.102715687089706,41057.12836590388,25749.591433490034,25749.591433490034,66806.71979939392,77129.2164551685,77119.86262245747,25749.591433490034,102869.4540559475,102869.4540559475,102869.4540559475,130356.48149054934,125847.50641678236,4508.975073766984,0.0,90954.75280331656,54882.664714219005,40080.09787677506,27487.02743460184,67567.1253113769,20854.46736477491,1552.0031995411478,0.0,0.8784187939467718,2.724058361117486,0.001494314320929203,1.0,1.0,-6.544380381175415,333781.47314627015,1558966.8014706396,4.670621130572658,1558966.8014706396,4.670621130572658,0.7587021701198006,0.09249105205966847,3.919682973490541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919682973490541,1.2847564010797186,1.2850534052535176,3.0509153098567254,6464.523441784641,15256.265512550148,6453.935783255454,0.00032862579939102124,23204.619715027588,2366.2126939400905,19291.24595353317,1967.1596267362627,0.8313536782953581,0.8313536782953581,35447.44058362106,35405.22815468563,1.0014905538078012,0.8,4278.130547198616,4273.035954225843,1.0014905538078012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3664738915495,4632.441516551485,6.180347214977203,4.998109391304311,-3.7374428493564626,8.735552240660773,2.933012511122578,3.5,0.8380035746064509,0.6,0.0002311634423554324,0.9995608387330951,0.0002312650049880137,198.99625855625936,0.0,0.0,0.0,0.0004514271057985372,7.816378114208906e-05,0.00015299966121334332,0.0005997101670077629,0.09249105201659849,0.09249105201659849,0.09249105201659849,0.09249139873530542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.41235150717,595.6053703036079,0.0,0.09249105201659849,0.09249105205966847,0.09249105205966847,0.371546367583903,0.371546367583903,0.5,9.999332298911817,0.0018754918384047414,0.0018754918384047414,2.2737367544323206e-13,2.249658905384422e-06,0.0018573465114855026,2.2737367544323206e-13,27487.02743460184,20854.46736477491,0.7587021701198006,0.988745924760322,0.6076494771191739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520323630600578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065414829665,260.6065414829665,-12.543458517033457,244.81496524539904,276.39811772053235,124415.16561392504,124414.16762473337,0.9979891916654199,0.0,nan,276.39811772053235,3.2481177205323775,270.0814872255064,-3.06851277449357,263.7648567304801,-9.385143269519858,257.44822623545434,-15.701773764545635,251.1315957404267,-22.018404259573288,244.81496524539904,-28.33503475460094,1.0,1.0,26022.012520719443,26022.012520719443,275.627775111029,2.4777751110290183,275.627775111029,275.627775111029,77119.8189992737,77119.86262245747,-0.04362318376661278,0.0,8546.071908451686,8546.071908451686,0.8857595072405122,3939.281388357994,275.627775111029,2.4777751110290183,1.0,0.002,0.12939327456692112,0.004903707755965494,0.00019985219653161884,0.0018001478022720546,0.09992609826580942,0.09992609826580942,0.0,-1.1963264580361344e-12,1.0,1.0000037612412158,0.0018573465112581289,0.09249105205966847,0.0,3.4744470877505635e-07,0.4463060188251862,0.0,1600083.3820124115,266.603764521972,2.2496586780107464e-06,1.0,1284538.2518521384,2598.005642074454,,,,,,,,,,,,,,,,,,,2.0,15256.265512550148,1552.0031995411478,0.371546367583903,6.173730061729009,2.933012511122578
3405.0,-30.089577014197253,4.998112789390333,35.051343837153674,24.57986553143712,5.002725416870957,-26.580346771090753,-40.077841783035524,1.4934951738080455,-6.546239300506329,-6.546241543792047,40.102717885697146,41057.13185405928,25749.592227173573,25749.592227173573,66806.72408123285,77129.23473240361,77119.8807474617,25749.592227173573,102869.47297463528,102869.47297463528,102869.47297463528,130356.50956939877,125847.52910536666,4508.980464032113,0.0,90954.75988918472,54882.65701101238,40080.114309080374,27487.036594763493,67567.15090384387,20854.47380555202,1552.0037111889833,0.0,0.8784187648978967,2.7240579736715205,0.001494314320929203,1.0,1.0,-6.544389529918362,333781.4228493357,1558966.8964710312,4.670622118998897,1558966.8964710312,4.670622118998897,0.7587021515998916,0.09249106732144277,3.9196816330204687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196816330204687,1.284756404377649,1.2850534085522103,3.0509142586599585,6464.521214424833,15256.26280619668,6453.936020323668,0.0003286262797914405,23204.629458412383,2366.213687488835,19291.246662145924,1967.1596989946543,0.8313533597560749,0.8313533597560749,35447.430885645954,35405.22815468563,1.0014902113137463,0.8,4278.129376755761,4273.035954225843,1.0014902113137463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3646588196725,4632.441516551485,6.180350097936077,4.998112789390333,-3.7374460632506126,8.735558852640946,2.933010381518048,3.5,0.8380029661480137,0.6,0.0002311634423554324,0.9995593749654579,0.00023126534365546897,198.99624704546778,0.0,0.0,0.0,0.0004514271057985372,7.816386398811626e-05,0.00015299957836731613,0.0005997096371862449,0.09249106727746516,0.09249106727746516,0.09249106727746516,0.09249141301307358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.3729822089,595.6053832138531,0.0,0.09249106727746516,0.09249106732144277,0.09249106732144277,0.37154640283039614,0.37154640283039614,0.5,9.999342670531192,0.001872172822174889,0.001872172822174889,6.207301339600235e-11,2.2432857349485857e-06,0.0018520138737017078,6.207301339600235e-11,27487.036594763493,20854.47380555202,0.7587021515998916,0.9887456136237979,0.6076492985842852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322794199865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065474317607,260.6065474317607,-12.543452568239275,244.8149784930265,276.3981163704935,124415.0631999325,124414.06861878607,0.994581146424124,0.0,nan,276.3981163704935,3.2481163704935057,270.0814887950007,-3.068511204999254,263.7648612195076,-9.385138780492355,257.44823364401515,-15.70176635598483,251.13160606852094,-22.01839393147904,244.8149784930265,-28.335021506973476,1.0,1.0,26022.012520719443,26022.012520719443,275.62777341578175,2.477773415781769,275.62777341578175,275.62777341578175,77119.837238369,77119.8807474617,-0.043509092705789953,0.0,8546.071908451686,8546.071908451686,0.8857595919975507,3939.280041185571,275.62777341578175,2.477773415781769,1.0,0.002,0.12939292812053774,0.00490370851989119,0.00019985165986649133,0.001800148338802115,0.09992582993324567,0.09992582993324567,0.0,-1.3313937625991645e-12,1.0,1.0000037504425732,0.0018520138116286944,0.09249106732144277,0.0,3.4644719341839395e-07,0.4450246767047457,0.0,1600083.3775200883,266.60376069949365,2.2432236619351897e-06,1.0,1284538.2648757747,2598.0055893771405,,,,,,,,,,,,,,,,,,,2.0,15256.26280619668,1552.0037111889833,0.37154640283039614,6.173730061729009,2.933010381518048
