time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3406.0,-30.089562971692565,4.998116180801714,35.05134496016785,24.579874507058435,5.002723070299482,-26.580334367493204,-40.077828616462625,1.493494466143814,-6.546243121016744,-6.546245358000946,40.102720084574614,41057.12002159684,25749.59302814743,25749.59302814743,66806.71304974427,77129.25299443427,77119.89888533739,25749.59302814743,102869.49191348482,102869.49191348482,102869.49191348482,130356.53767266253,125847.55183166891,4508.985840993619,0.0,90954.76696601041,54882.63399334507,40080.147747405936,27487.045759177712,67567.19350658364,20854.480249402986,1552.0042230163706,0.0,0.8784187358573187,2.724057586400405,0.001494314320929203,1.0,1.0,-6.544398496153178,333781.37257547013,1558966.9914848492,4.6706231071428554,1558966.9914848492,4.6706231071428554,0.7587021330744442,0.09249108257373168,3.919680292496004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919680292496004,1.2847564076880356,1.2850534118633623,3.05091320739128,6464.518986912652,15256.260101489223,6453.936258287303,0.00032862676028861754,23204.639199818906,2366.214680835852,19291.24737343515,1967.15977152597,0.831353041403277,0.831353041403277,35447.421187276675,35405.22815468563,1.001489868805794,0.8,4278.1282062653345,4273.035954225843,1.001489868805794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.362846883172,4632.441516551485,6.18035297799627,4.998116180801714,-3.7374492753438964,8.73556545614561,2.9330082555928385,3.5,0.838002358740811,0.6,0.0002311634423554324,0.999557912985222,0.00023126568191036875,198.99623554871505,0.0,0.0,0.0,0.0004514271057985372,7.81639805291207e-05,0.0001529994618263117,0.0005997089752830886,0.0924910825293778,0.0924910825293778,0.0924910825293778,0.09249142730834264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.3337530994,595.605396078524,0.0,0.0924910825293778,0.09249108257373168,0.09249108257373168,0.371546438056593,0.371546438056593,0.5,9.999353013342983,0.0018684864558622394,0.0018684864558622394,-2.205524651799351e-11,2.2369841872205143e-06,0.0018468618477527343,-2.205524651799351e-11,27487.045759177712,20854.480249402986,0.7587021330744442,0.9887448269289848,0.6076487403253814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520321954282516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60655336222294,260.60655336222294,-12.543446637777038,244.81499173618602,276.3981149882584,124414.96101284138,124413.96949668774,0.9915161536421425,0.0,nan,276.3981149882584,3.2481149882584077,270.081490337845,-3.068509662154952,263.76486568743,-9.38513431256996,257.44824103701677,-15.701758962983206,251.1316163866015,-22.01838361339847,244.81499173618602,-28.33500826381396,1.0,1.0,26022.012520719443,26022.012520719443,275.6277717239369,2.4777717239369395,275.6277717239369,275.6277717239369,77119.85546479758,77119.89888533739,-0.043420539805083536,0.0,8546.071908451686,8546.071908451686,0.8857596767580235,3939.278693958484,275.6277717239369,2.4777717239369395,1.0,0.002,0.12939258263777467,0.0049037092803192696,0.00019985112469043438,0.0018001488739309039,0.09992556234521718,0.09992556234521718,0.0,-1.3786619415534496e-12,1.0,1.000003740009959,0.0018468618698079808,0.09249108257373168,0.0,3.454834912490639e-07,0.44378676888968527,0.0,1600083.3730303855,266.60375687898323,2.2370062424670323e-06,1.0,1284538.2778934382,2598.0055367039845,,,,,,,,,,,,,,,,,,,2.0,15256.260101489223,1552.0042230163706,0.371546438056593,6.173730061729009,2.9330082555928385
3407.0,-30.08954887123348,4.99811956552236,35.05134608151406,24.579883517604344,5.002720733983944,-26.58032191071203,-40.077819221746154,1.4934937735053504,-6.546246937041701,-6.5462491680212285,40.102722282464526,41057.123692386784,25749.593831051767,25749.593831051767,66806.71752343855,77129.27128326416,77119.91702891768,25749.593831051767,102869.51085996945,102869.51085996945,102869.51085996945,130356.56577403947,125847.57456932007,4508.991204719388,0.0,90954.77406589895,54882.62647519044,40080.163989676126,27487.054914070017,67567.21890374614,20854.48668669669,1552.0047342802447,0.0,0.8784187068438263,2.724057199564297,0.001494314320929203,1.0,1.0,-6.544407309328562,333781.3223583719,1558967.0864561005,4.670624094365232,1558967.0864561005,4.670624094365232,0.7587021145732764,0.0924910978111311,3.9196789562387924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196789562387924,1.284756410928133,1.2850534151042088,3.0509121596109723,6464.5167667919095,15256.257396906927,6453.936491198279,0.00032862723887874893,23204.648921853655,2366.215672207498,19291.248069621648,1967.1598425172356,0.8313527230939294,0.8313527230939294,35447.41151977927,35405.22815468563,1.0014895273881377,0.8,4278.127039500815,4273.035954225843,1.0014895273881377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.361038057026,4632.441516551485,6.180355853908435,4.99811956552236,-3.737452483921482,8.735572049443842,2.9330061333175887,3.5,0.8380017523764539,0.6,0.0002311634423554324,0.9995564449736072,0.00023126602156172996,198.99622400451582,0.0,0.0,0.0,0.0004514271057985372,7.816406368447157e-05,0.00015299937867096082,0.0005997084448941754,0.09249109777008226,0.09249109777008226,0.09249109777008226,0.09249144158764143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.2946543799,595.6054089007484,0.0,0.09249109777008226,0.0924910978111311,0.0924910978111311,0.3715464732660625,0.3715464732660625,0.5,9.999363328117434,0.0018645352724888653,0.0018645352724888653,1.1425527191022411e-11,2.230979532669153e-06,0.0018418586926713942,1.1425527191022411e-11,27487.054914070017,20854.48668669669,0.7587021145732764,0.9887445214906512,0.6076485662503781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520321115389554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60655928388707,260.60655928388707,-12.543440716112912,244.81500498579294,276.3981135819797,124414.85958912902,124413.86954396723,0.9900451617595654,0.0,nan,276.3981135819797,3.2481135819797373,270.08149186274363,-3.0685081372563445,263.7648701435051,-9.38512985649487,257.4482484242696,-15.701751575730384,251.13162670503155,-22.018373294968427,244.81500498579294,-28.33499501420704,1.0,1.0,26022.012520719443,26022.012520719443,275.62777003694816,2.4777700369481863,275.62777003694816,275.62777003694816,77119.87385658555,77119.91702891768,-0.043172332138055936,0.0,8546.071908451686,8546.071908451686,0.8857597612486758,3939.2773510199863,275.62777003694816,2.4777700369481863,1.0,0.002,0.1293922380913919,0.004903710038796978,0.00019985059096242505,0.0018001494080548263,0.09992529548121253,0.09992529548121253,0.0,-9.827486047164768e-13,1.0,1.000003729878566,0.001841858681245867,0.0924910978111311,0.0,3.4454761533110997e-07,0.44258460492985624,0.0,1600083.3685461988,266.6037530629583,2.230968107141962e-06,1.0,1284538.2908964057,2598.0054840903067,,,,,,,,,,,,,,,,,,,2.0,15256.257396906927,1552.0047342802447,0.3715464732660625,6.173730061729009,2.9330061333175887
3408.0,-30.089534788940743,4.998122943614222,35.05134720121532,24.57989245830106,5.002718406397426,-26.58030946940764,-40.07780609009785,1.4934930869044731,-6.54625074469493,-6.546252969639548,40.10272447768246,41057.11206401337,25749.59462651228,25749.59462651228,66806.70669052565,77129.2895576293,77119.9351527468,25749.59462651228,102869.52977925907,102869.52977925907,102869.52977925907,130356.5938484236,125847.5972930053,4508.996555418303,0.0,90954.78117032547,54882.60367686774,40080.197214953034,27487.06406916453,67567.26128411756,20854.49312423726,1552.0052454351753,0.0,0.8784186778860862,2.724056813581664,0.001494314320929203,1.0,1.0,-6.544416138200916,333781.27225199493,1558967.1813112064,4.670625079690608,1558967.1813112064,4.670625079690608,0.7587020960755206,0.0924911130386548,3.9196776223615863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196776223615863,1.2847564141399874,1.2850534183168056,3.0509111137502343,6464.514550738506,15256.254693953735,6453.936722079006,0.0003286277164741865,23204.65863096304,2366.216662261123,19291.248759739592,1967.1599128896812,0.831352404986402,0.831352404986402,35447.40186949997,35405.22815468563,1.0014891865785795,0.8,4278.125874814339,4273.035954225843,1.0014891865785795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.35923232762,4632.441516551485,6.180358723442759,4.998122943614222,-3.7374556857887167,8.735578629402939,2.93300401467632,3.5,0.8380011470503772,0.6,0.0002311634423554324,0.9995549788556334,0.00023126636077595842,198.99621247519084,0.0,0.0,0.0,0.0004514271057985372,7.81641799166227e-05,0.0001529992624388097,0.0005997077852192299,0.09249111299565875,0.09249111299565875,0.09249111299565875,0.09249145589528679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.25567811244,595.6054216830192,0.0,0.09249111299565875,0.0924911130386548,0.0924911130386548,0.3715465084616186,0.3715465084616186,0.5,9.999373614811645,0.001860365843413092,0.001860365843413092,4.320099833421409e-11,2.2249446374189574e-06,0.0018368314386520979,4.320099833421409e-11,27487.06406916453,20854.49312423726,0.7587020960755206,0.9887437409902733,0.6076480130128391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320273034526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065651974943,260.6065651974943,-12.543434802505658,244.81501823761624,276.39811215737086,124414.75839836728,124413.76970016993,0.9886981973706498,0.0,nan,276.39811215737086,3.2481121573708833,270.0814933734213,-3.068506626578653,263.7648745894687,-9.38512541053126,257.44825580552015,-15.70174419447983,251.13163702156862,-22.018362978431355,244.81501823761624,-28.334981762383734,1.0,1.0,26022.012520719443,26022.012520719443,275.62776835605024,2.4777683560502624,275.62776835605024,275.62776835605024,77119.89201710043,77119.9351527468,-0.04313564636686351,0.0,8546.071908451686,8546.071908451686,0.885759845588837,3939.2760104733943,275.62776835605024,2.4777683560502624,1.0,0.002,0.12939189448504285,0.004903710793066291,0.00019985005868978684,0.0018001499400702497,0.09992502934489342,0.09992502934489342,0.0,-1.239963427074331e-12,1.0,1.0000037196983775,0.0018368313954510995,0.0924911130386548,0.0,3.436072313943216e-07,0.4413766502129697,0.0,1600083.3640717892,266.60374925530505,2.2249014364206232e-06,1.0,1284538.303870702,2598.005431592627,,,,,,,,,,,,,,,,,,,2.0,15256.254693953735,1552.0052454351753,0.3715465084616186,6.173730061729009,2.93300401467632
3409.0,-30.089520649738354,4.998126315093372,35.05134831936979,24.57989581106233,5.0027160924692105,-26.580296975517843,-40.077796660456784,1.493492418290692,-6.546254546280068,-6.546256765289092,40.102726672443254,41057.129752094406,25749.59542004626,25749.59542004626,66806.72517214066,77129.31164106859,77119.95328881923,25749.59542004626,102869.54870886549,102869.54870886549,102869.54870886549,130356.62193202325,125847.62003862433,4509.001893398923,0.0,90954.79673452438,54882.61484571569,40080.202098676324,27487.073223157757,67567.27532183408,20854.499561222212,1552.0057564220251,0.0,0.8784186489620637,2.7240564281959894,0.001494314320929203,1.0,1.0,-6.544424821323332,333781.22222338547,1558967.2761465076,4.670626063868738,1558967.2761465076,4.670626063868738,0.7587020775879614,0.09249112825540366,3.919677611842521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919677611842521,1.2847564172676995,1.2850534214452407,3.0509110981352614,6464.514517652252,15256.251991106625,6453.9354436837975,0.0003286276297427398,23204.662664021824,2366.217073518666,19291.244938530763,1967.1595232348216,0.831352095820005,0.8313520958200049,35447.40179339708,35405.22815468563,1.0014891838909274,0.8,4278.125865629526,4273.035954225843,1.0014891838909274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3574297013765,4632.441516551485,6.180361587913944,4.998126315093372,-3.7374588827787765,8.735585197872147,2.933001899676569,3.5,0.838000542764734,0.6,0.0002311634423554324,0.9995535068150864,0.00023126670136148776,198.99620089927475,0.0,0.0,0.0,0.0004514271057985372,7.816426338129855e-05,0.00015299917897413384,0.0005997074564551994,0.09249112821070675,0.09249112821070675,0.09249112821070675,0.0924914702167248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.2168314309,595.6054344231271,0.0,0.09249112821070675,0.09249112825540366,0.09249112825540366,0.3715465436428222,0.3715465436428222,0.5,9.999383874167684,0.0018560506221660944,0.0018560506221660944,5.8548721426632255e-12,2.219009047621512e-06,0.0018319439657830117,5.8548721426632255e-12,27487.073223157757,20854.499561222212,0.7587020775879614,0.9887438090988457,0.6076481485531646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319431764839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60657111092513,260.60657111092513,-12.543428889074846,244.81503150120727,276.3981107206415,124414.6997176574,124413.71104894906,0.9886687083568269,0.0,nan,276.3981107206415,3.2481107206415345,270.0814948767558,-3.068505123244165,263.7648790328675,-9.38512096713248,257.4482631889831,-15.701736811016872,251.13164734509542,-22.01835265490456,244.81503150120727,-28.334968498792705,1.0,1.0,26022.012520719443,26022.012520719443,275.6277666825537,2.4777666825537494,275.6277666825537,275.6277666825537,77119.90940592895,77119.95328881923,-0.04388289028429426,0.0,8546.071908451686,8546.071908451686,0.8857598462539504,3939.275999901734,275.6277666825537,2.4777666825537494,1.0,0.002,0.12939155179258982,0.00490371154455885,0.00019984952783112263,0.0018001504706705172,0.09992476391556131,0.09992476391556131,0.0,-1.4983600298001942e-12,1.0,1.0000037098013819,0.0018319439599281395,0.09249112825540366,0.0,3.4269300830357614e-07,0.4402023000739252,0.0,1600083.3596047373,266.6037454537199,2.219003192749369e-06,1.0,1284538.316824865,2598.005379176424,,,,,,,,,,,,,,,,,,,2.0,15256.251991106625,1552.0057564220251,0.3715465436428222,6.173730061729009,2.933001899676569
3410.0,-30.08950662441825,4.998129681818017,35.0513494373091,24.579909920599334,5.002715906177185,-26.580284371358896,-40.07778352880848,1.4934936531558496,-6.546258237718746,-6.546260453927024,40.10272890252613,41057.10965014604,25749.595990379403,25749.595990379403,66806.70564052544,77129.32634558085,77119.97224969498,25749.595990379403,102869.56824007438,102869.56824007438,102869.56824007438,130356.6506725159,125847.6434472646,4509.007225251288,0.0,90954.79838979864,54882.58169451367,40080.240772538855,27487.08243244151,67567.32320498036,20854.506044880956,1552.0062674410008,0.0,0.878418620483703,2.724056053637968,0.001494314320929203,1.0,1.0,-6.54443081207296,333781.1736054358,1558967.3725088537,4.670627032882675,1558967.3725088537,4.670627032882675,0.7587020592723044,0.09249114346300949,3.919675499620501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919675499620501,1.2847564114911167,1.2850534156673226,3.0509094677887143,6464.511063143555,15256.249289869014,6453.936531667764,0.0003286284275569959,23204.67559077398,2366.218391680541,19291.248190587645,1967.1598548523345,0.8313517728408888,0.8313517728408888,35447.386511979756,35405.22815468563,1.001488644211975,0.8,4278.124021324347,4273.035954225843,1.001488644211975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.355630173019,4632.441516551485,6.18036439422001,4.998129681818017,-3.7374619979842114,8.735591679802228,2.9329997883121366,3.5,0.8379999395177533,0.6,0.0002311634423554324,0.9995520466332042,0.00023126703920427284,198.99618941659656,0.0,0.0,0.0,0.0004514271057985372,7.816437961372417e-05,0.00015299906274170822,0.0005997066776935735,0.09249114342142561,0.09249114342142561,0.09249114342142561,0.09249148495463036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.17822076246,595.6054470882209,0.0,0.09249114342142561,0.09249114346300949,0.09249114346300949,0.3715465788123813,0.3715465788123813,0.5,9.999394119996996,0.0018520994279924707,0.0018520994279924707,-1.6541434888495132e-11,2.216208258687402e-06,0.0018296418540444392,-1.6541434888495132e-11,27487.08243244151,20854.506044880956,0.7587020592723044,0.988742819333727,0.6076474204193387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520318587095498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065772072803,260.6065772072803,-12.543422792719696,244.81504477409814,276.39810964046103,124414.5975802616,124413.57832839189,1.0192518697139092,0.0,nan,276.39810964046103,3.2481096404610525,270.0814966671897,-3.0685033328102804,263.76488369391615,-9.38511630608383,257.448270720645,-15.701729279354993,251.13165774737178,-22.0183422526282,244.81504477409814,-28.334955225901837,1.0,1.0,26022.012520719443,26022.012520719443,275.62776521258144,2.4777652125814598,275.62776521258144,275.62776521258144,77119.93383673573,77119.97224969498,-0.038412959256675094,0.0,8546.071908451686,8546.071908451686,0.8857599798083223,3939.2738771186037,275.62776521258144,2.4777652125814598,1.0,0.002,0.1293912095311303,0.00490371231524027,0.0001998489976821048,0.0018001510011325798,0.0999244988410524,0.0999244988410524,0.0,-1.1853153007723716e-12,1.0,1.0000037051396224,0.0018296418705858741,0.09249114346300949,0.0,3.422624136543986e-07,0.4396491890567432,0.0,1600083.3552713238,266.60374176228123,2.2162248001222906e-06,1.0,1284538.329413762,2598.005328238204,,,,,,,,,,,,,,,,,,,2.0,15256.249289869014,1552.0062674410008,0.3715465788123813,6.173730061729009,2.9329997883121366
3411.0,-30.089492445460746,4.9981330329954865,35.05135056345856,24.579913762304955,5.002711394893426,-26.580272061426854,-40.07777036223558,1.4934910109106243,-6.546262500760633,-6.546264725835229,40.102731375429215,41057.10653975064,25749.597857049725,25749.597857049725,66806.70439680037,77129.34819579456,77119.99284014494,25749.597857049725,102869.59069719467,102869.59069719467,102869.59069719467,130356.6838371408,125847.67122458991,4509.01261255088,0.0,90954.81088555531,54882.56922971273,40080.26850649176,27487.09313994612,67567.36164643787,20854.513572445096,1552.0068635240257,0.0,0.8784185879201845,2.724055619696788,0.001494314320929203,1.0,1.0,-6.544427747877592,333781.11730023695,1558967.479363386,4.670628140899567,1558967.479363386,4.670628140899567,0.7587020375806088,0.09249115935323778,3.9196749351763973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196749351763973,1.2847564238512912,1.2850534280303545,3.0509089990976332,6464.510070043395,15256.24658682127,6453.9359169382815,0.00032862858899564086,23204.68212026926,2366.219057503761,19291.246353120085,1967.1596674827883,0.831351459724122,0.831351459724122,35447.38242836241,35405.22815468563,1.0014884999948428,0.8,4278.1235284749955,4273.035954225843,1.0014884999948428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3538342109205,4632.441516551485,6.1803675063825985,4.9981330329954865,-3.737465556066819,8.735598589062306,2.9329976811325595,3.5,0.8379993374664456,0.6,0.0002311634423554324,0.9995505704584055,0.0002312673807483479,198.99617780813523,0.0,0.0,0.0,0.0004514271057985372,7.816449615543972e-05,0.00015299894619999265,0.0005997061345285133,0.09249115930584201,0.09249115930584201,0.09249115930584201,0.09249150231548808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.1405704134,595.6054594529496,0.0,0.09249115930584201,0.09249115935323778,0.09249115935323778,0.3715466140254128,0.3715466140254128,0.5,9.999404410186385,0.0018506161075606542,0.0018506161075606542,-2.8990143619012088e-12,2.2250745814744732e-06,0.0018369779576232759,-2.8990143619012088e-12,27487.09313994612,20854.513572445096,0.7587020375806088,0.9887422383958424,0.6076470286732759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317749229525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065830740867,260.6065830740867,-12.543416925913277,244.8150580418172,276.398108106355,124414.49421174475,124413.51333822029,0.9808735244317177,0.0,nan,276.398108106355,3.248108106355005,270.0814980934482,-3.0685019065517736,263.7648880805408,-9.385111919459177,257.4482780676337,-15.701721932366297,251.1316680547255,-22.01833194527447,244.8150580418172,-28.33494195818278,1.0,1.0,26022.012520719443,26022.012520719443,275.6277633500199,2.477763350019927,275.6277633500199,275.6277633500199,77119.94574221941,77119.99284014494,-0.047097925533307716,0.0,8546.071908451686,8546.071908451686,0.8857600154977397,3939.2733098522795,275.6277633500199,2.477763350019927,1.0,0.002,0.12939086589738577,0.004903712984791841,0.00019984846517402967,0.0018001515336108066,0.09992423258701483,0.09992423258701483,0.0,-1.2151638202617665e-12,1.0,1.0000037199948162,0.0018369779605222902,0.09249115935323778,0.0,3.4363478848557664e-07,0.44141206213970063,0.0,1600083.3502841291,266.60373749923934,2.225077480488835e-06,1.0,1284538.3439931548,2598.0052692458526,,,,,,,,,,,,,,,,,,,2.0,15256.24658682127,1552.0068635240257,0.3715466140254128,6.173730061729009,2.9329976811325595
3412.0,-30.089478307739032,4.998136386772232,35.05135167793032,24.57992221405732,5.002711327758942,-26.580259344189127,-40.07776096751911,1.4934923642395586,-6.546265810732507,-6.546268014864548,40.10273329058397,41057.11623967817,25749.59754381711,25749.59754381711,66806.71378349529,77129.36673895534,77120.00853872148,25749.59754381711,102869.6060825386,102869.6060825386,102869.6060825386,130356.7067610041,125847.68887548988,4509.017885514217,0.0,90954.82115184561,54882.570652688584,40080.278332396694,27487.1006784655,67567.37901086219,20854.518876781152,1552.0072856048737,0.0,0.8784185628062392,2.7240552859650293,0.001494314320929203,1.0,1.0,-6.544448405204207,333781.0739498218,1558967.5621174343,4.670628995434888,1558967.5621174343,4.670628995434888,0.7587020224770167,0.09249117395000697,3.9196741751970596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196741751970596,1.284756417520546,1.2850534216981457,3.050908422595504,6464.508848504562,15256.243887318904,6453.935461859381,0.00032862880961352615,23204.689238557155,2366.219783367119,19291.244992858796,1967.1595287747393,0.8313511460780203,0.8313511460780203,35447.37693009448,35405.22815468563,1.0014883058178818,0.8,4278.122864892305,4273.035954225843,1.0014883058178818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.352039033402,4632.441516551485,6.1803700941678095,4.998136386772232,-3.7374683692799304,8.735604756052162,2.932995574874126,3.5,0.8379987356783217,0.6,0.0002311634423554324,0.9995490985790104,0.0002312677212995954,198.9961662334354,0.0,0.0,0.0,0.0004514271057985372,7.816457931129757e-05,0.0001529988630441348,0.000599705692308607,0.09249117391361787,0.09249117391361787,0.09249117391361787,0.09249151349357528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.10071817547,595.6054725063286,0.0,0.09249117391361787,0.09249117395000697,0.09249117395000697,0.3715466495138864,0.3715466495138864,0.5,9.999414597669666,0.00184560124790778,0.00184560124790778,1.5234036254696548e-11,2.20413204488068e-06,0.0018196096603446676,1.5234036254696548e-11,27487.1006784655,20854.518876781152,0.7587020224770167,0.9887421232182971,0.6076470160708438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031690218543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065891533453,260.6065891533453,-12.543410846654695,244.81507133858344,276.3981069681057,124414.43748818034,124413.42109469109,1.0163934892221569,0.0,nan,276.3981069681057,3.2481069681057306,270.0814998422024,-3.068500157797587,263.76489271629816,-9.385107283701814,257.4482855903937,-15.701714409606268,251.1316784644885,-22.01832153551149,244.81507133858344,-28.33492866141654,1.0,1.0,26022.012520719443,26022.012520719443,275.6277618979253,2.4777618979253475,275.6277618979253,275.6277618979253,77119.96953036009,77120.00853872148,-0.039008361389278434,0.0,8546.071908451686,8546.071908451686,0.8857600635507159,3939.272546073045,275.6277618979253,2.4777618979253475,1.0,0.002,0.12939052551263963,0.004903713820043699,0.00019984793808780393,0.001800152060956539,0.09992396904390197,0.09992396904390197,0.0,-9.55656994511278e-13,1.0,1.0000036848244986,0.0018196096451106314,0.09249117395000697,0.0,3.4038582456989386e-07,0.4372386472325682,0.0,1600083.3463721431,266.60373418926747,2.2041168108444253e-06,1.0,1284538.3552181001,2598.005223826548,,,,,,,,,,,,,,,,,,,2.0,15256.243887318904,1552.0072856048737,0.3715466495138864,6.173730061729009,2.932995574874126
3413.0,-30.08946418811009,4.998139726658914,35.051352802298396,24.579931154754036,5.002708935920037,-26.58024687570707,-40.077747766021616,1.4934916235689406,-6.546269969037041,-6.546272185499209,40.10273580524232,41057.10459701386,25749.599211740795,25749.599211740795,66806.70380875465,77129.38500917227,77120.02999915401,25749.599211740795,102869.62921089481,102869.62921089481,102869.62921089481,130356.74072377877,125847.71746842936,4509.023255349407,0.0,90954.82816309675,54882.547751142934,40080.31156883758,27487.111512883963,67567.42308172154,20854.526501383498,1552.0078854367741,0.0,0.8784185306327884,2.7240548622612932,0.001494314320929203,1.0,1.0,-6.544442360052585,333781.0189792926,1558967.6707753919,4.6706300901793,1558967.6707753919,4.6706300901793,0.7587020008125775,0.09249118984399307,3.919672827448014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919672827448014,1.2847564209853333,1.285053425163734,3.0509073653368888,6464.506608300424,15256.24118746308,6453.93571092194,0.0003286292935586735,23204.699006043018,2366.2207793734883,19291.245737323454,1967.1596046890074,0.8313508282223177,0.8313508282223177,35447.36717945339,35405.22815468563,1.0014879614640277,0.8,4278.121688093224,4273.035954225843,1.0014879614640277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.350249284062,4632.441516551485,6.180373149416702,4.998139726658914,-3.737471849533239,8.735611576192152,2.9329934749851034,3.5,0.8379981357100296,0.6,0.0002311634423554324,0.9995476285855951,0.00023126806141548158,198.99615467354963,0.0,0.0,0.0,0.0004514271057985372,7.81646961624185e-05,0.0001529987461930139,0.0005997050280863718,0.09249118979631153,0.09249118979631153,0.09249118979631153,0.09249153146649378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.0634650116,595.6054847439462,0.0,0.09249118979631153,0.09249118984399307,0.09249118984399307,0.3715466846885592,0.3715466846885592,0.5,9.999424847353549,0.0018439505240621656,0.0018439505240621656,1.6370904631912708e-11,2.2164621782394534e-06,0.0018298254466344588,1.6370904631912708e-11,27487.111512883963,20854.526501383498,0.7587020008125775,0.9887413306846583,0.6076464474212084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520316057604838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065951934469,260.6065951934469,-12.543404806553099,244.81508463485721,276.3981057520352,124414.33289726016,124413.3230504455,1.0098468146373536,0.0,nan,276.3981057520352,3.248105752035201,270.0815015286007,-3.0684984713992662,263.7648973051654,-9.385102694834586,257.4482930817295,-15.701706918270474,251.13168885829322,-22.01831114170676,244.81508463485721,-28.334915365142763,1.0,1.0,26022.012520719443,26022.012520719443,275.62776023843645,2.477760238436474,275.62776023843645,275.62776023843645,77119.98741951802,77120.02999915401,-0.04257963599229697,0.0,8546.071908451686,8546.071908451686,0.8857601487679666,3939.271191585254,275.62776023843645,2.477760238436474,1.0,0.002,0.12939018321655724,0.004903714501287565,0.0001998474076873957,0.0018001525909316584,0.09992370384369785,0.09992370384369785,0.0,-1.380946138690442e-12,1.0,1.000003705510977,0.0018298254302635542,0.09249118984399307,0.0,3.422968909268818e-07,0.43969349013967285,0.0,1600083.341512752,266.60373003096294,2.2164458073348214e-06,1.0,1284538.3694519035,2598.005166232553,,,,,,,,,,,,,,,,,,,2.0,15256.24118746308,1552.0078854367741,0.3715466846885592,6.173730061729009,2.9329934749851034
3414.0,-30.08945001283848,4.998143060225499,35.05135392459579,24.57994013037535,5.002706663008217,-26.58023434525334,-40.07773840622974,1.493490995466181,-6.546273740017853,-6.5462759499485825,40.10273799416715,41057.10872991758,25749.59996960966,25749.59996960966,66806.70869952724,77129.40331754115,77120.04809359733,25749.59996960966,102869.64806320699,102869.64806320699,102869.64806320699,130356.7686501567,125847.74007337753,4509.028576779167,0.0,90954.835349133,54882.5407616793,40080.327319393,27487.12058694971,67567.44790634271,20854.53288336872,1552.0083917489778,0.0,0.8784185018999053,2.72405448005086,0.001494314320929203,1.0,1.0,-6.544451495474391,333780.96936179046,1558967.7653595586,4.6706310678538685,1558967.7653595586,4.6706310678538685,0.7587019825303201,0.09249120510731484,3.9196715113317357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196715113317357,1.2847564239235392,1.2850534281026191,3.050906333950357,6464.504422916126,15256.238487716055,6453.935922131735,0.0003286297633352565,23204.70863085934,2366.221760831613,19291.246368643668,1967.1596690657532,0.83135051060235,0.8313505106023499,35447.35765766715,35405.22815468563,1.0014876251924392,0.8,4278.120538914498,4273.035954225843,1.0014876251924392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.348460726976,4632.441516551485,6.1803759844697845,4.998143060225499,-3.7374750232098224,8.735618083435321,2.932991376495539,3.5,0.8379975361415826,0.6,0.0002311634423554324,0.9995461528015736,0.0002312684028721605,198.99614306810997,0.0,0.0,0.0,0.0004514271057985372,7.816477900934234e-05,0.00015299866334609005,0.0005997045019895043,0.09249120506654372,0.09249120506654372,0.09249120506654372,0.09249154563723411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.02479306486,595.6054974269452,0.0,0.09249120506654372,0.09249120510731484,0.09249120510731484,0.3715467202096505,0.3715467202096505,0.5,9.999435064611461,0.0018414092089074074,0.0018414092089074074,-3.313971319585107e-11,2.209930755725509e-06,0.0018244544742174185,-3.313971319585107e-11,27487.12058694971,20854.53288336872,0.7587019825303201,0.9887410397996687,0.6076462853359221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315214105197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066012173805,260.6066012173805,-12.543398782619477,244.8150979414193,276.3981044933406,124414.23145660863,124413.22431284384,1.0071437647984485,0.0,nan,276.3981044933406,3.248104493340634,270.08150318295725,-3.0684968170427283,263.76490187257275,-9.385098127427227,257.448300562189,-15.701699437810987,251.13169925180424,-22.018300748195742,244.8150979414193,-28.334902058580667,1.0,1.0,26022.012520719443,26022.012520719443,275.62775859126896,2.47775859126898,275.62775859126896,275.62775859126896,77120.00583575557,77120.04809359733,-0.04225784176378511,0.0,8546.071908451686,8546.071908451686,0.8857602319850943,3939.2698688883943,275.62775859126896,2.47775859126898,1.0,0.002,0.12938984192548023,0.004903715254249527,0.0001998468790060532,0.0018001531199788848,0.0999234395030266,0.0999234395030266,0.0,-1.0150621662652348e-12,1.0,1.0000036946349387,0.0018244545073571317,0.09249120510731484,0.0,3.4129222356049904e-07,0.43840296074384505,0.0,1600083.3370807585,266.6037262599821,2.2099638954387046e-06,1.0,1284538.382299624,2598.0051142470693,,,,,,,,,,,,,,,,,,,2.0,15256.238487716055,1552.0083917489778,0.3715467202096505,6.173730061729009,2.932991376495539
3415.0,-30.08943585787076,4.998146387220596,35.05135504532965,24.579949071072065,5.0027043885693585,-26.580221833226712,-40.077725204732246,1.4934903639661365,-6.546277518825207,-6.546279722972953,40.10274019363931,41057.097529081075,25749.60075821635,25749.60075821635,66806.69828729742,77129.4216095423,77120.0662888504,25749.60075821635,102869.66704706676,102869.66704706676,102869.66704706676,130356.79679045413,125847.7629033464,4509.0338871077265,0.0,90954.84252516548,54882.51844486504,40080.36008922272,27487.129743387362,67567.48983261008,20854.53932349953,1552.0089023131736,0.0,0.8784184730809936,2.7240540969699296,0.001494314320929203,1.0,1.0,-6.5444600933097945,333780.91963244136,1558967.8603983016,4.670632048455714,1558967.8603983016,4.670632048455714,0.7587019640898138,0.0924912203866368,3.9196701949294623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196701949294623,1.2847564268776368,1.2850534310573996,3.0509053023034856,6464.502236980199,15256.235789554392,6453.9361344839135,0.00032863023330968944,23204.71825482304,2366.2227422027954,19291.247003378536,1967.159733790697,0.8313501931603458,0.8313501931603458,35447.348133811145,35405.22815468563,1.001487288847778,0.8,4278.119389485975,4273.035954225843,1.001487288847778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.346675288751,4632.441516551485,6.180378822276415,4.998146387220596,-3.7374782029943967,8.735624590214993,2.9329892816658907,3.5,0.8379969376188259,0.6,0.0002311634423554324,0.9995446791337234,0.00023126874384022043,198.99613147929472,0.0,0.0,0.0,0.0004514271057985372,7.816489586073906e-05,0.00015299854649469333,0.000599703842562779,0.09249122034557256,0.09249122034557256,0.09249122034557256,0.09249156002274637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.9863017166,595.6055100517337,0.0,0.09249122034557256,0.0924912203866368,0.0924912203866368,0.3715467556983451,0.3715467556983451,0.5,9.999445254987748,0.0018384143266416686,0.0018384143266416686,7.048583938740194e-12,2.2041477336642856e-06,0.0018196296631458608,7.048583938740194e-12,27487.129743387362,20854.53932349953,0.7587019640898138,0.9887402721753106,0.6076457425130761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314367281586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60660722610197,260.60660722610197,-12.543392773898006,244.8151112528789,276.3981031993238,124414.13015330824,124413.12555295498,1.0046003532396597,0.0,nan,276.3981031993238,3.2481031993238503,270.0815048100362,-3.0684951899637554,263.76490642074594,-9.385093579254033,257.4483080314582,-15.701691968541752,251.13170964216872,-22.018290357831262,244.8151112528789,-28.334888747121084,1.0,1.0,26022.012520719443,26022.012520719443,275.62775694732255,2.4777569473225753,275.62775694732255,275.62775694732255,77120.02411481764,77120.0662888504,-0.04217403275833931,0.0,8546.071908451686,8546.071908451686,0.8857603152203006,3939.2685459041095,275.62775694732255,2.4777569473225753,1.0,0.002,0.1293895015368639,0.0049037160007816905,0.00019984635171511436,0.001800153647235375,0.09992317585755718,0.09992317585755718,0.0,-1.0495107387320513e-12,1.0,1.0000036848646758,0.001819629656097277,0.0924912203866368,0.0,3.4038970705692357e-07,0.43724364803743315,0.0,1600083.3326405277,266.60372248117477,2.204140685080347e-06,1.0,1284538.395176305,2598.0050621443816,,,,,,,,,,,,,,,,,,,2.0,15256.235789554392,1552.0089023131736,0.3715467556983451,6.173730061729009,2.9329892816658907
3416.0,-30.089421648053534,4.998149707679556,35.051356164524904,24.579952388908737,5.002702124808751,-26.580209270766723,-40.077712073083944,1.493489747566445,-6.546281290772981,-6.546283489123943,40.1027423907015,41057.100367679646,25749.601542562083,25749.601542562083,66806.70191024173,77129.44370896496,77120.08447093521,25749.601542562083,102869.6860134973,102869.6860134973,102869.6860134973,130356.82490420775,125847.78571936888,4509.039184838868,0.0,90954.85815605932,54882.51481494936,40080.38149012217,27487.138890710456,67567.52038083263,20854.545757332507,1552.0094123108568,0.0,0.878418444308207,2.7240537145818795,0.001494314320929203,1.0,1.0,-6.544468656910112,333780.8699930763,1558967.9553333858,4.670633027488136,1558967.9553333858,4.670633027488136,0.7587019456717812,0.09249123565348343,3.91967020107006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91967020107006,1.2847564297610967,1.285053433941526,3.0509053002357276,6464.502232598868,15256.233091458484,6453.934838530867,0.00032863013932183624,23204.722206278697,2366.223145139135,19291.243129688155,1967.1593387842083,0.8313498846570273,0.8313498846570273,35447.34817823691,35405.22815468563,1.001487290416719,0.8,4278.119394847695,4273.035954225843,1.001487290416719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.344892895775,4632.441516551485,6.180381654545428,4.998149707679556,-3.7374813772353868,8.735631084914942,2.9329871904097873,3.5,0.8379963401170821,0.6,0.0002311634423554324,0.9995431997578673,0.00023126908612997437,198.99611984557492,0.0,0.0,0.0,0.0004514271057985372,7.816501209403448e-05,0.0001529984302613979,0.0005997033879060972,0.09249123561170366,0.09249123561170366,0.09249123561170366,0.09249157440287026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.9479281007,595.6055226381181,0.0,0.09249123561170366,0.09249123565348343,0.09249123565348343,0.3715467911765644,0.3715467911765644,0.5,9.999455418525491,0.0018350564312754614,0.0018350564312754614,3.979039320256561e-13,2.198350955495698e-06,0.001814832213824502,3.979039320256561e-13,27487.138890710456,20854.545757332507,0.7587019456717812,0.9887398787715949,0.6076455097992113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313521671022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066132283338,260.6066132283338,-12.543386771666178,244.8151245779163,276.39810187875037,124414.07140124841,124413.06788590549,1.0035153429581682,0.0,nan,276.39810187875037,3.24810187875039,270.0815064185845,-3.068493581415453,263.76491095841703,-9.385089041582944,257.44831549825057,-15.701684501749412,251.13172003808393,-22.01827996191605,244.8151245779163,-28.334875422083684,1.0,1.0,26022.012520719443,26022.012520719443,275.62775530870863,2.4777553087086517,275.62775530870863,275.62775530870863,77120.04149611396,77120.08447093521,-0.04297482124820817,0.0,8546.071908451686,8546.071908451686,0.8857603148320348,3939.2685520754103,275.62775530870863,2.4777553087086517,1.0,0.002,0.12938916204548,0.004903716744536079,0.00019984582581279205,0.0018001541730141282,0.09992291290639602,0.09992291290639602,0.0,-1.1730798624154382e-12,1.0,1.000003675149915,0.0018148322134265982,0.09249123565348343,0.0,3.394923174808777e-07,0.43609092103519514,0.0,1600083.3282083885,266.603718709227,2.198350557591766e-06,1.0,1284538.4080296853,2598.0050101359716,,,,,,,,,,,,,,,,,,,2.0,15256.233091458484,1552.0094123108568,0.3715467911765644,6.173730061729009,2.9329871904097873
3417.0,-30.089407479281736,4.998153023504972,35.05135728346301,24.57996642859655,5.002701993553937,-26.58019653199862,-40.077702643442876,1.4934910463090028,-6.546284950389293,-6.54628714595158,40.10274462165389,41057.09622135329,25749.60209837635,25749.60209837635,66806.69831972964,77129.45846388247,77120.1034608601,25749.60209837635,102869.70555923645,102869.70555923645,102869.70555923645,130356.85365083475,125847.80917443588,4509.044476398865,0.0,90954.859897129,54882.49765475008,40080.40249153214,27487.148091598297,67567.55058313045,20854.552236594966,1552.009922232612,0.0,0.8784184159991553,2.7240533432563017,0.001494314320929203,1.0,1.0,-6.544474619360301,333780.821794654,1558968.0517317092,4.6706339907414005,1558968.0517317092,4.6706339907414005,0.7587019274280169,0.0924912509105699,3.9196681087459413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196681087459413,1.2847564236857012,1.285053427864726,3.0509036860864427,6464.4988124102265,15256.230394933225,6453.935905035017,0.0003286309284254055,23204.73503717872,2366.2244535268132,19291.24631754043,1967.1596638546732,0.8313495623471638,0.8313495623471638,35447.3330407704,35405.22815468563,1.0014867558217388,0.8,4278.117567915853,4273.035954225843,1.0014867558217388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.343113547806,4632.441516551485,6.180384427448066,4.998153023504972,-3.737484467946495,8.735637491451467,2.932985102726941,3.5,0.8379957436362689,0.6,0.0002311634423554324,0.9995417246575916,0.00023126942743147713,198.99610824546076,0.0,0.0,0.0,0.0004514271057985372,7.816509555953157e-05,0.0001529983467959008,0.0005997027406267442,0.09249125087039418,0.09249125087039418,0.09249125087039418,0.09249158920289922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.90978355845,595.6055351516734,0.0,0.09249125087039418,0.0924912509105699,0.0924912509105699,0.37154682664422517,0.37154682664422517,0.5,9.999465568540025,0.0018318695556445164,0.0018318695556445164,-5.5706550483591855e-12,2.1955622742098058e-06,0.0018125265912658506,-5.5706550483591855e-12,27487.148091598297,20854.552236594966,0.7587019274280169,0.9887393836710906,0.607645176819596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312672783873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60661941538837,260.60661941538837,-12.543380584611612,244.8151379263597,276.3981009044163,124413.96974101868,124412.93532503661,1.0344159820415924,0.0,nan,276.3981009044163,3.248100904416333,270.08150830880544,-3.068491691194538,263.76491571319394,-9.385084286806034,257.44832311758313,-15.701676882416848,251.13173052197178,-22.018269478028202,244.8151379263597,-28.334862073640267,1.0,1.0,26022.012520719443,26022.012520719443,275.6277538739457,2.477753873945744,275.6277538739457,275.6277538739457,77120.06584208498,77120.1034608601,-0.037618775124428794,0.0,8546.071908451686,8546.071908451686,0.8857604471282335,3939.266449289671,275.6277538739457,2.477753873945744,1.0,0.002,0.12938882298547144,0.0049037175069658765,0.00019984530062164854,0.0018001546983119783,0.09992265031082427,0.09992265031082427,0.0,-1.0663731182802838e-12,1.0,1.000003670481017,0.0018125265968365056,0.0924912509105699,0.0,3.390610624324935e-07,0.4355369615934638,0.0,1600083.3239122904,266.6037150496107,2.195567844864854e-06,1.0,1284538.4205099589,2598.004959637274,,,,,,,,,,,,,,,,,,,2.0,15256.230394933225,1552.009922232612,0.37154682664422517,6.173730061729009,2.932985102726941
3418.0,-30.08939323516474,4.998156323871087,35.05135841059547,24.57997027030217,5.002697532007798,-26.58018415844609,-40.07768947686998,1.493488455346046,-6.546289183441047,-6.546291387904012,40.10274709609812,41057.09350805266,25749.603954507034,25749.603954507034,66806.69746255969,77129.4803214009,77120.1240851146,25749.603954507034,102869.72803962164,102869.72803962164,102869.72803962164,130356.88683385462,125847.83701028867,4509.049823565951,0.0,90954.87245406484,54882.48564094076,40080.42979236009,27487.158794232982,67567.58858659308,20854.5597622089,1552.0105174254315,0.0,0.8784183835920298,2.724052912357255,0.001494314320929203,1.0,1.0,-6.544471498206576,333780.76588434714,1558968.1586537564,4.670635093437135,1558968.1586537564,4.670635093437135,0.7587019057998947,0.092491266851913,3.919667561295488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919667561295488,1.2847564358059824,1.2850534399878093,3.0509032311922324,6464.497848543981,15256.227698059352,6453.935273061042,0.0003286310825206777,23204.741481699373,2366.2251106850326,19291.244428527927,1967.1594712290057,0.8313492500548709,0.8313492500548709,35447.329080096526,35405.22815468563,1.0014866159465343,0.8,4278.117089904476,4273.035954225843,1.0014866159465343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.341337724742,4632.441516551485,6.180387507224507,4.998156323871087,-3.737488002943314,8.735644326814402,2.9329830191804076,3.5,0.8379951483372593,0.6,0.0002311634423554324,0.9995402417155427,0.00023126977054838656,198.99609658366217,0.0,0.0,0.0,0.0004514271057985372,7.81652121022339e-05,0.0001529982302531985,0.0005997022000590801,0.09249126680461976,0.09249126680461976,0.09249126680461976,0.09249160663038461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.87260179187,595.6055473640997,0.0,0.09249126680461976,0.092491266851913,0.092491266851913,0.37154686215445987,0.37154686215445987,0.5,9.999475763078541,0.0018310037525566258,0.0018310037525566258,8.924416761146858e-12,2.2044629872652877e-06,0.0018198896974581658,8.924416761146858e-12,27487.158794232982,20854.5597622089,0.7587019057998947,0.9887388148674532,0.607644794892078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311826348855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066253668485,260.6066253668485,-12.543374633151473,244.81515126760118,276.39809946609495,124413.8663520184,124412.87132514625,0.9950268721544044,0.0,nan,276.39809946609495,3.2480994660949705,270.0815098263965,-3.068490173603493,263.76492018669785,-9.385079813302127,257.4483305469996,-15.701669453000363,251.1317409073009,-22.018259092699083,244.81515126760118,-28.334848732398797,1.0,1.0,26022.012520719443,26022.012520719443,275.6277520452955,2.4777520452955173,275.6277520452955,275.6277520452955,77120.0778699796,77120.1240851146,-0.0462151349929627,0.0,8546.071908451686,8546.071908451686,0.885760481743143,3939.2658991019653,275.6277520452955,2.4777520452955173,1.0,0.002,0.12938848254790686,0.00490371816805896,0.0001998447730625431,0.0018001552256755667,0.09992238653127154,0.09992238653127154,0.0,-1.2618903318106778e-12,1.0,1.0000036853908882,0.001819889688533749,0.092491266851913,0.0,3.404384894909202e-07,0.4373063245000435,0.0,1600083.3189603146,266.60371081655893,2.2044540628485265e-06,1.0,1284538.4349871133,2598.004901058641,,,,,,,,,,,,,,,,,,,2.0,15256.227698059352,1552.0105174254315,0.37154686215445987,6.173730061729009,2.9329830191804076
