time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3419.0,-30.08937903415388,4.9981596269166255,35.05135952601227,24.57998430998998,5.002697511015395,-26.580171379636926,-40.07767627537248,1.4934898565295085,-6.546292463926136,-6.546294647489969,40.10274901212506,41057.074511707855,25749.60363164698,25749.60363164698,66806.67814335483,77129.49509626,77120.13980831912,25749.60363164698,102869.7434399661,102869.7434399661,102869.7434399661,130356.90976353998,125847.85470723573,4509.055056304255,0.0,90954.87434970611,54882.45376527612,40080.46731603332,27487.16632357388,67567.6336396072,20854.56506150172,1552.0109384151433,0.0,0.8784183586346266,2.724052581620447,0.001494314320929203,1.0,1.0,-6.5444921264546,333780.7229226392,1558968.2414448978,4.67063594264616,1558968.2414448978,4.67063594264616,0.7587018907662435,0.09249128149807982,3.9196654984012653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196654984012653,1.2847564292513776,1.2850534334316892,3.0509016410879055,6464.494479303719,15256.225003167188,6453.936305117757,0.0003286318585092943,23204.754177825722,2366.2264053296203,19291.247513414513,1967.1597857998925,0.8313489281368504,0.8313489281368504,35447.3141555463,35405.22815468563,1.0014860888709796,0.8,4278.115288669375,4273.035954225843,1.0014860888709796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.339562636563,4632.441516551485,6.180390062914602,4.9981596269166255,-3.737490793469731,8.735650420386357,2.932980936496694,3.5,0.8379945532847698,0.6,0.0002311634423554324,0.9995387632635975,0.0002312701126274081,198.9960849571563,0.0,0.0,0.0,0.0004514271057985372,7.816532895422926e-05,0.00015299811340120314,0.0005997014264191802,0.09249128146130448,0.09249128146130448,0.09249128146130448,0.09249161786155981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.8332149194,595.6055602661867,0.0,0.09249128146130448,0.09249128149807982,0.09249128149807982,0.3715468979398813,0.3715468979398813,0.5,9.999485854907022,0.0018264830383145636,0.0018264830383145636,7.241851562866941e-11,2.1835638222000853e-06,0.0018025210353584953,7.241851562866941e-11,27487.16632357388,20854.56506150172,0.7587018907662435,0.9887378696683213,0.607644108578649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310975412856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60663152531765,260.60663152531765,-12.543368474682325,244.81516463587366,276.3980984147607,124413.76775726023,124412.73812049329,1.0296367669111324,0.0,nan,276.3980984147607,3.2480984147607046,270.08151165898374,-3.0684883410162342,263.7649249032062,-9.385075096793798,257.4483381474297,-15.701661852570282,251.13175139165205,-22.018248608347932,244.81516463587366,-28.33483536412632,1.0,1.0,26022.012520719443,26022.012520719443,275.6277506255261,2.4777506255261414,275.6277506255261,275.6277506255261,77120.10258058539,77120.13980831912,-0.03722773373010568,0.0,8546.071908451686,8546.071908451686,0.885760612178495,3939.2638258932716,275.6277506255261,2.4777506255261414,1.0,0.002,0.12938814535934529,0.004903718995035279,0.00019984425092509393,0.0018001557480051657,0.09992212546254696,0.09992212546254696,0.0,-1.0697402165471548e-12,1.0,1.0000036502197467,0.0018025209629399797,0.09249128149807982,0.0,3.371894455974078e-07,0.43313280649286406,0.0,1600083.3150829074,266.60370753607384,2.1834914036844566e-06,1.0,1284538.446111416,2598.004856046571,,,,,,,,,,,,,,,,,,,2.0,15256.225003167188,1552.0109384151433,0.3715468979398813,6.173730061729009,2.932980936496694
3420.0,-30.089361832918346,4.998162917833415,35.05136065229791,24.579987802449637,5.002694108103273,-26.580156238816425,-40.07766272462902,1.4934885139923513,-6.546296498211689,-6.546298696489947,40.10275155671111,41057.08549004164,25749.60508779974,25749.60508779974,66806.69057784138,77129.51839979287,77120.16198168675,25749.60508779974,102869.7670694865,102869.7670694865,102869.7670694865,130356.94426228534,125847.88387142707,4509.060390858277,0.0,90954.8888430072,54882.45593322047,40080.48101087414,27487.177192798837,67567.65820367297,20854.572718587635,1552.0115370223396,0.0,0.8784183270061702,2.724052170230741,0.001494314320929203,1.0,1.0,-6.544483933142715,333780.66955452855,1558968.3513968305,4.670637018846735,1558968.3513968305,4.670637018846735,0.75870186932295,0.09249129743849484,3.919665301960523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919665301960523,1.2847564355316403,1.2850534397134037,3.0509014732730573,6464.494123724193,15256.222307886266,6453.935253340259,0.0003286318554088863,23204.75903835813,2366.2269009659904,19291.24436958119,1967.159465218111,0.8313486185179605,0.8313486185179605,35447.31273434407,35405.22815468563,1.001486038679791,0.8,4278.115117145322,4273.035954225843,1.001486038679791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.337792925009,4632.441516551485,6.180393037627907,4.998162917833415,-3.737494180880214,8.735657098713629,2.9329788601218834,3.5,0.8379939600348238,0.6,0.0002311634423554324,0.9995369724646563,0.00023127052697753642,198.99607087433915,0.0,0.0,0.0,0.0004514271057985372,7.816544889771462e-05,0.00015299799345771777,0.0005997009262257994,0.09249129739218079,0.09249129739218079,0.09249129739218079,0.09249163623690466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.7965156968,595.6055723251384,0.0,0.09249129739218079,0.09249129743849484,0.09249129743849484,0.3715469334105753,0.3715469334105753,0.5,9.999496019706584,0.0018255996332072755,0.0018255996332072755,1.1311840353300795e-11,2.198278252762975e-06,0.0018147633472267444,1.1311840353300795e-11,27487.177192798837,20854.572718587635,0.75870186932295,0.9887376942451112,0.6076440501501617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310127052092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066378184585,260.6066378184585,-12.543362181541454,244.81517851373818,276.3980971231777,124413.69973129655,124412.6475787861,1.052152510430616,0.0,nan,276.3980971231777,3.248097123177729,270.0815134012905,-3.0684865987094554,263.76492967940237,-9.385070320597606,257.4483459575154,-15.701654042484563,251.13176223562704,-22.01823776437294,244.81517851373818,-28.334821486261802,1.0,1.0,26022.012520719443,26022.012520719443,275.6277491710945,2.4777491710945014,275.6277491710945,275.6277491710945,77120.11705793,77120.16198168675,-0.044923756751813926,0.0,8546.071908451686,8546.071908451686,0.8857606245993045,3939.263628470326,275.6277491710945,2.4777491710945014,1.0,0.002,0.12938780588046506,0.004903719686706565,0.00019984372492593515,0.0018001562736503225,0.09992186246296757,0.09992186246296757,0.0,-1.4237422005236589e-12,1.0,1.000003675009994,0.001814763335914904,0.09249129743849484,0.0,3.394796184993804e-07,0.4360746263249223,0.0,1600083.310372463,266.6037035017883,2.198266940922622e-06,1.0,1284538.459930307,2598.0048001314494,,,,,,,,,,,,,,,,,,,2.0,15256.222307886266,1552.0115370223396,0.3715469334105753,6.173730061729009,2.9329788601218834
3421.0,-30.089347587440695,4.998166207150712,35.051361771726484,24.579996114503615,5.002693582083734,-26.580143470488622,-40.077653294987954,1.4934894651647135,-6.546299989428519,-6.546302174152434,40.10275361133343,41057.09468863536,25749.605279273503,25749.605279273503,66806.69996790886,77129.53664700894,77120.17895501797,25749.605279273503,102869.78423429147,102869.78423429147,102869.78423429147,130356.96972227824,125847.90407772522,4509.0656445530185,0.0,90954.89828829984,54882.456330056484,40080.491064714835,27487.18548798678,67567.67655270161,20854.57855638069,1552.0119995965442,0.0,0.8784183003392412,2.724051817248108,0.001494314320929203,1.0,1.0,-6.544498676648573,333780.6237182291,1558968.440177308,4.670637926224734,1558968.440177308,4.670637926224734,0.7587018527413489,0.09249131242531793,3.9196644564788463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196644564788463,1.2847564310821455,1.2850534352628804,3.0509008257521057,6464.492751704997,15256.219673183214,6453.934933493054,0.0003286321172079008,23204.766453403867,2366.2276570902263,19291.24341353649,1967.159367728683,0.8313483116614901,0.8313483116614901,35447.30661748423,35405.22815468563,1.0014858226567303,0.8,4278.114378905142,4273.035954225843,1.0014858226567303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3360247865185,4632.441516551485,6.180395706463187,4.998166207150712,-3.737497135353017,8.73566334250373,2.9329767855933095,3.5,0.8379933673123742,0.6,0.0002311634423554324,0.9995354893885577,0.00023127087012872466,198.99605921143095,0.0,0.0,0.0,0.0004514271057985372,7.816553236364265e-05,0.00015299790999178975,0.000599700469710368,0.09249131238627657,0.09249131238627657,0.09249131238627657,0.09249164901094817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.7577667579,595.6055850265805,0.0,0.09249131238627657,0.09249131242531793,0.09249131242531793,0.3715469692699612,0.3715469692699612,0.5,9.999506118225685,0.0018224336927232798,0.0018224336927232798,5.3944404498906806e-11,2.1847239395356155e-06,0.0018034975038858647,5.3944404498906806e-11,27487.18548798678,20854.57855638069,0.7587018527413489,0.98873756471115,0.6076440212741597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520309099459652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066442146153,260.6066442146153,-12.543355785384676,244.81519232415502,276.39809610507456,124413.6291367792,124412.5597609772,1.0693758019963373,0.0,nan,276.39809610507456,3.2480961050745805,270.0815153488914,-3.0684846511085766,263.7649345927075,-9.385065407292473,257.4483538365238,-15.701646163476198,251.13177308033966,-22.01822691966032,244.81519232415502,-28.334807675844957,1.0,1.0,26022.012520719443,26022.012520719443,275.62774767952936,2.4777476795293865,275.62774767952936,275.62774767952936,77120.13928465394,77120.17895501797,-0.03967036402900703,0.0,8546.071908451686,8546.071908451686,0.8857606780585129,3939.2627787612405,275.62774767952936,2.4777476795293865,1.0,0.002,0.1293874685091491,0.004903720475099869,0.00019984320241666346,0.0018001567964528254,0.09992160120833173,0.09992160120833173,0.0,-1.1305110493575743e-12,1.0,1.0000036521968785,0.0018034974499414602,0.09249131242531793,0.0,3.3737220517171106e-07,0.43336757685870986,0.0,1600083.3062584223,266.60370001057146,2.1846699951311166e-06,1.0,1284538.471798945,2598.004752107593,,,,,,,,,,,,,,,,,,,2.0,15256.219673183214,1552.0119995965442,0.3715469692699612,6.173730061729009,2.9329767855933095
3422.0,-30.08933336280075,4.998169484017728,35.05136289810746,24.58000505520033,5.002691241110356,-26.58013090240898,-40.077640128415055,1.4934887807685717,-6.546304040248856,-6.546306232507787,40.10275605090798,41057.083594854514,25749.60677410881,25749.60677410881,66806.69036896332,77129.55494150335,77120.19958157022,25749.60677410881,102869.80635567903,102869.80635567903,102869.80635567903,130357.00226527185,125847.93130462519,4509.070960646649,0.0,90954.90536790478,54882.4340214529,40080.52371827987,27487.195909592814,67567.71962787268,20854.585890441824,1552.012577129559,0.0,0.8784182690594791,2.724051404999799,0.001494314320929203,1.0,1.0,-6.5444964147010865,333780.57022640615,1558968.5455910056,4.670638990560607,1558968.5455910056,4.670638990560607,0.7587018319014396,0.09249132826048793,3.919663127257318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919663127257318,1.2847564342836861,1.285053438465161,3.0508997835396867,6464.490543381943,15256.216979839852,6453.935163632406,0.000328632593135605,23204.776128694535,2366.2286436953023,19291.244101438413,1967.1594378751577,0.8313479946735305,0.8313479946735305,35447.297000880535,35405.22815468563,1.0014854830367117,0.8,4278.113218282954,4273.035954225843,1.0014854830367117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.334260911074,4632.441516551485,6.180398681808601,4.998169484017728,-3.7375005295570474,8.735670013574776,2.932974716067083,3.5,0.8379927760191667,0.6,0.0002311634423554324,0.9995340084842068,0.00023127121277843435,198.99604756558415,0.0,0.0,0.0,0.0004514271057985372,7.816564890694687e-05,0.0001529977934484855,0.0005996998095317599,0.09249132821429115,0.09249132821429115,0.09249132821429115,0.09249166613792435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.7206927342,595.605597202256,0.0,0.09249132821429115,0.09249132826048793,0.09249132826048793,0.3715470049604017,0.3715470049604017,0.5,9.999516255439897,0.001821374409416876,0.001821374409416876,-3.893774191965349e-11,2.1922589326095476e-06,0.0018098178067020854,-3.893774191965349e-11,27487.195909592814,20854.585890441824,0.7587018319014396,0.988736792315906,0.6076434697067661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308248442686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60665052816773,260.60665052816773,-12.543349471832244,244.81520605928876,276.39809499704575,124413.52131031825,124412.465745151,1.0555651672406867,0.0,nan,276.39809499704575,3.2480949970457687,270.0815172094953,-3.0684827905046745,263.76493942194355,-9.385060578056425,257.44836163439214,-15.701638365607835,251.13178384684085,-22.01821615315913,244.81520605928876,-28.334793940711222,1.0,1.0,26022.012520719443,26022.012520719443,275.62774603474514,2.4777460347451665,275.62774603474514,275.62774603474514,77120.15738485732,77120.19958157022,-0.042196712907752953,0.0,8546.071908451686,8546.071908451686,0.8857607621042461,3939.2614428936045,275.62774603474514,2.4777460347451665,1.0,0.002,0.12938712995533164,0.004903721161468026,0.00019984267784245628,0.0018001573207814129,0.09992133892122813,0.09992133892122813,0.0,-1.3761309800019994e-12,1.0,1.0000036649953328,0.0018098178456398273,0.09249132826048793,0.0,3.385545803477852e-07,0.4348863879497724,0.0,1600083.301518376,266.6036959597511,2.1922978703514673e-06,1.0,1284538.4856498735,2598.0046960628483,,,,,,,,,,,,,,,,,,,2.0,15256.216979839852,1552.012577129559,0.3715470049604017,6.173730061729009,2.932974716067083
3423.0,-30.089319084955633,4.9981727544259735,35.051364022139616,24.580013995897048,5.002688998914949,-26.58011827656733,-40.07762692691756,1.4934881905686053,-6.546307783570057,-6.546309968879339,40.10275823584271,41057.072953666946,25749.60754874273,25749.60754874273,66806.68050240967,77129.57327098395,77120.2175909924,25749.60754874273,102869.82513973513,102869.82513973513,102869.82513973513,130357.03009640487,125847.95386186765,4509.076234537227,0.0,90954.9125938664,54882.412276714655,40080.55590794638,27487.20495666973,67567.76086461611,20854.592254420928,1552.0130815442042,0.0,0.8784182404944486,2.724051025656883,0.001494314320929203,1.0,1.0,-6.5445059426124885,333780.52098020504,1558968.6400022719,4.670639962524137,1558968.6400022719,4.670639962524137,0.7587018137091669,0.09249134359491128,3.9196618244917745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196618244917745,1.2847564370445863,1.2850534412266994,3.050898762965876,6464.488380908504,15256.21428655389,6453.935362096771,0.00032863305721190556,23204.785684708822,2366.2296181375723,19291.24469466168,1967.159498367096,0.8313476778789629,0.8313476778789629,35447.28757567899,35405.22815468563,1.0014851501762752,0.8,4278.112080760979,4273.035954225843,1.0014851501762752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.332498506525,4632.441516551485,6.180401482112386,4.9981727544259735,-3.7375036807556676,8.735676435181642,2.9329726482672176,3.5,0.837992185219205,0.6,0.0002311634423554324,0.9995325220431426,0.00023127155671024254,198.99603587617912,0.0,0.0,0.0,0.0004514271057985372,7.81657657595459e-05,0.0001529976765958865,0.000599699152188835,0.09249134355526699,0.09249134355526699,0.09249134355526699,0.09249168031052905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.68255267764,595.6056097120933,0.0,0.09249134355526699,0.09249134359491128,0.09249134359491128,0.3715470409021675,0.3715470409021675,0.5,9.999526358367383,0.0018192525869267229,0.0018192525869267229,1.5347723092418164e-12,2.1853092562196252e-06,0.0018040262668250762,1.5347723092418164e-12,27487.20495666973,20854.592254420928,0.7587018137091669,0.9887360428632318,0.6076429413715813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307398670655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60665678795124,260.60665678795124,-12.54334321204874,244.8152197429151,276.39809383298666,124413.41689572223,124412.37032014543,1.0465755767952465,0.0,nan,276.39809383298666,3.248093832986683,270.08151901497314,-3.068480985026838,263.7649441969583,-9.385055803041666,257.44836937894416,-15.701630621055813,251.13179456093013,-22.018205439069845,244.8152197429151,-28.334780257084873,1.0,1.0,26022.012520719443,26022.012520719443,275.62774440570695,2.4777444057069715,275.62774440570695,275.62774440570695,77120.17580497853,77120.2175909924,-0.041786013869568706,0.0,8546.071908451686,8546.071908451686,0.8857608444771816,3939.2601336142334,275.62774440570695,2.4777444057069715,1.0,0.002,0.12938679248530496,0.004903721903696598,0.00019984215507449273,0.0018001578439992224,0.09992107753724637,0.09992107753724637,0.0,-9.262850902969078e-13,1.0,1.000003653267483,0.0018040262652903039,0.09249134359491128,0.0,3.374712210515648e-07,0.43349477554328386,0.0,1600083.2971180961,266.6036922164299,2.185307721447316e-06,1.0,1284538.4984014588,2598.004644466339,,,,,,,,,,,,,,,,,,,2.0,15256.21428655389,1552.0130815442042,0.3715470409021675,6.173730061729009,2.9329726482672176
3424.0,-30.089301863853077,4.998176018863542,35.05136514462985,24.580022727046185,5.002687027731047,-26.58010297469501,-40.0776133761741,1.493488138614372,-6.546311494059125,-6.546313673821106,40.10276043940185,41057.073915652974,25749.60826517095,25749.60826517095,66806.68218082393,77129.59295051407,77120.23593966167,25749.60826517095,102869.84420483263,102869.84420483263,102869.84420483263,130357.05829408858,125847.97679660938,4509.081497479208,0.0,90954.92065209946,54882.401617401505,40080.57670521995,27487.214089255947,67567.7907944759,20854.598681256797,1552.0135894117022,0.0,0.8784182120286411,2.7240506494816588,0.001494314320929203,1.0,1.0,-6.544514236156203,333780.4721476247,1558968.735218422,4.670640931111512,1558968.735218422,4.670640931111512,0.7587017954434433,0.09249135893655762,3.919660673420122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919660673420122,1.284756437287623,1.2850534414697925,3.0508978664433135,6464.486481284774,15256.21159480796,6453.935379567219,0.00032863345339150587,23204.794555018514,2366.230522657433,19291.244746882017,1967.1595036920883,0.8313473623368016,0.8313473623368016,35447.279247946455,35405.22815468563,1.0014848560740748,0.8,4278.111075691886,4273.035954225843,1.0014848560740748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.330739095683,4632.441516551485,6.180404264007133,4.998176018863542,-3.737506807724036,8.735682826587578,2.9329705839804014,3.5,0.8379915954229719,0.6,0.0002311634423554324,0.9995307291879442,0.00023127197154132335,198.99602177710355,0.0,0.0,0.0,0.0004514271057985372,7.816588570365191e-05,0.00015299755665178048,0.0005996985059373511,0.09249135889548535,0.09249135889548535,0.09249135889548535,0.0924916948068983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.64462686126,595.6056221531751,0.0,0.09249135889548535,0.09249135893655762,0.09249135893655762,0.37154707680300475,0.37154707680300475,0.5,9.999536435536985,0.0018166260499015152,0.0018166260499015152,-7.332801033044234e-12,2.179761963816418e-06,0.0017994376648857724,-7.332801033044234e-12,27487.214089255947,20854.598681256797,0.7587017954434433,0.9887356297327069,0.6076426864471296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520306545720276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066632959488,260.6066632959488,-12.543336704051171,244.81523389524338,276.39809269665324,124413.33306630145,124412.2449917811,1.0880745203155113,0.0,nan,276.39809269665324,3.2480926966532593,270.0815209363722,-3.0684790636277626,263.7649491760896,-9.385050823910376,257.4483774158079,-15.70162258419208,251.13180565552636,-22.018194344473613,244.81523389524338,-28.334766104756596,1.0,1.0,26022.012520719443,26022.012520719443,275.62774284779476,2.4777428477947865,275.62774284779476,275.62774284779476,77120.19539525079,77120.23593966167,-0.0405444108764641,0.0,8546.071908451686,8546.071908451686,0.8857609172586166,3939.2589767872223,275.62774284779476,2.4777428477947865,1.0,0.002,0.12938645587332437,0.004903722646202506,0.00019984163364470507,0.0018001583652129602,0.09992081682235253,0.09992081682235253,0.0,-1.1423349245698322e-12,1.0,1.0000036439756392,0.0017994376722185734,0.09249135893655762,0.0,3.366128991155368e-07,0.4323922322287313,0.0,1600083.292758395,266.60368850594085,2.179769296617451e-06,1.0,1284538.5110459472,2598.0045933031984,,,,,,,,,,,,,,,,,,,2.0,15256.21159480796,1552.0135894117022,0.37154707680300475,6.173730061729009,2.9329705839804014
3425.0,-30.089287540357123,4.998179276011048,35.05136626678609,24.58003145819532,5.002684828231701,-26.58009030349826,-40.07760394653303,1.4934875914142085,-6.54631526932252,-6.546317445369104,40.10276267475163,41057.07908513863,25749.609140097222,25749.609140097222,66806.68822523585,77129.61103042486,77120.25453673424,25749.609140097222,102869.86367683146,102869.86367683146,102869.86367683146,130357.08708451266,125848.00032775069,4509.086756761965,0.0,90954.92776066423,54882.39581554126,40080.59105013663,27487.2234076812,67567.81445781783,20854.605237990694,1552.0141076816199,0.0,0.8784181830812616,2.724050266525407,0.001494314320929203,1.0,1.0,-6.544521130897635,333780.4224379869,1558968.8318074406,4.670641916085063,1558968.8318074406,4.670641916085063,0.7587017767739668,0.0924913743532167,3.9196594084641836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196594084641836,1.284756439847374,1.2850534440301353,3.050896875776571,6464.484382180824,15256.208962501218,6453.935563572189,0.00032863390323456044,23204.80385725722,2366.2314712217953,19291.245296885187,1967.1595597768032,0.8313470527720888,0.8313470527720888,35447.27009628737,35405.22815468563,1.001484532874104,0.8,4278.109971183587,4273.035954225843,1.001484532874104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.328982794872,4632.441516551485,6.18040707933337,4.998179276011048,-3.7375099848928364,8.735689260903884,2.932968523343111,3.5,0.8379910066694602,0.6,0.0002311634423554324,0.9995292379995226,0.00023127231657383773,198.99601005032682,0.0,0.0,0.0,0.0004514271057985372,7.816596917001141e-05,0.00015299747318542098,0.000599697985242482,0.09249137431302965,0.09249137431302965,0.09249137431302965,0.09249170964223871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.6069372671,595.6056345190021,0.0,0.09249137431302965,0.0924913743532167,0.0924913743532167,0.37154711269678353,0.37154711269678353,0.5,9.99954649559366,0.0018139242351935536,0.0018139242351935536,4.7123194235609844e-11,2.1760465642728377e-06,0.001796314471448568,4.7123194235609844e-11,27487.2234076812,20854.605237990694,0.7587017767739668,0.9887353729184603,0.6076425501489368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305516941494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066697228553,260.6066697228553,-12.543330277144662,244.81524792848433,276.3980915172256,124413.22755741203,124412.15304048065,1.0745169313828642,0.0,nan,276.3980915172256,3.248091517225646,270.0815227994779,-3.068477200522068,263.7649540817292,-9.385045918270805,257.44838536398163,-15.701614636018348,251.1318166462336,-22.018183353766375,244.81524792848433,-28.334752071515652,1.0,1.0,26022.012520719443,26022.012520719443,275.62774125234273,2.477741252342753,275.62774125234273,275.62774125234273,77120.21350274076,77120.25453673424,-0.04103399347513914,0.0,8546.071908451686,8546.071908451686,0.8857609972408693,3939.2577055065044,275.62774125234273,2.477741252342753,1.0,0.002,0.12938611984577228,0.0049037233751928625,0.00019984111309026697,0.0018001588859309738,0.09992055654513349,0.09992055654513349,0.0,-9.787591744025992e-13,1.0,1.000003637651065,0.0017963144243253737,0.0924913743532167,0.0,3.360286927613216e-07,0.4316418009935676,0.0,1600083.2883252508,266.60368473067746,2.175999441078602e-06,1.0,1284538.523917537,2598.0045412211334,,,,,,,,,,,,,,,,,,,2.0,15256.208962501218,1552.0141076816199,0.37154711269678353,6.173730061729009,2.932968523343111
3426.0,-30.089273240943637,4.9981825266472235,35.05136738736028,24.58004036396744,5.002682625006445,-26.580077654348965,-40.077590745035536,1.4934870384515344,-6.546319000826941,-6.546321171031861,40.10276487340043,41057.06864003272,25749.60992141947,25749.60992141947,66806.6785614522,77129.62935850663,77120.27274685046,25749.60992141947,102869.88266826993,102869.88266826993,102869.88266826993,130357.1152136938,125848.02321362596,4509.092000067849,0.0,90954.93503412518,54882.3743158078,40080.62302035265,27487.23254542387,67567.85556577652,20854.611667047055,1552.014616330142,0.0,0.8784181545217347,2.72404988824919,0.001494314320929203,1.0,1.0,-6.544529684417228,333780.3733322277,1558968.9268119088,4.67064288786145,1558968.9268119088,4.67064288786145,0.7587017584467219,0.09249138969819357,3.919658117622605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919658117622605,1.2847564424340818,1.285053446617441,3.0508958648975324,6464.482240249443,15256.206272719792,6453.935749514915,0.00032863436212215085,23204.81335481682,2366.2324397033462,19291.245852680437,1967.159616452146,0.8313467364595712,0.8313467364595712,35447.260757351134,35405.22815468563,1.0014842030602755,0.8,4278.10884407292,4273.035954225843,1.0014842030602755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3272292563815,4632.441516551485,6.180409868097502,4.9981825266472235,-3.737513127171502,8.735695653818725,2.9329664659473815,3.5,0.837990418842109,0.6,0.0002311634423554324,0.9995277493206739,0.0002312726610267118,198.99599834326798,0.0,0.0,0.0,0.0004514271057985372,7.816608602305258e-05,0.00015299735633237982,0.0005996973297230109,0.09249138965581315,0.09249138965581315,0.09249138965581315,0.09249172410392899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.56920127204,595.6056468981161,0.0,0.09249138965581315,0.09249138969819357,0.09249138969819357,0.37154714861792065,0.37154714861792065,0.5,9.999556528463142,0.0018107806303646612,0.0018107806303646612,3.2798652682686225e-11,2.170204936646769e-06,0.0017914866146497843,3.2798652682686225e-11,27487.23254542387,20854.611667047055,0.7587017584467219,0.9887346283532213,0.6076420258752202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304661264183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60667608088715,260.60667608088715,-12.543323919112822,244.81526186009606,276.3980903016773,124413.12232027823,124412.05931858667,1.063001691565354,0.0,nan,276.3980903016773,3.248090301677337,270.08152461336124,-3.068475386638738,263.7649589250453,-9.3850410749547,257.4483932367295,-15.70160676327049,251.1318275484134,-22.018172451586565,244.81526186009606,-28.33473813990392,1.0,1.0,26022.012520719443,26022.012520719443,275.62773965749705,2.477739657497068,275.62773965749705,275.62773965749705,77120.2318505934,77120.27274685046,-0.0408962570654694,0.0,8546.071908451686,8546.071908451686,0.8857610788598478,3939.2564082107183,275.62773965749705,2.477739657497068,1.0,0.002,0.12938578472081644,0.004903724107296837,0.00019984059394874206,0.0018001594047173954,0.09992029697437103,0.09992029697437103,0.0,-1.3338627077863485e-12,1.0,1.0000036278747502,0.0017914865818511316,0.09249138969819357,0.0,3.3512561500426077e-07,0.4304817670857272,0.0,1600083.2839404894,266.60368099917304,2.1701721379940864e-06,1.0,1284538.5366327611,2598.004489771764,,,,,,,,,,,,,,,,,,,2.0,15256.206272719792,1552.014616330142,0.37154714861792065,6.173730061729009,2.9329664659473815
3427.0,-30.08925889319314,4.998185771580643,35.05136850692344,24.580049199890368,5.002680652983156,-26.580064938575234,-40.07757754353804,1.4934866983552546,-6.546322681942343,-6.546324847654789,40.10276708535289,41057.05897165965,25749.61060550547,25749.61060550547,66806.66957716513,77129.64773469775,77120.29129831628,25749.61060550547,102869.90190382175,102869.90190382175,102869.90190382175,130357.14359867948,125848.04636529276,4509.09723338673,0.0,90954.942638622,54882.3538755446,40080.65418119711,27487.24169485773,67567.89587605484,20854.618107686336,1552.015124340022,0.0,0.8784181261774098,2.72404951493418,0.001494314320929203,1.0,1.0,-6.544537062481538,333780.32487270917,1558969.0223905342,4.670643852315334,1558969.0223905342,4.670643852315334,0.7587017402181822,0.09249140502799731,3.919656886513156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919656886513156,1.2847564440250203,1.2850534482087472,3.0508949028760983,6464.480201841463,15256.203582933364,6453.93586387783,0.0003286347942467117,23204.82258321687,2366.233380738261,19291.246194518844,1967.1596513099628,0.8313464205699828,0.8313464205699828,35447.25185056228,35405.22815468563,1.0014838885081825,0.8,4278.107769117864,4273.035954225843,1.0014838885081825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.325478670082,4632.441516551485,6.180412629146033,4.998185771580643,-3.737516231855598,8.735702003436241,2.9329644120159797,3.5,0.8379898320045657,0.6,0.0002311634423554324,0.9995262556119728,0.00023127300664443237,198.99598659663658,0.0,0.0,0.0,0.0004514271057985372,7.816620287625541e-05,0.00015299723947917698,0.0005996966833420585,0.09249140498845734,0.09249140498845734,0.09249140498845734,0.0924917387186611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.53163101897,595.6056592239862,0.0,0.09249140498845734,0.09249140502799731,0.09249140502799731,0.3715471845258601,0.3715471845258601,0.5,9.999566540296925,0.001807507764226557,0.001807507764226557,8.242295734817162e-12,2.165712430723943e-06,0.0017877851732350791,8.242295734817162e-12,27487.24169485773,20854.618107686336,0.7587017402181822,0.9887339055179979,0.6076415202713117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303807025643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066824079794,260.6066824079794,-12.543317592020571,244.81527571900799,276.39808909694966,124413.02279864617,124411.96496977504,1.0578288711290345,0.0,nan,276.39808909694966,3.248089096949684,270.0815264213622,-3.068473578637793,263.7649637457734,-9.385036254226577,257.4484010701856,-15.701598929814395,251.1318383945975,-22.01816160540247,244.81527571900799,-28.334724280991992,1.0,1.0,26022.012520719443,26022.012520719443,275.62773815163354,2.4777381516335595,275.62773815163354,275.62773815163354,77120.25049063271,77120.29129831628,-0.04080768357380293,0.0,8546.071908451686,8546.071908451686,0.8857611567020027,3939.2551709457216,275.62773815163354,2.4777381516335595,1.0,0.002,0.1293854502885178,0.004903724847043176,0.00019984007589719156,0.001800159923019018,0.09992003794859577,0.09992003794859577,0.0,-1.083790609340829e-12,1.0,1.000003620379408,0.0017877851649927834,0.09249140502799731,0.0,3.34433252653991e-07,0.4295924051619247,0.0,1600083.2796167675,266.60367731805763,2.165704188428208e-06,1.0,1284538.5491806539,2598.0044389994755,,,,,,,,,,,,,,,,,,,2.0,15256.203582933364,1552.015124340022,0.3715471845258601,6.173730061729009,2.9329644120159797
3428.0,-30.089244493593586,4.9981890090830605,35.051369625972534,24.580058105662488,5.002678333365369,-26.580052210896874,-40.07756814882157,1.4934860507118934,-6.546326451607342,-6.546328613051441,40.10276930966502,41057.063864441494,25749.611497562844,25749.611497562844,66806.67536200435,77129.6660884747,77120.30973995614,25749.611497562844,102869.92123751898,102869.92123751898,102869.92123751898,130357.17222123561,125848.06975953859,4509.102461697026,0.0,90954.94976066196,54882.34753679906,40080.66913762544,27487.25098371663,67567.92012134206,20854.624642977436,1552.0156411597534,0.0,0.8784180973048851,2.724049132600824,0.001494314320929203,1.0,1.0,-6.5445443428952785,333780.2752431045,1558969.118502961,4.670644834741976,1558969.118502961,4.670644834741976,0.7587017215847325,0.0924914204269936,3.9196555697058564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196555697058564,1.2847564470546349,1.2850534512390621,3.050893870734685,6464.478014857662,15256.200894591933,6453.936081658456,0.00032863526483048765,23204.832195877738,2366.234360956875,19291.24684547971,1967.1597176894975,0.8313461042354245,0.8313461042354245,35447.24232376891,35405.22815468563,1.0014835520600358,0.8,4278.106619334832,4273.035954225843,1.0014835520600358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.323731234619,4632.441516551485,6.1804154354401035,4.9981890090830605,-3.737519403522574,8.735708412605634,2.932962361781973,3.5,0.8379892462234209,0.6,0.0002311634423554324,0.9995247565078167,0.00023127335351160418,198.99597480755727,0.0,0.0,0.0,0.0004514271057985372,7.8166286033792e-05,0.0001529971563216404,0.0005996961559252753,0.09249142038442353,0.09249142038442353,0.09249142038442353,0.09249175349658041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.49421248544,595.6056715011257,0.0,0.09249142038442353,0.0924914204269936,0.0924914204269936,0.3715472204450076,0.3715472204450076,0.5,9.999576533057505,0.0018042184895534774,0.0018042184895534774,-1.745092959026806e-11,2.1614441152451036e-06,0.0017842701561789909,-1.745092959026806e-11,27487.25098371663,20854.624642977436,0.7587017215847325,0.9887336363473874,0.6076413746450836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302949899582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066886828712,260.6066886828712,-12.543311317128769,244.81528952423366,276.3980878415076,124412.91736351179,124411.86826201176,1.0491015000138608,0.0,nan,276.3980878415076,3.2480878415076404,270.0815281780536,-3.068471821946389,263.7649685145987,-9.38503148540127,257.4484088511442,-15.701591148855755,251.13184918768948,-22.018150812310495,244.81528952423366,-28.334710475766315,1.0,1.0,26022.012520719443,26022.012520719443,275.6277365441452,2.477736544145216,275.6277365441452,275.6277365441452,77120.26851461711,77120.30973995614,-0.041225339024094865,0.0,8546.071908451686,8546.071908451686,0.8857612399627658,3939.2538475543856,275.6277365441452,2.477736544145216,1.0,0.002,0.12938511651338083,0.004903725566479097,0.00019983955882419996,0.0018001604398225355,0.09991977941209998,0.09991977941209998,0.0,-1.3532647225034111e-12,1.0,1.0000036132615697,0.0017842701736299205,0.0924914204269936,0.0,3.3377576394562456e-07,0.42874783985968506,0.0,1600083.275189514,266.60367354839263,2.161461566174694e-06,1.0,1284538.5620315212,2598.0043870012496,,,,,,,,,,,,,,,,,,,2.0,15256.200894591933,1552.0156411597534,0.3715472204450076,6.173730061729009,2.932962361781973
3429.0,-30.089230119949754,4.998192240452469,35.05137074290177,24.580067011434608,5.002676163722791,-26.580039491582877,-40.077554947324074,1.4934855353959473,-6.546330149544929,-6.546332304372772,40.102771486574724,41057.05379398472,25749.612233444663,25749.612233444663,66806.66602742938,77129.68444070235,77120.3277444291,25749.612233444663,102869.93997787376,102869.93997787376,102869.93997787376,130357.19998457258,125848.09231447877,4509.107670093809,0.0,90954.9570839173,54882.32643735734,40080.70071839995,27487.260006698827,67567.96072509878,20854.63099131887,1552.016143560234,0.0,0.8784180690145778,2.7240487578303316,0.001494314320929203,1.0,1.0,-6.544553559816791,333780.2265908998,1558969.212567961,4.670645797357922,1558969.212567961,4.670645797357922,0.7587017034886875,0.09249143571370846,3.919654290671869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919654290671869,1.2847564494652346,1.2850534536502192,3.0508928694643886,6464.475893286053,15256.198207767471,6453.93625494184,0.0003286357185571701,23204.841636257333,2366.2353236076883,19291.24736343534,1967.159770506273,0.8313457883415571,0.8313457883415571,35447.23307025602,35405.22815468563,1.0014832252630819,0.8,4278.105502533859,4273.035954225843,1.0014832252630819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.321986497541,4632.441516551485,6.180418200248447,4.998192240452469,-3.7375225189165833,8.735714759369053,2.9329603147145034,3.5,0.837988661347001,0.6,0.0002311634423554324,0.9995232601082588,0.0002312736997540157,198.99596303972956,0.0,0.0,0.0,0.0004514271057985372,7.816640288727165e-05,0.00015299703946816074,0.0005996955022114696,0.09249143567270705,0.09249143567270705,0.09249143567270705,0.09249176773327218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.4567158293,595.6056838013417,0.0,0.09249143567270705,0.09249143571370846,0.09249143571370846,0.37154725638303143,0.37154725638303143,0.5,9.999586494476636,0.0018004552644583782,0.0018004552644583782,3.632294465205632e-11,2.1548278255068e-06,0.0017787445559633852,3.632294465205632e-11,27487.260006698827,20854.63099131887,0.7587017034886875,0.9887329040346987,0.6076408604519816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302089676187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60669492632843,260.60669492632843,-12.543305073671547,244.81530328241456,276.3980865702411,124412.81548698586,124411.77164108204,1.043845903827567,0.0,nan,276.3980865702411,3.248086570241128,270.0815299126765,-3.068470087323476,263.7649732551113,-9.385026744888705,257.44841659754616,-15.70158340245382,251.13185993998107,-22.018140060018908,244.81530328241456,-28.334696717585416,1.0,1.0,26022.012520719443,26022.012520719443,275.6277349595781,2.477734959578129,275.6277349595781,275.6277349595781,77120.2869938533,77120.3277444291,-0.04075057580485009,0.0,8546.071908451686,8546.071908451686,0.8857613208351455,3939.2525621252285,275.6277349595781,2.477734959578129,1.0,0.002,0.12938478377200655,0.0049037262960991475,0.0001998390433783498,0.0018001609553881801,0.0999195216891749,0.0999195216891749,0.0,-1.2334699234228808e-12,1.0,1.000003602072213,0.0017787445196404406,0.09249143571370846,0.0,3.327421487706973e-07,0.42742012550100517,0.0,1600083.2708429166,266.60366985045505,2.154791502562148e-06,1.0,1284538.5746293096,2598.0043360270743,,,,,,,,,,,,,,,,,,,2.0,15256.198207767471,1552.016143560234,0.37154725638303143,6.173730061729009,2.9329603147145034
3430.0,-30.089215696841535,4.998195465248866,35.05137185851032,24.58007588228213,5.00267399202471,-26.580026727953747,-40.07754174582658,1.4934850231786696,-6.54633386520095,-6.546336014582823,40.10277368232029,41057.04390112454,25749.6130222462,25749.6130222462,66806.65692337074,77129.70281523705,77120.34595603427,25749.6130222462,102869.95897828048,102869.95897828048,102869.95897828048,130357.2281136052,125848.11524466239,4509.1128689428215,0.0,90954.96441217896,54882.305498230904,40080.73212660895,27487.26913532473,67568.00126193368,20854.637414399673,1552.0166514775806,0.0,0.8784180405498454,2.724048381116624,0.001494314320929203,1.0,1.0,-6.54456175737738,333780.17768864206,1558969.3074459727,4.670646765908956,1558969.3074459727,4.670646765908956,0.7587016851957382,0.09249145102906786,3.9196530124887072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196530124887072,1.284756451861339,1.2850534560468776,3.050891868890764,6464.473773190607,15256.195520903017,6453.936427183255,0.0003286361719002091,23204.85107288333,2366.2362858757406,19291.247878276456,1967.1598230054562,0.8313454724482061,0.8313454724482061,35447.22382289805,35405.22815468563,1.0014828986835163,0.8,4278.104386475718,4273.035954225843,1.0014828986835163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.320244782025,4632.441516551485,6.180420973278635,4.998195465248866,-3.7375256482850263,8.735721113533891,2.9329582711927467,3.5,0.8379880774836419,0.6,0.0002311634423554324,0.9995217585615359,0.0002312740471884392,198.9959512314063,0.0,0.0,0.0,0.0004514271057985372,7.816651974091269e-05,0.0001529969226145197,0.0005996948486275038,0.09249145098825991,0.09249145098825991,0.09249145098825991,0.09249178221438452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.41943060036,595.6056960337288,0.0,0.09249145098825991,0.09249145102906786,0.09249145102906786,0.3715472922905601,0.3715472922905601,0.5,9.999596430932666,0.00179655399136891,0.00179655399136891,7.275957614183426e-12,2.1493818849194213e-06,0.0017742572054544326,7.275957614183426e-12,27487.26913532473,20854.637414399673,0.7587016851957382,0.9887321761137863,0.6076403494897396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301231003474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067011483762,260.6067011483762,-12.543298851623774,244.81531701062963,276.3980852861216,124412.7142929168,124411.67402647386,1.040266442968795,0.0,nan,276.3980852861216,3.2480852861216363,270.0815316310239,-3.0684683689760845,263.76497797592555,-9.38502202407443,257.44842432082754,-15.701575679172436,251.13187066572905,-22.018129334270924,244.81531701062963,-28.33468298937035,1.0,1.0,26022.012520719443,26022.012520719443,275.62773338035936,2.477733380359382,275.62773338035936,275.62773338035936,77120.30534460155,77120.34595603427,-0.04061143271974288,0.0,8546.071908451686,8546.071908451686,0.8857614016537235,3939.251277551151,275.62773338035936,2.477733380359382,1.0,0.002,0.12938445187003628,0.004903727018501071,0.00019983852922120324,0.001800161469577386,0.09991926461060162,0.09991926461060162,0.0,-1.2014104988633534e-12,1.0,1.0000035929854427,0.001774257198178475,0.09249145102906786,0.0,3.319027698300649e-07,0.42634191507576186,0.0,1600083.2664773285,266.603666134799,2.149374608961807e-06,1.0,1284538.5872918447,2598.004284790903,,,,,,,,,,,,,,,,,,,2.0,15256.195520903017,1552.0166514775806,0.3715472922905601,6.173730061729009,2.9329582711927467
3431.0,-30.089198303438028,4.99819868412887,35.05137297321155,24.580084613431268,5.002672097620402,-26.580011263331613,-40.07752816015852,1.493485057554242,-6.5463375394195396,-6.546339684387029,40.10277588734566,41057.04572743716,25749.61373215106,25749.61373215106,66806.65945958822,77129.72255291425,77120.36442115517,25749.61373215106,102869.97815330623,102869.97815330623,102869.97815330623,130357.25642556342,125848.13836746811,4509.118058095311,0.0,90954.97258583618,54882.29576051778,40080.75202813155,27487.27827225719,67568.03030038874,20854.64384593711,1552.0171588301073,0.0,0.8784180122690881,2.7240480084983636,0.001494314320929203,1.0,1.0,-6.54456910117176,333780.1293196114,1558969.402724954,4.670647728200026,1558969.402724954,4.670647728200026,0.7587016669811804,0.09249146633361362,3.919651888314491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919651888314491,1.2847564517005332,1.2850534558860345,3.0508909942630367,6464.4719199594065,15256.19283550862,6453.936415623897,0.0003286365563065101,23204.859813443327,2366.2371771648145,19291.247843724763,1967.159819482164,0.831345157816843,0.8313451578168431,35447.215689758494,35405.22815468563,1.0014826114536903,0.8,4278.103404891936,4273.035954225843,1.0014826114536903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.318505966232,4632.441516551485,6.180423723072833,4.99819868412887,-3.7375287466774774,8.735727430806348,2.932956231073747,3.5,0.8379874945924992,0.6,0.0002311634423554324,0.9995199477894816,0.00023127446617415576,198.99593699127848,0.0,0.0,0.0,0.0004514271057985372,7.816663999522498e-05,0.0001529968023602074,0.0005996942052772659,0.09249146629389611,0.09249146629389611,0.09249146629389611,0.0924917968202546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.382290384,595.605708219414,0.0,0.09249146629389611,0.09249146633361362,0.09249146633361362,0.3715473281928693,0.3715473281928693,0.5,9.99960634661677,0.0017926836214883224,0.0017926836214883224,2.779643182293512e-11,2.14496748185411e-06,0.0017705832152614676,2.779643182293512e-11,27487.27827225719,20854.64384593711,0.7587016669811804,0.988731788725886,0.6076401153757023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520300369375891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067076481422,260.6067076481422,-12.543292351857758,244.81533122989902,276.39808406638434,124412.63344532171,124411.54674700912,1.0866983126002898,0.0,nan,276.39808406638434,3.248084066384365,270.08153349908736,-3.0684665009126206,263.7649829317912,-9.385017068208754,257.4484323644946,-15.701567635505398,251.131881797197,-22.01811820280298,244.81533122989902,-28.33466877010096,1.0,1.0,26022.012520719443,26022.012520719443,275.6277318712111,2.4777318712111196,275.6277318712111,275.6277318712111,77120.32514572257,77120.36442115517,-0.03927543260215316,0.0,8546.071908451686,8546.071908451686,0.8857614727344261,3939.250147756063,275.6277318712111,2.4777318712111196,1.0,0.002,0.12938412065545554,0.004903727745573699,0.00019983801614237374,0.0018001619827663223,0.09991900807118687,0.09991900807118687,0.0,-1.0913041303961535e-12,1.0,1.0000035855455989,0.0017705831874650357,0.09249146633361362,0.0,3.312155333425429e-07,0.42545913743724245,0.0,1600083.2621617417,266.60366246058044,2.144939685422287e-06,1.0,1284538.5998163102,2598.00423411341,,,,,,,,,,,,,,,,,,,2.0,15256.19283550862,1552.0171588301073,0.3715473281928693,6.173730061729009,2.932956231073747
