time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3432.0,-30.089183842488488,4.998201895775093,35.051374088089,24.58009327473121,5.002669959360547,-26.579998462303564,-40.077518730517454,1.4934845792185638,-6.546341278933141,-6.546343420829791,40.10277812184193,41057.05159446336,25749.614600323246,25749.614600323246,66806.66619478661,77129.74067110672,77120.383086496,25749.614600323246,102869.99768681925,102869.99768681925,102869.99768681925,130357.28528609339,125848.162040452,4509.12324564138,0.0,90954.97978106444,54882.29070459018,40080.76564052695,27487.28759927415,67568.0532398011,20854.650410105816,1552.0176768534063,0.0,0.8784179835142608,2.7240476290805558,0.001494314320929203,1.0,1.0,-6.544575294771107,333780.0800706047,1558969.499277963,4.670648706622017,1558969.499277963,4.670648706622017,0.7587016483451252,0.09249148172093365,3.919650645583867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919650645583867,1.2847564539381429,1.2850534581241615,3.050890021660546,6464.469859131437,15256.190210099909,6453.93657647208,0.0003286369964936636,23204.86900625703,2366.2381145709323,19291.248324510743,1967.15986850869,0.8313448491913051,0.8313448491913051,35447.2066988903,35405.22815468563,1.0014822939323527,0.8,4278.102319789395,4273.035954225843,1.0014822939323527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.316770209652,4632.441516551485,6.180426506318556,4.998201895775093,-3.7375318953133982,8.735733791088492,2.93295419454463,3.5,0.8379869127270371,0.6,0.0002311634423554324,0.9995184423085932,0.00023127481452119375,198.99592515197736,0.0,0.0,0.0,0.0004514271057985372,7.816672346232894e-05,0.00015299671889310344,0.0005996936879815663,0.0924914816785572,0.0924914816785572,0.0924914816785572,0.0924918117812481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.34535682376,595.6057203393449,0.0,0.0924914816785572,0.09249148172093365,0.09249148172093365,0.3715473641065259,0.3715473641065259,0.5,9.99961624899512,0.001789119876661971,0.001789119876661971,-7.719336281297728e-11,2.1418966298369924e-06,0.0017681260586641656,-7.719336281297728e-11,27487.28759927415,20854.650410105816,0.7587016483451252,0.9887315527308105,0.6076399959127226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299330304836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60671408637756,260.60671408637756,-12.543285913622412,244.81534534220836,276.39808283054583,124412.53000702085,124411.45359613578,1.0764108850616996,0.0,nan,276.39808283054583,3.2480828305458544,270.0815353328783,-3.0684646671217024,263.76498783521185,-9.385012164788122,257.4484403375444,-15.701559662455566,251.13189283987657,-22.018107160123407,244.81534534220836,-28.334654657791617,1.0,1.0,26022.012520719443,26022.012520719443,275.62773031885257,2.4777303188525934,275.62773031885257,275.62773031885257,77120.34317391385,77120.383086496,-0.03991258215683047,0.0,8546.071908451686,8546.071908451686,0.8857615513113581,3939.2488988117866,275.62773031885257,2.4777303188525934,1.0,0.002,0.1293837899000678,0.004903728457467567,0.00019983750374537304,0.0018001624948638384,0.09991875187268652,0.09991875187268652,0.0,-1.3907885260122654e-12,1.0,1.0000035805700518,0.0017681261358575284,0.09249148172093365,0.0,3.307559482288504e-07,0.42486878683670987,0.0,1600083.2577716734,266.60365872106684,2.1419738231998053e-06,1.0,1284538.6125686322,2598.004182513931,,,,,,,,,,,,,,,,,,,2.0,15256.190210099909,1552.0176768534063,0.3715473641065259,6.173730061729009,2.93295419454463
3433.0,-30.08916940923451,4.998205100924156,35.05137520196729,24.580096487794094,5.002667833436335,-26.579985684967635,-40.07750549409536,1.4934841092072642,-6.546344976612033,-6.546347113830556,40.10278032275571,41057.05568091631,25749.615379950148,25749.615379950148,66806.67106086646,77129.76282111234,77120.40141429874,25749.615379950148,102870.01679424889,102870.01679424889,102870.01679424889,130357.31352841656,125848.18510902389,4509.128419392668,0.0,90954.99559542528,54882.28845537808,40080.78571116355,27487.296734167674,67568.08244533122,20854.65683881214,1552.0181846473145,0.0,0.8784179551236975,2.7240472541163188,0.001494314320929203,1.0,1.0,-6.544582923851237,333780.03139655024,1558969.594379227,4.6706496726494695,1558969.594379227,4.6706496726494695,0.7587016300838733,0.09249149703629801,3.9196506989421533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196506989421533,1.2847564561368114,1.2850534603233383,3.0508900579712335,6464.469936069427,15256.18752652415,6453.935231293546,0.00032863688198859304,23204.87272500391,2366.2384937775805,19291.244303682088,1967.159458498273,0.8313445426871583,0.8313445426871583,35447.207084925154,35405.22815468563,1.0014823075655521,0.8,4278.102366379712,4273.035954225843,1.0014823075655521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3150371651645,4632.441516551485,6.1804292642907415,4.998205100924156,-3.7375350109363583,8.735740111860514,2.9329521611981217,3.5,0.8379863317708919,0.6,0.0002311634423554324,0.9995169397134381,0.00023127516220156012,198.99591333535218,0.0,0.0,0.0,0.0004514271057985372,7.816684062555145e-05,0.00015299660172988095,0.0005996932369063022,0.09249149699820144,0.09249149699820144,0.09249149699820144,0.09249182632218636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.3083685381,595.6057324754239,0.0,0.09249149699820144,0.09249149703629801,0.09249149703629801,0.3715474000612678,0.3715474000612678,0.5,9.999626129040543,0.0017854660732155025,0.0017854660732155025,-3.637978807091713e-12,2.1372185301515856e-06,0.0017641899793261473,-3.637978807091713e-12,27487.296734167674,20854.65683881214,0.7587016300838733,0.9887311973803486,0.6076397937463334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298466416863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60672047287227,260.60672047287227,-12.543279527127709,244.81535936233308,276.3980815834106,124412.46866777967,124411.40090731748,1.0677604621857086,0.0,nan,276.3980815834106,3.248081583410624,270.08153713919467,-3.0684628608053117,263.764992694981,-9.385007305018974,257.448448250765,-15.701551749234966,251.1319038065493,-22.018096193450674,244.81535936233308,-28.334640637666894,1.0,1.0,26022.012520719443,26022.012520719443,275.6277287704397,2.4777287704397395,275.6277287704397,275.6277287704397,77120.3605439176,77120.40141429874,-0.04087038114084862,0.0,8546.071908451686,8546.071908451686,0.8857615479375536,3939.2489524368643,275.6277287704397,2.4777287704397395,1.0,0.002,0.12938345988157737,0.004903729176412909,0.00019983699250445585,0.0018001630066226118,0.09991849625222793,0.09991849625222793,0.0,-8.729323687506341e-13,1.0,1.0000035725993792,0.001764189982964126,0.09249149703629801,0.0,3.300196735293521e-07,0.4239230177151342,0.0,1600083.2534281183,266.60365502338794,2.1372221681303927e-06,1.0,1284538.6251720847,2598.0041315168537,,,,,,,,,,,,,,,,,,,2.0,15256.18752652415,1552.0181846473145,0.3715474000612678,6.173730061729009,2.9329521611981217
3434.0,-30.08915502292206,4.998208301522388,35.05137631596405,24.580110457632713,5.002667824644021,-26.579972738164955,-40.07749225767327,1.4934855399258593,-6.546348560593117,-6.546350695670515,40.10278255391441,41057.03745135805,25749.615925839134,25749.615925839134,66806.65337719719,77129.77763180334,77120.42048751442,25749.615925839134,102870.03641335355,102870.03641335355,102870.03641335355,130357.34233721843,125848.20874864745,4509.133588570992,0.0,90954.9975045182,54882.2573242263,40080.822422546546,27487.305923864882,67568.12834641142,20854.663313538553,1552.0186924622208,0.0,0.87841792722006,2.724046890397176,0.001494314320929203,1.0,1.0,-6.54458826782286,333779.98418648326,1558969.690788013,4.670650622108648,1558969.690788013,4.670650622108648,0.7587016119841787,0.09249151234694784,3.9196486490438187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196486490438187,1.284756449444044,1.2850534536290237,3.0508884783104055,6464.466588957686,15256.184842875587,6453.936253418585,0.0003286376526427745,23204.885347748266,2366.239780939288,19291.24735888223,1967.1597700419848,0.8313442221232175,0.8313442221232175,35447.19225438434,35405.22815468563,1.001481783810485,0.8,4278.100576490551,4273.035954225843,1.001481783810485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.313307011892,4632.441516551485,6.180431961874451,4.998208301522388,-3.737538041716304,8.735746343238691,2.9329501312443806,3.5,0.8379857517841087,0.6,0.0002311634423554324,0.9995154420076209,0.00023127550875163955,198.9959015571598,0.0,0.0,0.0,0.0004514271057985372,7.816695778893516e-05,0.00015299648456649725,0.0005996924640395244,0.09249151230828204,0.09249151230828204,0.09249151230828204,0.0924918412974508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.27157669124,595.6057445491074,0.0,0.09249151230828204,0.09249151234694784,0.09249151234694784,0.37154743602077367,0.37154743602077367,0.5,9.999635998676208,0.001782150467761312,0.001782150467761312,-1.722355591482483e-11,2.1350774090933555e-06,0.0017624278476660038,-1.722355591482483e-11,27487.305923864882,20854.663313538553,0.7587016119841787,0.9887302639891064,0.6076391111629571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297604183507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067270052334,260.6067270052334,-12.543272994766596,244.8153733181726,276.39808069229304,124412.36476129091,124411.27261336715,1.0921479237837637,0.0,nan,276.39808069229304,3.2480806922930583,270.0815392174688,-3.06846078253119,263.76499774264664,-9.385002257353335,257.44845626782177,-15.701543732178209,251.1319147929976,-22.018085207002372,244.8153733181726,-28.334626681827388,1.0,1.0,26022.012520719443,26022.012520719443,275.62772742041057,2.477727420410588,275.62772742041057,275.62772742041057,77120.38495114625,77120.42048751442,-0.03553636817377992,0.0,8546.071908451686,8546.071908451686,0.8857616775510903,3939.246892289038,275.62772742041057,2.477727420410588,1.0,0.002,0.12938313019247363,0.004903729912234432,0.00019983648181790854,0.001800163517122613,0.09991824090895426,0.09991824090895426,0.0,-1.059478459825014e-12,1.0,1.0000035690310514,0.0017624278648895597,0.09249151234694784,0.0,3.296900866001296e-07,0.42349965460445027,0.0,1600083.2492216614,266.60365143940686,2.1350946326492704e-06,1.0,1284538.6373964567,2598.004082053624,,,,,,,,,,,,,,,,,,,2.0,15256.184842875587,1552.0186924622208,0.37154743602077367,6.173730061729009,2.9329501312443806
3435.0,-30.089140504180055,4.9982114902974955,35.0513774406041,24.58011401994156,5.002664434664694,-26.5799600102963,-40.0774828280322,1.493483940769455,-6.546352518354354,-6.546354668072552,40.10278508910571,41057.05384390713,25749.61734497964,25749.61734497964,66806.67118888677,77129.79967794992,77120.44263427836,25749.61734497964,102870.05997925799,102870.05997925799,102870.05997925799,130357.37668126103,125848.23785619413,4509.138825066899,0.0,90955.01156506481,54882.2657309769,40080.828704542124,27487.316702003038,67568.14540654517,20854.67090946129,1552.019284960449,0.0,0.8784178960429445,2.7240464867973224,0.001494314320929203,1.0,1.0,-6.544580129186329,333779.93182913936,1558969.8003335095,4.670651682952407,1558969.8003335095,4.670651682952407,0.7587015908301293,0.09249152833760886,3.919648385305425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919648385305425,1.2847564569247476,1.2850534611114566,3.0508882552633176,6464.466116347672,15256.18215876774,6453.935287933499,0.00032863768018345796,23204.8904963136,2366.2403059468425,19291.244472982697,1967.1594757621306,0.8313439133034204,0.8313439133034203,35447.19034629789,35405.22815468563,1.001481716424548,0.8,4278.10034620473,4273.035954225843,1.001481716424548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.311580241037,4632.441516551485,6.180434864041046,4.9982114902974955,-3.7375413687633325,8.735752859060828,2.932948105259721,3.5,0.8379851729313489,0.6,0.0002311634423554324,0.9995139305175066,0.00023127585849228296,198.99588967054774,0.0,0.0,0.0,0.0004514271057985372,7.816704125635323e-05,0.00015299640109907916,0.0005996920965255468,0.09249152829408933,0.09249152829408933,0.09249152829408933,0.09249185962058874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.23591796187,595.6057562692379,0.0,0.09249152829408933,0.09249152833760886,0.09249152833760886,0.37154747203263705,0.37154747203263705,0.5,9.999645938225672,0.0017820610908643175,0.0017820610908643175,4.092726157978177e-12,2.149718170585402e-06,0.001774538886195387,4.092726157978177e-12,27487.316702003038,20854.67090946129,0.7587015908301293,0.9887302779575088,0.6076392003491342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029674475451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067333615983,260.6067333615983,-12.54326663840169,244.81538721355162,276.3980795096439,124412.27818545853,124411.21546242744,1.0627230310587574,0.0,nan,276.3980795096439,3.248079509643901,270.0815410504253,-3.0684589495746764,263.76500259120866,-9.384997408791321,257.44846413198934,-15.701535868010637,251.1319256727708,-22.018074327229186,244.81538721355162,-28.33461278644836,1.0,1.0,26022.012520719443,26022.012520719443,275.62772603946394,2.4777260394639598,275.62772603946394,275.62772603946394,77120.39846210326,77120.44263427836,-0.0441721750976285,0.0,8546.071908451686,8546.071908451686,0.8857616942270706,3939.246627231952,275.62772603946394,2.4777260394639598,1.0,0.002,0.12938279823766188,0.0049037305866551735,0.00019983596747153478,0.0018001640312908529,0.0999179837357674,0.0999179837357674,0.0,-1.2376124430835134e-12,1.0,1.0000035935553067,0.0017745388821026609,0.09249152833760886,0.0,3.3195569134528134e-07,0.42640991593705174,0.0,1600083.2446007405,266.6036474816456,2.149714077859244e-06,1.0,1284538.6509536435,2598.0040271974517,,,,,,,,,,,,,,,,,,,2.0,15256.18215876774,1552.019284960449,0.37154747203263705,6.173730061729009,2.932948105259721
3436.0,-30.089126097645682,4.998214676228412,35.051378557040444,24.58012819932776,5.002663538593896,-26.57994713402124,-40.07746962653471,1.4934845749615315,-6.546356020948281,-6.546358154193184,40.10278710157762,41057.03340603518,25749.617685826324,25749.617685826324,66806.65109186151,77129.81438448532,77120.4588439757,25749.617685826324,102870.07652980203,102870.07652980203,102870.07652980203,130357.40139133974,125848.25741702004,4509.143974319699,0.0,90955.01222800929,54882.23124952804,40080.86775386806,27487.324861537712,67568.19261540577,20854.67664810693,1552.0197414578681,0.0,0.8784178694902278,2.7240461329909627,0.001494314320929203,1.0,1.0,-6.544597268585335,333779.8858809806,1558969.8872932347,4.6706525864447475,1558969.8872932347,4.6706525864447475,0.7587015743859574,0.09249154336789468,3.9196461129997204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196461129997204,1.2847564539580567,1.2850534581440798,3.050886493641763,6464.462383682987,15256.17947779244,6453.936577903566,0.0003286385506008825,23204.904117836562,2366.241694955623,19291.248328789552,1967.159868945007,0.8313435914592399,0.8313435914592399,35447.17390668911,35405.22815468563,1.0014811358437425,0.8,4278.098362118113,4273.035954225843,1.0014811358437425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3098549763245,4632.441516551485,6.180437505163104,4.998214676228412,-3.7375443275789033,8.735759003807315,2.932946081042749,3.5,0.8379845945836425,0.6,0.0002311634423554324,0.999512430711337,0.00023127620553044755,198.99587787580234,0.0,0.0,0.0,0.0004514271057985372,7.816715811087675e-05,0.00015299628424455565,0.000599691290842573,0.09249154333083756,0.09249154333083756,0.09249154333083756,0.09249187201641308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.19811307505,595.605768661614,0.0,0.09249154333083756,0.09249154336789468,0.09249154336789468,0.371547508418818,0.371547508418818,0.5,9.999655798644794,0.0017790835154301021,0.0017790835154301021,1.1993961379630491e-11,2.133244890956121e-06,0.0017608856078368262,1.1993961379630491e-11,27487.324861537712,20854.67664810693,0.7587015743859574,0.9887292897135948,0.6076384733232311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295877414362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60673979048437,260.60673979048437,-12.543260209515608,244.81540106275338,276.39807851821433,124412.15787105144,124411.08302316403,1.0748478874278353,0.0,nan,276.39807851821433,3.2480785182143563,270.0815430271223,-3.068456972877698,263.76500753603153,-9.384992463968445,257.44847204493857,-15.701527955061408,251.13193655384617,-22.018063446153803,244.81540106275338,-28.334598937246597,1.0,1.0,26022.012520719443,26022.012520719443,275.62772445008574,2.477724450085759,275.62772445008574,275.62772445008574,77120.42128401884,77120.4588439757,-0.037559956865152344,0.0,8546.071908451686,8546.071908451686,0.8857618379032437,3939.244343564719,275.62772445008574,2.477724450085759,1.0,0.002,0.12938246883687432,0.0049037313397048594,0.00019983545726963352,0.001800164541690353,0.09991772863481675,0.09991772863481675,0.0,-1.0400135613819472e-12,1.0,1.0000035659078004,0.0017608855958428649,0.09249154336789468,0.0,3.294016716046837e-07,0.423129182784052,0.0,1600083.2404692348,266.6036439790517,2.133232896994741e-06,1.0,1284538.6628512652,2598.0039790563505,,,,,,,,,,,,,,,,,,,2.0,15256.17947779244,1552.0197414578681,0.371547508418818,6.173730061729009,2.932946081042749
3437.0,-30.089111549842166,4.998217849743367,35.051379677235865,24.580131901334994,5.002659421892317,-26.579934452669246,-40.07745642503721,1.4934823247604083,-6.546360018917824,-6.546362153951757,40.102789443009144,41057.03277130024,25749.619176618606,25749.619176618606,66806.65194791884,77129.83635495268,77120.47814456005,25749.619176618606,102870.09732117866,102870.09732117866,102870.09732117866,130357.43217800633,125848.28301139528,4509.149166611051,0.0,90955.02527234823,54882.22168885737,40080.892870545395,27487.334856827663,67568.22772737306,20854.683677630946,1552.0202975125014,0.0,0.878417838901747,2.724045726777753,0.001494314320929203,1.0,1.0,-6.544599765003454,333779.83316246135,1558969.9884663213,4.670653627259501,1558969.9884663213,4.670653627259501,0.7587015542341963,0.09249155911041729,3.9196456671355073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196456671355073,1.2847564644842864,1.285053468672743,3.050886121603514,6464.461595378581,15256.176795053207,6453.935831342881,0.00032863865980009983,23204.910085359457,2366.242303473608,19291.246097269704,1967.1596413933103,0.8313432814997642,0.8313432814997642,35447.17068096392,35405.22815468563,1.0014810219241217,0.8,4278.097972807256,4273.035954225843,1.0014810219241217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.308133509577,4632.441516551485,6.180440416664014,4.998217849743367,-3.7375476756731643,8.73576552541653,2.9329440612824045,3.5,0.8379840175092584,0.6,0.0002311634423554324,0.9995109162006638,0.00023127655597212463,198.99586596540013,0.0,0.0,0.0,0.0004514271057985372,7.816727496556168e-05,0.0001529961673898707,0.0005996907645980455,0.09249155906669408,0.09249155906669408,0.09249155906669408,0.092491888140937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.1618439781,595.6057805707164,0.0,0.09249155906669408,0.09249155911041729,0.09249155911041729,0.37154754458238637,0.37154754458238637,0.5,9.999665670454494,0.0017771873889955714,0.0017771873889955714,-1.3585577107733116e-11,2.135033923877927e-06,0.0017623889482933919,-1.3585577107733116e-11,27487.334856827663,20854.683677630946,0.7587015542341963,0.9887287885879285,0.6076381481686743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295016777525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606745998764,260.606745998764,-12.543254001235994,244.8154148692963,276.3980771282307,124412.05910582496,124411.02114119525,1.0379646297082616,0.0,nan,276.3980771282307,3.2480771282307046,270.08154467644437,-3.068455323555611,263.7650122246585,-9.384987775341472,257.44847977287037,-15.701520227129606,251.1319473210836,-22.018052678916376,244.8154148692963,-28.334585130703687,1.0,1.0,26022.012520719443,26022.012520719443,275.627722708743,2.4777227087430447,275.627722708743,275.627722708743,77120.43395915008,77120.47814456005,-0.044185409977217205,0.0,8546.071908451686,8546.071908451686,0.8857618660948995,3939.2438954711847,275.627722708743,2.4777227087430447,1.0,0.002,0.12938213915467198,0.0049037319994467594,0.00019983494642214212,0.0018001650523092726,0.09991747321107106,0.09991747321107106,0.0,-1.2685850633853413e-12,1.0,1.0000035689519478,0.001762388961878969,0.09249155911041729,0.0,3.2968294574570754e-07,0.42349049479346335,0.0,1600083.2357828668,266.60363998108215,2.1350475094550347e-06,1.0,1284538.6765019742,2598.0039238217582,,,,,,,,,,,,,,,,,,,2.0,15256.176795053207,1552.0202975125014,0.37154754458238637,6.173730061729009,2.9329440612824045
3438.0,-30.089097052321222,4.998221025143754,35.05138078702396,24.580140213388972,5.002659504946138,-26.5799213965946,-40.07744696047155,1.493483849248854,-6.546363260451301,-6.546365376506231,40.10279138294939,41057.04428000227,25749.618949318825,25749.618949318825,66806.6632293211,77129.85498752064,77120.4941541866,25749.618949318825,102870.11310350543,102870.11310350543,102870.11310350543,130357.45561530552,125848.30134948454,4509.154265820984,0.0,90955.03574474345,54882.22503734064,40080.90078600312,27487.342511800092,67568.24329780322,20854.68906853214,1552.020723827081,0.0,0.8784178140534215,2.7240453997647536,0.001494314320929203,1.0,1.0,-6.544618674171204,333779.79068754386,1558970.0722909,4.670654472757683,1558970.0722909,4.670654472757683,0.7587015390658225,0.09249157386731639,3.9196449636447586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196449636447586,1.2847564573528725,1.2850534615396805,3.050885590970947,6464.460471031845,15256.174115624282,6453.935318708804,0.00032863885598673616,23204.91692190589,2366.243000607332,19291.24456497214,1967.1594851424434,0.8313429705391806,0.8313429705391806,35447.16559136977,35405.22815468563,1.0014808421801618,0.8,4278.097358547162,4273.035954225843,1.0014808421801618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.306413375715,4632.441516551485,6.180442913812336,4.998221025143754,-3.737550434354438,8.735771459498192,2.932942043086463,3.5,0.8379834408818466,0.6,0.0002311634423554324,0.9995094069271722,0.00023127690520303006,198.99585409616617,0.0,0.0,0.0,0.0004514271057985372,7.816735874243188e-05,0.0001529960836130005,0.0005996903285910698,0.092491573832086,0.092491573832086,0.092491573832086,0.09249189982721286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.1240776304,595.6057929469997,0.0,0.092491573832086,0.09249157386731639,0.09249157386731639,0.37154758088553425,0.37154758088553425,0.5,9.999675450127496,0.001772252803164065,0.001772252803164065,-5.587708074017428e-11,2.1160549295018427e-06,0.0017467023350263844,-5.587708074017428e-11,27487.342511800092,20854.68906853214,0.7587015390658225,0.988728727708289,0.6076381784715886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294147701462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067524037724,260.6067524037724,-12.543247596227559,244.815428670431,276.3980761371129,124412.00211835741,124410.93126259242,1.0708557649931658,0.0,nan,276.3980761371129,3.248076137112946,270.0815466437771,-3.0684533562229035,263.7650171504418,-9.384982849558185,257.4484876571039,-15.70151234289608,251.1319581637678,-22.018041836232186,244.815428670431,-28.334571329568973,1.0,1.0,26022.012520719443,26022.012520719443,275.62772135952014,2.47772135952016,275.62772135952014,275.62772135952014,77120.45770098238,77120.4941541866,-0.03645320421492215,0.0,8546.071908451686,8546.071908451686,0.8857619105760843,3939.2431884629823,275.62772135952014,2.47772135952016,1.0,0.002,0.12938181240693775,0.004903732789316149,0.000199834440426198,0.0018001655585408785,0.099917220213099,0.099917220213099,0.0,-1.032923312854761e-12,1.0,1.0000035371871219,0.0017467023909034651,0.09249157386731639,0.0,3.2674856635672477e-07,0.41972117457045655,0.0,1600083.231954034,266.6036367395487,2.116110806582583e-06,1.0,1284538.6875002529,2598.0038793196595,,,,,,,,,,,,,,,,,,,2.0,15256.174115624282,1552.020723827081,0.37154758088553425,6.173730061729009,2.932942043086463
3439.0,-30.089082582155555,4.99822418677413,35.05138190683064,24.580149084236496,5.002657293860804,-26.579908594555555,-40.07743375897405,1.4934833063082802,-6.5463673084528295,-6.546369437219028,40.10279389175985,41057.03448992086,25749.620602836472,25749.620602836472,66806.65509275733,77129.87334813728,77120.515635577,25749.620602836472,102870.13623841347,102870.13623841347,102870.13623841347,130357.48951940508,125848.33006037661,4509.159459028459,0.0,90955.04300482858,54882.204146799275,40080.932064477005,27487.353280991607,67568.28534546861,20854.69665180838,1552.021318150333,0.0,0.878417782498024,2.7240449872251298,0.001494314320929203,1.0,1.0,-6.544612242246501,333779.7371665713,1558970.180697405,4.670655546473175,1558970.180697405,4.670655546473175,0.7587015176986893,0.09249158985720553,3.91964367974603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91964367974603,1.2847564598926975,1.2850534640800926,3.050884585607297,6464.458340786911,15256.171435672957,6453.9355012814085,0.0003286393121921594,23204.92637502242,2366.2439645569507,19291.245110693875,1967.1595407905734,0.831342655387987,0.831342655387987,35447.156302656585,35405.22815468563,1.001480514140252,0.8,4278.096237497885,4273.035954225843,1.001480514140252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.304698234199,4632.441516551485,6.180445854992293,4.99822418677413,-3.7375538274492386,8.735778014223369,2.9329400307484854,3.5,0.8379828659281386,0.6,0.0002311634423554324,0.9995079005039611,0.00023127725377546055,198.99584224932954,0.0,0.0,0.0,0.0004514271057985372,7.816747559739427e-05,0.0001529959667580381,0.0005996896741297778,0.09249158981416247,0.09249158981416247,0.09249158981416247,0.09249191791569891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0887562162,595.6058045561451,0.0,0.09249158981416247,0.09249158985720553,0.09249158985720553,0.3715476169132751,0.3715476169132751,0.5,9.999685293247866,0.0017707060424072552,0.0017707060424072552,-1.0913936421275139e-11,2.1287661979840777e-06,0.0017571949725265767,-1.0913936421275139e-11,27487.353280991607,20854.69665180838,0.7587015176986893,0.9887279920036869,0.607637655447391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029328162936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60675875869566,260.60675875869566,-12.543241241304315,244.81544244155975,276.39807507583026,124411.89803956758,124410.83555755403,1.062482013540449,0.0,nan,276.39807507583026,3.248075075830286,270.0815485489771,-3.068451451022895,263.7650220221239,-9.384977977876076,257.4484954952687,-15.701504504731304,251.13196896841453,-22.01803103158545,244.81544244155975,-28.334557558440224,1.0,1.0,26022.012520719443,26022.012520719443,275.6277198124055,2.477719812405496,275.6277198124055,275.6277198124055,77120.47585855151,77120.515635577,-0.0397770254930947,0.0,8546.071908451686,8546.071908451686,0.8857619917560208,3939.24189814476,275.6277198124055,2.477719812405496,1.0,0.002,0.1293814836965572,0.0049037334344362886,0.000199833931054731,0.0018001660678782813,0.0999169655273655,0.0999169655273655,0.0,-1.0669876440716486e-12,1.0,1.0000035584341236,0.0017571949834405132,0.09249158985720553,0.0,3.287114194793635e-07,0.4222425398998128,0.0,1600083.2272244862,266.60363269154715,2.128777111920499e-06,1.0,1284538.7013587495,2598.0038232443103,,,,,,,,,,,,,,,,,,,2.0,15256.171435672957,1552.021318150333,0.3715476169132751,6.173730061729009,2.9329400307484854
3440.0,-30.089068065235562,4.9982273421673655,35.05138302473865,24.580157885234826,5.002655185749681,-26.579895740137953,-40.07742052255196,1.4934828606896222,-6.546370971856049,-6.546373094484987,40.10279607652869,41057.025138856734,25749.62135073251,25749.62135073251,66806.64648958924,77129.89174180459,77120.53375613288,25749.62135073251,102870.1551068654,102870.1551068654,102870.1551068654,130357.51742054692,125848.35281548442,4509.164605062499,0.0,90955.05041646666,54882.18381366661,40080.962892000054,27487.36231368153,67568.32520568158,20854.70300916237,1552.0218202166666,0.0,0.8784177543622026,2.7240446159032614,0.001494314320929203,1.0,1.0,-6.544620999990229,333779.6889628413,1558970.2751016405,4.67065650383297,1558970.2751016405,4.67065650383297,0.7587014996627077,0.09249160522674835,3.919642423129782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919642423129782,1.28475646197726,1.285053466165137,3.0508836025602797,6464.456257828244,15256.168755656867,6453.935651127957,0.00032863975617056923,23204.93570529331,2366.2449159798,19291.245558595238,1967.1595864638014,0.831342340422632,0.831342340422632,35447.147211325304,35405.22815468563,1.0014801930710966,0.8,4278.095140270513,4273.035954225843,1.0014801930710966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.302984062469,4632.441516551485,6.180448577367898,4.9982273421673655,-3.737556916159445,8.73578425832681,2.9329380195488888,3.5,0.8379822912996825,0.6,0.0002311634423554324,0.9995063892158305,0.00023127760347464436,198.9958303642162,0.0,0.0,0.0,0.0004514271057985372,7.816759276165874e-05,0.00015299584959377365,0.0005996890226305386,0.0924916051880994,0.0924916051880994,0.0924916051880994,0.09249193226573334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0520164844,595.6058166106028,0.0,0.0924916051880994,0.09249160522674835,0.09249160522674835,0.3715476532885494,0.3715476532885494,0.5,9.999695105543097,0.0017683029952877405,0.0017683029952877405,9.208633855450898e-12,2.122628927736514e-06,0.0017520944947477801,9.208633855450898e-12,27487.36231368153,20854.70300916237,0.7587014996627077,0.988727281403324,0.6076371585928312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029241719154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606765086252,260.606765086252,-12.543234913747995,244.8154561971506,276.3980739753521,124411.79692521096,124410.73901871139,1.0579064995847312,0.0,nan,276.3980739753521,3.2480739753520993,270.0815504197128,-3.068449580287165,263.76502686407315,-9.384973135926828,257.44850330843207,-15.701496691567911,251.13197975279144,-22.01802024720854,244.8154561971506,-28.334543802849367,1.0,1.0,26022.012520719443,26022.012520719443,275.6277182754769,2.4777182754769456,275.6277182754769,275.6277182754769,77120.49412343549,77120.53375613288,-0.03963269738596864,0.0,8546.071908451686,8546.071908451686,0.8857620712109024,3939.240635245431,275.6277182754769,2.4777182754769456,1.0,0.002,0.12938115594018776,0.004903734149022008,0.00019983342332244086,0.00180016657564288,0.09991671166122043,0.09991671166122043,0.0,-1.0346792866933185e-12,1.0,1.0000035481056984,0.0017520944855391463,0.09249160522674835,0.0,3.2775733469706876e-07,0.421016985163538,0.0,1600083.2229191228,266.6036290281439,2.1226197191026586e-06,1.0,1284538.7138404239,2598.003772739973,,,,,,,,,,,,,,,,,,,2.0,15256.168755656867,1552.0218202166666,0.3715476532885494,6.173730061729009,2.9329380195488888
3441.0,-30.089053502630428,4.998230491148459,35.05138414123461,24.58016675608235,5.002653092579632,-26.579882843108916,-40.07741109291089,1.4934824330987722,-6.546374639776332,-6.546376756937183,40.102798271593095,41057.031263371005,25749.62212021113,25749.62212021113,66806.65338358213,77129.91015147607,77120.55198882901,25749.62212021113,102870.17410904015,102870.17410904015,102870.17410904015,130357.54552740592,125848.37578687788,4509.1697405280365,0.0,90955.05785190348,54882.178963958635,40080.97654216093,27487.371418365772,67568.3479605267,20854.709417539583,1552.0223259334994,0.0,0.8784177261590114,2.724044244044269,0.001494314320929203,1.0,1.0,-6.544629196555491,333779.6406905727,1558970.3699508167,4.670657463485155,1558970.3699508167,4.670657463485155,0.758701481495806,0.09249162060879827,3.919641172170114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919641172170114,1.2847564639774895,1.285053468165829,3.0508826241163716,6464.454184623013,15256.16607705976,6453.935794912334,0.00032864019767701066,23204.94500815392,2366.2458646075797,19291.245988376362,1967.1596302892794,0.8313420256586544,0.8313420256586544,35447.13816091751,35405.22815468563,1.001479873447214,0.8,4278.094047982173,4273.035954225843,1.001479873447214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.301272777776,4632.441516551485,6.180451300643273,4.998230491148459,-3.7375600085216933,8.735790499670152,2.9329360117371386,3.5,0.8379817176391825,0.6,0.0002311634423554324,0.9995048731741168,0.00023127795427482924,198.99581844170152,0.0,0.0,0.0,0.0004514271057985372,7.816767622970325e-05,0.00015299576612572914,0.0005996885040741175,0.09249162056969079,0.09249162056969079,0.09249162056969079,0.09249194680797697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0154485065,595.6058286097128,0.0,0.09249162056969079,0.09249162060879827,0.09249162060879827,0.37154768963397355,0.37154768963397355,0.5,9.99970489253859,0.001765475599711408,0.001765475599711408,1.517719283583574e-11,2.1171608750591986e-06,0.0017475603817160845,1.517719283583574e-11,27487.371418365772,20854.709417539583,0.758701481495806,0.9887270504617109,0.6076370446019553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520291549960753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067713969283,260.6067713969283,-12.543228603071668,244.81546994805532,276.39807284580024,124411.69675813025,124410.64167375852,1.0550843717292722,0.0,nan,276.39807284580024,3.248072845800266,270.08155226625223,-3.068447733747746,263.76503168670354,-9.38496831329644,257.44851110715365,-15.701488892846328,251.131990527605,-22.018009472394965,244.81546994805532,-28.334530051944654,1.0,1.0,26022.012520719443,26022.012520719443,275.62771674648394,2.4777167464839636,275.62771674648394,275.62771674648394,77120.51268448406,77120.55198882901,-0.03930434495850932,0.0,8546.071908451686,8546.071908451686,0.8857621503081186,3939.239378030965,275.62771674648394,2.4777167464839636,1.0,0.002,0.12938082903186002,0.0049037348588531985,0.00019983291689785077,0.0018001670820112054,0.09991645844892538,0.09991645844892538,0.0,-1.0909437415940193e-12,1.0,1.000003538924169,0.0017475603665388917,0.09249162060879827,0.0,3.2690919994293747e-07,0.4199275273234791,0.0,1600083.218609437,266.60362536022365,2.1171456978663628e-06,1.0,1284538.7263398464,2598.003722163822,,,,,,,,,,,,,,,,,,,2.0,15256.16607705976,1552.0223259334994,0.37154768963397355,6.173730061729009,2.9329360117371386
3442.0,-30.08903897230155,4.998233634333833,35.05138525679929,24.580175522156082,5.0026511707879155,-26.579869957993168,-40.0773978914134,1.4934821564685195,-6.5463782684769285,-6.5463803812137416,40.10280047769311,41057.02245615796,25749.62281547712,25749.62281547712,66806.64527163508,77129.92855969894,77120.57049154407,25749.62281547712,102870.1933070212,102870.1933070212,102870.1933070212,130357.5738515422,125848.39898496064,4509.174866581554,0.0,90955.06551783999,54882.15941425555,40081.006781760494,27487.380544521,67568.38732628149,20854.71584363363,1552.0228317828264,0.0,0.8784176981205751,2.72404387604519,0.001494314320929203,1.0,1.0,-6.544636467579892,333779.5929211157,1558970.4652771999,4.67065841753136,1558970.4652771999,4.67065841753136,0.7587014633808224,0.09249163598392036,3.9196399641640856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196399641640856,1.28475646527154,1.2850534694601785,3.050881680782707,6464.452185812174,15256.163399861774,6453.935887933767,0.000328640620000288,23204.954115533757,2366.2467933018675,19291.24626642365,1967.1596586422122,0.8313417113593768,0.8313417113593768,35447.12942126895,35405.22815468563,1.0014795647981127,0.8,4278.09299319918,4273.035954225843,1.0014795647981127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.299564326267,4632.441516551485,6.18045400190543,4.998233634333833,-3.7375630716083306,8.735796705942164,2.9329340072500476,3.5,0.837981144928585,0.6,0.0002311634423554324,0.9995033604949888,0.0002312783042979988,198.99580654561308,0.0,0.0,0.0,0.0004514271057985372,7.816779308510421e-05,0.00015299564927032818,0.0005996878612232102,0.09249163594451536,0.09249163594451536,0.09249163594451536,0.09249196150651406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.97903319134,595.6058405597212,0.0,0.09249163594451536,0.09249163598392036,0.09249163598392036,0.3715477259714083,0.3715477259714083,0.5,9.999714658936563,0.0017624705508296756,0.0017624705508296756,-6.59383658785373e-12,2.1127368086126808e-06,0.0017439136338452954,-6.59383658785373e-12,27487.380544521,20854.71584363363,0.7587014633808224,0.9887263543679379,0.6076365602437335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029068000087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067777064397,260.6067777064397,-12.54322229356029,244.81548369110814,276.39807172176984,124411.59999014488,124410.54510055901,1.0548895858787077,0.0,nan,276.39807172176984,3.248071721769861,270.08155411563894,-3.06844588436104,263.7650365095071,-9.38496349049285,257.44851890337304,-15.701481096626935,251.13200129724115,-22.01799870275883,244.81548369110814,-28.334516308891835,1.0,1.0,26022.012520719443,26022.012520719443,275.62771528726233,2.477715287262356,275.62771528726233,275.62771528726233,77120.53124514659,77120.57049154407,-0.039246397485840134,0.0,8546.071908451686,8546.071908451686,0.8857622266894051,3939.238163984906,275.62771528726233,2.477715287262356,1.0,0.002,0.12938050280549418,0.004903735572503842,0.0001998324115422465,0.0018001675872216208,0.09991620577112326,0.09991620577112326,0.0,-1.2361327239585052e-12,1.0,1.00000353153958,0.001743913640439132,0.09249163598392036,0.0,3.262270661308531e-07,0.41905130406048774,0.0,1600083.2143472796,266.60362173152305,2.1127434024492686e-06,1.0,1284538.738709074,2598.0036721144825,,,,,,,,,,,,,,,,,,,2.0,15256.163399861774,1552.0228317828264,0.3715477259714083,6.173730061729009,2.9329340072500476
3443.0,-30.089024395287524,4.998236770338322,35.05138637185306,24.58018435807901,5.002648977890463,-26.579857057969644,-40.077384654991306,1.4934816406116245,-6.546381967500565,-6.546384076165311,40.102802694096155,41057.01312010706,25749.623677485408,25749.623677485408,66806.63679759247,77129.94695923052,77120.5889218471,25749.623677485408,102870.2125993325,102870.2125993325,102870.2125993325,130357.60236991473,125848.42238302289,4509.179986891851,0.0,90955.07281245336,54882.13897348362,40081.03759885527,27487.389770582227,67568.4273694375,20854.722337384304,1552.0233440602217,0.0,0.87841766966028,2.7240435008708155,0.001494314320929203,1.0,1.0,-6.544643565056447,333779.544220897,1558970.5610474166,4.670659385931937,1558970.5610474166,4.670659385931937,0.7587014449696352,0.09249165140953972,3.919638688953172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919638688953172,1.2847564676846706,1.285053471873867,3.050880682482156,6464.450070533099,15256.16072250261,6453.936061399066,0.0003286410724257777,23204.963526050145,2366.247752907481,19291.246784923034,1967.1597115144352,0.8313413965622687,0.8313413965622687,35447.12019540777,35405.22815468563,1.0014792389779654,0.8,4278.091879735473,4273.035954225843,1.0014792389779654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.297858857326,4632.441516551485,6.18045673876703,4.998236770338322,-3.7375661880286266,8.73580295836695,2.9329320062628828,3.5,0.8379805732179665,0.6,0.0002311634423554324,0.9995018429582003,0.0002312786554462609,198.99579461130466,0.0,0.0,0.0,0.0004514271057985372,7.816791024980825e-05,0.00015299553210562414,0.0005996872068781815,0.09249165137038395,0.09249165137038395,0.09249165137038395,0.09249197630007044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.9427575185,595.6058524648234,0.0,0.09249165137038395,0.09249165140953972,0.09249165140953972,0.37154776231946623,0.37154776231946623,0.5,9.999724406702738,0.001759411525597443,0.001759411525597443,2.927436071331613e-11,2.108664773459168e-06,0.0017405111088919512,2.927436071331613e-11,27487.389770582227,20854.722337384304,0.7587014449696352,0.9887256430036493,0.6076360619675742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289811969251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067839945963,260.6067839945963,-12.543216005403679,244.81549743333687,276.398070555854,124411.49827461848,124410.44695541376,1.0513192047224376,0.0,nan,276.398070555854,3.248070555854042,270.08155593135257,-3.068444068647409,263.7650413068488,-9.38495869315119,257.4485266823445,-15.701473317655484,251.13201205784105,-22.017987942158925,244.81549743333687,-28.334502566663105,1.0,1.0,26022.012520719443,26022.012520719443,275.6277137488925,2.4777137488925405,275.6277137488925,275.6277137488925,77120.54937336454,77120.5889218471,-0.03954848255671095,0.0,8546.071908451686,8546.071908451686,0.8857623073200003,3939.2368823979377,275.6277137488925,2.4777137488925405,1.0,0.002,0.12938017721580014,0.004903736271472855,0.0001998319071410106,0.0018001680917817064,0.0999159535705053,0.0999159535705053,0.0,-1.077283227901571e-12,1.0,1.0000035246494143,0.0017405110796175904,0.09249165140953972,0.0,3.255906071704441e-07,0.418233751976018,0.0,1600083.2100030656,266.6036180324994,2.1086354990984546e-06,1.0,1284538.751319309,2598.003621089947,,,,,,,,,,,,,,,,,,,2.0,15256.16072250261,1552.0233440602217,0.37154776231946623,6.173730061729009,2.9329320062628828
3444.0,-30.08900977411737,4.998239900265758,35.05138748510375,24.58018757114189,5.002646914607349,-26.579844105245883,-40.07737519042564,1.4934812457720268,-6.546385605296848,-6.546387707754079,40.102804872159005,41057.033359526176,25749.624406663177,25749.624406663177,66806.65776618935,77129.96916633508,77120.60700169152,25749.624406663177,102870.2314083547,102870.2314083547,102870.2314083547,130357.63019758352,125848.4451078085,4509.185089775021,0.0,90955.0887203569,54882.152913690545,40081.03978518484,27487.39878922883,67568.43857441367,20854.72868539817,1552.0238450060772,0.0,0.8784176416884361,2.724043132142471,0.001494314320929203,1.0,1.0,-6.544652245640123,333779.496353883,1558970.6551616779,4.670660337712328,1558970.6551616779,4.670660337712328,0.7587014269815255,0.0924916667466135,3.919638766634884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919638766634884,1.284756469531693,1.2850534737213166,3.050880738560229,6464.450189355807,15256.158046563047,6453.934690942813,0.00032864094735742287,23204.967124673152,2366.2481198649034,19291.242688537586,1967.1592937993696,0.8313410911074198,0.8313410911074198,35447.12075741732,35405.22815468563,1.0014792588258719,0.8,4278.091947564073,4273.035954225843,1.0014792588258719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.296156006577,4632.441516551485,6.180459439864776,4.998239900265758,-3.737569256319221,8.73580915658498,2.9329300083481264,3.5,0.837980002385179,0.6,0.0002311634423554324,0.9995003208270391,0.0002312790076587025,198.9957826408466,0.0,0.0,0.0,0.0004514271057985372,7.81679940273083e-05,0.0001529954483281241,0.0005996868903855994,0.09249166670791459,0.09249166670791459,0.09249166670791459,0.09249199068861952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.90643413435,595.605864383561,0.0,0.09249166670791459,0.0924916667466135,0.0924916667466135,0.3715477986858329,0.3715477986858329,0.5,9.999734125909583,0.001755931585307735,0.001755931585307735,-8.276401786133647e-11,2.1024572447458922e-06,0.001735462113970243,-8.276401786133647e-11,27487.39878922883,20854.72868539817,0.7587014269815255,0.9887257893730168,0.6076362607419104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288941148805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60679028107756,260.60679028107756,-12.543209718922412,244.8155111836961,276.39806937845736,124411.44144862813,124410.39040947675,1.051039151399931,0.0,nan,276.39806937845736,3.2480693784573873,270.08155773950637,-3.0684422604936117,263.7650461005546,-9.38495389944535,257.4485344616016,-15.701465538398395,251.13202282264936,-22.017977177350616,244.8155111836961,-28.33448881630389,1.0,1.0,26022.012520719443,26022.012520719443,275.6277122328774,2.4777122328774226,275.6277122328774,275.6277122328774,77120.5669749635,77120.60700169152,-0.04002672802016605,0.0,8546.071908451686,8546.071908451686,0.885762302408246,3939.2369604680584,275.6277122328774,2.4777122328774226,1.0,0.002,0.12937985257044052,0.004903736977438474,0.0001998314042242973,0.0018001685946679473,0.09991570211214865,0.09991570211214865,0.0,-1.1077553804805795e-12,1.0,1.0000035144255095,0.001735462196734261,0.0924916667466135,0.0,3.24646176810128e-07,0.4170205986040935,0.0,1600083.2057278226,266.60361439470313,2.1025400087637536e-06,1.0,1284538.7637137999,2598.003570938386,,,,,,,,,,,,,,,,,,,2.0,15256.158046563047,1552.0238450060772,0.3715477986858329,6.173730061729009,2.9329300083481264
