time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3445.0,-30.08899527898041,4.9982430255669605,35.051388598399434,24.580201471131318,5.002646949781907,-26.57983105610424,-40.07736195400355,1.4934827269419557,-6.546389154636017,-6.546391254946145,40.102807099945004,41057.01568632692,25749.624961637906,25749.624961637906,66806.64064796483,77129.983991219,77120.62603718917,25749.624961637906,102870.25099882708,102870.25099882708,102870.25099882708,130357.6589488297,125848.46875928542,4509.190189544286,0.0,90955.09068151451,54882.12237676512,40081.075894165995,27487.407950002624,67568.48384416862,20854.73514111305,1552.0243506779989,0.0,0.8784176139859103,2.724042771952658,0.001494314320929203,1.0,1.0,-6.544657633723318,333779.4496017205,1558970.7514242264,4.670661280328837,1558970.7514242264,4.670661280328837,0.7587014089886588,0.0924916821084585,3.9196367347012684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196367347012684,1.2847564626029186,1.2850534667909403,3.0508791734427847,6464.446873059752,15256.155371993978,6453.935696102773,0.0003286417103582277,23204.979654433864,2366.2493975449174,19291.245693027973,1967.1596001721255,0.8313407716925931,0.8313407716925932,35447.10605683815,35405.22815468563,1.0014787396608436,0.8,4278.090173359906,4273.035954225843,1.0014787396608436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2944560476335,4632.441516551485,6.180462094862433,4.9982430255669605,-3.737572260036951,8.735815285603913,2.9329280138268,3.5,0.8379794325219428,0.6,0.0002311634423554324,0.9994988118189797,0.00023127935683559236,198.99577077357438,0.0,0.0,0.0,0.0004514271057985372,7.816811119229105e-05,0.00015299533116314135,0.0005996861202648345,0.0924916820718637,0.0924916820718637,0.0924916820718637,0.09249200567708105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.8704032166,595.6058762096314,0.0,0.0924916820718637,0.0924916821084585,0.0924916821084585,0.3715478350305261,0.3715478350305261,0.5,9.999743834324208,0.001752749093896,0.001752749093896,-7.16227077646181e-12,2.100310155128682e-06,0.0017336212228542536,-7.16227077646181e-12,27487.407950002624,20854.73514111305,0.7587014089886588,0.9887248735969745,0.6076355920759687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202880676906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067967454997,260.6067967454997,-12.54320325450027,244.8155249380157,276.3980685529823,124411.34056415838,124410.25977502145,1.0807891369323506,0.0,nan,276.3980685529823,3.2480685529823177,270.0815598299903,-3.068440170009694,263.76505110699696,-9.384948893003013,257.44854238400336,-15.701457615996617,251.13203366100998,-22.017966338989993,244.8155249380157,-28.33447506198428,1.0,1.0,26022.012520719443,26022.012520719443,275.62771091308264,2.4777109130826602,275.62771091308264,275.62771091308264,77120.59128720984,77120.62603718917,-0.03474997932789847,0.0,8546.071908451686,8546.071908451686,0.8857624308858209,3939.2349183747747,275.62771091308264,2.4777109130826602,1.0,0.002,0.12937952826973004,0.004903737698006057,0.00019983090187464757,0.0018001690972382174,0.09991545093732378,0.09991545093732378,0.0,-8.871349835293252e-13,1.0,1.0000035106975198,0.0017336212300165244,0.0924916821084585,0.0,3.2430183900426403e-07,0.4165782872705878,0.0,1600083.201561856,266.60361084536396,2.1003173173994583e-06,1.0,1284538.7758196169,2598.0035219548786,,,,,,,,,,,,,,,,,,,2.0,15256.155371993978,1552.0243506779989,0.3715478350305261,6.173730061729009,2.9329280138268
3446.0,-30.088980642335514,4.998246135606618,35.051389720025256,24.580205173138552,5.002642676859244,-26.579818310416606,-40.077348752506055,1.4934803449955465,-6.546393268285101,-6.546395377823879,40.10280956701919,41057.01500336278,25749.626794033666,25749.626794033666,66806.64179739644,77130.0059561134,77120.64667525898,25749.626794033666,102870.27346929265,102870.27346929265,102870.27346929265,130357.69205839506,125848.49671330137,4509.195345093679,0.0,90955.10350259035,54882.11255005718,40081.101058370194,27487.41858910241,67568.5196474726,20854.742626828327,1552.0249402960437,0.0,0.8784175822523543,2.724042353143808,0.001494314320929203,1.0,1.0,-6.544654130432605,333779.3952611366,1558970.85802538,4.670662360106738,1558970.85802538,4.670662360106738,0.7587013876630941,0.09249169814584125,3.9196362544503516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196362544503516,1.284756473745441,1.2850534779360387,3.0508787731759504,6464.44602494236,15256.152695387418,6453.934993843595,0.0003286418352315581,23204.985768595237,2366.2500210158655,19291.243593928295,1967.159386123528,0.8313404621879297,0.8313404621879297,35447.10258233139,35405.22815468563,1.0014786169553185,0.8,4278.089754023748,4273.035954225843,1.0014786169553185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.292759344892,4632.441516551485,6.18046505164043,4.998246135606618,-3.7375757010217163,8.735821836628334,2.9329260231264396,3.5,0.8379788637504113,0.6,0.0002311634423554324,0.999497288081808,0.0002312797094217947,198.99575879044997,0.0,0.0,0.0,0.0004514271057985372,7.816822804829345e-05,0.00015299521430713894,0.0005996855887556629,0.09249169810204476,0.09249169810204476,0.09249169810204476,0.0924920232534626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.8353078409,595.6058877432191,0.0,0.09249169810204476,0.09249169814584125,0.09249169814584125,0.37154787142451146,0.37154787142451146,0.5,9.999753588695972,0.001751935973061336,0.001751935973061336,1.5006662579253316e-11,2.1095387978675717e-06,0.0017412473912941095,1.5006662579253316e-11,27487.41858910241,20854.742626828327,0.7587013876630941,0.9887243667013703,0.6076352599934238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028720176164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60680297672917,260.60680297672917,-12.543197023270807,244.81553868085285,276.39806727260395,124411.23878670155,124410.1969851794,1.0418015221586083,0.0,nan,276.39806727260395,3.2480672726039757,270.081561554255,-3.0684384457449596,263.76505583590455,-9.38494416409543,257.4485501175544,-15.701449882445559,251.1320443992043,-22.017955600795688,244.81553868085285,-28.334461319147124,1.0,1.0,26022.012520719443,26022.012520719443,275.6277092051237,2.4777092051237446,275.6277092051237,275.6277092051237,77120.60335851798,77120.64667525898,-0.043316740993759595,0.0,8546.071908451686,8546.071908451686,0.8857624612517093,3939.2344357226034,275.6277092051237,2.4777092051237446,1.0,0.002,0.1293792025421194,0.004903738318626864,0.00019983039708468546,0.0018001696017561533,0.09991519854234272,0.09991519854234272,0.0,-1.1591613086059382e-12,1.0,1.0000035261400697,0.001741247376287447,0.09249169814584125,0.0,3.257284785550124e-07,0.41841086567588043,0.0,1600083.1967503717,266.6036067317149,2.1095237912049924e-06,1.0,1284538.78989035,2598.003465020775,,,,,,,,,,,,,,,,,,,2.0,15256.152695387418,1552.0249402960437,0.37154787142451146,6.173730061729009,2.9329260231264396
3447.0,-30.08896605888351,4.998249248496233,35.05139083021167,24.580219108052574,5.0026428514128245,-26.57980516785326,-40.077335481159366,1.4934819604120577,-6.546396431349251,-6.54639852043032,40.102811480011056,41056.998023108616,25749.626450676424,25749.626450676424,66806.62447378504,77130.02083101249,77120.66246687458,25749.626450676424,102870.288917551,102870.288917551,102870.288917551,130357.71499111259,125848.51460323913,4509.200387873459,0.0,90955.10566876161,54882.08286097387,40081.13645309749,27487.42607356158,67568.56252665907,20854.747899575977,1552.0253566406616,0.0,0.8784175579396972,2.7240420342687526,0.001494314320929203,1.0,1.0,-6.544674177000559,333779.35383990296,1558970.940686976,4.670663187378376,1558970.940686976,4.670663187378376,0.7587013729028214,0.0924917128973388,3.919634260725589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919634260725589,1.284756466188674,1.2850534703775245,3.050877239289931,6464.442774821946,15256.150022098904,6453.9359538609515,0.00032864258116878094,23204.99812447407,2366.251280964863,19291.24646348442,1967.1596787368183,0.8313401431882962,0.8313401431882962,35447.088158182785,35405.22815468563,1.0014781075527648,0.8,4278.088013181822,4273.035954225843,1.0014781075527648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.291063157286,4632.441516551485,6.180467485428854,4.998249248496233,-3.7375783992168343,8.735827647713068,2.9329240330310147,3.5,0.8379782951517185,0.6,0.0002311634423554324,0.9994957698847343,0.00023128006072711149,198.99574685087634,0.0,0.0,0.0,0.0004514271057985372,7.816834552274434e-05,0.00015299509683268803,0.0005996848232684331,0.09249171286319928,0.09249171286319928,0.09249171286319928,0.09249203467822913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.79801572376,595.6058999639649,0.0,0.09249171286319928,0.0924917128973388,0.0924917128973388,0.3715479080952242,0.3715479080952242,0.5,9.999763242970422,0.0017475510475151168,0.0017475510475151168,-3.490185918053612e-11,2.0890810787932423e-06,0.0017243434297711246,-3.490185918053612e-11,27487.42607356158,20854.747899575977,0.7587013729028214,0.9887234828686283,0.6076346230824379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520286327379197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60680941664464,260.60680941664464,-12.54319058335534,244.81555244553917,276.3980663877485,124411.14186628384,124410.06517446057,1.076691823281653,0.0,nan,276.3980663877485,3.2480663877485085,270.081563599308,-3.068436400691951,263.7650608108657,-9.384939189134286,257.44855802242415,-15.701441977575826,251.13205523398224,-22.017944766017735,244.81555244553917,-28.33444755446081,1.0,1.0,26022.012520719443,26022.012520719443,275.6277079103388,2.477707910338836,275.6277079103388,275.6277079103388,77120.62824672273,77120.66246687458,-0.03422015185060445,0.0,8546.071908451686,8546.071908451686,0.8857625873133546,3939.232432029217,275.6277079103388,2.477707910338836,1.0,0.002,0.1293788799765856,0.004903739105209611,0.0001998298975811783,0.0018001701014173437,0.09991494879058915,0.09991494879058915,0.0,-1.0014779804057294e-12,1.0,1.0000034919101823,0.0017243434646729838,0.0924917128973388,0.0,3.225663719075107e-07,0.4143490204890639,0.0,1600083.1930114673,266.6036035686507,2.089115980652423e-06,1.0,1284538.8006158,2598.003421622623,,,,,,,,,,,,,,,,,,,2.0,15256.150022098904,1552.0253566406616,0.3715479080952242,6.173730061729009,2.9329240330310147
3448.0,-30.088948410103463,4.998252346418986,35.051391949823646,24.580222635436826,5.002638852531882,-26.57978968383863,-40.07732189549131,1.4934801263168236,-6.546400518022153,-6.546402618323881,40.10281397251855,41057.009211413,25749.62824803743,25749.62824803743,66806.63745945043,77130.04417159564,77120.68352385343,25749.62824803743,102870.31177189085,102870.31177189085,102870.31177189085,130357.74859338699,125848.54306810774,4509.205525279253,0.0,90955.11933316584,54882.08437317907,40081.14995554086,27487.43682149614,67568.586777037,20854.75546481015,1552.025950923119,0.0,0.8784175262446727,2.7240416179715288,0.001494314320929203,1.0,1.0,-6.544669003876095,333779.2998287097,1558971.0483888106,4.670664265845276,1558971.0483888106,4.670664265845276,0.7587013514661723,0.09249172894902345,3.919633935377634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919633935377634,1.2847564747683997,1.2850534789592338,3.050876965678821,6464.442195072837,15256.147348232647,6453.9350673778845,0.0003286426367613079,23205.003536740438,2366.251832862439,19291.243813727204,1967.1594085367792,0.831339835099935,0.831339835099935,35447.08580436364,35405.22815468563,1.0014780244254033,0.8,4278.087729100787,4273.035954225843,1.0014780244254033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.289372119875,4632.441516551485,6.180470425398129,4.998252346418986,-3.737581820648304,8.73583416706729,2.932922048978726,3.5,0.837977728279636,0.6,0.0002311634423554324,0.9994939325777993,0.00023128048587472435,198.99573240169934,0.0,0.0,0.0,0.0004514271057985372,7.816846577965364e-05,0.00015299497657577873,0.0005996843021287286,0.09249172890637952,0.09249172890637952,0.09249172890637952,0.09249205262189905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.76324977214,595.6059113916792,0.0,0.09249172890637952,0.09249172894902345,0.09249172894902345,0.3715479444574931,0.3715479444574931,0.5,9.999772954520319,0.0017462419377238803,0.0017462419377238803,-6.87805368215777e-12,2.1003017423026904e-06,0.0017336144478008464,-6.87805368215777e-12,27487.43682149614,20854.75546481015,0.7587013514661723,0.9887233202005417,0.6076345705866697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520285456174562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60681592656596,260.60681592656596,-12.54318407343402,244.81556671962733,276.3980651335031,124411.06064416515,124409.97224796684,1.0883961983128287,0.0,nan,276.3980651335031,3.2480651335031325,270.0815654507291,-3.0684345492708758,263.76506576795333,-9.384934232046646,257.4485660851791,-15.701433914820882,251.13206640240367,-22.01793359759631,244.81556671962733,-28.33443328037265,1.0,1.0,26022.012520719443,26022.012520719443,275.6277062763818,2.4777062763818094,275.6277062763818,275.6277062763818,77120.64164552538,77120.68352385343,-0.041878328047459945,0.0,8546.071908451686,8546.071908451686,0.8857626078848483,3939.2321050545224,275.6277062763818,2.4777062763818094,1.0,0.002,0.12937855567690798,0.004903739725017953,0.00019982939500698353,0.0018001706039601482,0.09991469750349176,0.09991469750349176,0.0,-1.0328682353843988e-12,1.0,1.0000035106834804,0.0017336144546789,0.09249172894902345,0.0,3.2430070642453924e-07,0.4165768450049238,0.0,1600083.1882344568,266.6035994819778,2.1003086203563726e-06,1.0,1284538.8146012444,2598.003365033624,,,,,,,,,,,,,,,,,,,2.0,15256.147348232647,1552.025950923119,0.3715479444574931,6.173730061729009,2.932922048978726
3449.0,-30.088933799930196,4.998255446498707,35.05139305949725,24.58023636080327,5.002639057097801,-26.579776514226644,-40.07731239600105,1.4934817714240987,-6.54640370703828,-6.546405789437712,40.10281592480989,41057.007940337346,25749.627987901837,25749.627987901837,66806.63592823918,77130.05878544615,77120.69977210046,25749.627987901837,102870.3277600023,102870.3277600023,102870.3277600023,130357.77226382238,125848.56170560955,4509.21055821283,0.0,90955.12136025261,54882.07051526161,40081.16760554556,27487.444503820076,67568.61210936564,20854.760878235556,1552.0263773795548,0.0,0.8784175016285447,2.7240412961777265,0.001494314320929203,1.0,1.0,-6.544687034238564,333779.2580328974,1558971.132747351,4.6706651034430005,1558971.132747351,4.6706651034430005,0.7587013363623984,0.0924917437746591,3.919631975869574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919631975869574,1.2847564670727418,1.2850534712617967,3.0508754587554434,6464.439002083026,15256.144736261245,6453.936017411226,0.00032864337009022625,23205.015654581737,2366.253068538363,19291.24665344044,1967.159698106942,0.8313395233427244,0.8313395233427244,35447.071627763486,35405.22815468563,1.001477523765318,0.8,4278.086018135336,4273.035954225843,1.001477523765318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.28768165574,4632.441516551485,6.1804728706752625,4.998255446498707,-3.7375845398986414,8.735839986397348,2.9329200655995837,3.5,0.8379771615998811,0.6,0.0002311634423554324,0.9994924116044485,0.0002312808378248257,198.99572044025206,0.0,0.0,0.0,0.0004514271057985372,7.816854986684837e-05,0.000152994892488584,0.0005996836727429816,0.09249174374057119,0.09249174374057119,0.09249174374057119,0.09249206451820084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.7262974298,595.6059235038616,0.0,0.09249174374057119,0.0924917437746591,0.0924917437746591,0.3715479811413548,0.3715479811413548,0.5,9.999782577734388,0.0017418884942799195,0.0017418884942799195,3.0524915928253904e-11,2.0823994191232487e-06,0.0017187551991355576,3.0524915928253904e-11,27487.444503820076,20854.760878235556,0.7587013363623984,0.9887229268540674,0.6076343239651427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284401849641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068225996599,260.6068225996599,-12.543177400340085,244.8155809238619,276.3980642754563,124410.96101683234,124409.84533978798,1.115677044362043,0.0,nan,276.3980642754563,3.248064275456329,270.08156760513907,-3.0684323948609062,263.7650709348195,-9.384929065180472,257.44857426450085,-15.701425735499129,251.13207759418168,-22.017922405818297,244.8155809238619,-28.33441907613809,1.0,1.0,26022.012520719443,26022.012520719443,275.62770500652124,2.477705006521262,275.62770500652124,275.62770500652124,77120.66620040347,77120.69977210046,-0.0335716969857458,0.0,8546.071908451686,8546.071908451686,0.8857627317829861,3939.230135748922,275.62770500652124,2.477705006521262,1.0,0.002,0.12937823415668606,0.004903740501757246,0.00019982889710633826,0.0018001711019153038,0.09991444855316912,0.09991444855316912,0.0,-9.783580195987795e-13,1.0,1.0000034805938856,0.0017187551686106417,0.0924917437746591,0.0,3.2152107932709695e-07,0.41300630958778545,0.0,1600083.1844686405,266.6035962929617,2.0823688942073204e-06,1.0,1284538.8254236877,2598.0033212430067,,,,,,,,,,,,,,,,,,,2.0,15256.144736261245,1552.0263773795548,0.3715479811413548,6.173730061729009,2.9329200655995837
3450.0,-30.088919125860684,4.998258531101085,35.05139417839728,24.580240027885907,5.0026348241832865,-26.579763730855884,-40.07729919450355,1.4934794292278624,-6.546407814306008,-6.5464099072631114,40.10281841054571,41057.00751860186,25749.62984656968,25749.62984656968,66806.63736517154,77130.08075220336,77120.72065520268,25749.62984656968,102870.35050177235,102870.35050177235,102870.35050177235,130357.80575010728,125848.59006895844,4509.215681148834,0.0,90955.13423003894,54882.06099663193,40081.19248156334,27487.45524833492,67568.64772989826,20854.76843955482,1552.0269720193246,0.0,0.8784174698507414,2.7240408778538447,0.001494314320929203,1.0,1.0,-6.544682348818583,333779.20375770045,1558971.2401560785,4.6706661847266515,1558971.2401560785,4.6706661847266515,0.758701314877743,0.0924917598390318,3.91963150860905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91963150860905,1.2847564780293164,1.2850534822209043,3.0508750690413793,6464.438176325688,15256.142064004713,6453.935301785395,0.00032864348933471624,23205.021704276474,2366.253685435544,19291.24451438694,1967.1594799841885,0.8313392144266661,0.8313392144266661,35447.068247238465,35405.22815468563,1.0014774043788766,0.8,4278.085610141779,4273.035954225843,1.0014774043788766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2859961464155,4632.441516551485,6.180475817163455,4.998258531101085,-3.7375879761447064,8.73584650724579,2.932918088034331,3.5,0.8379765965812374,0.6,0.0002311634423554324,0.99949088398177,0.000231281191314646,198.99570842649393,0.0,0.0,0.0,0.0004514271057985372,7.816866672345639e-05,0.000152994775631976,0.0005996831432196652,0.0924917597942654,0.0924917597942654,0.0924917597942654,0.09249208240561381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.6916611785,595.6059348890658,0.0,0.0924917597942654,0.0924917598390318,0.0924917598390318,0.37154801756352285,0.37154801756352285,0.5,9.999792255588517,0.0017405078410206443,0.0017405078410206443,-4.007461029686965e-11,2.092957117838523e-06,0.0017275584445428649,-4.007461029686965e-11,27487.45524833492,20854.76843955482,0.758701314877743,0.9887224268898673,0.607633997393656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283529048932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60682900865993,260.60682900865993,-12.543170991340048,244.81559504163948,276.3980629756787,124410.85707779722,124409.7855547048,1.0715230924161314,0.0,nan,276.3980629756787,3.2480629756787494,270.08156938887237,-3.06843061112761,263.76507580206464,-9.384924197935334,257.4485822152561,-15.701417784743853,251.1320886284481,-22.01791137155189,244.81559504163948,-28.334404958360494,1.0,1.0,26022.012520719443,26022.012520719443,275.62770333228656,2.4777033322865805,275.62770333228656,275.62770333228656,77120.67821622257,77120.72065520268,-0.04243898010463454,0.0,8546.071908451686,8546.071908451686,0.8857627613274963,3939.229666152095,275.62770333228656,2.4777033322865805,1.0,0.002,0.12937791098941223,0.004903741112359179,0.00019982839627296823,0.0018001716024229474,0.09991419813648411,0.09991419813648411,0.0,-1.3040844445977307e-12,1.0,1.0000034984201611,0.0017275584846174752,0.0924917598390318,0.0,3.2316792813577594e-07,0.4151217553638761,0.0,1600083.179666671,266.60359218569397,2.09299719244882e-06,1.0,1284538.8394774948,2598.003264377393,,,,,,,,,,,,,,,,,,,2.0,15256.142064004713,1552.0269720193246,0.37154801756352285,6.173730061729009,2.932918088034331
3451.0,-30.088904506201047,4.998261618592343,35.05139528615518,24.58024830501529,5.002635036201328,-26.579750551961126,-40.077285923156865,1.493481081988669,-6.546410958026911,-6.546413031236025,40.102820326664386,41057.00459083891,25749.62949851482,25749.62949851482,66806.63408935373,77130.09941439402,77120.73653015181,25749.62949851482,102870.36602866664,102870.36602866664,102870.36602866664,130357.82876715295,125848.60807623217,4509.220690920796,0.0,90955.14487507092,54882.050051623075,40081.21647049761,27487.462738486316,67568.67920898393,20854.773717391723,1552.0273882192291,0.0,0.8784174456279874,2.724040560879187,0.001494314320929203,1.0,1.0,-6.5447019123750465,333779.16258407617,1558971.3229528472,4.670667008939348,1558971.3229528472,4.670667008939348,0.7587013001455425,0.09249177458992217,3.9196308448821684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196308448821684,1.2847564702978562,1.2850534744876567,3.0508745707841785,6464.437120578469,15256.139393515241,6453.93474601765,0.0003286436680960862,23205.02834950142,2366.2543630599052,19291.242853159958,1967.1593105861798,0.8313389047669251,0.8313389047669252,35447.0634453233,35405.22815468563,1.0014772347947019,0.8,4278.085030601491,4273.035954225843,1.0014772347947019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.28431106092,4632.441516551485,6.1804782333632495,4.998261618592343,-3.737590659372389,8.735852277964732,2.9329161109668793,3.5,0.8379760317048227,0.6,0.0002311634423554324,0.9994893620258628,0.0002312815434942576,198.995696457283,0.0,0.0,0.0,0.0004514271057985372,7.816878419851633e-05,0.00015299465815691606,0.0005996825812140514,0.09249177455727756,0.09249177455727756,0.09249177455727756,0.09249209389571723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.6547411262,595.6059469889727,0.0,0.09249177455727756,0.09249177458992217,0.09249177458992217,0.3715480542964211,0.3715480542964211,0.5,9.999801835823087,0.0017357569730052091,0.0017357569730052091,6.076561476220377e-11,2.073209088848671e-06,0.0017111188609533201,6.076561476220377e-11,27487.462738486316,20854.773717391723,0.7587013001455425,0.9887219177797858,0.6076336709772473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282652431213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068356007216,260.6068356007216,-12.543164399278396,244.81560911968944,276.39806208175196,124410.8002344668,124409.69810524142,1.1021292253800654,0.0,nan,276.39806208175196,3.248062081751982,270.08157148934146,-3.0684285106585207,263.7650808969286,-9.384919103071354,257.44859030451533,-15.701409695484642,251.13209971210267,-22.017900287897305,244.81560911968944,-28.334390880310536,1.0,1.0,26022.012520719443,26022.012520719443,275.6277020658863,2.4777020658863194,275.6277020658863,275.6277020658863,77120.7021105001,77120.73653015181,-0.034419651710777543,0.0,8546.071908451686,8546.071908451686,0.8857628032944164,3939.228999106579,275.6277020658863,2.4777020658863194,1.0,0.002,0.1293775908977187,0.0049037418927026935,0.00019982790059812976,0.0018001720985334545,0.09991395029906487,0.09991395029906487,0.0,-8.684160161809285e-13,1.0,1.0000034651303198,0.0017111188001877053,0.09249177458992217,0.0,3.200926607081489e-07,0.41117145832392554,0.0,1600083.1759512506,266.60358904197307,2.0731483232339087e-06,1.0,1284538.8501388342,2598.0032212386623,,,,,,,,,,,,,,,,,,,2.0,15256.139393515241,1552.0273882192291,0.3715480542964211,6.173730061729009,2.9329161109668793
3452.0,-30.08888984282482,4.998264692556171,35.05139640431995,24.58025710601362,5.002632938398368,-26.579737564702814,-40.07727268673477,1.4934806603261273,-6.546414947191522,-6.546417033741842,40.10282284262245,41056.995847925195,25749.63112296924,25749.63112296924,66806.62697089443,77130.11783573932,77120.7581751551,25749.63112296924,102870.38929812434,102870.38929812434,102870.38929812434,130357.8628256997,125848.6370256823,4509.225800017411,0.0,90955.15229760988,54882.030309991605,40081.24665290919,27487.473527575356,67568.72018048455,20854.781317770456,1552.027982263551,0.0,0.8784174143602936,2.724040154229076,0.001494314320929203,1.0,1.0,-6.544694802932554,333779.10982878425,1558971.4316669053,4.670668072865906,1558971.4316669053,4.670668072865906,0.758701278851583,0.09249179064244054,3.9196295987405163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196295987405163,1.2847564722703542,1.2850534764606107,3.0508735961562836,6464.435055458912,15256.136722424895,6453.934887808554,0.0003286441077707163,23205.037620604824,2366.2553084493507,19291.24327698246,1967.1593538040472,0.8313385908865268,0.8313385908865268,35447.054429767435,35405.22815468563,1.0014769164018367,0.8,4278.083942519409,4273.035954225843,1.0014769164018367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.282631099506,4632.441516551485,6.180481115409534,4.998264692556171,-3.7375940074232177,8.735858699979389,2.9329141399119107,3.5,0.8379754685462603,0.6,0.0002311634423554324,0.9994878355214131,0.0002312818967274764,198.99568445228243,0.0,0.0,0.0,0.0004514271057985372,7.81689013645942e-05,0.0001529945409908382,0.0005996819313134086,0.09249179059845831,0.09249179059845831,0.09249179059845831,0.09249211219770632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.62039764127,595.6059582804544,0.0,0.09249179059845831,0.09249179064244054,0.09249179064244054,0.37154809073008155,0.37154809073008155,0.5,9.99981148326319,0.001734495496634736,0.001734495496634736,-1.4097167877480388e-11,2.0865502960987214e-06,0.001722230809264147,-1.4097167877480388e-11,27487.473527575356,20854.781317770456,0.758701278851583,0.9887212128991866,0.6076331731347996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281779064008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60684213655134,260.60684213655134,-12.543157863448641,244.81562315178766,276.3980611213132,124410.69655736073,124409.60382955002,1.0927278107378153,0.0,nan,276.3980611213132,3.248061121313242,270.0815735274102,-3.068426472589749,263.76508593350417,-9.38491406649581,257.4485983395991,-15.701401660400904,251.13211074569352,-22.017889254306453,244.81562315178766,-28.334376848212315,1.0,1.0,26022.012520719443,26022.012520719443,275.6277005961234,2.477700596123441,275.6277005961234,275.6277005961234,77120.72028922853,77120.7581751551,-0.03788592657656409,0.0,8546.071908451686,8546.071908451686,0.8857628820869536,3939.2277467342187,275.6277005961234,2.477700596123441,1.0,0.002,0.12937726872695965,0.0049037425196784175,0.00019982740135127854,0.001800172597313285,0.09991370067563927,0.09991370067563927,0.0,-1.3354365356599285e-12,1.0,1.0000034876316446,0.0017222308233613148,0.09249179064244054,0.0,3.2217139138955077e-07,0.4138416730441041,0.0,1600083.1712917772,266.60358505280846,2.086564393266599e-06,1.0,1284538.8637990856,2598.003165965485,,,,,,,,,,,,,,,,,,,2.0,15256.136722424895,1552.027982263551,0.37154809073008155,6.173730061729009,2.9329141399119107
3453.0,-30.088872164199763,4.998267761125554,35.05139752133999,24.580265732388966,5.0026312185357265,-26.579721825927194,-40.07725903121752,1.493480880299257,-6.546418517748066,-6.546420599846927,40.10282504586238,41056.99925034232,25749.631769660926,25749.631769660926,66806.63102000325,77130.13765205313,77120.77672429837,25749.631769660926,102870.40849395929,102870.40849395929,102870.40849395929,130357.8910795821,125848.66021411591,4509.230865466196,0.0,90955.16071338308,54882.022311814464,40081.2648906318,27487.482585622816,67568.74747625462,20854.787698574324,1552.0284834488546,0.0,0.878417386648151,2.72403979214082,0.001494314320929203,1.0,1.0,-6.544702056796382,333779.0628263991,1558971.5268693464,4.670669015809954,1558971.5268693464,4.670669015809954,0.7587012609689587,0.09249180607465772,3.9196285332400276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196285332400276,1.2847564712413404,1.285053475431359,3.0508727692594193,6464.433303363681,15256.134052697658,6453.93481383899,0.00032864446657227095,23205.046075679547,2366.2561706270285,19291.24305588248,1967.1593312581242,0.8313382784488846,0.8313382784488846,35447.04672110948,35405.22815468563,1.001476644163321,0.8,4278.083012166059,4273.035954225843,1.001476644163321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.280952045395,4632.441516551485,6.180483761427419,4.998267761125554,-3.73759702598734,8.735864787112893,2.9329121699219862,3.5,0.8379749056919961,0.6,0.0002311634423554324,0.9994859951232556,0.0002312823225971521,198.99566997868013,0.0,0.0,0.0,0.0004514271057985372,7.816902224058564e-05,0.00015299442011484677,0.0005996812945086654,0.09249180603644523,0.09249180603644523,0.09249180603644523,0.0924921268532436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.58465370454,595.6059700119957,0.0,0.09249180603644523,0.09249180607465772,0.09249180607465772,0.3715481275244445,0.3715481275244445,0.5,9.999821107530165,0.0017325913780723567,0.0017325913780723567,-1.2960299500264227e-11,2.0820988879677316e-06,0.0017185430505719523,-1.2960299500264227e-11,27487.482585622816,20854.787698574324,0.7587012609689587,0.9887208734109034,0.6076329780239126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028090308531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606848934845,260.606848934845,-12.543151065154973,244.81563767054118,276.3980601991472,124410.61590525474,124409.47929601073,1.1366092440130693,0.0,nan,276.3980601991472,3.2480601991472327,270.0815756934277,-3.0684243065722967,263.7650911877058,-9.384908812294157,257.44860668198487,-15.701393318015107,251.13212217626324,-22.01787782373674,244.81563767054118,-28.3343623294588,1.0,1.0,26022.012520719443,26022.012520719443,275.6276992005059,2.477699200505924,275.6276992005059,275.6276992005059,77120.74015967565,77120.77672429837,-0.036564622714649886,0.0,8546.071908451686,8546.071908451686,0.8857629494576917,3939.2266759062277,275.6276992005059,2.477699200505924,1.0,0.002,0.12937694724618862,0.004903743224951078,0.00019982690334937957,0.0018001730955439215,0.09991345167468979,0.09991345167468979,0.0,-1.1066989338837097e-12,1.0,1.0000034801639686,0.0017185430635322518,0.09249180607465772,0.0,3.2148158020922694e-07,0.4129555876869234,0.0,1600083.1670977408,266.6035814822519,2.082111848267232e-06,1.0,1284538.8759697003,2598.003116719784,,,,,,,,,,,,,,,,,,,2.0,15256.134052697658,1552.0284834488546,0.3715481275244445,6.173730061729009,2.9329121699219862
3454.0,-30.088857477434072,4.998270822660351,35.05139863871754,24.580274323839717,5.0026292369598,-26.579708805994873,-40.07724582972003,1.4934805655579093,-6.546422170553228,-6.5464242503303955,40.10282729022984,41056.99116987707,25749.632613957107,25749.632613957107,66806.62378383418,77130.1558162071,77120.79556948712,25749.632613957107,102870.42818344422,102870.42818344422,102870.42818344422,130357.92009283911,125848.68416101298,4509.235931826132,0.0,90955.16811394309,54882.003467759845,40081.29405131471,27487.49190939488,67568.78596070959,20854.794265168024,1552.028999369579,0.0,0.8784173583227693,2.724039421466508,0.001494314320929203,1.0,1.0,-6.544707709078352,333779.0147131416,1558971.6238479302,4.670669979620352,1558971.6238479302,4.670669979620352,0.758701242510966,0.09249182161509566,3.919627343388281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919627343388281,1.2847564727136709,1.2850534769040298,3.0508718396329377,6464.431333596719,15256.131443864686,6453.9349196759085,0.00032864488379119144,23205.055007938034,2366.257081463908,19291.243372236117,1967.1593635172171,0.8313379720770724,0.8313379720770724,35447.03811279746,35405.22815468563,1.0014763401526923,0.8,4278.081973233996,4273.035954225843,1.0014763401526923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.279275970486,4632.441516551485,6.180486450457412,4.998270822660351,-3.737600108220995,8.735870930881346,2.93291020342801,3.5,0.8379743438365743,0.6,0.0002311634423554324,0.9994844661894443,0.00023128267639490978,198.99565795453367,0.0,0.0,0.0,0.0004514271057985372,7.816913909784712e-05,0.00015299430325758527,0.00059968065443107,0.09249182157698177,0.09249182157698177,0.09249182157698177,0.09249214203081776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.5491602218,595.6059816641107,0.0,0.09249182157698177,0.09249182161509566,0.09249182161509566,0.3715481643177746,0.3715481643177746,0.5,9.999830721098306,0.0017306982022091688,0.0017306982022091688,8.265033102361485e-11,2.0797771753677807e-06,0.001716541252051229,8.265033102361485e-11,27487.49190939488,20854.794265168024,0.758701242510966,0.9887202031820048,0.607632512351949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027984697813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60685565210275,260.60685565210275,-12.543144347897226,244.8156520683123,276.39805923589137,124410.51227049065,124409.38920971504,1.1230607756135143,0.0,nan,276.39805923589137,3.2480592358913896,270.0815778023775,-3.0684221976224535,263.7650963688608,-9.384903631139196,257.4486149353452,-15.7013850646548,251.13213350182912,-22.01786649817086,244.8156520683123,-28.334347931687688,1.0,1.0,26022.012520719443,26022.012520719443,275.6276977551512,2.477697755151212,275.6276977551512,275.6276977551512,77120.75831968858,77120.79556948712,-0.03724979853723198,0.0,8546.071908451686,8546.071908451686,0.885763024691056,3939.2254801052227,275.6276977551512,2.477697755151212,1.0,0.002,0.12937662613996956,0.004903743912937249,0.00019982640589138553,0.0018001735930850565,0.09991320294569277,0.09991320294569277,0.0,-1.0235579744888312e-12,1.0,1.0000034761101053,0.001716541169400898,0.09249182161509566,0.0,3.2110713778614683e-07,0.41247460583810286,0.0,1600083.1628101459,266.60357782944675,2.079694525036757e-06,1.0,1284538.8884279663,2598.003066310196,,,,,,,,,,,,,,,,,,,2.0,15256.131443864686,1552.028999369579,0.3715481643177746,6.173730061729009,2.93291020342801
3455.0,-30.08883977103036,4.998273878656246,35.05139975542209,24.580282915290468,5.002627535757018,-26.57969304035238,-40.07723213927818,1.4934808051152297,-6.546425740219263,-6.546427816135711,40.10282950555135,41056.99473022503,25749.6332785062,25749.6332785062,66806.62800873123,77130.17564032927,77120.81425167849,25749.6332785062,102870.44753018468,102870.44753018468,102870.44753018468,130357.94857578332,125848.70758955937,4509.240986223942,0.0,90955.1765555715,54881.9956456098,40081.31212217966,27487.50104559864,67568.81316777831,20854.800701706285,1552.029504381422,0.0,0.8784173305658374,2.7240390593926236,0.001494314320929203,1.0,1.0,-6.544714413497275,333778.9677137617,1558971.7195729408,4.670670924088499,1558971.7195729408,4.670670924088499,0.7587012244987472,0.09249183708052741,3.9196262840344342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196262840344342,1.2847564715930444,1.2850534757831444,3.0508710177379075,6464.429592099775,15256.128775684085,6453.934839120855,0.0003286452399063972,23205.0634332292,2366.2579406045083,19291.24313145167,1967.1593389640366,0.8313376598586231,0.8313376598586231,35447.03044860821,35405.22815468563,1.0014760694846618,0.8,4278.081048247547,4273.035954225843,1.0014760694846618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.277602445415,4632.441516551485,6.180489092563668,4.998273878656246,-3.7376031261079707,8.735877004764216,2.9329082399262165,3.5,0.8379737828360618,0.6,0.0002311634423554324,0.9994826229061504,0.00023128310293508546,198.9956434581927,0.0,0.0,0.0,0.0004514271057985372,7.816926028332548e-05,0.0001529941820721069,0.0005996800173541801,0.09249183704154265,0.09249183704154265,0.09249183704154265,0.0924921569101487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.5136130102,595.6059933322726,0.0,0.09249183704154265,0.09249183708052741,0.09249183708052741,0.37154820115986714,0.37154820115986714,0.5,9.999840316677309,0.0017285253205159279,0.0017285253205159279,1.1141310096718371e-11,2.0759164272021735e-06,0.0017134026384155732,1.1141310096718371e-11,27487.50104559864,20854.800701706285,0.7587012244987472,0.9887198675940257,0.6076323203765249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202789696024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60686260305897,260.60686260305897,-12.543137396941006,244.81566689121982,276.39805831489645,124410.4293765945,124409.26724364872,1.1621329457877843,0.0,nan,276.39805831489645,3.2480583148964683,270.0815800301629,-3.068419969837066,263.7651017454271,-9.384898254572875,257.4486234606915,-15.701376539308455,251.1321451759562,-22.01785482404378,244.81566689121982,-28.334333108780157,1.0,1.0,26022.012520719443,26022.012520719443,275.62769637540185,2.4776963754018766,275.62769637540185,275.62769637540185,77120.77809997305,77120.81425167849,-0.03615170544071589,0.0,8546.071908451686,8546.071908451686,0.8857630916731403,3939.2244154546065,275.62769637540185,2.4776963754018766,1.0,0.002,0.12937630562054972,0.004903744613037907,0.00019982590937443284,0.001800174089402008,0.09991295468721642,0.09991295468721642,0.0,-1.2235590145237563e-12,1.0,1.0000034697545752,0.001713402627274263,0.09249183708052741,0.0,3.2052006656293104e-07,0.4117204939222832,0.0,1600083.1586181,266.6035742597807,2.075905285892077e-06,1.0,1284538.9005978066,2598.003017067638,,,,,,,,,,,,,,,,,,,2.0,15256.128775684085,1552.029504381422,0.37154820115986714,6.173730061729009,2.9329082399262165
3456.0,-30.08882506242494,4.998276927665081,35.05140087258298,24.58029150674122,5.002625578987012,-26.579679998284735,-40.07722270963711,1.4934805148815387,-6.546429382216672,-6.546431455909968,40.10283175213931,41057.002063425454,25749.634117086393,25749.634117086393,66806.63618051185,77130.19380987008,77120.8331426751,25749.634117086393,102870.46725976148,102870.46725976148,102870.46725976148,130357.97763270249,125848.73159196119,4509.246040741308,0.0,90955.18398938549,54881.992243077584,40081.32416256434,27487.510372941008,67568.83453550535,20854.807271470192,1552.0300202301455,0.0,0.8784173022894364,2.7240386897930695,0.001494314320929203,1.0,1.0,-6.544719890426393,333778.91974033724,1558971.816648192,4.670671886232335,1558971.816648192,4.670671886232335,0.7587012060575657,0.09249185263240431,3.919625101748132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919625101748132,1.2847564729507304,1.2850534771411442,3.050870094272292,6464.427635386948,15256.126168486458,6453.934936716662,0.0003286456538072149,23205.072329192903,2366.25884774035,19291.24342317207,1967.1593687112388,0.8313373537260179,0.8313373537260178,35447.02189502952,35405.22815468563,1.0014757674070265,0.8,4278.080015921216,4273.035954225843,1.0014757674070265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.275931844755,4632.441516551485,6.180491772105191,4.998276927665081,-3.737606199810903,8.735883127475985,2.9329062798560788,3.5,0.8379732228160225,0.6,0.0002311634423554324,0.9994810917043458,0.0002312834572600522,198.99563141616912,0.0,0.0,0.0,0.0004514271057985372,7.816934375301638e-05,0.000152994098602416,0.0005996795093013586,0.09249185259377299,0.09249185259377299,0.09249185259377299,0.09249217212506292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.47826460015,595.6060049373209,0.0,0.09249185259377299,0.09249185263240431,0.09249185263240431,0.3715482380213896,0.3715482380213896,0.5,9.999849902380646,0.0017264462953221482,0.0017264462953221482,6.0254023992456496e-12,2.0736932810905273e-06,0.001711565483560662,6.0254023992456496e-12,27487.510372941008,20854.807271470192,0.7587012060575657,0.9887196758648695,0.6076322367503803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277911836028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60686944946235,260.60686944946235,-12.543130550537626,244.81568154184166,276.39805735708126,124410.32402670915,124409.17937390944,1.1446527997145635,0.0,nan,276.39805735708126,3.2480573570812794,270.0815821940351,-3.0684178059648843,263.7651070309866,-9.384892969013379,257.44863186793856,-15.701368132061418,251.1321567048907,-22.017843295109287,244.81568154184166,-28.33431845815832,1.0,1.0,26022.012520719443,26022.012520719443,275.62769494611643,2.4776949461164577,275.62769494611643,275.62769494611643,77120.79631108399,77120.8331426751,-0.03683159110369161,0.0,8546.071908451686,8546.071908451686,0.8857631664281403,3939.2232272568726,275.62769494611643,2.4776949461164577,1.0,0.002,0.1293759854448926,0.004903745299113134,0.0001998254133580933,0.0018001745855299128,0.09991270667904664,0.09991270667904664,0.0,-1.1119937436132599e-12,1.0,1.0000034660343144,0.0017115654775352596,0.09249185263240431,0.0,3.2017644211413473e-07,0.41127909892785874,0.0,1600083.1543434646,266.6035706177833,2.073687255688128e-06,1.0,1284538.9130198662,2598.0029668045504,,,,,,,,,,,,,,,,,,,2.0,15256.126168486458,1552.0300202301455,0.3715482380213896,6.173730061729009,2.9329062798560788
3457.0,-30.088810388585753,4.998279970497568,35.051401988834364,24.580300237890356,5.002623626757414,-26.579666987051596,-40.077209438290424,1.493480225262602,-6.54643297931932,-6.546435048557857,40.10283396020708,41056.993755191055,25749.63485820703,25749.63485820703,66806.62861339809,77130.21223275337,77120.85162613304,25749.63485820703,102870.48648434007,102870.48648434007,102870.48648434007,130358.0059838148,125848.75490168427,4509.251082130534,0.0,90955.19160405538,54881.9731266479,40081.353863786084,27487.519499474733,67568.87336326082,20854.8136993865,1552.0305254213424,0.0,0.878417274414866,2.7240383250050217,0.001494314320929203,1.0,1.0,-6.54472714030544,333778.8723876142,1558971.9120587534,4.670672834703373,1558971.9120587534,4.670672834703373,0.7587011879986123,0.09249186811214813,3.919623894524622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919623894524622,1.2847564743055406,1.2850534784962677,3.0508691514034414,6464.425637560995,15256.123501823151,6453.935034105745,0.00032864607623885495,23205.081418937152,2366.2597746363085,19291.243714274555,1967.1593983954313,0.8313370406247055,0.8313370406247055,35447.01316103514,35405.22815468563,1.0014754589578612,0.8,4278.078961820624,4273.035954225843,1.0014754589578612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.274263788295,4632.441516551485,6.18049442448215,4.998279970497568,-3.737609237741246,8.735889208238813,2.9329043227715044,3.5,0.8379726636490012,0.6,0.0002311634423554324,0.9994795641243033,0.0002312838107480135,198.99561940261032,0.0,0.0,0.0,0.0004514271057985372,7.816946122901699e-05,0.00015299398112641539,0.0005996788641415468,0.09249186807466814,0.09249186807466814,0.09249186807466814,0.09249218691052033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.44282976165,595.6060165685836,0.0,0.09249186807466814,0.09249186811214813,0.09249186811214813,0.3715482749347018,0.3715482749347018,0.5,9.999859467374565,0.0017240346148810204,0.0017240346148810204,-3.257127900724299e-11,2.0692385191978246e-06,0.0017079082523991929,-3.257127900724299e-11,27487.519499474733,20854.8136993865,0.7587011879986123,0.9887189957161964,0.607631764621296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277033155844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068762075753,260.6068762075753,-12.543123792424694,244.81569604553874,276.3980563696101,124410.2193840973,124409.08949265172,1.1298914456087144,0.0,nan,276.3980563696101,3.24805636961014,270.08158430479745,-3.068415695202532,263.76511223998295,-9.384887760017023,257.4486401751682,-15.701359824831798,251.13216811035403,-22.017831889645947,244.81569604553874,-28.334303954461234,1.0,1.0,26022.012520719443,26022.012520719443,275.62769351627014,2.4776935162701648,275.62769351627014,275.62769351627014,77120.81465820088,77120.85162613304,-0.03696793215931393,0.0,8546.071908451686,8546.071908451686,0.8857632427598958,3939.222013997245,275.62769351627014,2.4776935162701648,1.0,0.002,0.12937566595342626,0.00490374599080476,0.00019982491841785344,0.0018001750805592875,0.09991245920892672,0.09991245920892672,0.0,-1.0228588809280126e-12,1.0,1.0000034586285353,0.0017079082849704719,0.09249186811214813,0.0,3.19492348480829e-07,0.4104003579531321,0.0,1600083.1501183445,266.60356702068066,2.069271090476832e-06,1.0,1284538.9252812043,2598.0029171917836,,,,,,,,,,,,,,,,,,,2.0,15256.123501823151,1552.0305254213424,0.3715482749347018,6.173730061729009,2.9329043227715044
