time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3458.0,-30.08879567384002,4.998283007096819,35.05140310414454,24.58030900396409,5.002621665426154,-26.57965393991377,-40.07719620186833,1.4934799315371734,-6.54643657535928,-6.546438640168888,40.10283616554616,41056.985573893995,25749.635606213873,25749.635606213873,66806.62118010788,77130.23067399084,77120.87006814743,25749.635606213873,102870.50567436131,102870.50567436131,102870.50567436131,130358.03429498478,125848.77818104083,4509.256113943952,0.0,90955.19921302627,54881.95411307633,40081.38344438881,27487.52862062347,67568.91206501228,20854.82012332784,1552.0310303603267,0.0,0.8784172465569897,2.724037960337405,0.001494314320929203,1.0,1.0,-6.544734479455485,333778.82505033567,1558972.0073517712,4.6706737826064,1558972.0073517712,4.6706737826064,0.7587011699436955,0.09249188358757007,3.919622686060012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919622686060012,1.2847564756795604,1.285053479870605,3.050868207522957,6464.423637591511,15256.12083495365,6453.9351328757,0.000328646499216762,23205.090514580635,2366.2607021338213,19291.24400950456,1967.1594285005135,0.8313367274901661,0.8313367274901661,35447.00441806114,35405.22815468563,1.001475150191591,0.8,4278.077906636284,4273.035954225843,1.001475150191591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2725984745575,4632.441516551485,6.18049707444536,4.998283007096819,-3.737612274662649,8.735895281759468,2.932902368905413,3.5,0.8379721054015465,0.6,0.0002311634423554324,0.9994780322883376,0.000231284165221897,198.99560735556256,0.0,0.0,0.0,0.0004514271057985372,7.816957839603256e-05,0.00015299386395939982,0.0005996782200032428,0.0924918835503734,0.0924918835503734,0.0924918835503734,0.09249220168678504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.4074827066,595.6060281711677,0.0,0.0924918835503734,0.09249188358757007,0.09249188358757007,0.3715483118562715,0.3715483118562715,0.5,9.999869011422863,0.0017213554476143145,0.0017213554476143145,6.389200279954821e-11,2.0648096210607036e-06,0.0017041607134160586,6.389200279954821e-11,27487.52862062347,20854.82012332784,0.7587011699436955,0.9887183193926379,0.607631295504514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027615655267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068828963417,260.6068828963417,-12.54311710365829,244.8157104360079,276.39805535667415,124410.11610847981,124408.99781109836,1.1182973814567982,0.0,nan,276.39805535667415,3.248055356674172,270.08158637254195,-3.0684136274580283,263.76511738840907,-9.38488261159091,257.4486484042752,-15.70135159572476,251.13217942014174,-22.01782057985824,244.8157104360079,-28.334289563992087,1.0,1.0,26022.012520719443,26022.012520719443,275.62769208261125,2.47769208261127,275.62769208261125,275.62769208261125,77120.83312287302,77120.87006814743,-0.03694527440529782,0.0,8546.071908451686,8546.071908451686,0.885763319170121,3939.220799490312,275.62769208261125,2.47769208261127,1.0,0.002,0.12937534716297402,0.00490374667957484,0.00019982442456084146,0.0018001755744376578,0.09991221228042073,0.09991221228042073,0.0,-1.0015009654917861e-12,1.0,1.0000034510396132,0.0017041606495240558,0.09249188358757007,0.0,3.187913358141916e-07,0.40949988380325375,0.0,1600083.145894315,266.6035634246407,2.064745729057904e-06,1.0,1284538.9375385405,2598.002867595189,,,,,,,,,,,,,,,,,,,2.0,15256.12083495365,1552.0310303603267,0.3715483118562715,6.173730061729009,2.932902368905413
3459.0,-30.08878091916244,4.998286037536477,35.05140421845695,24.580317735113226,5.002619720079364,-26.57964085523966,-40.07718296544624,1.4934796561908077,-6.546440163603734,-6.546442223702174,40.102838367369756,41056.97758752872,25749.636345369854,25749.636345369854,66806.61393289857,77130.24912918899,77120.88847988218,25749.636345369854,102870.52482525204,102870.52482525204,102870.52482525204,130358.06255342765,125848.80141770076,4509.261135726887,0.0,90955.20684666387,54881.935305138555,40081.41282391702,27487.537728175605,67568.95055209262,20854.82653778484,1552.0315344993933,0.0,0.8784172187553609,2.7240375964744468,0.001494314320929203,1.0,1.0,-6.544741904253783,333778.7778172979,1558972.102492769,4.6706747285955705,1558972.102492769,4.6706747285955705,0.7587011519190378,0.09249189905447668,3.9196214833042418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196214833042418,1.284756476967605,1.2850534811589474,3.050867268290156,6464.421647469911,15256.11816939277,6453.935225465412,0.00032864691969443106,23205.09958272517,2366.261626827222,19291.244286261404,1967.1594567218576,0.8313364145449562,0.8313364145449562,35446.99571638879,35405.22815468563,1.0014748428839464,0.8,4278.076856436618,4273.035954225843,1.0014748428839464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.270935880146,4632.441516551485,6.1804997182522685,4.998286037536477,-3.7376153052442125,8.73590134278069,2.932900418230349,3.5,0.837971548065814,0.6,0.0002311634423554324,0.9994764962979181,0.0002312845206582312,198.9955952758238,0.0,0.0,0.0,0.0004514271057985372,7.816969556321125e-05,0.00015299374679222114,0.0005996775767379994,0.0924918990159774,0.0924918990159774,0.0924918990159774,0.09249221644861401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.372222253,595.6060397454144,0.0,0.0924918990159774,0.09249189905447668,0.09249189905447668,0.37154834878495446,0.37154834878495446,0.5,9.999878533981631,0.0017184408728780909,0.0017184408728780909,-9.549694368615746e-12,2.06009843850552e-06,0.0017003194483891093,-9.549694368615746e-12,27487.537728175605,20854.82653778484,0.7587011519190378,0.9887176489650181,0.6076308312036849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275277505879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60688953345345,260.60688953345345,-12.543110466546523,244.81572474087812,276.39805432602765,124410.01440814094,124408.90474693726,1.109661203704961,0.0,nan,276.39805432602765,3.2480543260276704,270.08158840899796,-3.068411591002018,263.7651224919689,-9.384877508031082,257.44865657493926,-15.701343425060713,251.13219065790892,-22.017809342091056,244.81572474087812,-28.334275259121853,1.0,1.0,26022.012520719443,26022.012520719443,275.62769065348704,2.477690653487059,275.62769065348704,275.62769065348704,77120.85153073959,77120.88847988218,-0.03694914259540383,0.0,8546.071908451686,8546.071908451686,0.8857633952193771,3939.219590720763,275.62769065348704,2.477690653487059,1.0,0.002,0.12937502909082554,0.004903747366214438,0.0001998239318165279,0.0018001760670032878,0.09991196590826394,0.09991196590826394,0.0,-1.1801844224113012e-12,1.0,1.0000034432612448,0.0017003194579388037,0.09249189905447668,0.0,3.180728217237727e-07,0.40857692836708287,0.0,1600083.1416792662,266.60355983639624,2.0601079881998885e-06,1.0,1284538.9497688916,2598.002818107814,,,,,,,,,,,,,,,,,,,2.0,15256.11816939277,1552.0315344993933,0.37154834878495446,6.173730061729009,2.932900418230349
3460.0,-30.088766125436475,4.998289061758406,35.0514053319119,24.58032650118696,5.002617784961322,-26.57962773439746,-40.07717346595598,1.4934793939587048,-6.546443750544768,-6.546445806278571,40.102840571247874,41056.98503931898,25749.637091512897,25749.637091512897,66806.62213083188,77130.26759739201,77120.90692520479,25749.637091512897,102870.54401671769,102870.54401671769,102870.54401671769,130358.09085759697,125848.82470919032,4509.266148406645,0.0,90955.21449683998,54881.931938910275,40081.42506436634,27487.546840879284,67568.97190524562,20854.832956080438,1552.0320388455393,0.0,0.8784171909514995,2.7240372327140063,0.001494314320929203,1.0,1.0,-6.544749111403689,333778.7305980132,1558972.1977232846,4.670675674660751,1558972.1977232846,4.670675674660751,0.7587011338918495,0.0924919145198722,3.9196202847721806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196202847721806,1.2847564781943024,1.2850534823859283,3.050866332490592,6464.4196646229275,15256.11550512235,6453.935313645231,0.00032864733833644637,23205.108630089293,2366.2625494016097,19291.244549836785,1967.1594835990666,0.8313361017764196,0.8313361017764196,35446.98704527353,35405.22815468563,1.001474536655472,0.8,4278.075809924868,4273.035954225843,1.001474536655472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.269276015142,4632.441516551485,6.180502359689367,4.998289061758406,-3.737618334882023,8.735907396640428,2.9328984707581407,3.5,0.8379709916451831,0.6,0.0002311634423554324,0.9994749562450406,0.00023128487703573657,198.9955831641174,0.0,0.0,0.0,0.0004514271057985372,7.816977965162878e-05,0.0001529936627038036,0.0005996770637754216,0.09249191448290676,0.09249191448290676,0.09249191448290676,0.09249223122602042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.337069594,595.6060512847116,0.0,0.09249191448290676,0.0924919145198722,0.0924919145198722,0.3715483857183703,0.3715483857183703,0.5,9.99988803624105,0.0017153839910406532,0.0017153839910406532,2.8990143619012088e-12,2.0557338302751305e-06,0.0016966948749086441,2.8990143619012088e-12,27487.546840879284,20854.832956080438,0.7587011338918495,0.9887174578372627,0.6076307494643348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202743960737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068961327823,260.6068961327823,-12.543103867217667,244.8157389825508,276.3980532830122,124409.91389931264,124408.8105551127,1.1033441999582367,0.0,nan,276.3980532830122,3.2480532830122115,270.08159042292095,-3.0684095770790236,263.7651275628287,-9.384872437171282,257.4486647027372,-15.701335297262801,251.13220184264404,-22.01779815735594,244.8157389825508,-28.334261017449165,1.0,1.0,26022.012520719443,26022.012520719443,275.6276892292499,2.477689229249904,275.6276892292499,275.6276892292499,77120.87010324537,77120.90692520479,-0.036821959423832595,0.0,8546.071908451686,8546.071908451686,0.8857634710015675,3939.2183861960416,275.6276892292499,2.477689229249904,1.0,0.002,0.12937471169690115,0.004903748051196652,0.00019982344012018833,0.0018001765588905889,0.09991172006009416,0.09991172006009416,0.0,-9.892230264096913e-13,1.0,1.0000034359214942,0.0016966948720096298,0.0924919145198722,0.0,3.1739482710063297e-07,0.4077060217466454,0.0,1600083.137466119,266.6035562494552,2.0557309312607686e-06,1.0,1284538.96199568,2598.0027686348503,,,,,,,,,,,,,,,,,,,2.0,15256.11550512235,1552.0320388455393,0.3715483857183703,6.173730061729009,2.9328984707581407
3461.0,-30.08875136822478,4.9982920797343695,35.05140644451155,24.580335232336097,5.002615842356194,-26.579614647166597,-40.07716022953389,1.4934791213368044,-6.546447335109008,-6.5464493864022435,40.10284277347317,41056.97708073249,25749.637841044034,25749.637841044034,66806.61492177652,77130.28604260582,77120.92534789065,25749.637841044034,102870.56318893468,102870.56318893468,102870.56318893468,130358.11914244489,125848.84799058695,4509.271151857947,0.0,90955.22212707403,54881.91316535353,40081.454401911666,27487.5559535102,67569.01035542187,20854.839374269694,1552.0325431708088,0.0,0.8784171631671572,2.724036869200062,0.001494314320929203,1.0,1.0,-6.544756353642981,333778.6834106455,1558972.292881111,4.670676620061799,1558972.292881111,4.670676620061799,0.7587011158628129,0.09249192998337458,3.9196190838607063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196190838607063,1.2847564794696018,1.2850534836615226,3.050865394723582,6464.417677607163,15256.112842126022,6453.935405318785,0.0003286477581004786,23205.117686457907,2366.2634728942003,19291.244823855173,1967.1595115411658,0.8313357891355665,0.8313357891355664,35446.97835694319,35405.22815468563,1.0014742298190504,0.8,4278.074761335441,4273.035954225843,1.0014742298190504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.267618855852,4632.441516551485,6.180504997927965,4.9982920797343695,-3.737621362466096,8.735913442200467,2.9328965264609836,3.5,0.8379704361317096,0.6,0.0002311634423554324,0.9994734199959219,0.00023128523253412343,198.99557108230687,0.0,0.0,0.0,0.0004514271057985372,7.816989681908642e-05,0.00015299354553634597,0.0005996764207917737,0.09249192994590909,0.09249192994590909,0.09249192994590909,0.09249224601259837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.3020075591,595.606062794454,0.0,0.09249192994590909,0.09249192998337458,0.09249192998337458,0.37154842266108645,0.37154842266108645,0.5,9.999897518045238,0.0017122051638125413,0.0017122051638125413,-1.5631940186722204e-11,2.051293222393724e-06,0.0016930327592490357,-1.5631940186722204e-11,27487.5559535102,20854.839374269694,0.7587011158628129,0.9887167885154001,0.607630285907214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027351230891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069026971972,260.6069026971972,-12.543097302802778,244.8157531661415,276.39805222825146,124409.81365779383,124408.71615082513,1.09750696867025,0.0,nan,276.39805222825146,3.248052228251481,270.08159241582996,-3.068407584170018,263.76513260340835,-9.38486739659163,257.44867279098725,-15.701327209012732,251.13221297856435,-22.017787021435623,244.8157531661415,-28.334246833858487,1.0,1.0,26022.012520719443,26022.012520719443,275.62768780481673,2.477687804816753,275.62768780481673,275.62768780481673,77120.88852083801,77120.92534789065,-0.03682705263781827,0.0,8546.071908451686,8546.071908451686,0.8857635469342022,3939.21717928001,275.62768780481673,2.477687804816753,1.0,0.002,0.12937439498788686,0.004903748733011191,0.00019982294948271684,0.0018001770494526525,0.09991147474135842,0.09991147474135842,0.0,-1.0646305885486651e-12,1.0,1.000003428505786,0.001693032774880976,0.09249192998337458,0.0,3.167098151981001e-07,0.4068261011381375,0.0,1600083.1332556955,266.60355266489097,2.051308854333911e-06,1.0,1284538.9742142037,2598.002719195315,,,,,,,,,,,,,,,,,,,2.0,15256.112842126022,1552.0325431708088,0.37154842266108645,6.173730061729009,2.9328965264609836
3462.0,-30.088736571993874,4.99829509147475,35.051407556226,24.580343963485234,5.002613904154594,-26.57960152437905,-40.077146993111796,1.4934788565783925,-6.546450915226615,-6.546452962044432,40.102844973125045,41056.9692768986,25749.638589325863,25749.638589325863,66806.60786622445,77130.3045070246,77120.94374642265,25749.638589325863,102870.5823357485,102870.5823357485,102870.5823357485,130358.14738864248,125848.87124296304,4509.276145679443,0.0,90955.2297703091,54881.89454033528,40081.4835888598,27487.56505289397,67569.04864175378,20854.84578315857,1552.033046764905,0.0,0.8784171354168699,2.7240365061431313,0.001494314320929203,1.0,1.0,-6.544763630766056,333778.6362825116,1558972.387928752,4.67067756430412,1558972.387928752,4.67067756430412,0.7587010978610822,0.09249194543938942,3.919617885053838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919617885053838,1.284756480708117,1.2850534849003243,3.0508644586820597,6464.415694247498,15256.110178891315,6453.935494348111,0.0003286481769103754,23205.12673368919,2366.2643954550426,19291.245089969787,1967.1595386773045,0.8313354764817021,0.8313354764817021,35446.96968383868,35405.22815468563,1.0014739235203618,0.8,4278.073714583609,4273.035954225843,1.0014739235203618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2659643861825,4632.441516551485,6.180507631878842,4.99829509147475,-3.73762438646896,8.73591947794371,2.9328945853199966,3.5,0.8379698815199991,0.6,0.0002311634423554324,0.999471879687388,0.00023128558897298344,198.9955589685526,0.0,0.0,0.0,0.0004514271057985372,7.817001398670609e-05,0.00015299342836872632,0.0005996757781297629,0.09249194540241115,0.09249194540241115,0.09249194540241115,0.09249226077469672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.26703299035,595.6060742756316,0.0,0.09249194540241115,0.09249194543938942,0.09249194543938942,0.3715484596122846,0.3715484596122846,0.5,9.99990697912502,0.0017089201944600063,0.0017089201944600063,-2.1600499167107046e-11,2.046817826339975e-06,0.0016893312783849979,-2.1600499167107046e-11,27487.56505289397,20854.84578315857,0.7587010978610822,0.9887161238635795,0.6076298261143159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520272630725557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069092369938,260.6069092369938,-12.543090763006205,244.8157673089901,276.3980511649961,124409.71422104067,124408.62082999967,1.0933910410222443,0.0,nan,276.3980511649961,3.2480511649961272,270.0815943937952,-3.068405606204749,263.7651376225947,-9.384862377405284,257.44868085139433,-15.701319148605648,251.13222408019212,-22.01777591980786,244.8157673089901,-28.334232691009873,1.0,1.0,26022.012520719443,26022.012520719443,275.6276863820387,2.477686382038712,275.6276863820387,275.6276863820387,77120.90696245906,77120.94374642265,-0.03678396358736791,0.0,8546.071908451686,8546.071908451686,0.8857636227337606,3939.215974479107,275.6276863820387,2.477686382038712,1.0,0.002,0.12937407897130773,0.004903749413088892,0.00019982245991658612,0.0018001775390756492,0.09991122995829306,0.09991122995829306,0.0,-1.0077646182826694e-12,1.0,1.0000034210103397,0.001689331299985497,0.09249194543938942,0.0,3.160174368269868e-07,0.40593671799195946,0.0,1600083.1290504192,266.60354908477336,2.046839426839142e-06,1.0,1284538.9864173909,2598.0026698178353,,,,,,,,,,,,,,,,,,,2.0,15256.110178891315,1552.033046764905,0.3715484596122846,6.173730061729009,2.9328945853199966
3463.0,-30.08872173758529,4.998298096989285,35.051408667073616,24.58035269463437,5.002611974216004,-26.579588366405275,-40.07713372176511,1.4934786030726166,-6.546454490831195,-6.5464565332546965,40.10284717153594,41056.9616413708,25749.639336438468,25749.639336438468,66806.60097780927,77130.3229838828,77120.96213701153,25749.639336438468,102870.60147345,102870.60147345,102870.60147345,130358.17562212532,125848.89449204864,4509.281130076676,0.0,90955.23742723909,54881.87608487131,40081.512602630864,27487.57414867531,67569.08675130617,20854.852189606245,1552.033550104431,0.0,0.8784171076956975,2.724036143542251,0.001494314320929203,1.0,1.0,-6.544770886187848,333778.58921360254,1558972.4829222704,4.670678507555802,1558972.4829222704,4.670678507555802,0.7587010798699851,0.09249196089081356,3.9196166899411176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196166899411176,1.2847564818939932,1.2850534860864744,3.0508635256409082,6464.41371724526,15256.1075169302,6453.935579593564,0.00032864859412113127,23205.135762549642,2366.265316142581,19291.24534477415,1967.1595646601186,0.8313351639988226,0.8313351639988226,35446.96103746,35405.22815468563,1.0014736181655388,0.8,4278.072671057303,4273.035954225843,1.0014736181655388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.264312599935,4632.441516551485,6.180510261570404,4.998298096989285,-3.7376274069296773,8.735925503918963,2.9328926473279022,3.5,0.8379693278079721,0.6,0.0002311634423554324,0.9994703354070825,0.0002312859463320439,198.99554682354352,0.0,0.0,0.0,0.0004514271057985372,7.817013146363767e-05,0.0001529933108917947,0.0005996751348208287,0.09249196085406808,0.09249196085406808,0.09249196085406808,0.09249227554016547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.23215177725,595.6060857263876,0.0,0.09249196085406808,0.09249196089081356,0.09249196089081356,0.37154849657069067,0.37154849657069067,0.5,9.999916419595356,0.0017055538049817187,0.0017055538049817187,3.3082869776990265e-11,2.0424234890015214e-06,0.001685647066835827,3.3082869776990265e-11,27487.57414867531,20854.852189606245,0.7587010798699851,0.9887154642728369,0.6076293704025404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027174681134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069157608703,260.6069157608703,-12.543084239129655,244.81578142517358,276.39805009656595,124409.61552261928,124408.52479330769,1.0907293115646566,0.0,nan,276.39805009656595,3.2480500965659758,270.0815963622877,-3.068403637712265,263.76514262801,-9.384857371989995,257.4486888937318,-15.701311106268179,251.132235159453,-22.017764840546988,244.81578142517358,-28.334218574826394,1.0,1.0,26022.012520719443,26022.012520719443,275.62768496276317,2.477684962763192,275.62768496276317,275.62768496276317,77120.9254441865,77120.96213701153,-0.03669282502960414,0.0,8546.071908451686,8546.071908451686,0.8857636982997372,3939.214773390823,275.62768496276317,2.477684962763192,1.0,0.002,0.12937376364387057,0.004903750090894651,0.00019982197141670983,0.001800178027563183,0.09991098570835491,0.09991098570835491,0.0,-1.0201071758142444e-12,1.0,1.0000034135497398,0.0016856470337529572,0.09249196089081356,0.0,3.153282774258251e-07,0.40505146971648676,0.0,1600083.1248504648,266.6035455091688,2.0423904061317444e-06,1.0,1284538.9986052464,2598.0026205024074,,,,,,,,,,,,,,,,,,,2.0,15256.1075169302,1552.033550104431,0.37154849657069067,6.173730061729009,2.9328926473279022
3464.0,-30.088703856272492,4.9983010969276656,35.051409777471115,24.58036128608512,5.00261032562424,-26.57957243808355,-40.07712003132326,1.4934789074720944,-6.546458026042046,-6.546460064944006,40.10284938023487,41056.96601816189,25749.640005514266,25749.640005514266,66806.60602367616,77130.34285947986,77120.98078604788,25749.640005514266,102870.62079156213,102870.62079156213,102870.62079156213,130358.20405326488,125848.91794612113,4509.286107143744,0.0,90955.24594747198,54881.86910629899,40081.52982352555,27487.583261702748,67569.1130852283,20854.85861080589,1552.0340533456022,0.0,0.878417080149175,2.724035784933343,0.001494314320929203,1.0,1.0,-6.544777307164679,333778.542664452,1558972.5783597904,4.670679444864818,1558972.5783597904,4.670679444864818,0.7587010619395579,0.09249197633932149,3.9196156519303584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196156519303584,1.2847564804700413,1.2850534846621935,3.050862721078727,6464.412012474543,15256.104856227119,6453.935477234283,0.00032864894100084703,23205.144081583032,2366.2661644479035,19291.24503881541,1967.1595334610097,0.8313348527805987,0.8313348527805987,35446.95352767916,35405.22815468563,1.00147335295073,0.8,4278.071764706313,4273.035954225843,1.00147335295073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.262663490757,4632.441516551485,6.180512868562058,4.9983010969276656,-3.7376303971423073,8.735931494069973,2.932890712477245,3.5,0.8379687749934986,0.6,0.0002311634423554324,0.9994684739436963,0.0002312863770913245,198.99553218401977,0.0,0.0,0.0,0.0004514271057985372,7.817025265053887e-05,0.00015299318970489353,0.0005996745010060512,0.09249197630151916,0.09249197630151916,0.09249197630151916,0.09249229045369733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.1973991367,595.6060971358373,0.0,0.09249197630151916,0.09249197633932149,0.09249197633932149,0.37154853353656814,0.37154853353656814,0.5,9.999925843715301,0.001702268541862395,0.001702268541862395,7.389644451905042e-13,2.0389019823596755e-06,0.001682757779349231,7.389644451905042e-13,27487.583261702748,20854.85861080589,0.7587010619395579,0.9887151536147832,0.6076291983642688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270860616529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60692257428883,260.60692257428883,-12.543077425711147,244.81579604838151,276.39804910019524,124409.53754119291,124408.39840313744,1.1391380554679604,0.0,nan,276.39804910019524,3.24804910019526,270.0815984898325,-3.0684015101674618,263.7651478794702,-9.384852120529786,257.44869726910827,-15.701302730891712,251.13224665874526,-22.017753341254718,244.81579604838151,-28.334203951618463,1.0,1.0,26022.012520719443,26022.012520719443,275.6276836132502,2.4776836132502353,275.6276836132502,275.6276836132502,77120.9454212468,77120.98078604788,-0.03536480107868556,0.0,8546.071908451686,8546.071908451686,0.8857637639322852,3939.21373019001,275.6276836132502,2.4776836132502353,1.0,0.002,0.1293734488566578,0.004903750773186924,0.0001998214837674275,0.0018001785150513695,0.09991074188371374,0.09991074188371374,0.0,-1.1812031387725686e-12,1.0,1.0000034076990094,0.0016827577786102665,0.09249197633932149,0.0,3.14787837973321e-07,0.4043572579575834,0.0,1600083.120699256,266.60354197395793,2.0389012433952303e-06,1.0,1284539.0106585172,2598.0025717315452,,,,,,,,,,,,,,,,,,,2.0,15256.104856227119,1552.0340533456022,0.37154853353656814,6.173730061729009,2.932890712477245
3465.0,-30.08868900758417,4.998304089848457,35.05141088858394,24.58036980768668,5.002608423633866,-26.57955926446318,-40.07710675997657,1.4934786805496398,-6.546461633500996,-6.546463670582431,40.10285162168285,41056.95878546751,25749.640847757353,25749.640847757353,66806.59963322486,77130.36106264185,77120.99966740354,25749.640847757353,102870.64051516089,102870.64051516089,102870.64051516089,130358.23308255579,125848.94199727134,4509.291085284446,0.0,90955.25345590922,54881.85117887966,40081.558085588396,27487.592567394895,67569.15065298328,20854.865166441068,1552.0345674742925,0.0,0.8784170520772974,2.724035418795724,0.001494314320929203,1.0,1.0,-6.544782418700095,333778.49514103465,1558972.6752133525,4.670680400049814,1558972.6752133525,4.670680400049814,0.7587010435820631,0.09249199187677105,3.919614490788262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919614490788262,1.284756481531563,1.2850534857239606,3.05086181477417,6464.410092123941,15256.102257058164,6453.935553540656,0.00032864934577960366,23205.152871454324,2366.2670607653304,19291.245266900263,1967.159556719192,0.8313345477086371,0.8313345477086371,35446.94512706955,35405.22815468563,1.0014730562755019,0.8,4278.07075084173,4273.035954225843,1.0014730562755019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2610172168515,4632.441516551485,6.180515512913937,4.998304089848457,-3.737633443219941,8.735937533068398,2.932888780953639,3.5,0.8379682231296111,0.6,0.0002311634423554324,0.9994669281825354,0.0002312867347955053,198.9955200273231,0.0,0.0,0.0,0.0004514271057985372,7.817037012780226e-05,0.00015299307222763013,0.0005996738628936343,0.09249199184040514,0.09249199184040514,0.09249199184040514,0.09249230570510565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.1628436264,595.6061084827915,0.0,0.09249199184040514,0.09249199187677105,0.09249199187677105,0.3715485705267976,0.3715485705267976,0.5,9.999935259793373,0.0016993658401815992,0.0016993658401815992,-1.1368683772161603e-12,2.0370814581838204e-06,0.001681251882359902,-1.1368683772161603e-12,27487.592567394895,20854.865166441068,0.7587010435820631,0.9887145093228317,0.6076287534872955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026979240242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069293258768,260.6069293258768,-12.543070674123157,244.81581056030686,276.39804809144573,124409.43613163482,124408.30733110673,1.128800528091184,0.0,nan,276.39804809144573,3.248048091445753,270.08160058521804,-3.0683994147819362,263.76515307899126,-9.384846921008716,257.44870557276334,-15.701294427236633,251.13225806653554,-22.017741933464436,244.81581056030686,-28.33418943969312,1.0,1.0,26022.012520719443,26022.012520719443,275.6276822169725,2.477682216972539,275.6276822169725,275.6276822169725,77120.96357291572,77120.99966740354,-0.03609448781935498,0.0,8546.071908451686,8546.071908451686,0.8857638373503206,3939.2125632422035,275.6276822169725,2.477682216972539,1.0,0.002,0.1293731343514784,0.00490375144206472,0.00019982099652340882,0.001800179002575935,0.09991049826170441,0.09991049826170441,0.0,-9.006562856628264e-13,1.0,1.00000340464953,0.0016812518834967705,0.09249199187677105,0.0,3.14506179031697e-07,0.4039954599295362,0.0,1600083.1164656982,266.603538366499,2.0370825950521976e-06,1.0,1284539.0229640612,2598.0025219399113,,,,,,,,,,,,,,,,,,,2.0,15256.102257058164,1552.0345674742925,0.3715485705267976,6.173730061729009,2.932888780953639
3466.0,-30.088671109266343,4.998307077218664,35.051411999376846,24.580378364212834,5.002606793978406,-26.579543318943404,-40.07709310445932,1.4934790036888574,-6.546465159563411,-6.546467193455975,40.10285383466483,41056.96328022664,25749.64151371185,25749.64151371185,66806.60479393849,77130.38094191162,77121.01838358208,25749.64151371185,102870.65989729392,102870.65989729392,102870.65989729392,130358.26158908042,125848.96553617566,4509.296052904752,0.0,90955.26200118898,54881.84433963537,40081.57517950401,27487.601691786487,67569.1768712905,20854.871596372428,1552.035071044374,0.0,0.8784170245625387,2.724035061084596,0.001494314320929203,1.0,1.0,-6.544788604967437,333778.4487088749,1558972.7708363978,4.670681336278096,1558972.7708363978,4.670681336278096,0.7587010256556515,0.09249200734420931,3.9196134586156295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196134586156295,1.2847564800199482,1.2850534842119963,3.050861014964307,6464.408397422815,15256.099597731678,6453.935444879832,0.0003286496901036788,23205.161162323777,2366.26790619873,19291.24494210579,1967.159523599373,0.8313342366881435,0.8313342366881435,35446.937659525436,35405.22815468563,1.0014727925523517,0.8,4278.069849588267,4273.035954225843,1.0014727925523517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.259373399684,4632.441516551485,6.180518111310012,4.998307077218664,-3.737636426460499,8.735943503679163,2.9328868523129565,3.5,0.8379676720894161,0.6,0.0002311634423554324,0.9994650649557554,0.0002312871659657915,198.99550537388114,0.0,0.0,0.0,0.0004514271057985372,7.817049100589383e-05,0.00015299295134953855,0.0005996732311829775,0.09249200730747384,0.09249200730747384,0.09249200730747384,0.09249232067204836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.1282242976,595.6061198491008,0.0,0.09249200730747384,0.09249200734420931,0.09249200734420931,0.37154860757453645,0.37154860757453645,0.5,9.999944660556995,0.0016964811579214256,0.0016964811579214256,2.609112925711088e-11,2.033892542385729e-06,0.0016785884885166524,2.609112925711088e-11,27487.601691786487,20854.871596372428,0.7587010256556515,0.9887142020568845,0.6076285842350013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026890535479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069363288727,260.6069363288727,-12.5430636711273,244.81582551041296,276.3980471473314,124409.35515454187,124408.18432104732,1.1708334945490622,0.0,nan,276.3980471473314,3.2480471473314196,270.08160281994793,-3.0683971800520453,263.7651584925653,-9.384841507434658,257.4487141651811,-15.701285834818862,251.13226983779762,-22.017730162202355,244.81582551041296,-28.334174489587014,1.0,1.0,26022.012520719443,26022.012520719443,275.6276808841319,2.477680884131928,275.6276808841319,275.6276808841319,77120.98345263825,77121.01838358208,-0.034930943831568584,0.0,8546.071908451686,8546.071908451686,0.8857639026137225,3939.2115259087077,275.6276808841319,2.477680884131928,1.0,0.002,0.129372820344288,0.004903752122737421,0.00019982051008255494,0.0018001794888741448,0.09991025504127747,0.09991025504127747,0.0,-1.0433004286880543e-12,1.0,1.0000033992561062,0.0016785884624255232,0.09249200734420931,0.0,3.140079854331224e-07,0.40335551458648766,0.0,1600083.1123256085,266.60353484043657,2.033866451256472e-06,1.0,1284539.0349870403,2598.002473291617,,,,,,,,,,,,,,,,,,,2.0,15256.099597731678,1552.035071044374,0.37154860757453645,6.173730061729009,2.9328868523129565
3467.0,-30.088656248482476,4.998310057966434,35.05141311108728,24.580386850889795,5.002604995201486,-26.579530124113674,-40.077079833112634,1.4934788708229352,-6.546468737454802,-6.546470769976621,40.1028560827268,41056.95636543994,25749.642308337727,25749.642308337727,66806.59867377767,77130.39915570732,77121.03741848754,25749.642308337727,102870.67972682527,102870.67972682527,102870.67972682527,130358.29073754174,125848.98971507455,4509.301022467187,0.0,90955.2696515686,54881.82686126284,40081.60310033973,27487.61101071647,67569.21411105621,20854.878163153982,1552.0355851457064,0.0,0.8784169966231175,2.724034697893803,0.001494314320929203,1.0,1.0,-6.544793284626792,333778.401568757,1558972.8679757304,4.670682286956151,1558972.8679757304,4.670682286956151,0.7587010073383018,0.09249202289809039,3.9196123244717906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196123244717906,1.2847564806414826,1.2850534848336743,3.0508601307188714,6464.406523812843,15256.096999994394,6453.935489558163,0.0003286500828488714,23205.1698285814,2366.268789911071,19291.24507565231,1967.159537217328,0.8313339319711257,0.8313339319711257,35446.929454241406,35405.22815468563,1.0014725027752576,0.8,4278.068859297412,4273.035954225843,1.0014725027752576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.257732406479,4632.441516551485,6.180520736403034,4.998310057966434,-3.7376394501145516,8.735949508080985,2.9328849269860497,3.5,0.8379671219960142,0.6,0.0002311634423554324,0.9994635179411289,0.00023128752396247898,198.99549320728505,0.0,0.0,0.0,0.0004514271057985372,7.817060848348881e-05,0.00015299283387194357,0.0005996725972003353,0.0924920228606736,0.0924920228606736,0.0924920228606736,0.09249233603581164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.0938029128,595.6061311527629,0.0,0.0924920228606736,0.09249202289809039,0.09249202289809039,0.3715486446505486,0.3715486446505486,0.5,9.999954055447937,0.0016939721067501523,0.0016939721067501523,-1.2789769243681803e-11,2.0325218201833195e-06,0.0016774853498304765,-1.2789769243681803e-11,27487.61101071647,20854.878163153982,0.7587010073383018,0.9887135665656092,0.6076281470132102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520267836125103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60694324605157,260.60694324605157,-12.543056753948406,244.81584029282797,276.39804619927395,124409.2529199171,124408.09643415592,1.156485761185993,0.0,nan,276.39804619927395,3.248046199273972,270.0816050179853,-3.068394982014695,263.7651638366966,-9.384836163303362,257.4487226554072,-15.701277344592768,251.13228147411826,-22.01771852588172,244.81584029282797,-28.334159707172006,1.0,1.0,26022.012520719443,26022.012520719443,275.62767953493926,2.477679534939284,275.62767953493926,275.62767953493926,77121.00170070028,77121.03741848754,-0.03571778726472985,0.0,8546.071908451686,8546.071908451686,0.8857639743246741,3939.2103860941497,275.62767953493926,2.477679534939284,1.0,0.002,0.12937250654329713,0.004903752792915916,0.00019982002393813386,0.0018001799749247944,0.09991001196906693,0.09991001196906693,0.0,-1.1370717735437186e-12,1.0,1.0000033970222735,0.0016774853626202457,0.09249202289809039,0.0,3.1380167602801134e-07,0.403090505932694,0.0,1600083.108127423,266.6035312625452,2.032534609952563e-06,1.0,1284539.0471933375,2598.0024239015665,,,,,,,,,,,,,,,,,,,2.0,15256.096999994394,1552.0355851457064,0.3715486446505486,6.173730061729009,2.9328849269860497
3468.0,-30.088641350864233,4.998313032220093,35.0514142225718,24.580395582038932,5.002603072220239,-26.579516908554623,-40.07707036854697,1.4934786299500478,-6.546472307389422,-6.5464743366036275,40.10285829963653,41056.964260915884,25749.643087809774,25749.643087809774,66806.60734872567,77130.41764441264,77121.0560346919,25749.643087809774,102870.69912250167,102870.69912250167,102870.69912250167,130358.31930677095,125849.01332385678,4509.305982914166,0.0,90955.27731639612,54881.82393305456,40081.61487037951,27487.620184269275,67569.23505464879,20854.88462587532,1552.0360920824523,0.0,0.8784169688561604,2.724034335740828,0.001494314320929203,1.0,1.0,-6.544799610896121,333778.35455989913,1558972.9637693386,4.6706832317659135,1558972.9637693386,4.6706832317659135,0.7587009892478882,0.0924920384129356,3.9196111345730262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196111345730262,1.2847564817682633,1.2850534859607154,3.0508592018763774,6464.404555707057,15256.094342001788,6453.9355705555845,0.0003286504978969119,23205.178828614622,2366.2697076590503,19291.245317759025,1967.1595619053423,0.8313336199749828,0.8313336199749828,35446.92084558211,35405.22815468563,1.0014721987526158,0.8,4278.067820323436,4273.035954225843,1.0014721987526158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.256093953763,4632.441516551485,6.1805233540921,4.998313032220093,-3.7376424662496124,8.735955498469705,2.932883004640325,3.5,0.8379665727543786,0.6,0.0002311634423554324,0.999461967094614,0.00023128788284702115,198.99548101053398,0.0,0.0,0.0,0.0004514271057985372,7.817069226366193e-05,0.00015299275009177045,0.0005996720867686518,0.09249203837634963,0.09249203837634963,0.09249203837634963,0.09249235102599558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.059305568,595.6061424795989,0.0,0.09249203837634963,0.0924920384129356,0.0924920384129356,0.3715486817925452,0.3715486817925452,0.5,9.999963434848429,0.0016914093968125599,0.0016914093968125599,1.2846612662542611e-11,2.029214215326647e-06,0.0016747257075167,1.2846612662542611e-11,27487.620184269275,20854.88462587532,0.7587009892478882,0.9887133884924653,0.6076280755244564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266948355134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60695008507423,260.60695008507423,-12.543049914925746,244.81585494327476,276.39804522687245,124409.14898509711,124408.00556634567,1.1434187514429561,0.0,nan,276.39804522687245,3.2480452268724775,270.0816071701535,-3.0683928298464593,263.76516911343464,-9.38483088656534,257.4487310567147,-15.7012689432853,251.13229299999531,-22.017707000004663,244.81585494327476,-28.33414505672522,1.0,1.0,26022.012520719443,26022.012520719443,275.6276781466469,2.4776781466468947,275.6276781466469,275.6276781466469,77121.02014811095,77121.0560346919,-0.035886580939404666,0.0,8546.071908451686,8546.071908451686,0.8857640495609586,3939.2091902458915,275.6276781466469,2.4776781466468947,1.0,0.002,0.12937219325866434,0.004903753463357642,0.00019981953859534064,0.0018001804604038604,0.09990976929767031,0.09990976929767031,0.0,-1.0007988361648845e-12,1.0,1.000003391433952,0.0016747256946700873,0.0924920384129356,0.0,3.132854776538168e-07,0.4024274327783512,0.0,1600083.1039357125,266.60352769261056,2.0292013687139843e-06,1.0,1284539.0593656467,2598.00237464904,,,,,,,,,,,,,,,,,,,2.0,15256.094342001788,1552.0360920824523,0.3715486817925452,6.173730061729009,2.932883004640325
3469.0,-30.088626492511334,4.998316000406575,35.05141533314348,24.580404243338876,5.002601186995099,-26.579503724559647,-40.07705709720028,1.4934784190821657,-6.546475851874334,-6.546477876557418,40.10286049625781,41056.95685256702,25749.643815853764,25749.643815853764,66806.60066842078,77130.43611400148,77121.07443729091,25749.643815853764,102870.71825314467,102870.71825314467,102870.71825314467,130358.34751006529,125849.0365780747,4509.3109319905925,0.0,90955.28502418003,54881.80576289831,40081.64362364636,27487.62925692061,67569.27288056698,20854.891017358193,1552.0365936236958,0.0,0.8784169413105921,2.724033976301402,0.001494314320929203,1.0,1.0,-6.54480684216594,333778.307901296,1558973.0586844252,4.670684169042646,1558973.0586844252,4.670684169042646,0.7587009713508677,0.0924920538885733,3.9196099536142155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196099536142155,1.2847564827546833,1.2850534869473635,3.0508582803256745,6464.402603051701,15256.091685242458,6453.935641463347,0.00032865090899376176,23205.187786685634,2366.2706211280747,19291.24552970707,1967.1595835180283,0.8313333081827394,0.8313333081827394,35446.912301600925,35405.22815468563,1.0014718970141587,0.8,4278.066789155421,4273.035954225843,1.0014718970141587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.254458065125,4632.441516551485,6.1805259556355345,4.998316000406575,-3.737645462049682,8.735961462456258,2.932881085303456,3.5,0.837966024372416,0.6,0.0002311634423554324,0.9994604203382279,0.00023128824078616766,198.99546884593113,0.0,0.0,0.0,0.0004514271057985372,7.817080974153635e-05,0.00015299263261389604,0.0005996714456230698,0.09249205385232917,0.09249205385232917,0.09249205385232917,0.09249236581007705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.02481024474,595.6061538047778,0.0,0.09249205385232917,0.0924920538885733,0.0924920538885733,0.3715487189619076,0.3715487189619076,0.5,9.99997279347958,0.0016886113007217318,0.0016886113007217318,-6.104983185650781e-11,2.024683112722414e-06,0.0016710343915065096,-6.104983185650781e-11,27487.62925692061,20854.891017358193,0.7587009713508677,0.9887127361353397,0.6076276257277153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266058384819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069568600134,260.6069568600134,-12.543043139986594,244.81586947930808,276.39804424071764,124409.04678357094,124407.91407894835,1.1327046225892232,0.0,nan,276.39804424071764,3.248044240717661,270.081609288436,-3.06839071156395,263.76517433615504,-9.384825663844936,257.44873938387275,-15.701260616127229,251.13230443159102,-22.017695568408953,244.81586947930808,-28.3341305206919,1.0,1.0,26022.012520719443,26022.012520719443,275.6276767600331,2.477676760033148,275.6276767600331,275.6276767600331,77121.03847261006,77121.07443729091,-0.03596468085015658,0.0,8546.071908451686,8546.071908451686,0.8857641242319736,3939.2080033822867,275.6276767600331,2.477676760033148,1.0,0.002,0.12937188066447275,0.004903754135356912,0.00019981905432987546,0.0018001809446714194,0.09990952716493773,0.09990952716493773,0.0,-9.987050249293805e-13,1.0,1.0000033839592293,0.0016710344525563414,0.0924920538885733,0.0,3.125950125025063e-07,0.40154050709901584,0.0,1600083.0997722426,266.60352414812564,2.0247441625542706e-06,1.0,1284539.0714472656,2598.002325763484,,,,,,,,,,,,,,,,,,,2.0,15256.091685242458,1552.0365936236958,0.3715487189619076,6.173730061729009,2.932881085303456
3470.0,-30.08861159782389,4.9983189623831645,35.05141644299909,24.580412974488013,5.002599304960841,-26.579490507546048,-40.07704382585359,1.4934782147183798,-6.54647939979094,-6.54648142035472,40.1028626967355,41056.94958566974,25749.644561063826,25749.644561063826,66806.59414673357,77130.45460167986,77121.0928806111,25749.644561063826,102870.73744167492,102870.73744167492,102870.73744167492,130358.3757922296,125849.05991938453,4509.315872845086,0.0,90955.29274300546,54881.78772713488,40081.6722398562,27487.638350554676,67569.31059041087,20854.897423697188,1552.0370962562447,0.0,0.8784169137298271,2.724033616477946,0.001494314320929203,1.0,1.0,-6.544813820211459,333778.26119338296,1558973.1537688652,4.670685107517036,1558973.1537688652,4.670685107517036,0.7587009534151687,0.0924920693702824,3.919608774356784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919608774356784,1.2847564837106782,1.2850534879035795,3.0508573601715043,6464.400653355429,15256.089028193099,6453.935710184004,0.00032865131931485235,23205.19673750639,2366.2715338577796,19291.245735117715,1967.1596044640846,0.831332996368758,0.831332996368758,35446.903769928336,35405.22815468563,1.0014715957104088,0.8,4278.065759472925,4273.035954225843,1.0014715957104088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2528248411145,4632.441516551485,6.18052855734837,4.9983189623831645,-3.737648460577649,8.735967422960814,2.9328791690934115,3.5,0.8379654768838318,0.6,0.0002311634423554324,0.9994588698019921,0.00023128859960113153,198.9954566515825,0.0,0.0,0.0,0.0004514271057985372,7.817092721957372e-05,0.00015299251513585868,0.0005996708047374248,0.09249206933527807,0.09249206933527807,0.09249206933527807,0.09249238064243953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.99042609124,595.6061650939985,0.0,0.09249206933527807,0.0924920693702824,0.0924920693702824,0.3715487561373225,0.3715487561373225,0.5,9.999982132919257,0.0016856874052564308,0.0016856874052564308,-3.296918293926865e-11,2.020563783844409e-06,0.0016676001432642806,-3.296918293926865e-11,27487.638350554676,20854.897423697188,0.7587009534151687,0.9887120878248898,0.6076271790687229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265170760291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606963586114,260.606963586114,-12.543036413886,244.81588392803545,276.3980432441913,124408.94579296708,124407.82125369606,1.1245392709970157,0.0,nan,276.3980432441913,3.248043244191308,270.08161138096034,-3.068388619039638,263.7651795177296,-9.384820482270356,257.44874765449913,-15.701252345500848,251.13231579126798,-22.017684208731993,244.81588392803545,-28.33411607196453,1.0,1.0,26022.012520719443,26022.012520719443,275.6276753743408,2.4776753743408335,275.6276753743408,275.6276753743408,77121.0570617024,77121.0928806111,-0.035818908698274754,0.0,8546.071908451686,8546.071908451686,0.8857641987954079,3939.2068182285675,275.6276753743408,2.4776753743408335,1.0,0.002,0.1293715687129096,0.004903754804407591,0.0001998185710554413,0.0018001814281077466,0.09990928552772065,0.09990928552772065,0.0,-8.36811956533845e-13,1.0,1.0000033770048526,0.0016676001762334636,0.0924920693702824,0.0,3.119526169366719e-07,0.4007153286682525,0.0,1600083.095605191,266.60352060020904,2.0205967530273483e-06,1.0,1284539.0835416517,2598.00227682626,,,,,,,,,,,,,,,,,,,2.0,15256.089028193099,1552.0370962562447,0.3715487561373225,6.173730061729009,2.9328791690934115
