time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3471.0,-30.088596667582166,4.998321918172355,35.05141755212641,24.580421635787957,5.002597430288325,-26.579477257794164,-40.077030554506905,1.493478020537283,-6.546482942751254,-6.546484959231966,40.102864895427345,41056.94247482236,25749.645303561923,25749.645303561923,66806.58777838429,77130.47310075269,77121.11130741403,25749.645303561923,102870.75661097595,102870.75661097595,102870.75661097595,130358.4040508489,125849.08324596501,4509.32080488388,0.0,90955.30047401172,54881.76984822697,40081.70069531639,27487.64743987295,67569.34813518934,20854.903827064813,1552.037598598199,0.0,0.8784168861831615,2.724033257162816,0.001494314320929203,1.0,1.0,-6.5448208286119325,333778.21455137065,1558973.248773756,4.670686044831185,1558973.248773756,4.670686044831185,0.7587009354905057,0.09249208484892041,3.9196075984720613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196075984720613,1.2847564846190391,1.2850534888121503,3.0508564427556233,6464.398709461264,15256.086372366919,6453.935775480563,0.00032865172817859474,23205.20567147279,2366.2724448688177,19291.2459302935,1967.1596243664758,0.83133268471777,0.83133268471777,35446.89526265605,35405.22815468563,1.001471295268396,0.8,4278.064732735286,4273.035954225843,1.001471295268396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.251194236419,4632.441516551485,6.180531154526619,4.998321918172355,-3.737651455225415,8.73597337339777,2.932877255957027,3.5,0.8379649302734363,0.6,0.0002311634423554324,0.9994573155671648,0.00023128895927311657,198.99544442812692,0.0,0.0,0.0,0.0004514271057985372,7.817104469777461e-05,0.0001529923976576578,0.0005996701643674147,0.09249208481362,0.09249208481362,0.09249208481362,0.09249239547832554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.9561268181,595.6061763555268,0.0,0.09249208481362,0.09249208484892041,0.09249208484892041,0.3715487933249186,0.3715487933249186,0.5,9.999991452961194,0.0016826526443765033,0.0016826526443765033,7.423750503221527e-11,2.016480721067637e-06,0.0016641306200426698,7.423750503221527e-11,27487.64743987295,20854.903827064813,0.7587009354905057,0.9887114441998321,0.6076267362040804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264280965278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60697027615714,260.60697027615714,-12.543029723842835,244.8158983115392,276.398042240774,124408.84587794503,124407.72736713257,1.1185108124555956,0.0,nan,276.398042240774,3.248042240773998,270.0816134549273,-3.0683865450726557,263.7651846690811,-9.384815330918855,257.4487558832339,-15.701244116766077,251.1323270973872,-22.017672902612787,244.8158983115392,-28.334101688460777,1.0,1.0,26022.012520719443,26022.012520719443,275.6276739916358,2.477673991635811,275.6276739916358,275.6276739916358,77121.07544442672,77121.11130741403,-0.035862987308064476,0.0,8546.071908451686,8546.071908451686,0.885764273145585,3939.205636464422,275.6276739916358,2.477673991635811,1.0,0.002,0.12937125741024977,0.0049037554710369,0.00019981808878531898,0.0018001819103197556,0.09990904439265949,0.09990904439265949,0.0,-8.94925626659937e-13,1.0,1.0000033699788855,0.0016641305458051647,0.09249208484892041,0.0,3.1130360761409867e-07,0.3998816545875391,0.0,1600083.0914438905,266.6035170572487,2.016406483562605e-06,1.0,1284539.0956189767,2598.0022279580844,,,,,,,,,,,,,,,,,,,2.0,15256.086372366919,1552.037598598199,0.3715487933249186,6.173730061729009,2.932877255957027
3472.0,-30.088578672601102,4.998324868436012,35.05141866092358,24.58043019231411,5.002595838053389,-26.579461221536224,-40.07701686406506,1.4934783870249775,-6.546486444945401,-6.546488458111718,40.10286710414776,41056.947444916834,25749.645966561784,25749.645966561784,66806.59341147862,77130.49300685264,77121.1299889209,25749.645966561784,102870.77595548269,102870.77595548269,102870.77595548269,130358.43250154342,125849.10677144266,4509.325730100747,0.0,90955.30907268812,54881.76351089607,40081.71729088006,27487.656546060723,67569.37383694078,20854.910244916515,1552.0381008180293,0.0,0.8784168588141783,2.724032901881231,0.001494314320929203,1.0,1.0,-6.544827030396107,333778.16843445733,1558973.3442131574,4.670686976099477,1558973.3442131574,4.670686976099477,0.7587009176271612,0.09249210032550428,3.919606580446137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919606580446137,1.2847564829046438,1.2850534870973587,3.0508556544384877,6464.397039111849,15256.083717749501,6453.935652243099,0.0003286520663702705,23205.21389224105,2366.2732831538856,19291.24556192847,1967.1595868036966,0.8313323743324227,0.8313323743324227,35446.8878974577,35405.22815468563,1.0014710351597713,0.8,4278.063843833873,4273.035954225843,1.0014710351597713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.249566248004,4632.441516551485,6.180533728744224,4.998324868436012,-3.737654419290715,8.735979287726728,2.9328753458907384,3.5,0.8379643845402109,0.6,0.0002311634423554324,0.9994554422971291,0.0002312893927758608,198.9954296955575,0.0,0.0,0.0,0.0004514271057985372,7.817116588598455e-05,0.00015299227646944783,0.0005996695336070824,0.0924921002882761,0.0924921002882761,0.0924921002882761,0.09249241046258949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.92194979737,595.6061875777933,0.0,0.0924921002882761,0.09249210032550428,0.09249210032550428,0.371548830523686,0.371548830523686,0.5,10.000000757703006,0.0016796697573795427,0.0016796697573795427,2.3817392502678558e-11,2.013166295000701e-06,0.0016614277155895252,2.3817392502678558e-11,27487.656546060723,20854.910244916515,0.7587009176271612,0.9887111514855398,0.6076265786330349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520263389046395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60697724098765,260.60697724098765,-12.54302275901233,244.81591317360954,276.39804130836484,124408.7670944591,124407.60264186992,1.1644525891686908,0.0,nan,276.39804130836484,3.2480413083648614,270.0816156814137,-3.0683843185862543,263.76519005446346,-9.384809945536517,257.4487644275126,-15.701235572487406,251.13233880056163,-22.01766119943835,244.81591317360954,-28.334086826390433,1.0,1.0,26022.012520719443,26022.012520719443,275.6276726787319,2.477672678731949,275.6276726787319,275.6276726787319,77121.09545494695,77121.1299889209,-0.034533973957877606,0.0,8546.071908451686,8546.071908451686,0.8857643375144835,3939.2046133483677,275.6276726787319,2.477672678731949,1.0,0.002,0.12937094661280926,0.004903756142151177,0.00019981760731189042,0.0018001823915046549,0.0999088036559452,0.0999088036559452,0.0,-1.1834548098443864e-12,1.0,1.000003364505614,0.0016614276917721327,0.09249210032550428,0.0,3.107980366438244e-07,0.3992322326219623,0.0,1600083.087331726,266.6035135550546,2.0131424776081985e-06,1.0,1284539.1075603343,2598.00217964006,,,,,,,,,,,,,,,,,,,2.0,15256.083717749501,1552.0381008180293,0.371548830523686,6.173730061729009,2.9328753458907384
3473.0,-30.088563734392395,4.998327811969172,35.051419770699546,24.580438678991072,5.00259405541541,-26.579447955412896,-40.07700359271837,1.4934782764245407,-6.546490006143358,-6.5464920180669415,40.10286934998727,41056.940880541784,25749.646774170105,25749.646774170105,66806.58765471188,77130.51123502983,77121.14900237932,25749.646774170105,102870.79577654942,102870.79577654942,102870.79577654942,130358.46162915195,125849.13097152977,4509.330657622184,0.0,90955.31674281473,54881.74638828189,40081.744838369814,27487.665852602528,67569.41069097235,20854.916803553984,1552.0386139815325,0.0,0.8784168309732687,2.724032540375901,0.001494314320929203,1.0,1.0,-6.544831620534865,333778.12151324435,1558973.4412556472,4.6706879234257626,1558973.4412556472,4.6706879234257626,0.7587008993555356,0.09249211589181708,3.919605454660044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919605454660044,1.2847564834220226,1.2850534876148572,3.0508547769457057,6464.395179809941,15256.081125026702,6453.935689434308,0.0003286524555901831,23205.22251408681,2366.2741623374764,19291.245673095484,1967.1595981395772,0.8313320702434406,0.8313320702434405,35446.879752637295,35405.22815468563,1.0014707475181062,0.8,4278.062860840336,4273.035954225843,1.0014707475181062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.247941037258,4632.441516551485,6.180536333552749,4.998327811969172,-3.7376574294462572,8.73598524141543,2.9328734390838953,3.5,0.8379638397382558,0.6,0.0002311634423554324,0.9994538872386955,0.00023128975264090853,198.99541746558262,0.0,0.0,0.0,0.0004514271057985372,7.817128336451696e-05,0.00015299215899091545,0.0005996689009010089,0.0924921158555714,0.0924921158555714,0.0924921158555714,0.09249242583800978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.88797860756,595.6061987349477,0.0,0.0924921158555714,0.09249211589181708,0.09249211589181708,0.37154886774986945,0.37154886774986945,0.5,10.000010056981878,0.0016770994654962124,0.0016770994654962124,2.5693225325085223e-11,2.0119235841775662e-06,0.0016603975320776954,2.5693225325085223e-11,27487.665852602528,20854.916803553984,0.7587008993555356,0.9887105270201448,0.6076261500683359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026231404295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069841354461,260.6069841354461,-12.543015864553865,244.81592789751537,276.39804037337575,124408.66619916534,124407.51351206437,1.15268710095159,0.0,nan,276.39804037337575,3.2480403733757726,270.081617878204,-3.0683821217959917,263.765195383032,-9.384804616967983,257.448772887861,-15.701227112138952,251.13235039268866,-22.017649607311313,244.81592789751537,-28.334072102484612,1.0,1.0,26022.012520719443,26022.012520719443,275.6276713435951,2.477671343595148,275.6276713435951,275.6276713435951,77121.11377228814,77121.14900237932,-0.03523009117634501,0.0,8546.071908451686,8546.071908451686,0.8857644086969607,3939.2034819333444,275.6276713435951,2.477671343595148,1.0,0.002,0.12937063600819623,0.004903756802542948,0.00019981712611123954,0.0018001828728487362,0.09990856305561976,0.09990856305561976,0.0,-1.040024403403672e-12,1.0,1.0000033624194313,0.00166039750638447,0.09249211589181708,0.0,3.1060536657276466e-07,0.3989847441545667,0.0,1600083.0831532436,266.6035099938566,2.011897890952241e-06,1.0,1284539.1197099541,2598.0021304793427,,,,,,,,,,,,,,,,,,,2.0,15256.081125026702,1552.0386139815325,0.37154886774986945,6.173730061729009,2.9328734390838953
3474.0,-30.088548761321675,4.998330749076017,35.05142088018797,24.580447340291016,5.002592169083007,-26.57943466828176,-40.07699409322811,1.4934780760783195,-6.546493550419882,-6.546495558888575,40.10287156124848,41056.94917045636,25749.647545489057,25749.647545489057,66806.59671594542,77130.52974130126,77121.16757207482,25749.647545489057,102870.81511756388,102870.81511756388,102870.81511756388,130358.49011735151,125849.15454192384,4509.335575427676,0.0,90955.32445693896,54881.74388623278,40081.756189673535,27487.674999787632,67569.43118946117,20854.923248442476,1552.0391191327724,0.0,0.878416803367515,2.724032180842405,0.001494314320929203,1.0,1.0,-6.544838019481347,333778.07484416047,1558973.5368049499,4.6706888627505805,1558973.5368049499,4.6706888627505805,0.7587008813442242,0.09249213141257907,3.9196042780821583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196042780821583,1.2847564843592234,1.2850534885522746,3.050853858921813,6464.393234627471,15256.078471666397,6453.93575680399,0.0003286528648722378,23205.23144786517,2366.27507332934,19291.24587446797,1967.1596186738564,0.8313317588669309,0.8313317588669309,35446.871240348686,35405.22815468563,1.0014704468989881,0.8,4278.06183349728,4273.035954225843,1.0014704468989881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.246318286517,4632.441516551485,6.180538926003613,4.998330749076017,-3.7376604251255108,8.735991174201528,2.9328715351637915,3.5,0.8379632957610833,0.6,0.0002311634423554324,0.9994523285537712,0.00023129011334630718,198.99540520706756,0.0,0.0,0.0,0.0004514271057985372,7.817136745451385e-05,0.00015299207490091854,0.0005996683912943063,0.09249213137573284,0.09249213137573284,0.09249213137573284,0.0924924408276495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.85391758895,595.6062099196164,0.0,0.09249213137573284,0.09249213141257907,0.09249213141257907,0.3715489050427657,0.3715489050427657,0.5,10.000019340210631,0.0016744647030577653,0.0016744647030577653,2.2168933355715126e-11,2.008468698022625e-06,0.0016575394072333438,2.2168933355715126e-11,27487.674999787632,20854.923248442476,0.7587008813442242,0.9887103611783143,0.6076260884205879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261421648368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069909660701,260.6069909660701,-12.543009033929877,244.8159425134569,276.3980394186821,124408.5637470511,124407.421732448,1.1420146031084495,0.0,nan,276.3980394186821,3.24803941868214,270.0816200376376,-3.0683799623623713,263.7652006565929,-9.384799343407053,257.44878127554813,-15.701218724451849,251.13236189450316,-22.017638105496815,244.8159425134569,-28.334057486543088,1.0,1.0,26022.012520719443,26022.012520719443,275.627669975666,2.4776699756660037,275.627669975666,275.627669975666,77121.13209357814,77121.16757207482,-0.03547849667666014,0.0,8546.071908451686,8546.071908451686,0.8857644830909553,3939.202299472569,275.627669975666,2.4776699756660037,1.0,0.002,0.12937032593811942,0.004903757463599048,0.00019981664574405885,0.0018001833531530334,0.09990832287202943,0.09990832287202943,0.0,-1.1029076957269623e-12,1.0,1.0000033566317477,0.0016575393850644105,0.09249213141257907,0.0,3.1007075003876885e-07,0.39829801204960436,0.0,1600083.0789914536,266.6035064495801,2.0084465290892695e-06,1.0,1284539.1317942897,2598.0020815827943,,,,,,,,,,,,,,,,,,,2.0,15256.078471666397,1552.0391191327724,0.3715489050427657,6.173730061729009,2.9328715351637915
3475.0,-30.088533829522888,4.998333680134836,35.05142198886363,24.580456036515557,5.002590326096982,-26.579421413961448,-40.076980786956824,1.493477910571813,-6.546497071646286,-6.546499075777391,40.102873756766044,41056.942163453255,25749.648271236903,25749.648271236903,66806.59043469015,77130.54822836848,77121.18598744861,25749.648271236903,102870.83425868551,102870.83425868551,102870.83425868551,130358.51832131925,125849.17783875209,4509.340482567162,0.0,90955.33222163958,54881.72615686712,40081.78451641384,27487.684062633736,67569.46857904758,20854.92963397592,1552.03961971705,0.0,0.8784167759511041,2.7240318237439447,0.001494314320929203,1.0,1.0,-6.5448450739132795,333778.028489706,1558973.631673296,4.670689795632777,1558973.631673296,4.670689795632777,0.758700863501474,0.09249214689989482,3.9196031117856283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196031117856283,1.2847564851334474,1.2850534893266776,3.0508529492875063,6464.391307221529,15256.075819502434,6453.935812458246,0.00032865326960049485,23205.240333683592,2366.275979430651,19291.246040822265,1967.1596356372734,0.8313314476997696,0.8313314476997696,35446.86280244298,35405.22815468563,1.0014701489067868,0.8,4278.060815131453,4273.035954225843,1.0014701489067868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2446980644345,4632.441516551485,6.1805415037671105,4.998333680134836,-3.737663402561231,8.735997082696066,2.932869634210972,3.5,0.8379627526317063,0.6,0.0002311634423554324,0.9994507741678191,0.00023129047305797315,198.99539298234353,0.0,0.0,0.0,0.0004514271057985372,7.817148524248142e-05,0.00015299195711295096,0.000599667751178096,0.09249214686378068,0.09249214686378068,0.09249214686378068,0.09249245564773258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.8198764694,595.606221097041,0.0,0.09249214686378068,0.09249214689989482,0.09249214689989482,0.37154894235987324,0.37154894235987324,0.5,10.000028603520153,0.0016716407238277498,0.0016716407238277498,-4.303046807763167e-11,2.0041310904161946e-06,0.0016540018640966991,-4.303046807763167e-11,27487.684062633736,20854.92963397592,0.758700863501474,0.9887097211151668,0.607625648489775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260527171271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60699774465456,260.60699774465456,-12.543002255345414,244.8159570343288,276.3980384549791,124408.46290728936,124407.32959320069,1.1333140886659865,0.0,nan,276.3980384549791,3.2480384549791097,270.0816221708494,-3.0683778291505632,263.76520588672,-9.384794113279952,257.4487896025904,-15.701210397409568,251.13237331845977,-22.017626681540207,244.8159570343288,-28.334042965671188,1.0,1.0,26022.012520719443,26022.012520719443,275.62766861361206,2.4776686136120816,275.62766861361206,275.62766861361206,77121.15066190073,77121.18598744861,-0.035325547883985564,0.0,8546.071908451686,8546.071908451686,0.885764556834865,3939.2011273445564,275.62766861361206,2.4776686136120816,1.0,0.002,0.1293700165298377,0.0049037581265601055,0.00019981616640885077,0.0018001838325547499,0.09990808320442539,0.09990808320442539,0.0,-1.0363992650197495e-12,1.0,1.0000033494683942,0.0016540019071271672,0.09249214689989482,0.0,3.094090481501871e-07,0.39744803379393534,0.0,1600083.0748555264,266.6035029283537,2.0041741208842723e-06,1.0,1284539.1437971592,2598.002033015886,,,,,,,,,,,,,,,,,,,2.0,15256.075819502434,1552.03961971705,0.37154894235987324,6.173730061729009,2.932869634210972
3476.0,-30.088518863253825,4.9983366049813664,35.05142309692835,24.5804646978155,5.002588478016789,-26.57940812912644,-40.076967515610136,1.4934777439268292,-6.546500597659758,-6.546502597851831,40.10287595648587,41056.935269403126,25749.649016736133,25749.649016736133,66806.58428613926,77130.56673191326,77121.2044427046,25749.649016736133,102870.85345944074,102870.85345944074,102870.85345944074,130358.54660997125,125849.20122798128,4509.3453819899705,0.0,90955.33998561741,54881.70852325462,40081.81273595865,27487.693150530515,67569.50588648916,20854.936037178853,1552.0401216256305,0.0,0.8784167484910015,2.7240314661244,0.001494314320929203,1.0,1.0,-6.544851881154898,333777.9820681448,1558973.7267243534,4.670690730001688,1558973.7267243534,4.670690730001688,0.7587008456101145,0.0924921623957947,3.9196019450297435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9196019450297435,1.284756485912997,1.2850534901064072,3.0508520392830123,6464.389379031204,15256.073167010758,6453.935868495345,0.00032865367451939426,23205.249222042417,2366.276885791011,19291.246208320907,1967.1596527173813,0.8313311364911504,0.8313311364911504,35446.85436121343,35405.22815468563,1.001469850797219,0.8,4278.059796364473,4273.035954225843,1.001469850797219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.243080459146,4632.441516551485,6.180544082391458,4.9983366049813664,-3.737666383771359,8.736002988752725,2.9328677363288422,3.5,0.8379622103796692,0.6,0.0002311634423554324,0.9994492161961741,0.00023129083360055297,198.9953807294,0.0,0.0,0.0,0.0004514271057985372,7.817160272145743e-05,0.00015299183963397498,0.0005996671122030069,0.09249216236065674,0.09249216236065674,0.09249216236065674,0.09249247052443388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.7859440883,595.6062322393113,0.0,0.09249216236065674,0.0924921623957947,0.0924921623957947,0.3715489796855258,0.3715489796855258,0.5,10.000037848489539,0.0016687264189272355,0.0016687264189272355,-1.4381384971784428e-11,2.000192068862816e-06,0.0016507166969290665,-1.4381384971784428e-11,27487.693150530515,20854.936037178853,0.7587008456101145,0.9887090842186779,0.6076252109698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259635159831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070044833317,260.6070044833317,-12.54299551666827,244.8159714833244,276.398037483338,124408.36292691757,124407.23628494036,1.1266419772281828,0.0,nan,276.398037483338,3.2480374833380097,270.08162428333554,-3.068375716664434,263.76521108333304,-9.384788916666935,257.4487978833315,-15.701202116668469,251.13238468332796,-22.01761531667202,244.8159714833244,-28.334028516675573,1.0,1.0,26022.012520719443,26022.012520719443,275.6276672510392,2.477667251039236,275.6276672510392,275.6276672510392,77121.16910364626,77121.2044427046,-0.03533905834774487,0.0,8546.071908451686,8546.071908451686,0.8857646306078155,3939.199954754892,275.6276672510392,2.477667251039236,1.0,0.002,0.12936970773620257,0.004903758786188835,0.00019981568802090056,0.0018001843110749807,0.09990784401045028,0.09990784401045028,0.0,-9.041187937208761e-13,1.0,1.0000033428159014,0.0016507167113104515,0.0924921623957947,0.0,3.087945397399316e-07,0.39665867739855626,0.0,1600083.0707144192,266.6034994023402,2.000206450247788e-06,1.0,1284539.1558174063,2598.0019843786636,,,,,,,,,,,,,,,,,,,2.0,15256.073167010758,1552.0401216256305,0.3715489796855258,6.173730061729009,2.9328677363288422
3477.0,-30.08850386324535,4.998339523672637,35.051424204303814,24.58047339404004,5.002586636141108,-26.579394813307324,-40.07695420933885,1.493477586239553,-6.546504117223151,-6.546506113315247,40.10287815272217,41056.92852153477,25749.64975537434,25749.64975537434,66806.5782769091,77130.58524604962,77121.22286070116,25749.64975537434,102870.8726160755,102870.8726160755,102870.8726160755,130358.57484397126,125849.22457134772,4509.3502726235465,0.0,90955.34775997559,54881.69103560449,40081.84080485677,27487.702227895756,67569.54303275252,20854.94243297948,1552.0406229197597,0.0,0.8784167210801259,2.7240311091786373,0.001494314320929203,1.0,1.0,-6.5448588171299775,333777.9357337526,1558973.8216233894,4.67069166269561,1558973.8216233894,4.67069166269561,0.7587008277401573,0.0924921778869197,3.919600781288132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919600781288132,1.2847564866506431,1.285053490844224,3.050851131724208,6464.387456023002,15256.070515707364,6453.935921520244,0.0003286540781399954,23205.258095209418,2366.277790602236,19291.246366815878,1967.1596688793704,0.831330825439017,0.831330825439017,35446.845941791005,35405.22815468563,1.0014695534578069,0.8,4278.058780229382,4273.035954225843,1.0014695534578069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.241465419829,4632.441516551485,6.180546655564421,4.998339523672637,-3.737669359847756,8.736008883520393,2.9328658414577706,3.5,0.8379616689879344,0.6,0.0002311634423554324,0.9994476547149274,0.0002312911949564454,198.99536844883548,0.0,0.0,0.0,0.0004514271057985372,7.817172050975262e-05,0.00015299172184567977,0.000599666472476943,0.09249217785024658,0.09249217785024658,0.09249217785024658,0.09249248539256964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.75208701566,595.6062433569197,0.0,0.09249217785024658,0.0924921778869197,0.0924921778869197,0.3715490170258652,0.3715490170258652,0.5,10.000047074343355,0.0016657084889288853,0.0016657084889288853,1.6541434888495132e-11,1.9960921235906426e-06,0.0016472961852969092,1.6541434888495132e-11,27487.702227895756,20854.94243297948,0.7587008277401573,0.9887084517432122,0.607624777063144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258741089278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60701119298903,260.60701119298903,-12.542988807010943,244.81598587939612,276.3980365065805,124408.26385474214,124407.14206466287,1.1217900792472677,0.0,nan,276.3980365065805,3.248036506580547,270.08162638114425,-3.0683736188557305,263.7652162557072,-9.384783744292804,257.4488061302721,-15.701193869727888,251.1323960048341,-22.01760399516587,244.81598587939612,-28.334014120603854,1.0,1.0,26022.012520719443,26022.012520719443,275.62766589071754,2.47766589071756,275.62766589071754,275.62766589071754,77121.18770209087,77121.22286070116,-0.03515861029154621,0.0,8546.071908451686,8546.071908451686,0.8857647041901724,3939.198785194573,275.62766589071754,2.47766589071756,1.0,0.002,0.12936939958210328,0.004903759443343139,0.00019981521062345655,0.0018001847882431234,0.09990760531172828,0.09990760531172828,0.0,-1.1334201806267874e-12,1.0,1.000003335889338,0.0016472961687554744,0.0924921778869197,0.0,3.081547122536153e-07,0.3958367976365548,0.0,1600083.0665806434,266.6034958827768,1.996075582155754e-06,1.0,1284539.1678150813,2598.001935832767,,,,,,,,,,,,,,,,,,,2.0,15256.070515707364,1552.0406229197597,0.3715490170258652,6.173730061729009,2.9328658414577706
3478.0,-30.08848883023125,4.998342436181623,35.05142531104812,24.580482055339985,5.002584801765813,-26.579381467032164,-40.07694470984859,1.4934774386014116,-6.546507634571071,-6.54650962670571,40.10288034925738,41056.93718179674,25749.65049726226,25749.65049726226,66806.587679059,77130.60377064804,77121.2412886622,25749.65049726226,102870.89178592447,102870.89178592447,102870.89178592447,130358.60308902455,125849.24793415121,4509.355154873344,0.0,90955.35554645032,54881.688957735736,40081.85176523842,27487.711303100084,67569.5630683385,20854.94882739184,1552.041124052764,0.0,0.8784166936793787,2.7240307524443663,0.001494314320929203,1.0,1.0,-6.544865653249815,333777.88942701195,1558973.9165364737,4.67069259504494,1558973.9165364737,4.67069259504494,0.7587008098793515,0.09249219337615364,3.9195996208613817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195996208613817,1.2847564873412807,1.2850534915350211,3.0508502268571815,6464.385538718354,15256.067865578758,6453.935971165982,0.0003286544803270312,23205.266951847934,2366.278693728025,19291.24651521031,1967.1596840113914,0.8313305145439867,0.8313305145439865,35446.8375463504,35405.22815468563,1.0014692569653516,0.8,4278.057766988642,4273.035954225843,1.0014692569653516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2398529523225,4632.441516551485,6.180549225704153,4.998342436181623,-3.7376723342272453,8.736014770408868,2.9328639496046067,3.5,0.837961128458459,0.6,0.0002311634423554324,0.9994460898004649,0.00023129155710798085,198.99535614125062,0.0,0.0,0.0,0.0004514271057985372,7.817180460018427e-05,0.00015299163775524813,0.0005996659653404325,0.09249219333986271,0.09249219333986271,0.09249219333986271,0.09249250025934187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.7183210837,595.6062544449073,0.0,0.09249219333986271,0.09249219337615364,0.09249219337615364,0.37154905437760755,0.37154905437760755,0.5,10.000056281592043,0.001662628862220572,0.001662628862220572,7.202061169664375e-11,1.9921346279261343e-06,0.0016439734558844066,7.202061169664375e-11,27487.711303100084,20854.94882739184,0.7587008098793515,0.9887082977211523,0.6076247250596039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025784500328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070178825846,260.6070178825846,-12.542982117415363,244.81600023793547,276.3980355272324,124408.16554630581,124407.04711029658,1.1184360092303514,0.0,nan,276.3980355272324,3.248035527232446,270.0816284693738,-3.068371530626166,263.76522141151395,-9.384778588486029,257.44881435365625,-15.701185646343731,251.132407295796,-22.017592704203963,244.81600023793547,-28.333999762064508,1.0,1.0,26022.012520719443,26022.012520719443,275.62766453363486,2.4776645336348793,275.62766453363486,275.62766453363486,77121.20621432929,77121.2412886622,-0.03507433291815687,0.0,8546.071908451686,8546.071908451686,0.88576477756293,3939.1976189656884,275.62766453363486,2.4776645336348793,1.0,0.002,0.1293690920495911,0.004903760099000934,0.0001998147341869419,0.0018001852647212236,0.09990736709347095,0.09990736709347095,0.0,-1.0918345220989334e-12,1.0,1.0000033291607309,0.0016439733838637949,0.09249219337615364,0.0,3.0753317182064625e-07,0.3950384082935075,0.0,1600083.0624496345,266.6034923654289,1.9920626073144376e-06,1.0,1284539.1798055996,2598.0018873158374,,,,,,,,,,,,,,,,,,,2.0,15256.067865578758,1552.041124052764,0.37154905437760755,6.173730061729009,2.9328639496046067
3479.0,-30.088473839790083,4.9983453425129225,35.05142641717679,24.58049071663993,5.002582970025267,-26.579368158808435,-40.0769314385019,1.4934772890805261,-6.546511148322679,-6.546513136372307,40.10288254497807,41056.93043502031,25749.651238595783,25749.651238595783,66806.58167361609,77130.62227120083,77121.25971073889,25749.651238595783,102870.91094933468,102870.91094933468,102870.91094933468,130358.63132666133,125849.27129786042,4509.360028800898,0.0,90955.36332654156,54881.67149050638,40081.879817816865,27487.720377326645,67569.60019514352,20854.955221200515,1552.0416250781445,0.0,0.8784166663012043,2.7240303960740713,0.001494314320929203,1.0,1.0,-6.544872476092451,333777.84316753066,1558974.011413852,4.670693526626234,1558974.011413852,4.670693526626234,0.7587007920235833,0.09249220886425073,3.91959846039512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91959846039512,1.2847564880407252,1.2850534922346275,3.0508493219384882,6464.38362130423,15256.065216611365,6453.9360214448125,0.0003286548825827475,23205.27580709701,2366.27959671213,19291.2466654971,1967.159699336379,0.8313302037805188,0.8313302037805188,35446.82915062344,35405.22815468563,1.001468960462801,0.8,4278.056753713342,4273.035954225843,1.001468960462801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.238243040937,4632.441516551485,6.180551791920837,4.9983453425129225,-3.7376753056694243,8.736020648182347,2.9328620607509386,3.5,0.8379605887859825,0.6,0.0002311634423554324,0.9994445293204256,0.00023129191823443413,198.99534386852187,0.0,0.0,0.0,0.0004514271057985372,7.81719220796039e-05,0.0001529915202758285,0.0005996653273266461,0.09249220882749243,0.09249220882749243,0.09249220882749243,0.0924925151344268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.684640517,595.6062655050941,0.0,0.09249220882749243,0.09249220886425073,0.09249220886425073,0.37154909174261747,0.37154909174261747,0.5,10.000065470316585,0.0016595011213098587,0.0016595011213098587,-1.1425527191022411e-11,1.988049632473121e-06,0.0016406602798610948,-1.1425527191022411e-11,27487.720377326645,20854.955221200515,0.7587007920235833,0.988707665587427,0.6076242913447226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256946945667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60702455213584,260.60702455213584,-12.542975447864137,244.81601455843742,276.39803454583273,124408.06739832515,124406.95231358532,1.115084739804738,0.0,nan,276.39803454583273,3.248034545832752,270.0816305483544,-3.0683694516455944,263.7652265508754,-9.384773449124566,257.44882255339763,-15.701177446602344,251.1324185559174,-22.017581444082566,244.81601455843742,-28.33398544156256,1.0,1.0,26022.012520719443,26022.012520719443,275.62766317958744,2.4776631795874664,275.62766317958744,275.62766317958744,77121.22471539845,77121.25971073889,-0.03499534043658059,0.0,8546.071908451686,8546.071908451686,0.8857648509381821,3939.1964526970955,275.62766317958744,2.4776631795874664,1.0,0.002,0.12936878513671246,0.0049037607524014155,0.0001998142587089501,0.001800185740130146,0.09990712935447504,0.09990712935447504,0.0,-1.160903838337557e-12,1.0,1.00000332245175,0.001640660291286622,0.09249220886425073,0.0,3.069134443317759e-07,0.39424234772954625,0.0,1600083.058322859,266.6034888516773,1.988061058000312e-06,1.0,1284539.19178388,2598.001838848425,,,,,,,,,,,,,,,,,,,2.0,15256.065216611365,1552.0416250781445,0.37154909174261747,6.173730061729009,2.9328620607509386
3480.0,-30.088458816304446,4.998348242654873,35.05142752273041,24.580499377939873,5.002581144910602,-26.57935482018185,-40.07691816715521,1.4934771488274015,-6.54651465911968,-6.546516643232498,40.10288474063849,41056.92382613127,25749.651981331204,25749.651981331204,66806.57580746248,77130.64078903223,77121.27813975117,25749.651981331204,102870.93012108238,102870.93012108238,102870.93012108238,130358.65956793021,125849.29467340698,4509.364894523228,0.0,90955.37112215202,54881.654159406244,40081.90773638419,27487.72944684784,67569.63718323203,20854.96161184234,1552.0421258018616,0.0,0.8784166389387028,2.724030039992937,0.001494314320929203,1.0,1.0,-6.5448792174028085,333777.7969457428,1558974.106289211,4.670694457674276,1558974.106289211,4.670694457674276,0.758700774182492,0.09249222434978857,3.9195973023798834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195973023798834,1.2847564886968164,1.2850534928908703,3.0508484190305194,6464.3817081505895,15256.062567292194,6453.93606860721,0.0003286552837241136,23205.284651799855,2366.2804986208193,19291.24680646866,1967.1597137114777,0.8313298929936801,0.8313298929936801,35446.82077262861,35405.22815468563,1.0014686645864945,0.8,4278.055742578124,4273.035954225843,1.0014686645864945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.236635678073,4632.441516551485,6.180554354695299,4.998348242654873,-3.737678274876191,8.736026517531064,2.93286017488785,3.5,0.837960049967957,0.6,0.0002311634423554324,0.9994429654031395,0.00023129228015746685,198.995331568741,0.0,0.0,0.0,0.0004514271057985372,7.817203955918733e-05,0.00015299140279624506,0.0005996646896874763,0.0924922243147647,0.0924922243147647,0.0924922243147647,0.09249253000299394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.65104703343,595.6062765369603,0.0,0.0924922243147647,0.09249222434978857,0.09249222434978857,0.37154912912104243,0.37154912912104243,0.5,10.000074640917475,0.0016563510496894196,0.0016563510496894196,-4.160938260611147e-11,1.984112827813078e-06,0.0016374258296991684,-4.160938260611147e-11,27487.72944684784,20854.96161184234,0.758700774182492,0.9887070375455721,0.607623860918405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256051431426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60703120889326,260.60703120889326,-12.542968791106716,244.81602885358515,276.39803356419975,124407.96984065018,124406.85689490676,1.112945743450572,0.0,nan,276.39803356419975,3.2480335641997726,270.0816326220777,-3.0683673779223,263.7652316799545,-9.384768320045453,257.4488307378335,-15.701169262166502,251.13242979570919,-22.01757020429079,244.81602885358515,-28.333971146414825,1.0,1.0,26022.012520719443,26022.012520719443,275.627661829158,2.4776618291580235,275.627661829158,275.627661829158,77121.24323855713,77121.27813975117,-0.03490119404159486,0.0,8546.071908451686,8546.071908451686,0.8857649241584544,3939.1952888917826,275.627661829158,2.4776618291580235,1.0,0.002,0.1293684788291185,0.0049037614045531995,0.00019981378416702124,0.0018001862148888683,0.09990689208351061,0.09990689208351061,0.0,-9.441106750551764e-13,1.0,1.000003315902078,0.001637425871308551,0.09249222434978857,0.0,3.063084337198647e-07,0.39346519155316023,0.0,1600083.0541996853,266.6034853408803,1.9841544371956843e-06,1.0,1284539.2037524015,2598.001790420499,,,,,,,,,,,,,,,,,,,2.0,15256.062567292194,1552.0421258018616,0.37154912912104243,6.173730061729009,2.93286017488785
3481.0,-30.088443760525898,4.998351136636665,35.05142862772783,24.58050800431522,5.002579329717524,-26.579341451502113,-40.07690482595933,1.4934770207296124,-6.546518164830729,-6.54652014510053,40.10288693569309,41056.91736755775,25749.652720559392,25749.652720559392,66806.57008811714,77130.65931733,77121.296569223,25749.652720559392,102870.9492897824,102870.9492897824,102870.9492897824,130358.68780518902,125849.31805300752,4509.369752181498,0.0,90955.37893319014,54881.63698355907,40081.93549959007,27487.73851540663,67569.67401499671,20854.968001971374,1552.042626385033,0.0,0.878416611606043,2.7240296844253673,0.001494314320929203,1.0,1.0,-6.544885932290072,333777.750790654,1558974.2011371064,4.670695387706947,1558974.2011371064,4.670695387706947,0.7587007563493211,0.09249223983443454,3.9195961482651156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195961482651156,1.284756489296046,1.2850534934902385,3.050847519293537,6464.37980171589,15256.059919134697,6453.936111682196,0.0003286556831689693,23205.293477351905,2366.2813985766707,19291.246935222676,1967.1597268407334,0.8313295823666573,0.8313295823666573,35446.81242285238,35405.22815468563,1.0014683697067694,0.8,4278.054734848591,4273.035954225843,1.0014683697067694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.235030851962,4632.441516551485,6.180556912866675,4.998351136636665,-3.737681240193955,8.73603237683062,2.9328582920015265,3.5,0.8379595120004362,0.6,0.0002311634423554324,0.9994413981268743,0.00023129264285897362,198.99531924252332,0.0,0.0,0.0,0.0004514271057985372,7.81721576572482e-05,0.0001529912846981842,0.0005996640502211345,0.09249223980006235,0.09249223980006235,0.09249223980006235,0.09249254488375643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.6175372856,595.6062875415648,0.0,0.09249223980006235,0.09249223983443454,0.09249223983443454,0.37154916651431186,0.37154916651431186,0.5,10.000083793541428,0.0016531866173750132,0.0016531866173750132,-3.637978807091713e-12,1.9802698147941555e-06,0.0016342128104724907,-3.637978807091713e-12,27487.73851540663,20854.968001971374,0.7587007563493211,0.9887064139644923,0.6076234341229084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520255153943256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60703785902035,260.60703785902035,-12.542962140979625,244.81604313365713,276.398032584382,124407.87284277331,124406.76100547636,1.1118372969382708,0.0,nan,276.398032584382,3.248032584382031,270.0816346942376,-3.06836530576237,263.76523680409286,-9.384763195907112,257.4488389139495,-15.70116108605049,251.13244102380304,-22.017558976196938,244.81604313365713,-28.333956866342845,1.0,1.0,26022.012520719443,26022.012520719443,275.6276604837745,2.477660483774514,275.6276604837745,275.6276604837745,77121.26167750363,77121.296569223,-0.034891719376901165,0.0,8546.071908451686,8546.071908451686,0.8857649971320999,3939.194129006441,275.6276604837745,2.477660483774514,1.0,0.002,0.1293681731226302,0.004903762054728727,0.00019981331055560434,0.0018001866885826087,0.09990665527780217,0.09990665527780217,0.0,-8.617867704174831e-13,1.0,1.000003309395666,0.0016342128141104695,0.09249223983443454,0.0,3.057074192214378e-07,0.39269316852149405,0.0,1600083.0500825131,266.60348183516925,1.9802734527729626e-06,1.0,1284539.2157036546,2598.001742062452,,,,,,,,,,,,,,,,,,,2.0,15256.059919134697,1552.042626385033,0.37154916651431186,6.173730061729009,2.9328582920015265
3482.0,-30.088428673210952,4.998354024488863,35.05142973220888,24.580516665615164,5.002577525928146,-26.579328053296894,-40.076891554612644,1.493476906052139,-6.54652166541382,-6.546523641878091,40.102889130784504,41056.911060288934,25749.653456118474,25749.653456118474,66806.56451640741,77130.67785601532,77121.31500797193,25749.653456118474,102870.9684640904,102870.9684640904,102870.9684640904,130358.7160499192,125849.34144794224,4509.37460197696,0.0,90955.38676166318,54881.61996608674,40081.96310619604,27487.74758582879,67569.71069202483,20854.974393624896,1552.0431269616915,0.0,0.8784165843007095,2.7240293293713664,0.001494314320929203,1.0,1.0,-6.544892589962387,333777.7047023288,1558974.2959864088,4.670696316809838,1558974.2959864088,4.670696316809838,0.7587007385201908,0.09249225531944949,3.919594998399995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919594998399995,1.2847564898324964,1.2850534940268128,3.05084662301338,6464.377902605787,15256.057272124917,6453.936150244355,0.000328656080760255,23205.30228219798,2366.2822964211,19291.247050487553,1967.1597385944797,0.8313292719003662,0.8313292719003662,35446.804103820956,35405.22815468563,1.0014680759128418,0.8,4278.053730829629,4273.035954225843,1.0014680759128418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.233428561314,4632.441516551485,6.1805594663980115,4.998354024488863,-3.7376842015416933,8.736038226030557,2.9328564120904583,3.5,0.8379589748829881,0.6,0.0002311634423554324,0.9994398275703946,0.0002312930063207338,198.99530689048825,0.0,0.0,0.0,0.0004514271057985372,7.817227513715877e-05,0.00015299116721827362,0.0005996634138281225,0.09249225528453675,0.09249225528453675,0.09249225528453675,0.09249255978443705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.58411294,595.6062985184003,0.0,0.09249225528453675,0.09249225531944949,0.09249225531944949,0.3715492039228414,0.3715492039228414,0.5,10.000092928487577,0.0016500210454637454,0.0016500210454637454,8.58335624798201e-12,1.976464261588262e-06,0.0016310519156945702,8.58335624798201e-12,27487.74758582879,20854.974393624896,0.7587007385201908,0.9887057948331944,0.6076230109585896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254254526046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60704450762717,260.60704450762717,-12.542955492372812,244.816057406945,276.39803160830763,124407.77633552196,124406.66475250457,1.1115830173978647,0.0,nan,276.39803160830763,3.248031608307656,270.08163676803605,-3.0683632319639287,263.7652419277634,-9.384758072236593,257.44884708749237,-15.70115291250761,251.13245224721865,-22.017547752781326,244.816057406945,-28.333942593054985,1.0,1.0,26022.012520719443,26022.012520719443,275.627659144567,2.477659144567042,275.627659144567,275.627659144567,77121.28027696128,77121.31500797193,-0.03473101065901574,0.0,8546.071908451686,8546.071908451686,0.8857650698370404,3939.192973391995,275.627659144567,2.477659144567042,1.0,0.002,0.12936786800730418,0.004903762702903605,0.00019981283785934267,0.0018001871612020794,0.09990641892967134,0.09990641892967134,0.0,-9.385777745285484e-13,1.0,1.000003302994857,0.001631051907111214,0.09249225531944949,0.0,3.0511616015563067e-07,0.39193367670606966,0.0,1600083.0459714448,266.60347833458616,1.976455678232014e-06,1.0,1284539.2276376183,2598.0016937743544,,,,,,,,,,,,,,,,,,,2.0,15256.057272124917,1552.0431269616915,0.3715492039228414,6.173730061729009,2.9328564120904583
3483.0,-30.08841049332519,4.99835690621697,35.05143083622983,24.580525187216722,5.002575835865452,-26.57931186040755,-40.0768778641708,1.4934772029373884,-6.546525162119053,-6.546527134845054,40.10289132645803,41056.916500107094,25749.65419086792,25749.65419086792,66806.57069097502,77130.69779510288,77121.33346141012,25749.65419086792,102870.98765227804,102870.98765227804,102870.98765227804,130358.74431129792,125849.36486715749,4509.379444140436,0.0,90955.3952262473,54881.61393121054,40081.979216707514,27487.756659019884,67569.7358757274,20854.980787433156,1552.0436275936559,0.0,0.8784165570134533,2.7240289746993276,0.001494314320929203,1.0,1.0,-6.544899158475232,333777.65866375493,1558974.3908627022,4.670697245297658,1558974.3908627022,4.670697245297658,0.758700720693035,0.09249227080524175,3.9195939645179645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195939645179645,1.2847564884436948,1.2850534926376902,3.0508458215813423,6464.376204467469,15256.054626248777,6453.936050411843,0.00032865642643788834,23205.31056268046,2366.283140795324,19291.246752081493,1967.15970816553,0.8313289623930441,0.8313289623930441,35446.79662390228,35405.22815468563,1.0014678117529352,0.8,4278.0528280826875,4273.035954225843,1.0014678117529352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.231828805243,4632.441516551485,6.180562015976964,4.99835690621697,-3.7376871598871095,8.73604406610408,2.9328545351535995,3.5,0.8379584386153142,0.6,0.0002311634423554324,0.9994379350875895,0.00023129344428493554,198.99529200655718,0.0,0.0,0.0,0.0004514271057985372,7.817239632713177e-05,0.00015299104602830064,0.0005996627806378172,0.09249227077004336,0.09249227077004336,0.09249227077004336,0.09249257470327742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5507744118,595.6063094673594,0.0,0.09249227077004336,0.09249227080524175,0.09249227080524175,0.3715492413476592,0.3715492413476592,0.5,10.000102046216183,0.0016468720881448462,0.0016468720881448462,-1.517719283583574e-11,1.9727260109903e-06,0.0016279763698321403,-1.517719283583574e-11,27487.756659019884,20854.980787433156,0.758700720693035,0.9887055177164524,0.607622865000064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253353224997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60705144647125,260.60705144647125,-12.542948553528731,244.81607220988764,276.39803068305315,124407.6973383442,124406.53723046032,1.1601078838517669,0.0,nan,276.39803068305315,3.248030683053173,270.08163898842093,-3.068361011579043,263.7652472937877,-9.384752706212282,257.448855599156,-15.701144400843987,251.1324639045219,-22.01753609547808,244.81607220988764,-28.33392779011234,1.0,1.0,26022.012520719443,26022.012520719443,275.62765781088893,2.4776578108889566,275.62765781088893,275.62765781088893,77121.30001322643,77121.33346141012,-0.03344818369077984,0.0,8546.071908451686,8546.071908451686,0.885765135208471,3939.1919343405543,275.62765781088893,2.4776578108889566,1.0,0.002,0.12936756346713274,0.004903763349291313,0.00019981236605298266,0.0018001876329122792,0.09990618302649133,0.09990618302649133,0.0,-1.0347382672915018e-12,1.0,1.0000032967669488,0.0016279763850093332,0.09249227080524175,0.0,3.0454087364440487e-07,0.39119470224572667,0.0,1600083.0418650715,266.6034748378809,1.972741188183136e-06,1.0,1284539.2395587023,2598.0016455383757,,,,,,,,,,,,,,,,,,,2.0,15256.054626248777,1552.0436275936559,0.3715492413476592,6.173730061729009,2.9328545351535995
