time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3484.0,-30.08839540487646,4.99835978178288,35.0514319405805,24.58053360404449,5.002574169383426,-26.5792984474507,-40.076864522974915,1.4934772119952235,-6.546528656120358,-6.5465306266121095,40.102893544023615,41056.91083355941,25749.654930484216,25749.654930484216,66806.56576404363,77130.71606313634,77121.35222285437,25749.654930484216,102871.00715333859,102871.00715333859,102871.00715333859,130358.77297435097,125849.38869080688,4509.384283544083,0.0,90955.40305472518,54881.597825296296,40082.005810476534,27487.76582101238,67569.77163148891,20854.98724539892,1552.044132399118,0.0,0.8784165296497823,2.7240286201358423,0.001494314320929203,1.0,1.0,-6.544904527522078,333777.61264175625,1558974.4866842031,4.670698176385639,1558974.4866842031,4.670698176385639,0.7587007027488866,0.09249228632604405,3.919592876227737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919592876227737,1.284756488401323,1.2850534925953085,3.0508449746029718,6464.374409821937,15256.052042830048,6453.936047366001,0.000328656799265567,23205.31900299343,2366.2840014677217,19291.246742977266,1967.1597072371571,0.8313286596270769,0.8313286596270769,35446.78875035135,35405.22815468563,1.0014675336915744,0.8,4278.051877828503,4273.035954225843,1.0014675336915744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.230231576456,4632.441516551485,6.1805645629768335,4.99835978178288,-3.7376901172196177,8.736049899002499,2.9328526611823933,3.5,0.8379579031949695,0.6,0.0002311634423554324,0.9994363644189528,0.00023129380777517038,198.9952796535972,0.0,0.0,0.0,0.0004514271057985372,7.817251442569114e-05,0.00015299092792974125,0.000599662151240885,0.09249228629120712,0.09249228629120712,0.09249228629120712,0.09249258986646432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5175923785,595.6063203665008,0.0,0.09249228629120712,0.09249228632604405,0.09249228632604405,0.37154927879044236,0.37154927879044236,0.5,10.00011115344213,0.0016439770585634506,0.0016439770585634506,1.807620719773695e-11,1.970491723568557e-06,0.0016260990900036632,1.807620719773695e-11,27487.76582101238,20854.98724539892,0.7587007027488866,0.9887049216089164,0.6076224596033123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252267177023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60705834388597,260.60705834388597,-12.54294165611401,244.81608691242275,276.3980297753474,124407.5999321681,124406.44675084858,1.1531813195195422,0.0,nan,276.3980297753474,3.2480297753474474,270.08164120276405,-3.0683587972359305,263.7652526301788,-9.384747369821184,257.4488640575942,-15.701135942405756,251.13247548500883,-22.017524514991152,244.81608691242275,-28.33391308757723,1.0,1.0,26022.012520719443,26022.012520719443,275.6276565144515,2.477656514451496,275.6276565144515,275.6276565144515,77121.3184829591,77121.35222285437,-0.03373989526880905,0.0,8546.071908451686,8546.071908451686,0.8857652040200797,3939.190840608876,275.6276565144515,2.477656514451496,1.0,0.002,0.12936725927822715,0.004903763994975478,0.00019981189478968705,0.0018001881042799303,0.09990594739484353,0.09990594739484353,0.0,-9.30382507147165e-13,1.0,1.0000032929653686,0.001626099071927456,0.09249228632604405,0.0,3.0418973264720036e-07,0.3907436514811661,0.0,1600083.0377639362,266.6034713438796,1.9704736473613593e-06,1.0,1284539.2514754962,2598.0015973197646,,,,,,,,,,,,,,,,,,,2.0,15256.052042830048,1552.044132399118,0.37154927879044236,6.173730061729009,2.9328526611823933
3485.0,-30.08838028595674,4.998362650997525,35.05143304521283,24.580542230419837,5.002572398892316,-26.57928501747202,-40.076855023484654,1.4934771304437162,-6.546532157294564,-6.546534125373467,40.102895760854345,41056.92000072126,25749.655692666143,25749.655692666143,66806.57569338739,77130.73460974768,77121.37093864477,25749.655692666143,102871.02663131092,102871.02663131092,102871.02663131092,130358.80162234046,125849.41250372946,4509.389118610994,0.0,90955.4109279657,54881.596319081495,40082.016232093556,27487.774991029542,67569.7912231231,20854.993708589394,1552.0446377774779,0.0,0.8784165022509034,2.7240282648628225,0.001494314320929203,1.0,1.0,-6.544910039338561,333777.56652738596,1558974.5824740576,4.670699108671661,1558974.5824740576,4.670699108671661,0.7587006847733324,0.09249230186032657,3.9195917366120443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195917366120443,1.2847564887828136,1.2850534929768873,3.05084408666851,6464.372528395361,15256.049398085528,6453.936074789039,0.00032865719236372775,23205.327758595675,2366.284894290678,19291.24682494656,1967.159715595699,0.8313283494908075,0.8313283494908075,35446.78050547099,35405.22815468563,1.0014672425164055,0.8,4278.05088275879,4273.035954225843,1.0014672425164055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.22863685646,4632.441516551485,6.180567111673209,4.998362650997525,-3.7376930797975416,8.736055730795067,2.932850790155138,3.5,0.8379573686157537,0.6,0.0002311634423554324,0.9994347905810336,0.00023129417199999882,198.99526727569216,0.0,0.0,0.0,0.0004514271057985372,7.817259851691247e-05,0.00015299084383851993,0.0005996616472867664,0.09249230182452299,0.09249230182452299,0.09249230182452299,0.09249260503598454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.4844607212,595.6063312492248,0.0,0.09249230182452299,0.09249230186032657,0.09249230186032657,0.37154931627795035,0.37154931627795035,0.5,10.000120249481508,0.0016412609408575918,0.0016412609408575918,3.7061909097246826e-11,1.9680788909681723e-06,0.0016240860348943897,3.7061909097246826e-11,27487.774991029542,20854.993708589394,0.7587006847733324,0.9887047818866942,0.6076224190947499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251365808488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60706520071875,260.60706520071875,-12.542934799281227,244.81610153712427,276.3980288643115,124407.50049103195,124406.35409460978,1.1463964221999339,0.0,nan,276.3980288643115,3.24802886431155,270.0816433988753,-3.0683566011246626,263.76525793343797,-9.384742066562012,257.4488724680006,-15.701127531999362,251.13248700256275,-22.017512997437223,244.81610153712427,-28.33389846287571,1.0,1.0,26022.012520719443,26022.012520719443,275.62765520567757,2.4776552056775927,275.62765520567757,275.62765520567757,77121.33699955585,77121.37093864477,-0.033939088927581906,0.0,8546.071908451686,8546.071908451686,0.8857652760769479,3939.1896952951047,275.62765520567757,2.4776552056775927,1.0,0.002,0.1293669554657092,0.004903764637158738,0.00019981142410486303,0.0018001885748328498,0.09990571205243151,0.09990571205243151,0.0,-1.0622874108134894e-12,1.0,1.0000032888888775,0.0016240859978324806,0.09249230186032657,0.0,3.038131951484918e-07,0.3902599779121685,0.0,1600083.0336541538,266.6034678427054,1.968041829059075e-06,1.0,1284539.2634162086,2598.0015490043684,,,,,,,,,,,,,,,,,,,2.0,15256.049398085528,1552.0446377774779,0.37154931627795035,6.173730061729009,2.932850790155138
3486.0,-30.088365212624918,4.998365514331689,35.05143414962448,24.580550856795185,5.0025706722890275,-26.579271624132065,-40.076841752137966,1.4934770837903704,-6.546535630513517,-6.546537595336049,40.10289796373734,41056.91385607718,25749.656398147683,25749.656398147683,66806.57025422486,77130.75313564799,77121.38953605884,25749.656398147683,102871.04593420652,102871.04593420652,102871.04593420652,130358.83001371022,125849.43606813808,4509.393945572146,0.0,90955.41885211358,54881.57957251984,40082.04364399304,27487.784079503705,67569.82772349674,20855.000114761635,1552.0451386020318,0.0,0.8784164750606122,2.724027912513363,0.001494314320929203,1.0,1.0,-6.544916133177992,333777.5207911937,1558974.677661209,4.6707000338602205,1558974.677661209,4.6707000338602205,0.7587006669741774,0.09249231736684228,3.919590607259392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919590607259392,1.2847564890010534,1.2850534931951776,3.050843207110027,6464.370664716479,15256.04675445439,6453.93609047698,0.0003286575809126524,23205.33646643018,2366.2857822426804,19291.246871838866,1967.1597203773836,0.8313280395544533,0.8313280395544532,35446.772334841095,35405.22815468563,1.0014669539634737,0.8,4278.049896650322,4273.035954225843,1.0014669539634737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2270445878885,4632.441516551485,6.180569643125334,4.998365514331689,-3.7376960204580563,8.736061534789744,2.9328489220045273,3.5,0.8379568348584364,0.6,0.0002311634423554324,0.9994332214913543,0.00023129453512710964,198.99525493511157,0.0,0.0,0.0,0.0004514271057985372,7.81727159974351e-05,0.00015299072635799728,0.000599661014030598,0.09249231733108539,0.09249231733108539,0.09249231733108539,0.09249262005534695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.45133315184,595.6063421299345,0.0,0.09249231733108539,0.09249231736684228,0.09249231736684228,0.371549353807341,0.371549353807341,0.5,10.000129330683395,0.0016385528360274293,0.0016385528360274293,-5.019273885409348e-11,1.964822558875312e-06,0.0016214621580843414,-5.019273885409348e-11,27487.784079503705,20855.000114761635,0.7587006669741774,0.9887041673038562,0.607621999927048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250462619764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60707202419394,260.60707202419394,-12.542927975806037,244.8161160906685,276.3980279577176,124407.40229677437,124406.26147748624,1.1408192881074855,0.0,nan,276.3980279577176,3.2480279577176248,270.0816455843092,-3.0683544156908056,263.7652632108993,-9.384736789100657,257.4488808374898,-15.701119162510167,251.13249846407925,-22.01750153592073,244.8161160906685,-28.33388390933149,1.0,1.0,26022.012520719443,26022.012520719443,275.62765391185087,2.4776539118508936,275.62765391185087,275.62765391185087,77121.35560941472,77121.38953605884,-0.03392664411512669,0.0,8546.071908451686,8546.071908451686,0.8857653474848899,3939.188560295689,275.62765391185087,2.4776539118508936,1.0,0.002,0.1293666521437947,0.00490376528258184,0.00019981095418957994,0.001800189044649641,0.09990547709478997,0.09990547709478997,0.0,-1.1607789382472866e-12,1.0,1.0000032835757127,0.0016214622082770802,0.09249231736684228,0.0,3.033224126848481e-07,0.3896295521600048,0.0,1600083.0295761055,266.60346436948646,1.964872751614166e-06,1.0,1284539.2752589956,2598.0015010851944,,,,,,,,,,,,,,,,,,,2.0,15256.04675445439,1552.0451386020318,0.371549353807341,6.173730061729009,2.9328489220045273
3487.0,-30.0883501083231,4.998368371412745,35.05143525392239,24.580559483170532,5.002568883238937,-26.579258209167044,-40.076828410942085,1.4934769841172564,-6.54653912029147,-6.546541082085376,40.10290016928908,41056.90766296927,25749.657148715614,25749.657148715614,66806.56481168489,77130.77167069176,77121.40811504844,25749.657148715614,102871.06526376406,102871.06526376406,102871.06526376406,130358.85845261559,125849.4596855997,4509.398767015894,0.0,90955.42669517169,54881.56268758455,40082.071119541266,27487.793188851527,67569.86430839279,20855.00653503401,1552.0456407984088,0.0,0.878416447769975,2.7240275584718048,0.001494314320929203,1.0,1.0,-6.544922167442735,333777.4748355446,1558974.7729629255,4.670700962463233,1558974.7729629255,4.670700962463233,0.7587006491118524,0.09249233288921893,3.919589462852377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919589462852377,1.284756489467315,1.285053493661547,3.0508423152449033,6464.368774961304,15256.044110413939,6453.93612399369,0.00032865797618753954,23205.345242708478,2366.2866771740073,19291.246972022556,1967.1597305932767,0.8313277294628573,0.8313277294628573,35446.76405529556,35405.22815468563,1.0014666615641081,0.8,4278.04889739689,4273.035954225843,1.0014666615641081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.225454882769,4632.441516551485,6.180572181598409,4.998368371412745,-3.7376989737153363,8.736067345128081,2.9328470568619958,3.5,0.8379563019605702,0.6,0.0002311634423554324,0.9994316491804492,0.00023129489900083742,198.99524256917732,0.0,0.0,0.0,0.0004514271057985372,7.817283409644081e-05,0.00015299060825899158,0.0005996603760473193,0.0924923328549718,0.0924923328549718,0.0924923328549718,0.09249263508843296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.41828679846,595.606352984364,0.0,0.0924923328549718,0.09249233288921893,0.09249233288921893,0.37154939136386933,0.37154939136386933,0.5,10.000138397715087,0.0016358829641944794,0.0016358829641944794,-1.6484591469634324e-12,1.9617938846749894e-06,0.001618914642619984,-1.6484591469634324e-12,27487.793188851527,20855.00653503401,0.7587006491118524,0.9887035514349392,0.6076215792824914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249562154524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070788175142,260.6070788175142,-12.54292118248577,244.8161305907739,276.39802704425273,124407.30356135356,124406.16778357611,1.13577777744139,0.0,nan,276.39802704425273,3.2480270442527512,270.08164775355846,-3.0683522464415205,263.765268462862,-9.384731537137952,257.44888917216747,-15.701110827832508,251.13250988147078,-22.017490118529196,244.8161305907739,-28.333869409226082,1.0,1.0,26022.012520719443,26022.012520719443,275.6276525990816,2.4776525990816367,275.6276525990816,275.6276525990816,77121.37407201905,77121.40811504844,-0.03404302938724868,0.0,8546.071908451686,8546.071908451686,0.8857654198447018,3939.187410166639,275.6276525990816,2.4776525990816367,1.0,0.002,0.12936634929878105,0.004903765923966583,0.00019981048500405534,0.0018001895141014912,0.09990524250202766,0.09990524250202766,0.0,-8.944533481936023e-13,1.0,1.0000032784169004,0.0016189146442684432,0.09249233288921893,0.0,3.0284588939793423e-07,0.3890174428861382,0.0,1600083.0254787668,266.6034608797085,1.9617955331341363e-06,1.0,1284539.2871586117,2598.001452936089,,,,,,,,,,,,,,,,,,,2.0,15256.044110413939,1552.0456407984088,0.37154939136386933,6.173730061729009,2.9328470568619958
3488.0,-30.0883349739874,4.998371222502198,35.0514363577262,24.58056810954588,5.0025671213769956,-26.579244764450983,-40.076815139595396,1.4934769118762592,-6.546542593283675,-6.546544551378675,40.102902363622725,41056.901656195645,25749.657867700556,25749.657867700556,66806.5595238962,77130.79021714865,77121.42657821064,25749.657867700556,102871.0844459112,102871.0844459112,102871.0844459112,130358.8866910942,125849.48311131969,4509.403579774512,0.0,90955.43457750764,54881.546016695145,40082.09840090277,27487.802245183,67569.90064608576,20855.012917972763,1552.0461400993472,0.0,0.8784164206163804,2.7240272062077846,0.001494314320929203,1.0,1.0,-6.544928709429428,333777.4291095091,1558974.8677805983,4.6707018864032115,1558974.8677805983,4.6707018864032115,0.7587006313546738,0.09249234839335309,3.9195883266170397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195883266170397,1.2847564898052515,1.2850534939995617,3.0508414300449935,6464.366899328916,15256.041467496365,6453.9361482859,0.0003286583678505979,23205.35398063358,2366.287568194397,19291.2470446336,1967.1597379975426,0.83132741955729,0.83132741955729,35446.75583486994,35405.22815468563,1.0014663712526302,0.8,4278.047905278605,4273.035954225843,1.0014663712526302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.22386763694,4632.441516551485,6.1805747088443495,4.998371222502198,-3.737701913660317,8.736073136162515,2.932845194605334,3.5,0.8379557698872383,0.6,0.0002311634423554324,0.9994300737457908,0.0002312952635986315,198.9952301786557,0.0,0.0,0.0,0.0004514271057985372,7.817295157729115e-05,0.00015299049077814125,0.0005996597417374143,0.09249234835853659,0.09249234835853659,0.09249234835853659,0.09249265002374434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.38526930683,595.6063638288579,0.0,0.09249234835853659,0.09249234839335309,0.09249234839335309,0.3715494289500696,0.3715494289500696,0.5,10.000147447508235,0.0016331262159496873,0.0016331262159496873,1.1311840353300795e-11,1.9580950265662977e-06,0.0016158419492739995,1.1311840353300795e-11,27487.802245183,20855.012917972763,0.7587006313546738,0.988702941474078,0.6076211636190118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248659839283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070855913651,260.6070855913651,-12.542914408634886,244.81614505259228,276.39802613013586,124407.2059684216,124406.07344580258,1.1325226190013211,0.0,nan,276.39802613013586,3.2480261301358837,270.0816499146289,-3.068350085371094,263.76527369911935,-9.38472630088063,257.4488974836118,-15.701102516388175,251.13252126810227,-22.01747873189771,244.81614505259228,-28.3338549474077,1.0,1.0,26022.012520719443,26022.012520719443,275.627651290215,2.4776512902150216,275.627651290215,275.627651290215,77121.39263678616,77121.42657821064,-0.03394142448087223,0.0,8546.071908451686,8546.071908451686,0.8857654916878226,3939.186268250125,275.627651290215,2.4776512902150216,1.0,0.002,0.129366047028389,0.004903766565139908,0.00019981001671321209,0.001800189982306704,0.09990500835660604,0.09990500835660604,0.0,-9.800840694573765e-13,1.0,1.0000032721946956,0.0016158419379621591,0.09249234839335309,0.0,3.0227112902752194e-07,0.3882791441885818,0.0,1600083.0214002081,266.6034574067163,1.9580837147259444e-06,1.0,1284539.2989987766,2598.0014050275563,,,,,,,,,,,,,,,,,,,2.0,15256.041467496365,1552.0461400993472,0.3715494289500696,6.173730061729009,2.932845194605334
3489.0,-30.088319810290002,4.998374067532566,35.051437461169336,24.58057670099663,5.002565367592596,-26.579231292501053,-40.076801798399515,1.493476849838326,-6.546546066253711,-6.546548020863921,40.10290456082076,41056.895783867425,25749.6585948058,25749.6585948058,66806.55437867323,77130.8087727958,77121.44507604887,25749.6585948058,102871.10367085467,102871.10367085467,102871.10367085467,130358.91498673934,125849.50660106538,4509.408385673962,0.0,90955.44247240474,54881.529483612954,40082.12554310199,27487.81131588466,67569.93685898665,20855.01931121082,1552.0466400962866,0.0,0.8784163934507392,2.7240268539204546,0.001494314320929203,1.0,1.0,-6.544935067868266,333777.38338083046,1558974.9627226696,4.670702810753129,1558974.9627226696,4.670702810753129,0.7587006135755566,0.09249236390386265,3.919587193710519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919587193710519,1.2847564900954593,1.2850534942898366,3.0508405475494333,6464.36502942672,15256.038825683947,6453.9361691471695,0.0003286587580707663,23205.362702060673,2366.2884575324574,19291.24710698933,1967.1597443560574,0.8313271098010563,0.8313271098010563,35446.74763852714,35405.22815468563,1.0014660817916747,0.8,4278.046916066861,4273.035954225843,1.0014660817916747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.22228290876,4632.441516551485,6.180577234306371,4.998374067532566,-3.737704853626614,8.73607892115918,2.932843335303007,3.5,0.8379552386580019,0.6,0.0002311634423554324,0.9994284952573568,0.00023129562890430384,198.9952177640972,0.0,0.0,0.0,0.0004514271057985372,7.81730696766264e-05,0.00015299037267880598,0.0005996591055128476,0.0924923638688838,0.0924923638688838,0.0924923638688838,0.0924926649984645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.35234350705,595.6063746436765,0.0,0.0924923638688838,0.09249236390386265,0.09249236390386265,0.3715494665535042,0.3715494665535042,0.5,10.000156481155068,0.001630343091562736,0.001630343091562736,1.5518253349000588e-11,1.954610183929617e-06,0.0016129529956288025,1.5518253349000588e-11,27487.81131588466,20855.01931121082,0.7587006135755566,0.9887023354497646,0.6076207510678908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247755729956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60709235268945,260.60709235268945,-12.542907647310528,244.8161594882298,276.39802521714694,124407.10898617202,124405.97855781138,1.1304283606544712,0.0,nan,276.39802521714694,3.24802521714696,270.08165207136506,-3.068347928634921,263.76527892558096,-9.38472107441902,257.4489057797991,-15.7010942202009,251.1325326340148,-22.01746736598517,244.8161594882298,-28.333840511770177,1.0,1.0,26022.012520719443,26022.012520719443,275.6276499852141,2.4776499852141,275.6276499852141,275.6276499852141,77121.41111335941,77121.44507604887,-0.033962689456529915,0.0,8546.071908451686,8546.071908451686,0.8857655633204617,3939.185129679072,275.6276499852141,2.4776499852141,1.0,0.002,0.12936574529833772,0.004903767204132327,0.0001998095492568668,0.0018001904497248783,0.0999047746284334,0.0999047746284334,0.0,-1.0182549248227701e-12,1.0,1.000003266344576,0.001612952980110549,0.09249236390386265,0.0,3.017307418418508e-07,0.38758499918465883,0.0,1600083.0173219931,266.60345393374627,1.954594665676268e-06,1.0,1284539.3108396218,2598.001357116247,,,,,,,,,,,,,,,,,,,2.0,15256.038825683947,1552.0466400962866,0.3715494665535042,6.173730061729009,2.932843335303007
3490.0,-30.088301538574616,4.998376907087832,35.051438564662966,24.58058518767359,5.00256388704084,-26.57921499601337,-40.07678810795767,1.493477344512824,-6.546549502872608,-6.546551454963251,40.10290676915901,41056.90212836594,25749.659251763525,25749.659251763525,66806.56138012947,77130.82875425137,77121.46383324248,25749.659251763525,102871.12308500601,102871.12308500601,102871.12308500601,130358.94348816696,125849.53030169879,4509.413186468163,0.0,90955.4512290039,54881.52460324947,40082.1406952827,27487.820403160946,67569.96109844364,20855.025718636163,1552.047140026598,0.0,0.8784163664346069,2.7240265052129993,0.001494314320929203,1.0,1.0,-6.544940584516041,333777.3381184491,1558975.058144596,4.670703730015833,1558975.058144596,4.670703730015833,0.7587005958550992,0.0924923794158355,3.919586217508053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919586217508053,1.2847564877814184,1.2850534919752608,3.0508397932098323,6464.363431071624,15256.03618496422,6453.936002804804,0.0003286590781316205,23205.37071559315,2366.2892746853568,19291.24660978087,1967.1596936549045,0.831326801291645,0.8313268012916452,35446.74057590516,35405.22815468563,1.001465832369067,0.8,4278.0460636832095,4273.035954225843,1.001465832369067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.220700672367,4632.441516551485,6.180579739236549,4.998376907087832,-3.7377077665666842,8.736084673654517,2.9328414789246713,3.5,0.8379547082641918,0.6,0.0002311634423554324,0.9994265932385832,0.00023129606908533506,198.99520280499834,0.0,0.0,0.0,0.0004514271057985372,7.817319086773801e-05,0.00015299025148769437,0.0005996584811442578,0.09249237938232222,0.09249237938232222,0.09249237938232222,0.09249268010650018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.3195287396,595.6063854229341,0.0,0.09249237938232222,0.0924923794158355,0.0924923794158355,0.3715495041783882,0.3715495041783882,0.5,10.000165502944451,0.0016276873146807702,0.0016276873146807702,1.1766587704187259e-11,1.9520906562320306e-06,0.0016108704472230784,1.1766587704187259e-11,27487.820403160946,20855.025718636163,0.7587005958550992,0.9887020843892159,0.6076206269905876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520246849866707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60709941115186,260.60709941115186,-12.542900588848113,244.81617444177039,276.3980243805312,124407.03281403282,124405.85270712119,1.1801069116267269,0.0,nan,276.3980243805312,3.2480243805312057,270.08165439278054,-3.0683456072194417,263.765284405028,-9.384715594971965,257.448914417277,-15.701085582722953,251.13254442952385,-22.01745557047613,244.81617444177039,-28.33382555822959,1.0,1.0,26022.012520719443,26022.012520719443,275.6276487459469,2.477648745946908,275.6276487459469,275.6276487459469,77121.43121558875,77121.46383324248,-0.03261765373463277,0.0,8546.071908451686,8546.071908451686,0.8857656250448447,3939.1841485955933,275.6276487459469,2.477648745946908,1.0,0.002,0.12936544395799504,0.004903767848414465,0.00019980908241697186,0.0018001909167107498,0.09990454120848592,0.09990454120848592,0.0,-8.722783780001908e-13,1.0,1.0000032621274122,0.0016108704354564907,0.0924923794158355,0.0,3.0134120814666615e-07,0.38708463137204824,0.0,1600083.0132878027,266.60345049712737,1.9520788896443264e-06,1.0,1284539.3225597271,2598.0013096934917,,,,,,,,,,,,,,,,,,,2.0,15256.03618496422,1552.047140026598,0.3715495041783882,6.173730061729009,2.9328414789246713
3491.0,-30.08828637889293,4.998379739850055,35.05143966922893,24.58059360450136,5.002562157782781,-26.579201525226573,-40.07677476676179,1.4934773041520126,-6.5465530059876755,-6.546554956897862,40.10290900710123,41056.89658705273,25749.66006705052,25749.66006705052,66806.55665410325,77130.84702269845,77121.48278436945,25749.66006705052,102871.14285141998,102871.14285141998,102871.14285141998,130358.9725302077,125849.55454036397,4509.417989843722,0.0,90955.45896449243,54881.508528986786,40082.16715056182,27487.82967878772,67569.99682934955,20855.032257445135,1552.0476505572035,0.0,0.8784163389378795,2.72402614959515,0.001494314320929203,1.0,1.0,-6.544945032805742,333777.2919615397,1558975.1548466124,4.670704665631504,1558975.1548466124,4.670704665631504,0.7587005777156319,0.09249239501922336,3.919585117648478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919585117648478,1.2847564879702222,1.2850534921641081,3.0508389366774114,6464.361616182205,15256.033607013907,6453.936016376787,0.0003286594563816002,23205.379200709995,2366.290139926478,19291.246650348432,1967.1596977916447,0.8313264990626912,0.8313264990626912,35446.73261864927,35405.22815468563,1.0014655513517035,0.8,4278.045103326723,4273.035954225843,1.0014655513517035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.219121069309,4632.441516551485,6.180582278265184,4.998379739850055,-3.7377107308190607,8.736090470669115,2.9328396256363973,3.5,0.8379541787532564,0.6,0.0002311634423554324,0.9994250151741045,0.000231296434295436,198.99519039373084,0.0,0.0,0.0,0.0004514271057985372,7.817330896740733e-05,0.00015299013338802506,0.0005996578499747585,0.09249239498333309,0.09249239498333309,0.09249239498333309,0.09249269556099837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.2868805676,595.6063961494707,0.0,0.09249239498333309,0.09249239501922336,0.09249239501922336,0.37154954184176425,0.37154954184176425,0.5,10.000174519871218,0.0016253978770919275,0.0016253978770919275,-2.5636381906224415e-11,1.950910188952548e-06,0.001609924092122128,-2.5636381906224415e-11,27487.82967878772,20855.032257445135,0.7587005777156319,0.9887014916224668,0.6076202236732879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245758333903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071064072048,260.6071064072048,-12.542893592795167,244.8161892792548,276.39802353515296,124406.93281196737,124405.76313926258,1.1696727048040334,0.0,nan,276.39802353515296,3.2480235351529814,270.08165668397424,-3.0683433160257323,263.76528983279485,-9.384710167205128,257.4489229816161,-15.701077018383899,251.1325561304358,-22.017443869564175,244.8161892792548,-28.33381072074519,1.0,1.0,26022.012520719443,26022.012520719443,275.62764746153715,2.477647461537174,275.62764746153715,275.62764746153715,77121.44947928627,77121.48278436945,-0.03330508318322245,0.0,8546.071908451686,8546.071908451686,0.8857656945879495,3939.1830432367206,275.62764746153715,2.477647461537174,1.0,0.002,0.12936514279435435,0.004903768478590231,0.0001998086158221382,0.0018001913830730182,0.0999043079110691,0.0999043079110691,0.0,-1.1048436471261525e-12,1.0,1.000003260211064,0.00160992411775851,0.09249239501922336,0.0,3.011642254332608e-07,0.3868572937167011,0.0,1600083.0091775835,266.6034469940123,1.9509358253344544e-06,1.0,1284539.334511463,2598.001261333507,,,,,,,,,,,,,,,,,,,2.0,15256.033607013907,1552.0476505572035,0.37154954184176425,6.173730061729009,2.9328396256363973
3492.0,-30.08827119094463,4.998382566643652,35.05144077360932,24.58060219595211,5.002560450050176,-26.579188026845358,-40.0767614954151,1.493477285943839,-6.546556463815193,-6.5465584116680615,40.1029112108635,41056.890932846705,25749.66078309017,25749.66078309017,66806.55171593688,77130.86558484499,77121.50139178395,25749.66078309017,102871.16217487413,102871.16217487413,102871.16217487413,130359.00093636801,125849.57815314157,4509.4227832264405,0.0,90955.4669211953,54881.49226916902,40082.19405780698,27487.83876149388,67570.03281930086,20855.03866033715,1552.0481507552772,0.0,0.8784163118271513,2.724025798797977,0.001494314320929203,1.0,1.0,-6.544951032180052,333777.2464269809,1558975.2500714825,4.670705588113039,1558975.2500714825,4.670705588113039,0.7587005599564185,0.09249241055755658,3.9195839979372717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195839979372717,1.2847564880553985,1.2850534922493042,3.0508380649394002,6464.359769073965,15256.030967328245,6453.93602249959,0.00032865984078270103,23205.387859798822,2366.2910229078047,19291.2466686499,1967.159699657875,0.8313261896419405,0.8313261896419405,35446.7245177705,35405.22815468563,1.0014652652621898,0.8,4278.044125636477,4273.035954225843,1.0014652652621898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.217543752945,4632.441516551485,6.180584790081503,4.998382566643652,-3.737713659382741,8.736096226026394,2.9328377750314814,3.5,0.8379536500089947,0.6,0.0002311634423554324,0.9994234341698752,0.00023129680018703743,198.99517795932303,0.0,0.0,0.0,0.0004514271057985372,7.817342644891752e-05,0.00015299001590651486,0.0005996572181913443,0.09249241052390539,0.09249241052390539,0.09249241052390539,0.09249271060405784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.2541372435,595.6064069052704,0.0,0.09249241052390539,0.09249241055755658,0.09249241055755658,0.3715495795715653,0.3715495795715653,0.5,10.000183522251298,0.0016230404166890366,0.0016230404166890366,-9.492850949754938e-12,1.9478528656691196e-06,0.0016073794880071546,-9.492850949754938e-12,27487.83876149388,20855.03866033715,0.7587005599564185,0.9887008919263703,0.6076198163562105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244852710795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60711335672244,260.60711335672244,-12.54288664327754,244.81620402686278,276.39802268657996,124406.83348291143,124405.67159049513,1.1618924163006252,0.0,nan,276.39802268657996,3.2480226865799864,270.081658954638,-3.06834104536199,263.76529522269396,-9.384704777306013,257.4489314907519,-15.701068509248103,251.13256775880788,-22.017432241192097,244.81620402686278,-28.3337959731372,1.0,1.0,26022.012520719443,26022.012520719443,275.62764618407306,2.4776461840730803,275.62764618407306,275.62764618407306,77121.46804671275,77121.50139178395,-0.03334507120598573,0.0,8546.071908451686,8546.071908451686,0.8857657653862513,3939.1819179269582,275.62764618407306,2.4776461840730803,1.0,0.002,0.12936484210692323,0.004903769116535122,0.00019980814998222021,0.0018001918491185862,0.0999040749911101,0.0999040749911101,0.0,-8.99193480091709e-13,1.0,1.0000032550582152,0.0016073794975000055,0.09249241055755658,0.0,3.0068825231800596e-07,0.3862458910732766,0.0,1600083.0051177219,266.6034435361848,1.9478623585200694e-06,1.0,1284539.3463020478,2598.001213625575,,,,,,,,,,,,,,,,,,,2.0,15256.030967328245,1552.0481507552772,0.3715495795715653,6.173730061729009,2.9328377750314814
3493.0,-30.0882528918759,4.998385387241363,35.05144187774402,24.58061068262907,5.002558797367098,-26.57917172295254,-40.07674773512406,1.4934776284341853,-6.546559930906653,-6.546561875564344,40.1029134125342,41056.896942594896,25749.661526630473,25749.661526630473,66806.55846922536,77130.88554970051,77121.51993075531,25749.661526630473,102871.18145738578,102871.18145738578,102871.18145738578,130359.02930656145,125849.60173634657,4509.427570214891,0.0,90955.47543510058,54881.48682795722,40082.20956349263,27487.84784917566,67570.05741266829,20855.045066103605,1552.048651434873,0.0,0.8784162846753403,2.724025447084922,0.001494314320929203,1.0,1.0,-6.54495721894142,333777.2007731804,1558975.3452059266,4.670706511992514,1558975.3452059266,4.670706511992514,0.7587005421644544,0.09249242610377356,3.919582979909441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919582979909441,1.2847564864532608,1.285053490646796,3.0508372763541867,6464.358098156526,15256.028328714177,6453.935907331628,0.00032866017967421777,23205.396059047594,2366.2918589984956,19291.246324405154,1967.1596645546804,0.8313258810716853,0.8313258810716853,35446.717152549485,35405.22815468563,1.001465005153078,0.8,4278.043236732327,4273.035954225843,1.001465005153078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.215968925598,4632.441516551485,6.180587304808134,4.998385387241363,-3.737716594779677,8.73610198202104,2.9328359273473,3.5,0.8379531220992286,0.6,0.0002311634423554324,0.9994215293141205,0.0002312972410290925,198.99516297783586,0.0,0.0,0.0,0.0004514271057985372,7.817354825886582e-05,0.00015298989409656655,0.0005996565849990501,0.09249242607082687,0.09249242607082687,0.09249242607082687,0.0924927256403803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.22145688644,595.606417640492,0.0,0.09249242607082687,0.09249242610377356,0.09249242610377356,0.3715496173289166,0.3715496173289166,0.5,10.000192509472717,0.0016206132016236552,0.0016206132016236552,8.503775461576879e-11,1.9446576970949536e-06,0.0016046566229306336,8.503775461576879e-11,27487.84784917566,20855.045066103605,0.7587005421644544,0.9887006320154497,0.6076196841427782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243945399187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071205559991,260.6071205559991,-12.542879444000903,244.81621923881164,276.3980218731847,124406.75131551376,124405.54766577693,1.203649736851821,0.0,nan,276.3980218731847,3.2480218731847117,270.08166134631153,-3.0683386536884427,263.76530081943605,-9.384699180563928,257.4489402925631,-15.701059707436855,251.1325797656878,-22.01742023431217,244.81621923881164,-28.333780761188336,1.0,1.0,26022.012520719443,26022.012520719443,275.62764488947414,2.4776448894741634,275.62764488947414,275.62764488947414,77121.48774926084,77121.51993075531,-0.03218149447639007,0.0,8546.071908451686,8546.071908451686,0.8857658297552046,3939.180894808988,275.62764488947414,2.4776448894741634,1.0,0.002,0.12936454192890662,0.004903769750349023,0.00019980768492540077,0.0018001923142549278,0.09990384246270038,0.09990384246270038,0.0,-8.196715875485872e-13,1.0,1.0000032495442355,0.001604656537892879,0.09249242610377356,0.0,3.001789175956866e-07,0.38559163413057357,0.0,1600083.0010466864,266.6034400690933,1.944572659340338e-06,1.0,1284539.358123511,2598.001165792712,,,,,,,,,,,,,,,,,,,2.0,15256.028328714177,1552.048651434873,0.3715496173289166,6.173730061729009,2.9328359273473
3494.0,-30.088237708723945,4.998388201978697,35.05144298212169,24.580619029607647,5.002557220882109,-26.57915821576314,-40.076734428852774,1.4934777279573352,-6.546563375918879,-6.546565318159954,40.10291562782131,41056.89189300489,25749.662229992507,25749.662229992507,66806.55412299739,77130.90383657772,77121.53871437385,25749.662229992507,102871.20094436636,102871.20094436636,102871.20094436636,130359.05792974215,125849.62557631424,4509.432353427905,0.0,90955.48338149572,54881.471438064764,40082.23549270107,27487.8569853758,67570.09247807687,20855.051507977256,1552.049153949187,0.0,0.8784162575861696,2.7240250975031075,0.001494314320929203,1.0,1.0,-6.544962584946347,333777.1553976497,1558975.4409285919,4.670707433740595,1558975.4409285919,4.670707433740595,0.7587005243469014,0.09249244166860468,3.9195819202212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195819202212,1.2847564859877008,1.2850534901811284,3.050836452643309,6464.356352812018,15256.02575293249,6453.935873865342,0.0003286605400211309,23205.404360157547,2366.292705476136,19291.246224372186,1967.1596543541564,0.8313255793764248,0.8313255793764247,35446.70948592362,35405.22815468563,1.001464734399609,0.8,4278.042311451805,4273.035954225843,1.001464734399609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.214396520359,4632.441516551485,6.180589806299634,4.998388201978697,-3.737719513946709,8.736107715925407,2.932834082505349,3.5,0.8379525950015283,0.6,0.0002311634423554324,0.9994199488151201,0.0002312976068063203,198.99515054735826,0.0,0.0,0.0,0.0004514271057985372,7.817366604987152e-05,0.00015298977630556087,0.0005996559611859621,0.09249244163273576,0.09249244163273576,0.09249244163273576,0.0924927408649928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.1888944655,595.6064283380297,0.0,0.09249244163273576,0.09249244166860468,0.09249244166860468,0.37154965511122584,0.37154965511122584,0.5,10.00020148588849,0.0016182789813683485,0.0016182789813683485,-8.469669410260394e-12,1.9422410559855052e-06,0.001602733213587726,-8.469669410260394e-12,27487.8569853758,20855.051507977256,0.7587005243469014,0.9887000546088166,0.6076192940882211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242852232759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60712768328625,260.60712768328625,-12.542872316713726,244.81623429316414,276.3980210734066,124406.65224609831,124405.46063234475,1.1916137535421938,0.0,nan,276.3980210734066,3.248021073406619,270.08166371735945,-3.06833628264053,263.76530636131014,-9.38469363868984,257.4489490052631,-15.701050994736875,251.13259164921408,-22.0174083507859,244.81623429316414,-28.333765706835834,1.0,1.0,26022.012520719443,26022.012520719443,275.6276436448028,2.4776436448028107,275.6276436448028,275.6276436448028,77121.50619979278,77121.53871437385,-0.03251458106387872,0.0,8546.071908451686,8546.071908451686,0.8857658967583038,3939.179829822306,275.6276436448028,2.4776436448028107,1.0,0.002,0.12936424211022132,0.004903770385331203,0.0001998072204322556,0.0018001927784033751,0.0999036102161278,0.0999036102161278,0.0,-1.1643693821616896e-12,1.0,1.0000032456495047,0.0016027332220573953,0.09249244166860468,0.0,2.998191701389589e-07,0.38512952788612,0.0,1600082.9970029262,266.6034366240811,1.9422495256549155e-06,1.0,1284539.3698729197,2598.00111825139,,,,,,,,,,,,,,,,,,,2.0,15256.02575293249,1552.049153949187,0.37154965511122584,6.173730061729009,2.932834082505349
3495.0,-30.088222497900258,4.998391010393742,35.05144408703536,24.580627621058397,5.002555523152195,-26.579144695794767,-40.07672112258149,1.4934777210828818,-6.546566842089931,-6.54656878246068,40.10291785204752,41056.88635867849,25749.66298871839,25749.66298871839,66806.54934739688,77130.92240105591,77121.5575531536,25749.66298871839,102871.220541872,102871.220541872,102871.220541872,130359.08671021867,125849.64957590282,4509.437134315857,0.0,90955.4913496192,54881.45530738433,40082.26226914986,27487.866168346678,67570.12843749655,20855.057982421415,1552.0496591610945,0.0,0.8784162303457602,2.724024745721939,0.001494314320929203,1.0,1.0,-6.5449676068759,333777.1097374277,1558975.5370391326,4.67070836063483,1558975.5370391326,4.67070836063483,0.7587005064233325,0.09249245726287139,3.9195808045704243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195808045704243,1.2847564860198588,1.285053490213294,3.0508355841916632,6464.3545126671925,15256.023115338572,6453.9358761769945,0.0003286609226942714,23205.41299813506,2366.293586304708,19291.24623128187,1967.159655058748,0.8313252702217471,0.8313252702217471,35446.70141441989,35405.22815468563,1.001464449347547,0.8,4278.041337306815,4273.035954225843,1.001464449347547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.212826614693,4632.441516551485,6.180592317373665,4.998391010393742,-3.737722449489632,8.736113459883374,2.9328322405965137,3.5,0.837952068741861,0.6,0.0002311634423554324,0.9994183654383169,0.00023129797325072227,198.9951380942273,0.0,0.0,0.0,0.0004514271057985372,7.817378384104112e-05,0.00015298965851439126,0.0005996553288107921,0.09249245722844616,0.09249245722844616,0.09249245722844616,0.09249275615975423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.1564168902,595.6064390084186,0.0,0.09249245722844616,0.09249245726287139,0.09249245726287139,0.37154969293580214,0.37154969293580214,0.5,10.000210453671372,0.0016161079551011426,0.0016161079551011426,2.7853275241795927e-12,1.940370736974728e-06,0.0016011755847671338,2.7853275241795927e-12,27487.866168346678,20855.057982421415,0.7587005064233325,0.988699457766963,0.6076188888209199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520241945207928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071347431659,260.6071347431659,-12.54286525683409,244.816249222252,276.3980202640781,124406.55125560465,124405.37091170014,1.180343904515995,0.0,nan,276.3980202640781,3.24802026407815,270.08166605571427,-3.068333944285712,263.7653118473482,-9.38468815265179,257.4489576389843,-15.701042361015652,251.1326034306186,-22.01739656938139,244.816249222252,-28.33375077774798,1.0,1.0,26022.012520719443,26022.012520719443,275.62764238488086,2.4776423848808804,275.62764238488086,275.62764238488086,77121.52476349853,77121.5575531536,-0.03278965507342946,0.0,8546.071908451686,8546.071908451686,0.8857659672998586,3939.1787085932765,275.62764238488086,2.4776423848808804,1.0,0.002,0.129363942583129,0.00490377101661837,0.00019980675638062254,0.0018001932426450836,0.09990337819031127,0.09990337819031127,0.0,-9.742939961754349e-13,1.0,1.0000032424952539,0.0016011755819818063,0.09249245726287139,0.0,2.995278286555314e-07,0.38475529182193585,0.0,1600082.9929349811,266.60343315791005,1.940367951647204e-06,1.0,1284539.3816960473,2598.00107041179,,,,,,,,,,,,,,,,,,,2.0,15256.023115338572,1552.0496591610945,0.37154969293580214,6.173730061729009,2.9328322405965137
3496.0,-30.088204170007938,4.998393813514229,35.0514451921782,24.580636072810762,5.002554111418371,-26.57912834186547,-40.076707397215046,1.493478283310764,-6.546570249429124,-6.5465721877401,40.102920068480955,41056.893107547905,25749.663623978555,25749.663623978555,66806.55673152646,77130.94239693804,77121.57644867631,25749.663623978555,102871.24007265487,102871.24007265487,102871.24007265487,130359.11534354564,125849.67343431586,4509.441909229779,0.0,90955.50019873334,54881.45090948059,40082.276988058606,27487.875270890767,67570.15225894937,20855.064402540524,1552.0501591459317,0.0,0.8784162034550691,2.72402439993764,0.001494314320929203,1.0,1.0,-6.544972730842403,333777.0648551943,1558975.6328115214,4.670709275629429,1558975.6328115214,4.670709275629429,0.7587004887433302,0.09249247282708158,3.9195798490887697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195798490887697,1.2847564833898093,1.2850534875826363,3.0508348467306594,6464.352950075818,15256.020478805116,6453.935687118698,0.0003286612336543784,23205.42091262124,2366.2943933576953,19291.24566617397,1967.1595974337793,0.8313249623359177,0.8313249623359177,35446.69450170643,35405.22815468563,1.0014642052191678,0.8,4278.040503015534,4273.035954225843,1.0014642052191678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.211259081511,4632.441516551485,6.180594795294984,4.998393813514229,-3.737725340153155,8.736119153667385,2.9328304014716835,3.5,0.8379515432776239,0.6,0.0002311634423554324,0.9994164575925846,0.00023129841478922988,198.99512308914825,0.0,0.0,0.0,0.0004514271057985372,7.817390534234014e-05,0.00015298953701309225,0.0005996547063979368,0.09249247279440415,0.09249247279440415,0.09249247279440415,0.09249277138344911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.12394956255,595.6064496750905,0.0,0.09249247279440415,0.09249247282708158,0.09249247282708158,0.37154973081125436,0.37154973081125436,0.5,10.000219411512,0.001614006108866306,0.001614006108866306,1.949729266925715e-11,1.938310958848888e-06,0.0015994568976793744,1.949729266925715e-11,27487.875270890767,20855.064402540524,0.7587004887433302,0.9886992184878232,0.6076187744879634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520241036530135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071420572636,260.6071420572636,-12.542857942736362,244.81626458985284,276.39801952467263,124406.47219829462,124405.24935156954,1.222846725119064,0.0,nan,276.39801952467263,3.2480195246726566,270.08166853770996,-3.0683314622900184,263.7653175507455,-9.384682449254456,257.4489665637827,-15.701033436217301,251.132615576818,-22.017384423181966,244.81626458985284,-28.333735410147142,1.0,1.0,26022.012520719443,26022.012520719443,275.6276411906199,2.47764119061992,275.6276411906199,275.6276411906199,77121.54488036828,77121.57644867631,-0.0315683080261806,0.0,8546.071908451686,8546.071908451686,0.885766027714067,3939.1777483342134,275.6276411906199,2.47764119061992,1.0,0.002,0.12936364337769948,0.004903771657200453,0.00019980629285005079,0.0018001937063377327,0.09990314642502539,0.09990314642502539,0.0,-8.122166134105768e-13,1.0,1.000003239014856,0.0015994568781820817,0.09249247282708158,0.0,2.992063573495495e-07,0.38434235274659645,0.0,1600082.9889357581,266.60342975057085,1.9382914615562186e-06,1.0,1284539.393317724,2598.0010233873045,,,,,,,,,,,,,,,,,,,2.0,15256.020478805116,1552.0501591459317,0.37154973081125436,6.173730061729009,2.9328304014716835
