time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3497.0,-30.088188966819743,4.998396609920931,35.05144629859384,24.580644454713934,5.002552436018573,-26.579114826535907,-40.07669409094376,1.4934782957698651,-6.546573728657506,-6.546575666264847,40.10292231550767,41056.88788581039,25749.66442976407,25749.66442976407,66806.55231557446,77130.96067162117,77121.59553329585,25749.66442976407,102871.25996305993,102871.25996305993,102871.25996305993,130359.14453318875,125849.69784523005,4509.446687958705,0.0,90955.50800333866,54881.43521766639,40082.30309519141,27487.884570128816,67570.18766532023,20855.07095972569,1552.0506702568941,0.0,0.8784161760510376,2.72402404669497,0.001494314320929203,1.0,1.0,-6.544976789127361,333777.01900731574,1558975.7299037247,4.670710208091214,1558975.7299037247,4.670710208091214,0.7587004706207539,0.09249248848882703,3.919578765891153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919578765891153,1.2847564833315268,1.2850534875243405,3.0508340037539394,6464.351163909303,15256.017905223962,6453.935682929119,0.0003286616046301552,23205.429316754417,2366.295250340781,19291.245653651036,1967.1595961567955,0.8313246607216475,0.8313246607216475,35446.68666499382,35405.22815468563,1.001463928458984,0.8,4278.039557207344,4273.035954225843,1.001463928458984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.209694176085,4632.441516551485,6.180597310250453,4.998396609920931,-3.737728286207048,8.73612489612798,2.9328285654303534,3.5,0.8379510186943867,0.6,0.0002311634423554324,0.9994148750165612,0.00023129878105086418,198.9951106422719,0.0,0.0,0.0,0.0004514271057985372,7.817402313384311e-05,0.00015298941922158927,0.0005996540789869611,0.09249248845400929,0.09249248845400929,0.09249248845400929,0.09249278696288758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.091643604,595.606460290785,0.0,0.09249248845400929,0.09249248848882703,0.09249248848882703,0.3715497687322503,0.3715497687322503,0.5,10.00022836656578,0.0016122350921818906,0.0016122350921818906,1.6143530956469476e-11,1.9376073510102287e-06,0.0015988771374964017,1.6143530956469476e-11,27487.884570128816,20855.07095972569,0.7587004706207539,0.9886986350618395,0.6076183788206712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239941642257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071492713243,260.6071492713243,-12.54285072867566,244.81627977411887,276.3980187685279,124406.36961646813,124405.16349496598,1.2061215021643634,0.0,nan,276.3980187685279,3.2480187685279134,270.08167096964786,-3.0683290303521176,263.76532317076516,-9.38467682923482,257.4489753718842,-15.70102462811576,251.13262757300188,-22.017372426998094,244.81627977411887,-28.33372022588111,1.0,1.0,26022.012520719443,26022.012520719443,275.62763994524033,2.4776399452403552,275.62763994524033,275.62763994524033,77121.56312203455,77121.59553329585,-0.0324112613016041,0.0,8546.071908451686,8546.071908451686,0.8857660962036328,3939.1766597206088,275.62763994524033,2.4776399452403552,1.0,0.002,0.1293633442804457,0.004903772283054795,0.00019980582945648397,0.0018001941695407846,0.09990291472824198,0.09990291472824198,0.0,-1.0027313181171227e-12,1.0,1.0000032378407802,0.0015988771213528707,0.09249248848882703,0.0,2.990979460559413e-07,0.3842030977200835,0.0,1600082.9848541848,266.60342627134247,1.9375912074792723e-06,1.0,1284539.4051894448,2598.000975351087,,,,,,,,,,,,,,,,,,,2.0,15256.017905223962,1552.0506702568941,0.3715497687322503,6.173730061729009,2.9328285654303534
3498.0,-30.088173736544615,4.998399400377875,35.05144740483394,24.580653011240088,5.002550752212323,-26.579101287668145,-40.07668074974788,1.4934783033722845,-6.546577166472218,-6.546579101038832,40.10292452326804,41056.882468411095,25749.665143694336,25749.665143694336,66806.54761210544,77130.97923743345,77121.6141878551,25749.665143694336,102871.27933154943,102871.27933154943,102871.27933154943,130359.17299354043,125849.72153684979,4509.451456690637,0.0,90955.51598796251,54881.419219083684,40082.3297431987,27487.89366199099,67570.2234051897,20855.077370263873,1552.0511704489063,0.0,0.878416149033145,2.7240236979252708,0.001494314320929203,1.0,1.0,-6.544982731514267,333776.9737359767,1558975.825303231,4.670711127414102,1558975.825303231,4.670711127414102,0.7587004528870586,0.09249250408399882,3.919577655155066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919577655155066,1.2847564832959635,1.285053487488769,3.050833139288491,6464.34933221075,15256.015269655498,6453.935680372684,0.00032866198518967745,23205.437929858832,2366.2961286330024,19291.245646009684,1967.1595953775943,0.8313243518316588,0.8313243518316588,35446.678629045564,35405.22815468563,1.0014636446626395,0.8,4278.038587353522,4273.035954225843,1.0014636446626395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.208131525983,4632.441516551485,6.180599799814333,4.998399400377875,-3.7377311991706446,8.73613059954852,2.932826732035565,3.5,0.8379504948673043,0.6,0.0002311634423554324,0.9994132896236333,0.0002312991479655886,198.99509817322098,0.0,0.0,0.0,0.0004514271057985372,7.817414123467439e-05,0.00015298930112075802,0.0005996534461507131,0.0924925040493238,0.0924925040493238,0.0924925040493238,0.09249280208414991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.05921660614,595.606470943917,0.0,0.0924925040493238,0.09249250408399882,0.09249250408399882,0.37154980672738513,0.37154980672738513,0.5,10.000237307341958,0.0016103009710946026,0.0016103009710946026,4.604316927725449e-12,1.9345666260051075e-06,0.0015963695245773124,4.604316927725449e-12,27487.89366199099,20855.077370263873,0.7587004528870586,0.9886980425015791,0.6076179772591627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239033420848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071564052346,260.6071564052346,-12.542843594765372,244.81629481298566,276.3980179974819,124406.26769722467,124405.07497606103,1.1927211636262798,0.0,nan,276.3980179974819,3.2480179974818952,270.0816733605837,-3.0683266394162843,263.765328723685,-9.384671276314975,257.44898408678534,-15.701015913214633,251.13263944988597,-22.017360550114006,244.81629481298566,-28.333705187014317,1.0,1.0,26022.012520719443,26022.012520719443,275.627638693289,2.477638693289009,275.627638693289,275.627638693289,77121.58160566457,77121.6141878551,-0.03258219052804634,0.0,8546.071908451686,8546.071908451686,0.8857661664344267,3939.1755434308416,275.627638693289,2.477638693289009,1.0,0.002,0.1293630456522103,0.0049037729153659235,0.00019980536680529827,0.0018001946321786317,0.09990268340264913,0.09990268340264913,0.0,-1.0160700406047773e-12,1.0,1.000003232762895,0.0015963695199729955,0.09249250408399882,0.0,2.986288975090741e-07,0.38360058987934315,0.0,1600082.9808178572,266.60342283352776,1.93456202168818e-06,1.0,1284539.4169118784,2598.0009279189203,,,,,,,,,,,,,,,,,,,2.0,15256.015269655498,1552.0511704489063,0.37154980672738513,6.173730061729009,2.932826732035565
3499.0,-30.088155385656776,4.998402185504513,35.05144851118695,24.580661428067856,5.002549344231584,-26.579084912668172,-40.076667024381436,1.4934788712757934,-6.546580566358614,-6.546582498584915,40.10292673900136,41056.88932096305,25749.665783274948,25749.665783274948,66806.555104238,77130.99923510186,77121.6330591059,25749.665783274948,102871.29884238084,102871.29884238084,102871.29884238084,130359.20159996707,125849.74537938234,4509.456220584725,0.0,90955.52483990816,54881.41492589857,40082.34434889955,27487.90275758623,67570.24710648578,20855.08378579839,1552.0516699304812,0.0,0.8784161221865517,2.7240233529213302,0.001494314320929203,1.0,1.0,-6.544988016342131,333776.9289546745,1558975.9210459993,4.67071204090832,1558975.9210459993,4.67071204090832,0.7587004352321027,0.09249251967685408,3.9195767021139405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195767021139405,1.2847564806393639,1.2850534848315551,3.0508324037901318,6464.347773777985,15256.012635136449,6453.935489405878,0.00032866229514422364,23205.445830630953,2366.2969342875454,19291.24507519712,1967.1595371709116,0.8313240441919402,0.8313240441919401,35446.67173398773,35405.22815468563,1.0014634011578227,0.8,4278.037755193089,4273.035954225843,1.0014634011578227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.206571318116,4632.441516551485,6.180602267911116,4.998402185504513,-3.737734083710347,8.73613626921486,2.9328249015066112,3.5,0.8379499718590318,0.6,0.0002311634423554324,0.9994113793946536,0.00023129959006014996,198.99508314932146,0.0,0.0,0.0,0.0004514271057985372,7.81742627364873e-05,0.0001529891796189451,0.0005996528241099421,0.09249251964382464,0.09249251964382464,0.09249251964382464,0.09249281730896715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.02688010654,595.6064815680104,0.0,0.09249251964382464,0.09249251967685408,0.09249251967685408,0.37154984475055974,0.37154984475055974,0.5,10.000246237343278,0.001608362767399285,0.001608362767399285,-5.5706550483591855e-11,1.932226325607189e-06,0.0015944822428082261,-5.5706550483591855e-11,27487.90275758623,20855.08378579839,0.7587004352321027,0.9886978065798063,0.6076178655416249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238123581406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60716378233485,260.60716378233485,-12.542836217665126,244.81631027441267,276.39801729025544,124406.18772732916,124404.9543472046,1.2333801245809002,0.0,nan,276.39801729025544,3.2480172902554614,270.0816758870881,-3.068324112911853,263.76533448391933,-9.384665516080645,257.4489930807513,-15.701006919248698,251.13265167758226,-22.017348322417718,244.81631027441267,-28.333689725587305,1.0,1.0,26022.012520719443,26022.012520719443,275.6276375039212,2.477637503921244,275.6276375039212,275.6276375039212,77121.60161814028,77121.6330591059,-0.031440965613001026,0.0,8546.071908451686,8546.071908451686,0.8857662266943146,3939.17458562451,275.6276375039212,2.477637503921244,1.0,0.002,0.12936274737715772,0.0049037735533903615,0.0001998049047148871,0.0018001950944187912,0.09990245235744355,0.09990245235744355,0.0,-8.663217712645555e-13,1.0,1.0000032289412566,0.0015944822985147766,0.09249251967685408,0.0,2.982759018644818e-07,0.383147156518539,0.0,1600082.9768270836,266.60341943364136,1.932282032157673e-06,1.0,1284539.4285074277,2598.0008810001805,,,,,,,,,,,,,,,,,,,2.0,15256.012635136449,1552.0516699304812,0.37154984475055974,6.173730061729009,2.9328249015066112
3500.0,-30.08814016408801,4.998404963916104,35.051449618691876,24.580669809971027,5.002547681695606,-26.57907137950973,-40.07665371811015,1.4934788971525588,-6.546584036328568,-6.546585967638757,40.10292898495977,41056.88420972198,25749.666589210156,25749.666589210156,66806.55079893213,77131.01751024545,77121.65212431434,25749.666589210156,102871.3187135245,102871.3187135245,102871.3187135245,130359.23075615527,125849.76976844817,4509.46098770711,0.0,90955.5326591798,54881.399358795046,40082.37033376083,27487.912042630775,67570.28237639161,20855.090333383767,1552.052180132192,0.0,0.8784160948375737,2.724023000639245,0.001494314320929203,1.0,1.0,-6.5449922115191725,333776.88323116564,1558976.0180936265,4.670712971496945,1558976.0180936265,4.670712971496945,0.7587004171520841,0.09249253536308522,3.919575623559454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919575623559454,1.284756480518315,1.2850534847104782,3.050831564576473,6464.345995584945,15256.01006364135,6453.935480704392,0.00032866266413078587,23205.454211030385,2366.2977888504624,19291.245049187797,1967.1595345186988,0.8313237428474025,0.8313237428474025,35446.66393086595,35405.22815468563,1.001463125583972,0.8,4278.036813438956,4273.035954225843,1.001463125583972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.2050137033075,4632.441516551485,6.18060477209245,4.998404963916104,-3.7377370223479445,8.736141986264048,2.932823074020443,3.5,0.8379494497201266,0.6,0.0002311634423554324,0.9994097949139931,0.00023129995676630905,198.99507068740192,0.0,0.0,0.0,0.0004514271057985372,7.81743805284883e-05,0.00015298906182694409,0.0005996521974081202,0.09249253532956839,0.09249253532956839,0.09249253532956839,0.092492832872606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.9947073076,595.6064921403538,0.0,0.09249253532956839,0.09249253536308522,0.09249253536308522,0.3715498828156826,0.3715498828156826,0.5,10.0002551637051,0.001606692783411745,0.001606692783411745,-9.487166607868858e-11,1.9313101802254096e-06,0.0015937561195755734,-9.487166607868858e-11,27487.912042630775,20855.090333383767,0.7587004171520841,0.9886972267896528,0.6076174727377912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237027320242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60717105078317,260.60717105078317,-12.542828949216812,244.81632553873655,276.3980165628282,124406.08455328258,124404.8693386471,1.2152146354667452,0.0,nan,276.3980165628282,3.2480165628282407,270.0816783580109,-3.068321641989087,263.7653401531928,-9.384659846807153,257.4490019483745,-15.700998051625504,251.13266374355598,-22.017336256443997,244.81632553873655,-28.333674461263428,1.0,1.0,26022.012520719443,26022.012520719443,275.6276362657413,2.477636265741296,275.6276362657413,275.6276362657413,77121.61990043256,77121.65212431434,-0.03222388177528046,0.0,8546.071908451686,8546.071908451686,0.8857662948902904,3939.1735016772514,275.6276362657413,2.477636265741296,1.0,0.002,0.12936244923790793,0.004903774177463082,0.00019980444280488194,0.0018001955563348964,0.09990222140244097,0.09990222140244097,0.0,-8.60221616161283e-13,1.0,1.0000032274708741,0.0015937562144472395,0.09249253536308522,0.0,2.981401174121456e-07,0.3829727395655704,0.0,1600082.9727561162,266.6034159636714,1.9314050518914883e-06,1.0,1284539.4403469465,2598.0008330942564,,,,,,,,,,,,,,,,,,,2.0,15256.01006364135,1552.052180132192,0.3715498828156826,6.173730061729009,2.932823074020443
3501.0,-30.088124915997657,4.998407736360755,35.05145072596503,24.58067836649718,5.00254601271717,-26.57905782312559,-40.07664037691427,1.4934789198815428,-6.546587465600169,-6.546589393914841,40.10293119327586,41056.87890539367,25749.667305204137,25749.667305204137,66806.54621059781,77131.03607689339,77121.67078079632,25749.667305204137,102871.33808600047,102871.33808600047,102871.33808600047,130359.25921360787,125849.79346881715,4509.465744790719,0.0,90955.54066140493,54881.383490048865,40082.39685706229,27487.921127607413,67570.3179846697,20855.0967395397,1552.0526797822406,0.0,0.8784160678643631,2.724022652744595,0.001494314320929203,1.0,1.0,-6.544998198408507,333776.838073288,1558976.1135153999,4.670713889299571,1558976.1135153999,4.670713889299571,0.758700399449049,0.09249255098433624,3.9195745179073325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195745179073325,1.2847564804119909,1.2850534846041295,3.0508307042361973,6464.3441726271385,15256.007430067255,6453.935473061391,0.00032866304249947674,23205.462798540248,2366.298664532766,19291.245026342356,1967.1595321891123,0.8313234342198029,0.8313234342198028,35446.65593169787,35405.22815468563,1.001462843086596,0.8,4278.035848024113,4273.035954225843,1.001462843086596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.203458317944,4632.441516551485,6.180607251379958,4.998407736360755,-3.7377399286521147,8.736147665012869,2.9328212491504475,3.5,0.8379489283286993,0.6,0.0002311634423554324,0.9994082076753,0.00023130032411194246,198.9950582037707,0.0,0.0,0.0,0.0004514271057985372,7.817449862981902e-05,0.00015298894372561337,0.000599651565348473,0.09249255095280985,0.09249255095280985,0.09249255095280985,0.09249284799596098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.96242278186,595.6065027471803,0.0,0.09249255095280985,0.09249255098433624,0.09249255098433624,0.3715499209512604,0.3715499209512604,0.5,10.000264075485639,0.0016048293031190042,0.0016048293031190042,3.069544618483633e-12,1.9283146457382827e-06,0.0015911955063074856,3.069544618483633e-12,27487.921127607413,20855.0967395397,0.758700399449049,0.988696637860352,0.6076170740340251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520236118001162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60717823216055,260.60717823216055,-12.542821767839428,244.8163406463176,276.3980158180019,124405.9822063306,124404.78154919778,1.2006571328344489,0.0,nan,276.3980158180019,3.2480158180019316,270.0816807836658,-3.068319216334203,263.76534574932975,-9.384654250670224,257.44901071499265,-15.700989285007324,251.13267568065538,-22.017324319344596,244.8163406463176,-28.33365935368238,1.0,1.0,26022.012520719443,26022.012520719443,275.62763502251283,2.4776350225128567,275.62763502251283,275.62763502251283,77121.63842561966,77121.67078079632,-0.032355176663259044,0.0,8546.071908451686,8546.071908451686,0.8857663647996206,3939.172390496869,275.62763502251283,2.4776350225128567,1.0,0.002,0.1293621515779139,0.004903774807888776,0.00019980398165272964,0.0018001960177032252,0.09990199082636482,0.09990199082636482,0.0,-6.440451470746122e-13,1.0,1.0000032222854445,0.001591195503237941,0.09249255098433624,0.0,2.976611335064872e-07,0.3823574693280298,0.0,1600082.9687297165,266.6034125343998,1.9283115761936642e-06,1.0,1284539.4520400048,2598.0007857809587,,,,,,,,,,,,,,,,,,,2.0,15256.007430067255,1552.0526797822406,0.3715499209512604,6.173730061729009,2.9328212491504475
3502.0,-30.08810654393948,4.998410503550155,35.0514518332334,24.58068678332495,5.002544623214691,-26.579041427225675,-40.076626651547826,1.4934795065336868,-6.546590852182931,-6.546592778032924,40.102933407677966,41056.88589283553,25749.66793576755,25749.66793576755,66806.55382860308,77131.05607734424,77121.68963341716,25749.66793576755,102871.3575691847,102871.3575691847,102871.3575691847,130359.28778833814,125849.81729174133,4509.470496596818,0.0,90955.54953658242,54881.379352202915,40082.411315977224,27487.93021915344,67570.34153513066,20855.103152704887,1552.053178803707,0.0,0.8784160410961437,2.7240223091182827,0.001494314320929203,1.0,1.0,-6.545003660844941,333776.7934703898,1558976.2092011187,4.670714800127108,1558976.2092011187,4.670714800127108,0.7587003818196965,0.09249256660385219,3.9195735709628483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195735709628483,1.284756477667687,1.2850534818591912,3.0508299736914646,6464.342624690513,15256.004797531863,6453.935275790061,0.00032866334980908115,23205.470669157276,2366.2994671123447,19291.244436685145,1967.1594720608105,0.831323126848938,0.831323126848938,35446.64908074688,35405.22815468563,1.001462601139489,0.8,4278.035021186907,4273.035954225843,1.001462601139489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.20190534484,4632.441516551485,6.180609706585074,4.998410503550155,-3.7377428028025212,8.736153306352676,2.9328194271111108,3.5,0.8379484077460316,0.6,0.0002311634423554324,0.9994062952530907,0.000231300766718597,198.99504316254504,0.0,0.0,0.0,0.0004514271057985372,7.8174620132145e-05,0.0001529888222232874,0.000599650944239131,0.09249256656952194,0.09249256656952194,0.09249256656952194,0.0924928632483615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.9302244931,595.6065133262637,0.0,0.09249256656952194,0.09249256660385219,0.09249256660385219,0.3715499591133872,0.3715499591133872,0.5,10.000272975482819,0.0016029076252834784,0.0016029076252834784,4.928324415232055e-11,1.925849971939897e-06,0.0015891171879616195,4.928324415232055e-11,27487.93021915344,20855.103152704887,0.7587003818196965,0.9886964060092773,0.6076169656696133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023520709783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071856517016,260.6071856517016,-12.54281434829835,244.8163561677891,276.3980151356125,124405.90200035612,124404.66152454533,1.2404758108017977,0.0,nan,276.3980151356125,3.2480151356125475,270.08168334204856,-3.0683166579514136,263.765351548485,-9.384648451514977,257.4490197549197,-15.700980245080302,251.13268796135497,-22.017312038645002,244.8163561677891,-28.333643832210868,1.0,1.0,26022.012520719443,26022.012520719443,275.62763384439313,2.4776338443931536,275.62763384439313,275.62763384439313,77121.65848519705,77121.68963341716,-0.031148220106842928,0.0,8546.071908451686,8546.071908451686,0.8857664246740155,3939.1714388176624,275.62763384439313,2.4776338443931536,1.0,0.002,0.12936185430610628,0.004903775442599821,0.00019980352111743894,0.001800196477818976,0.09990176055871947,0.09990176055871947,0.0,-1.06358498397352e-12,1.0,1.0000032180767493,0.0015891171386783753,0.09249256660385219,0.0,2.972723810052152e-07,0.38185810483637056,0.0,1600082.9647542154,266.60340914781705,1.9258006886957446e-06,1.0,1284539.4635893586,2598.0007390491314,,,,,,,,,,,,,,,,,,,2.0,15256.004797531863,1552.053178803707,0.3715499591133872,6.173730061729009,2.9328194271111108
3503.0,-30.088091305839097,4.998413264050699,35.05145294162698,24.580695130303525,5.002542980632664,-26.5790278771916,-40.07661334527654,1.4934795520222564,-6.546594311408398,-6.546596236291303,40.102935654696424,41056.880903427584,25749.668738562486,25749.668738562486,66806.54964199007,77131.07435306312,77121.70871307194,25749.668738562486,102871.37745163443,102871.37745163443,102871.37745163443,130359.31695445174,125849.84170287472,4509.47525157702,0.0,90955.55738024488,54881.36393075559,40082.437166099204,27487.939502817313,67570.37666891652,20855.109699896737,1552.0536886954333,0.0,0.8784160138015455,2.7240219579305407,0.001494314320929203,1.0,1.0,-6.545007867481047,333776.74788886815,1558976.306294106,4.670715728865485,1558976.306294106,4.670715728865485,0.7587003637635058,0.09249258231652002,3.919572498775396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919572498775396,1.2847564774548956,1.2850534816463508,3.0508291396514884,6464.340857459885,15256.00222808823,6453.935260493775,0.000328663716032551,23205.479018097612,2366.300318467327,19291.244390963526,1967.1594673985028,0.8313228257825908,0.8313228257825908,35446.64132368807,35405.22815468563,1.0014623271924343,0.8,4278.034084992088,4273.035954225843,1.0014623271924343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.200354958511,4632.441516551485,6.180612199294702,4.998413264050699,-3.737745733040494,8.736158997091193,2.932817608107181,3.5,0.8379478880306231,0.6,0.0002311634423554324,0.9994047090602789,0.00023130113382474547,198.99503068709606,0.0,0.0,0.0,0.0004514271057985372,7.817473792464348e-05,0.0001529887044307889,0.0005996503185101978,0.09249258228134047,0.09249258228134047,0.09249258228134047,0.09249287883638435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.89820218814,595.6065238497177,0.0,0.09249258228134047,0.09249258231652002,0.09249258231652002,0.37154999731314237,0.37154999731314237,0.5,10.000281871691211,0.0016012473034265895,0.0016012473034265895,-1.3869794202037156e-11,1.924882894854818e-06,0.0015883688102462656,-1.3869794202037156e-11,27487.939502817313,20855.109699896737,0.7587003637635058,0.988695829968966,0.607616575893892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520234109572414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071929581914,260.6071929581914,-12.5428070418086,244.81637148427833,276.39801443210285,124405.79867283443,124404.57709810152,1.2215747329095592,0.0,nan,276.39801443210285,3.2480144321028774,270.0816858425386,-3.068314157461373,263.76535725297475,-9.384642747025225,257.4490286634093,-15.70097133659067,251.13270007384446,-22.017299926155516,244.81637148427833,-28.333628515721642,1.0,1.0,26022.012520719443,26022.012520719443,275.627632618699,2.477632618699033,275.627632618699,275.627632618699,77121.67669224205,77121.70871307194,-0.03202082989446353,0.0,8546.071908451686,8546.071908451686,0.8857664924674005,3939.170361269273,275.627632618699,2.477632618699033,1.0,0.002,0.12936155717421083,0.004903776064250068,0.0001998030607677673,0.001800196938123164,0.09990153038388365,0.09990153038388365,0.0,-1.109068566151894e-12,1.0,1.0000032165613522,0.0015883688241160598,0.09249258231652002,0.0,2.971324378564585e-07,0.3816783458461159,0.0,1600082.9606958102,266.6034056885916,1.92489676464902e-06,1.0,1284539.4753921167,2598.000691291965,,,,,,,,,,,,,,,,,,,2.0,15256.00222808823,1552.0536886954333,0.37154999731314237,6.173730061729009,2.932817608107181
3504.0,-30.088076041662493,4.998416018563076,35.05145404975165,24.58070368682968,5.002541319740683,-26.579014305521707,-40.07660000408066,1.4934795836364814,-6.546597732675309,-6.54659965441576,40.10293786371866,41056.875688173524,25749.669457107935,25749.669457107935,66806.54514528146,77131.092919155,77121.72737166859,25749.669457107935,102871.39682877652,102871.39682877652,102871.39682877652,130359.3454152238,125849.86541881537,4509.47999640843,0.0,90955.56539047929,54881.34815964215,40082.46358981904,27487.948586447288,67570.41217626633,20855.11610553194,1552.0541880989595,0.0,0.8784159868693896,2.7240216108558215,0.001494314320929203,1.0,1.0,-6.545013896326168,333776.7028373045,1558976.4017459627,4.670716645271277,1558976.4017459627,4.670716645271277,0.7587003460787316,0.09249259796447881,3.91957139644076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91957139644076,1.2847564773070073,1.2850534814984282,3.0508282819921004,6464.339040182558,15255.999596473375,6453.935249862983,0.0003286640930002839,23205.48758802383,2366.3011923565978,19291.244359187378,1967.1594641582374,0.8313225174007306,0.8313225174007306,35446.633348520045,35405.22815468563,1.0014620455426855,0.8,4278.033122473796,4273.035954225843,1.0014620455426855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.198806782885,4632.441516551485,6.180614668504426,4.998416018563076,-3.7377486329626857,8.736164651525762,2.9328157916974287,3.5,0.8379473690564082,0.6,0.0002311634423554324,0.9994031201558279,0.0002313015015596401,198.9950181903,0.0,0.0,0.0,0.0004514271057985372,7.817485602647418e-05,0.0001529885863289582,0.0005996496869568925,0.09249259793121588,0.09249259793121588,0.09249259793121588,0.09249289397718512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.8660677419,595.6065344077756,0.0,0.09249259793121588,0.09249259796447881,0.09249259796447881,0.37155003558246824,0.37155003558246824,0.5,10.000290753049578,0.0015993824573570237,0.0015993824573570237,-2.3305801732931286e-12,1.921740476973355e-06,0.001585758089618139,-2.3305801732931286e-12,27487.948586447288,20855.11610553194,0.7587003460787316,0.9886952438740166,0.6076161794169799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233199266122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072001728905,260.6072001728905,-12.54279982710949,244.81638663739184,276.39801370838757,124405.69600843324,124404.48978017157,1.2062282616622428,0.0,nan,276.39801370838757,3.248013708387589,270.0816882941894,-3.068311705810572,263.7653628799909,-9.384637120009074,257.4490374657913,-15.700962534208657,251.13271205159202,-22.017287948407954,244.81638663739184,-28.333613362608133,1.0,1.0,26022.012520719443,26022.012520719443,275.6276313838696,2.477631383869607,275.6276313838696,275.6276313838696,77121.69523508435,77121.72737166859,-0.032136584239196964,0.0,8546.071908451686,8546.071908451686,0.8857665621669598,3939.1692534229637,275.6276313838696,2.477631383869607,1.0,0.002,0.12936126053092417,0.004903776691876604,0.00019980260118928288,0.001800197397922932,0.09990130059464143,0.09990130059464143,0.0,-8.877850711519475e-13,1.0,1.0000032112746324,0.001585758091948719,0.09249259796447881,0.0,2.9664409640402495e-07,0.3810510554335056,0.0,1600082.9566787118,266.60340226732467,1.921742807553528e-06,1.0,1284539.4870576477,2598.0006440900474,,,,,,,,,,,,,,,,,,,2.0,15255.999596473375,1552.0541880989595,0.37155003558246824,6.173730061729009,2.9328157916974287
3505.0,-30.08805765039582,4.998418767869158,35.05145515785528,24.580712103657447,5.0025399597157625,-26.578997889384635,-40.07658627871422,1.4934801987382287,-6.546601107359834,-6.546603026669979,40.10294007935424,41056.88283154346,25749.67008179224,25749.67008179224,66806.5529133357,77131.11292288522,77121.74625013041,25749.67008179224,102871.41633192265,102871.41633192265,102871.41633192265,130359.37400114507,125849.88926533381,4509.484735811263,0.0,90955.5743040547,54881.34421284551,40082.47787912131,27487.957669222425,67570.43554834374,20855.122513209295,1552.0546864010003,0.0,0.8784159601607573,2.7240212684333875,0.001494314320929203,1.0,1.0,-6.545019314626529,333776.6583907237,1558976.4974848416,4.670717554071386,1558976.4974848416,4.670717554071386,0.7587003284918563,0.09249261360644877,3.9195704583018265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195704583018265,1.2847564744296192,1.285053478620375,3.0508275586172546,6464.337507438063,15255.996965888851,6453.935043025002,0.00032866439644984577,23205.495416317037,2366.301990620348,19291.243740934813,1967.159401114021,0.8313222103144627,0.8313222103144627,35446.62656127435,35405.22815468563,1.0014618058454225,0.8,4278.032303325145,4273.035954225843,1.0014618058454225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.197260988623,4632.441516551485,6.180617111653983,4.998418767869158,-3.737751497929736,8.736170265798894,2.9328139780820806,3.5,0.8379468508805944,0.6,0.0002311634423554324,0.9994012057446321,0.00023130194463113295,198.99500313335437,0.0,0.0,0.0,0.0004514271057985372,7.817497752931378e-05,0.00015298846482611863,0.0005996490671934027,0.09249261357315726,0.09249261357315726,0.09249261357315726,0.09249290923383764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.8340215286,595.6065449374656,0.0,0.09249261357315726,0.09249261360644877,0.09249261360644877,0.37155007387697836,0.37155007387697836,0.5,10.000299622739671,0.0015974648379142309,0.0015974648379142309,3.9108272176235914e-11,1.919310136599961e-06,0.00158371204344121,3.9108272176235914e-11,27487.957669222425,20855.122513209295,0.7587003284918563,0.9886950168545012,0.6076160749647532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232287402177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60720762412114,260.60720762412114,-12.542792375878832,244.8164021997031,276.39801304853745,124405.61598197861,124404.37020798214,1.2457739964615908,0.0,nan,276.39801304853745,3.248013048537473,270.0816908787721,-3.0683091212278555,263.76536870900543,-9.384631290994548,257.4490465392374,-15.700953460762605,251.13272436947102,-22.017275630528957,244.8164021997031,-28.33359780029687,1.0,1.0,26022.012520719443,26022.012520719443,275.6276302206375,2.4776302206375362,275.6276302206375,275.6276302206375,77121.7153674526,77121.74625013041,-0.030882677805493586,0.0,8546.071908451686,8546.071908451686,0.8857666214845802,3939.1683105933357,275.6276302206375,2.4776302206375362,1.0,0.002,0.1293609642702719,0.004903777325481077,0.00019980214222064253,0.0018001978568368679,0.09990107111032126,0.09990107111032126,0.0,-9.424895759668761e-13,1.0,1.0000032071312976,0.0015837120043329378,0.09249261360644877,0.0,2.962613816667008e-07,0.3805594466507708,0.0,1600082.952717221,266.60339889264014,1.9192710283277847e-06,1.0,1284539.4985665285,2598.0005975219847,,,,,,,,,,,,,,,,,,,2.0,15255.996965888851,1552.0546864010003,0.37155007387697836,6.173730061729009,2.9328139780820806
3506.0,-30.088042397275274,4.998421510400295,35.05145626708171,24.580720450636022,5.002538314362368,-26.578984326111264,-40.07657297244293,1.4934802432356993,-6.546604562140544,-6.546606480472949,40.10294232797462,41056.87789942749,25749.670894931,25749.670894931,66806.54879435849,77131.13119609634,77121.76533432004,25749.670894931,102871.43622925103,102871.43622925103,102871.43622925103,130359.40318721914,125849.91370850666,4509.489478712473,0.0,90955.58214021332,54881.32884369162,40082.503662801886,27487.966957968114,67570.47062077001,20855.129064296478,1552.0551964354959,0.0,0.8784159328841936,2.7240209176993755,0.001494314320929203,1.0,1.0,-6.5450235329568045,333776.6128680575,1558976.5946476911,4.670718482196227,1558976.5946476911,4.670718482196227,0.7587003104371481,0.0924926293483561,3.9195693866832038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195693866832038,1.284756474221464,1.2850534784121717,3.0508267250090193,6464.335741122242,15255.994398459172,6453.935028061998,0.00032866476250629497,23205.50375998861,2366.302841438066,19291.243696209393,1967.1593965532973,0.8313219094804457,0.8313219094804457,35446.618808329666,35405.22815468563,1.0014615320437057,0.8,4278.031367626857,4273.035954225843,1.0014615320437057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.195717768255,4632.441516551485,6.1806195962211214,4.998421510400295,-3.7377544246194945,8.736175935019789,2.9328121674870204,3.5,0.8379463335677201,0.6,0.0002311634423554324,0.9993996179970477,0.000231302312100859,198.9949906456134,0.0,0.0,0.0,0.0004514271057985372,7.817509532231057e-05,0.0001529883470331218,0.0005996484415502904,0.09249262931451091,0.09249262931451091,0.09249262931451091,0.09249292484764723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.8021531919,595.6065554109316,0.0,0.09249262931451091,0.0924926293483561,0.0924926293483561,0.37155011220928863,0.37155011220928863,0.5,10.000308488617433,0.001595807211799638,0.001595807211799638,-1.4949819160392508e-11,1.918332429795555e-06,0.0015829475161694972,-1.4949819160392508e-11,27487.966957968114,20855.129064296478,0.7587003104371481,0.9886944427144969,0.6076156865896877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023118872971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60721495765216,260.60721495765216,-12.542785042347816,244.81641755217544,276.3980123631271,124405.51222096848,124404.2861251838,1.2260957846657115,0.0,nan,276.3980123631271,3.2480123631271454,270.08169340093815,-3.0683065990618275,263.76537443874827,-9.38462556125171,257.449055476557,-15.700944523442956,251.13273651436668,-22.017263485633293,244.81641755217544,-28.33358244782454,1.0,1.0,26022.012520719443,26022.012520719443,275.6276289999294,2.4776289999294363,275.6276289999294,275.6276289999294,77121.73356511214,77121.76533432004,-0.031769207897013985,0.0,8546.071908451686,8546.071908451686,0.8857666892419895,3939.16723361662,275.6276289999294,2.4776289999294363,1.0,0.002,0.12936066815259437,0.004903777943796664,0.00019980168343931517,0.0018001983156175638,0.09990084171965759,0.09990084171965759,0.0,-9.431210153121317e-13,1.0,1.0000032055831802,0.0015829475311193164,0.0924926293483561,0.0,2.961184156561307e-07,0.38037580465374227,0.0,1600082.9486640007,266.60339543785943,1.9183473796147155e-06,1.0,1284539.510354047,2598.000549826474,,,,,,,,,,,,,,,,,,,2.0,15255.994398459172,1552.0551964354959,0.37155011220928863,6.173730061729009,2.9328121674870204
3507.0,-30.088027118731134,4.9984242470616795,35.05145737589794,24.58072897223758,5.002536680085646,-26.578970738849083,-40.07655963124705,1.493480300239529,-6.5466079682518625,-6.546609883186362,40.10294453458352,41056.872814690585,25749.67159924894,25749.67159924894,66806.54441393953,77131.14976308383,77121.78397253496,25749.67159924894,102871.45557178391,102871.45557178391,102871.45557178391,130359.43159642677,125849.93738597864,4509.49421044813,0.0,90955.59018417948,54881.313235927766,40082.52994250191,27487.976024642863,67570.50596714477,20855.135458532543,1552.0556946912184,0.0,0.8784159060444479,2.7240205721895348,0.001494314320929203,1.0,1.0,-6.545029731262105,333776.5680192128,1558976.689996654,4.6707193954577315,1558976.689996654,4.6707193954577315,0.7587002928056978,0.09249264501529737,3.9195682922861943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195682922861943,1.2847564739548056,1.2850534781454517,3.0508258738099765,6464.333937533612,15255.991768775008,6453.935008893532,0.0003286651360018828,23205.512291540446,2366.303711414239,19291.243638913562,1967.1593907107485,0.8313216013742636,0.8313216013742636,35446.610890587515,35405.22815468563,1.0014612524220439,0.8,4278.030412039259,4273.035954225843,1.0014612524220439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1941767110575,4632.441516551485,6.18062205146104,4.9984242470616795,-3.737757312704655,8.736181559766335,2.9328103594303623,3.5,0.8379458169801035,0.6,0.0002311634423554324,0.9993980276057589,0.0002313026801836169,198.9949781370597,0.0,0.0,0.0,0.0004514271057985372,7.81752134246396e-05,0.00015298822893079279,0.0005996478112101568,0.09249264498221949,0.09249264498221949,0.09249264498221949,0.09249293998288494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.7701584571,595.6065659234383,0.0,0.09249264498221949,0.09249264501529737,0.09249264501529737,0.3715501506107865,0.3715501506107865,0.5,10.000317338575387,0.0015939035781116218,0.0015939035781116218,-3.5697667044587433e-11,1.9149345007463126e-06,0.0015801519242586437,-3.5697667044587433e-11,27487.976024642863,20855.135458532543,0.7587002928056978,0.9886938606974957,0.6076152934929024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230277526498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60722219820184,260.60722219820184,-12.542777801798138,244.8164327374534,276.3980116589486,124405.40975246929,124404.19920226779,1.2105502014611995,0.0,nan,276.3980116589486,3.248011658948599,270.0816958746508,-3.0683041253491865,263.76538009035244,-9.38461990964754,257.4490643060526,-15.700935693947372,251.13274852175323,-22.01725147824675,244.8164327374534,-28.33356726254658,1.0,1.0,26022.012520719443,26022.012520719443,275.62762777812617,2.477627778126191,275.62762777812617,275.62762777812617,77121.75205307786,77121.78397253496,-0.03191945710568689,0.0,8546.071908451686,8546.071908451686,0.8857667584396511,3939.1661337476253,275.62762777812617,2.477627778126191,1.0,0.002,0.1293603725578773,0.00490377856930905,0.0001998012254867144,0.001800198773609355,0.0999006127433572,0.0999006127433572,0.0,-9.039305762237326e-13,1.0,1.0000031999221695,0.0015801519599563107,0.09249264501529737,0.0,2.955954965302936e-07,0.3797040978086494,0.0,1600082.9446643565,266.6033920317481,1.914970198413357e-06,1.0,1284539.5219670949,2598.000502836949,,,,,,,,,,,,,,,,,,,2.0,15255.991768775008,1552.0556946912184,0.3715501506107865,6.173730061729009,2.9328103594303623
3508.0,-30.088011815279966,4.998426977811381,35.05145848432702,24.580737528763734,5.002535048379836,-26.57895712891336,-40.0765500619076,1.4934803620497075,-6.546611373485291,-6.546613285085752,40.10294674104244,41056.883094558434,25749.672308666173,25749.672308666173,66806.5554032246,77131.16833703921,77121.8026046338,25749.672308666173,102871.47491329999,102871.47491329999,102871.47491329999,130359.46000642898,125849.96107106989,4509.498935359093,0.0,90955.59823257965,54881.31299024241,40082.53915815249,27487.985093129002,67570.52425128149,20855.141854053963,1552.056193026835,0.0,0.8784158792100132,2.7240202267670135,0.001494314320929203,1.0,1.0,-6.545035915825224,333776.52318172896,1558976.7853382926,4.670720308538559,1558976.7853382926,4.670720308538559,0.7587002751710235,0.09249266068463419,3.919567199666654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919567199666654,1.2847564736656634,1.2850534778562424,3.050825024047831,6464.332136989594,15255.989140108599,6453.934988108855,0.0003286655087457662,23205.520813704923,2366.3045804331678,19291.243576786772,1967.159384375579,0.8313212933964221,0.8313212933964221,35446.60298570455,35405.22815468563,1.0014609732545305,0.8,4278.02945800363,4273.035954225843,1.0014609732545305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.192638040148,4632.441516551485,6.1806245043866435,4.998426977811381,-3.737760200097384,8.736187177908764,2.9328085541738806,3.5,0.8379453011925373,0.6,0.0002311634423554324,0.9993964346245607,0.00023130304886696202,198.9949656081161,0.0,0.0,0.0,0.0004514271057985372,7.817529813688286e-05,0.00015298814421854954,0.0005996473120168985,0.09249266065247627,0.09249266065247627,0.09249266065247627,0.09249295512639935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.7382380433,595.6065764117692,0.0,0.09249266065247627,0.09249266068463419,0.09249266068463419,0.37155018903289044,0.37155018903289044,0.5,10.000326172966021,0.0015918238654535344,0.0015918238654535344,-7.901235221652314e-12,1.9116004636998696e-06,0.0015773692605307588,-7.901235221652314e-12,27487.985093129002,20855.141854053963,0.7587002751710235,0.988693755797782,0.6076152812116118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229364804627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60722936517396,260.60722936517396,-12.542770634826013,244.8164477902615,276.39801094008465,124405.30888328691,124404.11063455962,1.1982487272702635,0.0,nan,276.39801094008465,3.2480109400846686,270.08169831012134,-3.0683016898786377,263.76538568015735,-9.384614319842626,257.449073050192,-15.700926949807979,251.1327604202269,-22.017239579773076,244.8164477902615,-28.333552209738485,1.0,1.0,26022.012520719443,26022.012520719443,275.62762655642126,2.477626556421285,275.62762655642126,275.62762655642126,77121.77068772989,77121.8026046338,-0.03191690391395241,0.0,8546.071908451686,8546.071908451686,0.8857668275249218,3939.1650356649875,275.62762655642126,2.477626556421285,1.0,0.002,0.12936007748382783,0.004903779193001835,0.00019980076833866112,0.0018001992308754387,0.09990038416933056,0.09990038416933056,0.0,-7.858999909182707e-13,1.0,1.00000319428724,0.001577369268431994,0.09249266068463419,0.0,2.9507498663090703e-07,0.37903548569716233,0.0,1600082.940665766,266.6033886265147,1.9116083649350912e-06,1.0,1284539.533577195,2598.000455859312,,,,,,,,,,,,,,,,,,,2.0,15255.989140108599,1552.056193026835,0.37155018903289044,6.173730061729009,2.9328085541738806
3509.0,-30.087996562128136,4.998429702607284,35.051459592294854,24.58074608528989,5.0025334018977805,-26.578943565726732,-40.07653675563631,1.4934804055306548,-6.546614778149944,-6.546616686265431,40.10294894458875,41056.8778931782,25749.673023138046,25749.673023138046,66806.55091631625,77131.1868821648,77121.82119014412,25749.673023138046,102871.49421328217,102871.49421328217,102871.49421328217,130359.48836912299,125849.98471615597,4509.503652967024,0.0,90955.60624950416,54881.297260652595,40082.5655431684,27487.994155840814,67570.55969900922,20855.148245293876,1552.0566911026872,0.0,0.8784158523907754,2.7240198814231267,0.001494314320929203,1.0,1.0,-6.545042249946221,333776.4783541397,1558976.8805534812,4.670721221102325,1558976.8805534812,4.670721221102325,0.7587002575399795,0.09249267635445937,3.9195661023273036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195661023273036,1.2847564734622636,1.2850534776527958,3.050824170408378,6464.330328230028,15255.986512450447,6453.934973487677,0.00032866588364844723,23205.529355787072,2366.3054514831338,19291.243533083092,1967.159379919044,0.8313209854991813,0.8313209854991814,35446.59504667426,35405.22815468563,1.0014606928810919,0.8,4278.0284998467805,4273.035954225843,1.0014606928810919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.191101736412,4632.441516551485,6.180626955015563,4.998429702607284,-3.7377630868914395,8.736192789498723,2.9328067516951433,3.5,0.8379447861986123,0.6,0.0002311634423554324,0.9993948468818826,0.00023130341633906119,198.99495312035424,0.0,0.0,0.0,0.0004514271057985372,7.817541593032615e-05,0.00015298802642510625,0.0005996466824378002,0.09249267632138301,0.09249267632138301,0.09249267632138301,0.09249297025869492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.706382467,595.606586878871,0.0,0.09249267632138301,0.09249267635445937,0.09249267635445937,0.37155022747686217,0.37155022747686217,0.5,10.000334990986998,0.0015895732614126246,0.0015895732614126246,5.03632691106759e-11,1.908115507376351e-06,0.001574436319231154,5.03632691106759e-11,27487.994155840814,20855.148245293876,0.7587002575399795,0.988693170722631,0.6076148854777093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022845059495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60723646603043,260.60723646603043,-12.542763533969548,244.81646272586264,276.39801020619643,124405.20861403753,124404.0214192533,1.1871947842454067,0.0,nan,276.39801020619643,3.2480102061964544,270.081700710131,-3.068299289869003,263.7653912140649,-9.384608785935086,257.4490817179976,-15.700918282002363,251.13277222193,-22.01722777806998,244.81646272586264,-28.333537274137342,1.0,1.0,26022.012520719443,26022.012520719443,275.6276253299846,2.477625329984619,275.6276253299846,275.6276253299846,77121.78927199056,77121.82119014412,-0.031918153559672646,0.0,8546.071908451686,8546.071908451686,0.8857668969086181,3939.16393283894,275.6276253299846,2.477625329984619,1.0,0.002,0.12935978295821063,0.0049037798138476685,0.0001998003120379937,0.0018001996870461278,0.09990015601899685,0.09990015601899685,0.0,-9.158784841645229e-13,1.0,1.000003188347943,0.0015744362688678848,0.09249267635445937,0.0,2.9452635878953063e-07,0.37833075496442015,0.0,1600082.9366675825,266.60338522185003,1.9080651441072405e-06,1.0,1284539.5451847364,2598.0004088920414,,,,,,,,,,,,,,,,,,,2.0,15255.986512450447,1552.0566911026872,0.37155022747686217,6.173730061729009,2.9328067516951433
