time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3510.0,-30.087981283401632,4.99843242145942,35.05146069969048,24.580754606891446,5.002531753096983,-26.57892997975022,-40.07652344936503,1.4934804494815064,-6.5466181796596175,-6.546620083980174,40.10295114400998,41056.87277824842,25749.673736402085,25749.673736402085,66806.5465146505,77131.20544083552,77121.83972479246,25749.673736402085,102871.51346119454,102871.51346119454,102871.51346119454,130359.51666114185,125850.00829862413,4509.508362517715,0.0,90955.61426871113,54881.28160626556,40082.59184716174,27488.00319994732,67570.59504710906,20855.154623295806,1552.0571882216043,0.0,0.8784158256053345,2.7240195364228605,0.001494314320929203,1.0,1.0,-6.545048747145927,333776.4335708009,1558976.9755914407,4.670722132516134,1558976.9755914407,4.670722132516134,0.7587002399408835,0.09249269201843638,3.9195650049085056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195650049085056,1.2847564732566654,1.28505347744715,3.0508233167123064,6464.328519350493,15255.983884294747,6453.934958708479,0.0003286662585640493,23205.537898926697,2366.306322640932,19291.24348890708,1967.1593754143444,0.8313206775439297,0.8313206775439296,35446.58710706874,35405.22815468563,1.001460412487354,0.8,4278.027541620508,4273.035954225843,1.001460412487354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.189567780622,4632.441516551485,6.180629401873146,4.99843242145942,-3.737765971019262,8.73619839247868,2.932804951971593,3.5,0.8379442719918837,0.6,0.0002311634423554324,0.9993932564798024,0.00023130378442783115,198.9949406116559,0.0,0.0,0.0,0.0004514271057985372,7.817553372393307e-05,0.00015298790863149932,0.0005996460528461646,0.09249269198491396,0.09249269198491396,0.09249269198491396,0.09249298534918066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.6745905489,595.6065973250722,0.0,0.09249269198491396,0.09249269201843638,0.09249269201843638,0.37155026593933643,0.37155026593933643,0.5,10.000343791664971,0.0015871515834646743,0.0015871515834646743,-1.1368683772161603e-13,1.9043205838897848e-06,0.0015713368342744616,-1.1368683772161603e-13,27488.00319994732,20855.154623295806,0.7587002399408835,0.9886925883673826,0.6076144919195142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227539390214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072435149061,260.6072435149061,-12.54275648509389,244.81647756996375,276.39800945984666,124405.10942505328,124403.93092092834,1.1785041249346724,0.0,nan,276.39800945984666,3.248009459846685,270.0817030818712,-3.0682969181287945,263.7653967038961,-9.384603296103876,257.44909032591795,-15.700909674082027,251.1327839479408,-22.017216052059183,244.81647756996375,-28.333522430036226,1.0,1.0,26022.012520719443,26022.012520719443,275.6276241010614,2.4776241010613944,275.6276241010614,275.6276241010614,77121.80774192588,77121.83972479246,-0.03198286658152938,0.0,8546.071908451686,8546.071908451686,0.8857669662973345,3939.162829933048,275.6276241010614,2.4776241010613944,1.0,0.002,0.12935948901227026,0.004903780433023435,0.0001997998566340404,0.0018002001423785246,0.0998999283170202,0.0998999283170202,0.0,-9.874349601868282e-13,1.0,1.0000031820716218,0.0015713368343881484,0.09249269201843638,0.0,2.939465961601965e-07,0.3775860303488502,0.0,1600082.9326728103,266.60338182034036,1.9043206975766225e-06,1.0,1284539.5567808223,2598.00036197114,,,,,,,,,,,,,,,,,,,2.0,15255.983884294747,1552.0571882216043,0.37155026593933643,6.173730061729009,2.932804951971593
3511.0,-30.08796597977113,4.998435134396342,35.05146180652024,24.5807631634176,5.0025301187721105,-26.5789163699161,-40.076510108169145,1.493480508951726,-6.5466215766303435,-6.546623477227747,40.10295334246947,41056.86779745538,25749.674446237164,25749.674446237164,66806.54224369254,77131.22400780077,77121.85825788723,25749.674446237164,102871.5327041244,102871.5327041244,102871.5327041244,130359.54494075068,125850.03187653597,4509.51306421471,0.0,90955.622308984,54881.26609877522,40082.6180113431,27488.01223662628,67570.63024796938,20855.160996215127,1552.0576848813719,0.0,0.8784157988480108,2.7240191918804237,0.001494314320929203,1.0,1.0,-6.545055217288279,333776.38884693116,1558977.070587763,4.670723042973256,1558977.070587763,4.670723042973256,0.758700222361905,0.09249270767913964,3.919563912275197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919563912275197,1.2847564729784695,1.2850534771688897,3.0508224669134494,6464.326718728687,15255.981257159829,6453.934938710651,0.0003286666313804257,23205.546419113452,2366.3071914581897,19291.243429132235,1967.1593693190066,0.8313203697389704,0.8313203697389704,35446.579202084846,35405.22815468563,1.0014601333163229,0.8,4278.026587572696,4273.035954225843,1.0014601333163229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.188036166904,4632.441516551485,6.180631844434972,4.998435134396342,-3.7377688517192365,8.736203986115578,2.932803154996333,3.5,0.8379437585703808,0.6,0.0002311634423554324,0.999391663488138,0.00023130415311711886,198.99492808257023,0.0,0.0,0.0,0.0004514271057985372,7.81756518268745e-05,0.0001529877905285579,0.0005996454227744527,0.0924927076462407,0.0924927076462407,0.0924927076462407,0.09249300043080134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.64287707716,595.6066077457143,0.0,0.0924927076462407,0.09249270767913964,0.09249270767913964,0.37155030441625464,0.37155030441625464,0.5,10.000352575107069,0.0015845972704937594,0.0015845972704937594,-5.7980287238024175e-12,1.9005973967978207e-06,0.0015682599394608587,-5.7980287238024175e-12,27488.01223662628,20855.160996215127,0.758700222361905,0.9886920101015366,0.607614101670884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226626657788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072505248319,260.6072505248319,-12.54274947516808,244.81649234363405,276.39800870602784,124405.01144035508,124403.83944822053,1.1719921345283169,0.0,nan,276.39800870602784,3.2480087060278606,270.08170543355044,-3.068294566449538,263.7654021610727,-9.384597838927277,257.4490988885928,-15.700901111407177,251.1327956161135,-22.01720438388648,244.81649234363405,-28.333507656365924,1.0,1.0,26022.012520719443,26022.012520719443,275.6276228764236,2.4776228764235952,275.6276228764236,275.6276228764236,77121.82638656408,77121.85825788723,-0.03187132315360941,0.0,8546.071908451686,8546.071908451686,0.8857670353834658,3939.161731836573,275.6276228764236,2.4776228764235952,1.0,0.002,0.1293591956419559,0.004903781051010239,0.0001997994021210184,0.0018002005969717575,0.0998997010605092,0.0998997010605092,0.0,-9.072239487428746e-13,1.0,1.000003175840954,0.0015682599452588875,0.09249270767913964,0.0,2.9337105087679486e-07,0.3768467230630403,0.0,1600082.9286834013,266.60337842336963,1.9006031948265445e-06,1.0,1284539.5683615087,2598.0003151125393,,,,,,,,,,,,,,,,,,,2.0,15255.981257159829,1552.0576848813719,0.37155030441625464,6.173730061729009,2.932803154996333
3512.0,-30.087950651824954,4.998437841415549,35.051462912855236,24.580771685019158,5.002528493422273,-26.57890273730002,-40.076496766973264,1.4934805789304395,-6.546624970619632,-6.54662686768738,40.1029555418495,41056.862934330005,25749.67515637377,25749.67515637377,66806.53809070378,77131.24258222307,77121.87680828724,25749.67515637377,102871.55196466102,102871.55196466102,102871.55196466102,130359.57324356589,125850.05548498682,4509.517758579072,0.0,90955.63036257634,54881.2507148135,40082.644053069824,27488.02127890487,67570.6653319747,20855.167373254302,1552.0581817569928,0.0,0.8784157721028111,2.7240188476274465,0.001494314320929203,1.0,1.0,-6.545061588638532,333776.3441608286,1558977.165622719,4.6707239530178715,1558977.165622719,4.6707239530178715,0.7587002047782603,0.09249272334169677,3.9195628230157142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195628230157142,1.2847564726511156,1.28505347684146,3.0508216198573677,6464.324923918494,15255.978631033113,6453.9349151791785,0.00032866700272947316,23205.554922728606,2366.3080585856137,19291.243358795087,1967.1593621466136,0.8313200620727385,0.8313200620727385,35446.571321509466,35405.22815468563,1.0014598550073144,0.8,4278.025636470735,4273.035954225843,1.0014598550073144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.186506894154,4632.441516551485,6.180634283598088,4.998437841415549,-3.737771730263345,8.736209571678893,2.93280136076807,3.5,0.8379432459337343,0.6,0.0002311634423554324,0.9993900679681395,0.00023130452239275394,198.9949155335789,0.0,0.0,0.0,0.0004514271057985372,7.817576992998078e-05,0.00015298767242545163,0.0005996447932185065,0.09249272330912439,0.09249272330912439,0.09249272330912439,0.09249301553638206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.6112484264,595.6066181388181,0.0,0.09249272330912439,0.09249272334169677,0.09249272334169677,0.3715503429078812,0.3715503429078812,0.5,10.00036134187752,0.0015819566700088217,0.0015819566700088217,6.588152245967649e-11,1.8970677615470777e-06,0.001565279048861612,6.588152245967649e-11,27488.02127890487,20855.167373254302,0.7587002047782603,0.9886914352919752,0.6076137142148538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225712437747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60725750591655,260.60725750591655,-12.542742494083427,244.81650706396093,276.3980079478704,124404.91435337647,124403.74718325384,1.1671701226035158,0.0,nan,276.3980079478704,3.2480079478704056,270.0817077710897,-3.068292228910252,263.7654075943085,-9.384592405691478,257.4491074175262,-15.700892582473784,251.13280724074372,-22.01719275925626,244.81650706396093,-28.33349293603905,1.0,1.0,26022.012520719443,26022.012520719443,275.6276216565986,2.4776216565986147,275.6276216565986,275.6276216565986,77121.84494034426,77121.87680828724,-0.031867942976532504,0.0,8546.071908451686,8546.071908451686,0.8857671042562703,3939.160637130793,275.6276216565986,2.4776216565986147,1.0,0.002,0.1293589028292681,0.0049037816670172985,0.00019979894847045127,0.001800201050646028,0.09989947423522563,0.09989947423522563,0.0,-8.835206871671275e-13,1.0,1.0000031698045353,0.0015652789829800895,0.09249272334169677,0.0,2.9281345027652185e-07,0.37613046641676523,0.0,1600082.9246976543,266.60337502938035,1.897001880024618e-06,1.0,1284539.5799324175,2598.0002682935046,,,,,,,,,,,,,,,,,,,2.0,15255.978631033113,1552.0581817569928,0.3715503429078812,6.173730061729009,2.93280136076807
3513.0,-30.087935299991567,4.99844054250749,35.05146401869435,24.580780206620716,5.002526865314796,-26.578889083459934,-40.07648342577738,1.4934806488186232,-6.546628362415163,-6.546630255781884,40.10295774020784,41056.85815689648,25749.675867657472,25749.675867657472,66806.53402455396,77131.26116264694,77121.89534501717,25749.675867657472,102871.57121267464,102871.57121267464,102871.57121267464,130359.60153432595,125850.07908882866,4509.522445497286,0.0,90955.63841305744,54881.23540744662,40082.67000623425,27488.03032165132,67570.70032788557,20855.17375062096,1552.0586786304264,0.0,0.8784157453734491,2.724018503601364,0.001494314320929203,1.0,1.0,-6.545067987192795,333776.29950411397,1558977.2606149963,4.670724862523623,1558977.2606149963,4.670724862523623,0.7587001871936273,0.09249273900547261,3.919561734150704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919561734150704,1.284756472324185,1.2850534765144541,3.0508207731073202,6464.323129756751,15255.976005903642,6453.934891678136,0.00032866737394552254,23205.563423219264,2366.3089253944277,19291.2432885489,1967.159354983496,0.8313197545225843,0.8313197545225843,35446.56344378757,35405.22815468563,1.0014595767990946,0.8,4278.024685713159,4273.035954225843,1.0014595767990946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.184979953332,4632.441516551485,6.180636719578856,4.99844054250749,-3.7377746069795963,8.736215149487087,2.9327995692761917,3.5,0.837942734078912,0.6,0.0002311634423554324,0.9993884699644232,0.00023130489224441571,198.99490296503274,0.0,0.0,0.0,0.0004514271057985372,7.817588803325217e-05,0.00015298755432218022,0.0005996441637225197,0.09249273897154726,0.09249273897154726,0.09249273897154726,0.09249303065119563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.57969588635,595.6066285071245,0.0,0.09249273897154726,0.09249273900547261,0.09249273900547261,0.3715503814163142,0.3715503814163142,0.5,10.00037009183595,0.0015792411850270582,0.0015792411850270582,1.7053025658242404e-12,1.8933667433884693e-06,0.0015622685891116816,1.7053025658242404e-12,27488.03032165132,20855.17375062096,0.7587001871936273,0.9886908630571607,0.6076133288195747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224796765229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072644653243,260.6072644653243,-12.542735534675671,244.81652174474436,276.39800718590266,124404.8177834337,124403.65423743358,1.1635460001187905,0.0,nan,276.39800718590266,3.2480071859026793,270.0817100976724,-3.0682899023275922,263.765413009441,-9.384586990559,257.4491159212088,-15.700884078791205,251.1328188329768,-22.017181167023182,244.81652174474436,-28.333478255255613,1.0,1.0,26022.012520719443,26022.012520719443,275.6276204375392,2.4776204375392012,275.6276204375392,275.6276204375392,77121.86349702602,77121.89534501717,-0.03184799115115311,0.0,8546.071908451686,8546.071908451686,0.8857671731041293,3939.1595428214578,275.6276204375392,2.4776204375392012,1.0,0.002,0.12935861057943676,0.004903782280492351,0.0001997984956901553,0.0018002015032412661,0.09989924784507764,0.09989924784507764,0.0,-1.0685788191799883e-12,1.0,1.000003163708516,0.001562268587406379,0.09249273900547261,0.0,2.9225034350116013e-07,0.3754071368554636,0.0,1600082.9207144293,266.6033716375848,1.8933650380859035e-06,1.0,1284539.5914957183,2598.0002215052555,,,,,,,,,,,,,,,,,,,2.0,15255.976005903642,1552.0586786304264,0.3715503814163142,6.173730061729009,2.9327995692761917
3514.0,-30.08791680502813,4.998443238312161,35.05146512444171,24.580788588523887,5.002525523022558,-26.578872572222355,-40.07646966548634,1.493481290250674,-6.546631715216165,-6.546633605932721,40.102959949232435,41056.86575834289,25749.676502071234,25749.676502071234,66806.54226041412,77131.28118631327,77121.91414654767,25749.676502071234,102871.5906486189,102871.5906486189,102871.5906486189,130359.63002263918,125850.10289583608,4509.527126803099,0.0,90955.64734836222,54881.231920525315,40082.683808707676,27488.039374020278,67570.72318272796,20855.1801373895,1552.0591750317528,0.0,0.8784157188096353,2.7240181634213965,0.001494314320929203,1.0,1.0,-6.545073526296676,333776.2553482833,1558977.356066527,4.670725766396388,1558977.356066527,4.670725766396388,0.7587001696854494,0.09249275466611447,3.919560806114117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919560806114117,1.284756469323626,1.2850534735132013,3.050820057888179,6464.321614293214,15255.973381763642,6453.934675986156,0.000328667673150429,23205.57119728329,2366.3097181283406,19291.242643831138,1967.1592892405806,0.831319448240498,0.831319448240498,35446.556729627,35405.22815468563,1.001459339683011,0.8,4278.023875385109,4273.035954225843,1.001459339683011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.183455333576,4632.441516551485,6.180639133667128,4.998443238312161,-3.737777454796709,8.73622069310887,2.9327977805079533,3.5,0.8379422230022724,0.6,0.0002311634423554324,0.9993865447895341,0.0002313053378201267,198.99488782320802,0.0,0.0,0.0,0.0004514271057985372,7.817600984674633e-05,0.00015298743250868606,0.0005996435442890746,0.09249275463362255,0.09249275463362255,0.09249275463362255,0.09249304588589083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.5482550996,595.60663883961,0.0,0.09249275463362255,0.09249275466611447,0.09249275466611447,0.37155041994083204,0.37155041994083204,0.5,10.0003788293124,0.001576617345278919,0.001576617345278919,-3.922195901395753e-12,1.8907165326709219e-06,0.0015600796360217828,-3.922195901395753e-12,27488.039374020278,20855.1801373895,0.7587001696854494,0.9886906505314838,0.6076132357991043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022387966584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072717187189,260.6072717187189,-12.542728281281086,244.8165369386764,276.39800649875986,124404.74257618205,124403.52987840555,1.2126977764631677,0.0,nan,276.39800649875986,3.248006498759878,270.08171258674435,-3.068287413255632,263.7654186747285,-9.384581325271483,257.44912476271054,-15.700875237289438,251.1328308506936,-22.01716914930637,244.8165369386764,-28.333463061323584,1.0,1.0,26022.012520719443,26022.012520719443,275.62761928740855,2.4776192874085723,275.62761928740855,275.62761928740855,77121.8836048428,77121.91414654767,-0.030541704865754582,0.0,8546.071908451686,8546.071908451686,0.8857672317829635,3939.1586101446874,275.62761928740855,2.4776192874085723,1.0,0.002,0.12935831873926804,0.004903782900106092,0.000199798043558206,0.0018002019555397278,0.099899021779103,0.099899021779103,0.0,-9.020661821679266e-13,1.0,1.0000031592758973,0.0015600796399439787,0.09249275466611447,0.0,2.918409032598545e-07,0.3748811979919479,0.0,1600082.9167783554,266.6033682847838,1.8907204548668233e-06,1.0,1284539.6029293211,2598.0001752417966,,,,,,,,,,,,,,,,,,,2.0,15255.973381763642,1552.0591750317528,0.37155041994083204,6.173730061729009,2.9327977805079533
3515.0,-30.087901468755902,4.9984459274243225,35.051466231186694,24.580796900577866,5.002523918400842,-26.578858930040973,-40.07645632429046,1.4934813797186326,-6.546635139535624,-6.546637029111849,40.10296218952648,41056.861269172055,25749.677305304347,25749.677305304347,66806.5385744764,77131.29947140644,77121.93315353977,25749.677305304347,102871.61045884411,102871.61045884411,102871.61045884411,130359.65908247072,125850.12727169484,4509.531810775883,0.0,90955.65523429676,54881.217032191045,40082.709113450794,27488.04862362661,67570.75773707741,20855.186661681466,1552.0596825674015,0.0,0.8784156917310963,2.7240178158091206,0.001494314320929203,1.0,1.0,-6.545077915957847,333776.2102303644,1558977.4528701904,4.670726687783474,1558977.4528701904,4.670726687783474,0.7587001517363423,0.09249277042052938,3.91955974996464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91955974996464,1.2847564689051034,1.285053473094582,3.0508192368200113,6464.319874548292,15255.970821102745,6453.934645901095,0.00032866803257209943,23205.5794621111,2366.3105609062322,19291.242553904878,1967.159280070654,0.8313191482851202,0.8313191482851202,35446.549088594715,35405.22815468563,1.0014590698337065,0.8,4278.022953193461,4273.035954225843,1.0014590698337065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.181933191022,4632.441516551485,6.180641584603526,4.9984459274243225,-3.737780357930437,8.73622628535476,2.9327959946465416,3.5,0.8379417127561547,0.6,0.0002311634423554324,0.9993849484116786,0.00023130570729809388,198.99487526740526,0.0,0.0,0.0,0.0004514271057985372,7.817612795035301e-05,0.00015298731440507938,0.0005996429197973347,0.09249277038703464,0.09249277038703464,0.09249277038703464,0.09249306147755408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.51698945364,595.6066491166789,0.0,0.09249277038703464,0.09249277042052938,0.09249277042052938,0.37155045849863605,0.37155045849863605,0.5,10.000387561823793,0.0015743513342272308,0.0015743513342272308,2.3817392502678558e-11,1.8895761968451552e-06,0.0015591131539736125,2.3817392502678558e-11,27488.04862362661,20855.186661681466,0.7587001517363423,0.9886900903853316,0.6076128586411181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022277479993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072789016462,260.6072789016462,-12.542721098353752,244.81655200447983,276.3980057988113,124404.64310445389,124403.44218810243,1.2009163514683214,0.0,nan,276.3980057988113,3.2480057988113344,270.0817150399462,-3.068284960053802,263.7654242810805,-9.38457571891945,257.44913352221323,-15.700866477786747,251.13284276334645,-22.01715723665353,244.81655200447983,-28.333447995520146,1.0,1.0,26022.012520719443,26022.012520719443,275.62761808829123,2.4776180882912513,275.62761808829123,275.62761808829123,77121.9018243718,77121.93315353977,-0.03132916796312202,0.0,8546.071908451686,8546.071908451686,0.8857672985622459,3939.1575487144632,275.62761808829123,2.4776180882912513,1.0,0.002,0.12935802707978145,0.004903783505077598,0.00019979759167536177,0.001800202407361892,0.09989879583768088,0.09989879583768088,0.0,-9.627463756767263e-13,1.0,1.000003157318666,0.00155911313015622,0.09249277042052938,0.0,2.9166014197262516e-07,0.37464900636721055,0.0,1600082.9127605115,266.60336486046435,1.8895523794526525e-06,1.0,1284539.614612046,2598.000127970324,,,,,,,,,,,,,,,,,,,2.0,15255.970821102745,1552.0596825674015,0.37155045849863605,6.173730061729009,2.9327959946465416
3516.0,-30.08788610915978,4.998448610673912,35.05146733754167,24.580811045039468,5.002522319662842,-26.57884526627737,-40.07644301801918,1.4934814768145879,-6.546638519325654,-6.546640405457712,40.102964391755954,41056.84279357988,25749.67800876488,25749.67800876488,66806.52080234476,77131.3142768119,77121.95176010269,25749.67800876488,102871.62976886757,102871.62976886757,102871.62976886757,130359.68743761562,125850.15095370094,4509.536483914676,0.0,90955.6548976325,54881.18341453494,40082.74609233062,27488.057668748057,67570.80376107869,20855.193041590184,1552.0601792532884,0.0,0.8784156650506646,2.7240174729714033,0.001494314320929203,1.0,1.0,-6.5450840791717155,333776.16572834895,1558977.5480291052,4.670727595624408,1558977.5480291052,4.670727595624408,0.7587001341786705,0.09249278610545464,3.919557351024853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919557351024853,1.2847564684508979,1.2850534726402714,3.0508173706654933,6464.315920390801,15255.968197779232,6453.936116478489,0.00032866896222405776,23205.59357904284,2366.3120004326497,19291.246949559118,1967.1597283026435,0.8313188319811478,0.8313188319811478,35446.53173273894,35405.22815468563,1.0014584568975193,0.8,4278.020858525538,4273.035954225843,1.0014584568975193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.180413156847,4632.441516551485,6.180644008465666,4.998448610673912,-3.737783225713297,8.736231836387208,2.932794211259231,3.5,0.8379412032169231,0.6,0.0002311634423554324,0.9993833496087582,0.0002313060773385198,198.99486269250883,0.0,0.0,0.0,0.0004514271057985372,7.817624574495206e-05,0.00015298719661048033,0.0005996420910872926,0.09249278607344828,0.09249278607344828,0.09249278607344828,0.09249307662666788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.485616216,595.6066594268674,0.0,0.09249278607344828,0.09249278610545464,0.09249278610545464,0.3715504971197466,0.3715504971197466,0.5,10.000396278473147,0.001571964212473631,0.001571964212473631,-5.3375970310298726e-11,1.8861320540963789e-06,0.0015563262859927818,-5.3375970310298726e-11,27488.057668748057,20855.193041590184,0.7587001341786705,0.9886891539512195,0.6076121713566022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520221858630395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60728602957437,260.60728602957437,-12.54271397042561,244.8165669695337,276.3980050896132,124404.50224473378,124403.31052381611,1.1917209176501031,0.0,nan,276.3980050896132,3.2480050896132298,270.0817174655985,-3.068282534401476,263.76542984158294,-9.384570158417034,257.44914221756716,-15.70085778243282,251.13285459355032,-22.017145406449657,244.8165669695337,-28.333433030466267,1.0,1.0,26022.012520719443,26022.012520719443,275.6276168891518,2.477616889151818,275.6276168891518,275.6276168891518,77121.92136562885,77121.95176010269,-0.030394473840715364,0.0,8546.071908451686,8546.071908451686,0.8857674502448146,3939.1551377799774,275.6276168891518,2.477616889151818,1.0,0.002,0.12935773594173325,0.0049037841168843,0.00019979714061708778,0.0018002028585573046,0.09989857030854389,0.09989857030854389,0.0,-8.256078112833798e-13,1.0,1.0000031516754386,0.001556326339368752,0.09249278610545464,0.0,2.9113886418723246e-07,0.37397940775652155,0.0,1600082.9087917518,266.6033614806743,1.8861854300666892e-06,1.0,1284539.6261352934,2598.0000813441566,,,,,,,,,,,,,,,,,,,2.0,15255.968197779232,1552.0601792532884,0.3715504971197466,6.173730061729009,2.932794211259231
3517.0,-30.087870631853576,4.998451286099258,35.051468442302586,24.580814397800737,5.002518592321788,-26.578831709435555,-40.07643348360432,1.4934796699408543,-6.546642006618981,-6.546643886562911,40.1029665584759,41056.862134503055,25749.67894790185,25749.67894790185,66806.5410824049,77131.33643787271,77121.96954425916,25749.67894790185,102871.64849216101,102871.64849216101,102871.64849216101,130359.7151499376,125850.17400584475,4509.541144092857,0.0,90955.66844887692,54881.19414565351,40082.74922580379,27488.066657776595,67570.81588358039,20855.19937434785,1552.0606758192491,0.0,0.8784156379384636,2.724017119551025,0.001494314320929203,1.0,1.0,-6.545092759084923,333776.1198478262,1558977.6416530185,4.670728518156964,1558977.6416530185,4.670728518156964,0.7587001164539066,0.09249280179194878,3.9195570550589878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195570550589878,1.2847564769032835,1.285053481094611,3.0508171202269425,6464.315389741564,15255.965575434182,6453.935220841723,0.000328669006909534,23205.59878863865,2366.3125316635806,19291.24427244089,1967.1594553125574,0.8313185299870732,0.8313185299870732,35446.52959148419,35405.22815468563,1.0014583812773685,0.8,4278.020600098775,4273.035954225843,1.0014583812773685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1788954349395,4632.441516551485,6.180646485468225,4.998451286099258,-3.737786173203967,8.736237459303226,2.932792430585231,3.5,0.8379406944529232,0.6,0.0002311634423554324,0.9993817385560142,0.00023130645021534577,198.99485002124476,0.0,0.0,0.0,0.0004514271057985372,7.81763301490569e-05,0.00015298711220637548,0.0005996417149816,0.09249280175956312,0.09249280175956312,0.09249280175956312,0.09249309136383226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.45420846035,595.6066697465354,0.0,0.09249280175956312,0.09249280179194878,0.09249280179194878,0.3715505357604247,0.3715505357604247,0.5,10.000404966664844,0.0015690526167873031,0.0015690526167873031,3.9676706364843994e-11,1.8799439089889347e-06,0.0015511274779669293,3.9676706364843994e-11,27488.066657776595,20855.19937434785,0.7587001164539066,0.9886892767064959,0.6076123485802073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022094106764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607292929694,260.607292929694,-12.542707070305994,244.81658185313663,276.39800400624966,124404.40572224944,124403.2520886743,1.1536335751523628,0.0,nan,276.39800400624966,3.248004006249687,270.0817195756285,-3.068280424371494,263.76543514500656,-9.384564854993414,257.449150714383,-15.700849285616982,251.13286628375965,-22.017133716240323,244.81658185313663,-28.33341814686335,1.0,1.0,26022.012520719443,26022.012520719443,275.62761548902097,2.477615489020991,275.62761548902097,275.62761548902097,77121.93375518023,77121.96954425916,-0.03578907893097494,0.0,8546.071908451686,8546.071908451686,0.8857674689584398,3939.1548403342827,275.62761548902097,2.477615489020991,1.0,0.002,0.12935744577618916,0.004903784705272622,0.00019979669101794176,0.001800203308175009,0.09989834550897088,0.09989834550897088,0.0,-8.070493058565109e-13,1.0,1.0000031411477792,0.001551127438290223,0.09249280179194878,0.0,2.9016635729054154e-07,0.37273018755826476,0.0,1600082.9046927455,266.603357993381,1.8799042322825699e-06,1.0,1284539.6380154872,2598.0000332736786,,,,,,,,,,,,,,,,,,,2.0,15255.965575434182,1552.0606758192491,0.3715505357604247,6.173730061729009,2.932792430585231
3518.0,-30.08785530462129,4.998453964563636,35.05146953699361,24.58082801839339,5.0025192009556605,-26.578817854064138,-40.07642010748384,1.4934817504230489,-6.54664491102335,-6.546646772887711,40.102968477316445,41056.84926614365,25749.67858240025,25749.67858240025,66806.52784854389,77131.3514610211,77121.98565092913,25749.67858240025,102871.66423332939,102871.66423332939,102871.66423332939,130359.73836706748,125850.1926378036,4509.545729263876,0.0,90955.67118147606,54881.16898669526,40082.78021642312,27488.074133738086,67570.8543501612,20855.20465285622,1552.0610864127896,0.0,0.8784156149926742,2.724016826677423,0.001494314320929203,1.0,1.0,-6.54511060239372,333776.0818053006,1558977.7245671556,4.670729298921256,1558977.7245671556,4.670729298921256,0.7587001021384445,0.09249281678517052,3.919555214406407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919555214406407,1.2847564671709828,1.2850534713600605,3.0508157106515426,6464.312403020435,15255.962955959245,6453.936024473183,0.00032866968660684535,23205.610383332933,2366.313713993355,19291.246674549104,1967.1597002594265,0.8313182181324884,0.8313182181324884,35446.5162747245,35405.22815468563,1.0014579109852084,0.8,4278.0189929069575,4273.035954225843,1.0014579109852084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.177379512588,4632.441516551485,6.1806486466528625,4.998453964563636,-3.737788668739579,8.736242633303215,2.9327906520230003,3.5,0.8379401862922858,0.6,0.0002311634423554324,0.9993801431274164,0.00023130681947716077,198.99483747284773,0.0,0.0,0.0,0.0004514271057985372,7.817644856228381e-05,0.00015298699379314858,0.0005996409692582962,0.09249281675657361,0.09249281675657361,0.09249281675657361,0.09249310347212107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.4220212358,595.606680307511,0.0,0.09249281675657361,0.09249281678517052,0.09249281678517052,0.3715505743700169,0.3715505743700169,0.5,10.000413567909284,0.001563517348301957,0.001563517348301957,3.115019353572279e-11,1.861864348029485e-06,0.0015361704939778065,3.115019353572279e-11,27488.074133738086,20855.20465285622,0.7587001021384445,0.9886885180161188,0.6076118122375894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220016473149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073000239615,260.6073000239615,-12.542699976038477,244.81659668359399,276.3980033643273,124404.31135020296,124403.1252569703,1.1860932326470428,0.0,nan,276.3980033643273,3.248003364327303,270.0817220281817,-3.068277971818304,263.76544069203595,-9.384559307964025,257.4491593558889,-15.700840644111054,251.13287801974127,-22.017121980258707,244.81659668359399,-28.33340331640599,1.0,1.0,26022.012520719443,26022.012520719443,275.6276144873831,2.477614487383107,275.6276144873831,275.6276144873831,77121.95869085233,77121.98565092913,-0.02696007679332979,0.0,8546.071908451686,8546.071908451686,0.8857675853410534,3939.1529904784393,275.6276144873831,2.477614487383107,1.0,0.002,0.12935715840837816,0.004903785389700963,0.0001997962459841513,0.0018002037531395427,0.09989812299207565,0.09989812299207565,0.0,-8.7630597223054e-13,1.0,1.0000031108604142,0.001536170462827613,0.09249281678517052,0.0,2.873684252961424e-07,0.3691361358377506,0.0,1600082.9012605343,266.6033550889766,1.8618331978359492e-06,1.0,1284539.6478661287,2597.9999934153084,,,,,,,,,,,,,,,,,,,2.0,15255.962955959245,1552.0610864127896,0.3715505743700169,6.173730061729009,2.9327906520230003
3519.0,-30.08783986725277,4.998456630672619,35.05147064325315,24.58083126638087,5.002516115480108,-26.578804268980935,-40.076406801212556,1.4934805171947971,-6.546648605541122,-6.546650483327211,40.102971000636416,41056.8548599623,25749.68006601445,25749.68006601445,66806.53492597675,77131.37367473626,77122.00778264919,25749.68006601445,102871.68784866364,102871.68784866364,102871.68784866364,130359.77269811412,125850.22228035866,4509.5504177554485,0.0,90955.68562256498,54881.16680773806,40082.79868314102,27488.084849450475,67570.8835325915,20855.21221540619,1552.061670580579,0.0,0.878415585279872,2.72401644966029,0.001494314320929203,1.0,1.0,-6.54510110462121,333776.0329003998,1558977.8336004869,4.670730309943172,1558977.8336004869,4.670730309943172,0.758700081494514,0.09249283305758213,3.919555079603444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919555079603444,1.2847564729399088,1.2850534771303201,3.0508155920275883,6464.312151670511,15255.960333993737,6453.934935938777,0.00032866965910403526,23205.614865799336,2366.3141710777213,19291.243420846917,1967.1593684741392,0.8313179173407097,0.8313179173407097,35446.515299451516,35405.22815468563,1.001457876542654,0.8,4278.018875201839,4273.035954225843,1.001457876542654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.175868171842,4632.441516551485,6.180651244882195,4.998456630672619,-3.737791787983884,8.736248418656503,2.932788878836586,3.5,0.8379396796675961,0.6,0.0002311634423554324,0.9993785362373943,0.0002313071913929132,198.99482483428386,0.0,0.0,0.0,0.0004514271057985372,7.817656635732965e-05,0.00015298687599810275,0.0005996404869310259,0.0924928330213606,0.0924928330213606,0.0924928330213606,0.09249312235473622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.3923785246,595.6066900707149,0.0,0.0924928330213606,0.09249283305758213,0.09249283305758213,0.3715506127137366,0.3715506127137366,0.5,10.000422247662177,0.0015620280400412412,0.0015620280400412412,-5.4569682106375694e-12,1.8777860759655596e-06,0.001549378705988147,-5.4569682106375694e-12,27488.084849450475,20855.21221540619,0.758700081494514,0.9886881957634004,0.6076116326073986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520219100843996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073069512614,260.6073069512614,-12.542693048738556,244.8166114560093,276.3980024465118,124404.22744610366,124403.06926821578,1.1581778878493767,0.0,nan,276.3980024465118,3.248002446511805,270.081724248412,-3.0682757515879757,263.7654460503126,-9.384553949687358,257.44916785221244,-15.700832147787537,251.13288965411044,-22.017110345889535,244.8166114560093,-28.33338854399068,1.0,1.0,26022.012520719443,26022.012520719443,275.6276133666386,2.47761336663865,275.6276133666386,275.6276133666386,77121.97202382753,77122.00778264919,-0.03575882165750954,0.0,8546.071908451686,8546.071908451686,0.8857675938645091,3939.1528550014614,275.6276133666386,2.47761336663865,1.0,0.002,0.1293568685697072,0.004903785934557961,0.00019979579679567095,0.001800204202176651,0.09989789839783547,0.09989789839783547,0.0,-1.0276779427442762e-12,1.0,1.00000313760651,0.0015493787114451152,0.09249283305758213,0.0,2.8983930913330736e-07,0.3723100877621886,0.0,1600082.8969502521,266.60335139445885,1.8777915329337702e-06,1.0,1284539.660529449,2597.9999421760863,,,,,,,,,,,,,,,,,,,2.0,15255.960333993737,1552.061670580579,0.3715506127137366,6.173730061729009,2.932788878836586
3520.0,-30.087824498346727,4.998459296806709,35.05147174217384,24.580844991747313,5.002516254224104,-26.578790423089668,-40.07639342509208,1.4934821789947632,-6.54665166068304,-6.546653524488468,40.10297300130005,41056.84093142887,25749.680062235453,25749.680062235453,66806.52099366432,77131.38866293523,77122.02454864077,25749.680062235453,102871.70461087622,102871.70461087622,102871.70461087622,130359.79738928967,125850.24236980309,4509.555019486578,0.0,90955.68770434866,54881.1399729517,40082.83081266329,27488.092778413455,67570.92359107675,20855.21781129718,1552.0621062983303,0.0,0.878415561183618,2.7240161410111567,0.001494314320929203,1.0,1.0,-6.545115728107646,333775.9928174023,1558977.9200500932,4.670731129853782,1558977.9200500932,4.670731129853782,0.7587000662219423,0.09249284828286504,3.9195531215324597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195531215324597,1.2847564651661643,1.2850534693547784,3.050814086407826,6464.308961442905,15255.957714745533,6453.935880358947,0.00032867039141594093,23205.62698963676,2366.31540736508,19291.246243782007,1967.1596563334072,0.8313176046653319,0.8313176046653319,35446.501133191276,35405.22815468563,1.0014573762497456,0.8,4278.017165484307,4273.035954225843,1.0014573762497456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.17435745881,4632.441516551485,6.180653485165625,4.998459296806709,-3.737794400377874,8.736253697184583,2.9327871063870687,3.5,0.8379391732534482,0.6,0.0002311634423554324,0.9993769364764556,0.00023130756165982261,198.99481225177175,0.0,0.0,0.0,0.0004514271057985372,7.817668477088719e-05,0.0001529867575845452,0.0005996397232436338,0.09249284825294302,0.09249284825294302,0.09249284825294302,0.09249313530346372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.36053897196,595.6067005226474,0.0,0.09249284825294302,0.09249284828286504,0.09249284828286504,0.3715506514541545,0.3715506514541545,0.5,10.000430858861382,0.001558278727202378,0.001558278727202378,8.29913915367797e-12,1.8638054370967438e-06,0.001537796380830514,8.29913915367797e-12,27488.092778413455,20855.21781129718,0.7587000662219423,0.9886874034453279,0.6076110662612098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218178635567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60731402883886,260.60731402883886,-12.54268597116112,244.81662619842146,276.39800185925463,124404.12386638169,124402.9405635874,1.1833027942574312,0.0,nan,276.39800185925463,3.248001859254657,270.0817267270886,-3.0682732729113695,263.765451594923,-9.384548405076998,257.4491764627567,-15.700823537243252,251.1329013305887,-22.01709866941127,244.81662619842146,-28.333373801578517,1.0,1.0,26022.012520719443,26022.012520719443,275.62761228731335,2.4776122873133772,275.62761228731335,275.62761228731335,77121.99593214974,77122.02454864077,-0.0286164910212392,0.0,8546.071908451686,8546.071908451686,0.8857677176713594,3939.150887140122,275.62761228731335,2.4776122873133772,1.0,0.002,0.12935658089759272,0.004903786592537879,0.00019979535122832253,0.0018002046478218642,0.09989767561416127,0.09989767561416127,0.0,-9.498131448015812e-13,1.0,1.0000031141526495,0.0015377963725313748,0.09249284828286504,0.0,2.8767266354743237e-07,0.3695269485625755,0.0,1600082.8933470736,266.60334833931694,1.8637971379575902e-06,1.0,1284539.670908448,2597.9999001798506,,,,,,,,,,,,,,,,,,,2.0,15255.957714745533,1552.0621062983303,0.3715506514541545,6.173730061729009,2.9327871063870687
3521.0,-30.087809010545012,4.998461949018903,35.05147284820745,24.580848379433178,5.002512416531806,-26.578776867836286,-40.07638011882079,1.4934802738662225,-6.546655445322926,-6.5466573165113475,40.102975404503695,41056.84477442884,25749.68173405311,25749.68173405311,66806.52650848195,77131.41080619316,77122.04470791215,25749.68173405311,102871.72644196526,102871.72644196526,102871.72644196526,130359.82948605886,125850.26979733256,4509.559688726308,0.0,90955.70109621444,54881.13506461998,40082.85114621607,27488.1030440936,67570.95419030967,20855.22504453356,1552.0626710156955,0.0,0.878415531485873,2.7240157558279825,0.001494314320929203,1.0,1.0,-6.545113421215831,333775.94283789425,1558978.0238930602,4.670732140363431,1558978.0238930602,4.670732140363431,0.7587000460191721,0.09249286446064682,3.9195527989347076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195527989347076,1.2847564740781774,1.2850534782688519,3.0508138141487215,6464.308384558532,15255.955094640376,6453.935017761984,0.000328670448130671,23205.6323162518,2366.3159505286512,19291.24366542196,1967.159393413853,0.8313173027356621,0.8313173027356621,35446.49879925955,35405.22815468563,1.001457293825069,0.8,4278.016883803473,4273.035954225843,1.001457293825069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.172850539213,4632.441516551485,6.180656122013857,4.998461949018903,-3.7377975819315354,8.736259530950438,2.93278533838864,3.5,0.83793866811104,0.6,0.0002311634423554324,0.9993753243423852,0.00023130793479170993,198.99479957192145,0.0,0.0,0.0,0.0004514271057985372,7.817680256626147e-05,0.00015298663978917092,0.0005996392121852608,0.09249286442381895,0.09249286442381895,0.09249286442381895,0.09249315275124634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.3304609509,595.6067104215134,0.0,0.09249286442381895,0.09249286446064682,0.09249286446064682,0.37155069000236907,0.37155069000236907,0.5,10.000439508429505,0.0015567699125540457,0.0015567699125540457,2.2396307031158358e-11,1.8711884308686422e-06,0.001543895295526454,2.2396307031158358e-11,27488.1030440936,20855.22504453356,0.7587000460191721,0.988687037337452,0.6076108479805483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520217260517112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073208786847,260.6073208786847,-12.542679121315302,244.81664090067284,276.398000856695,124404.02607671153,124402.88084840518,1.1452283063558557,0.0,nan,276.398000856695,3.2480008566950005,270.0817288654913,-3.0682711345086773,263.76545687428796,-9.384543125712014,257.4491848830832,-15.700815116916772,251.13291289187774,-22.01708710812224,244.81664090067284,-28.33335909932714,1.0,1.0,26022.012520719443,26022.012520719443,275.62761085418373,2.4776108541837516,275.62761085418373,275.62761085418373,77122.00818127295,77122.04470791215,-0.036526639203657396,0.0,8546.071908451686,8546.071908451686,0.8857677380688884,3939.150562929381,275.62761085418373,2.4776108541837516,1.0,0.002,0.12935629208460434,0.0049037871185330815,0.00019979490359057947,0.0018002050954067177,0.09989745179528974,0.09989745179528974,0.0,-1.002702695179769e-12,1.0,1.0000031265025904,0.001543895273130147,0.09249286446064682,0.0,2.888136151505933e-07,0.3709925498971271,0.0,1600082.888918823,266.60334455467705,1.871166034561611e-06,1.0,1284539.6838500293,2597.999847814721,,,,,,,,,,,,,,,,,,,2.0,15255.955094640376,1552.0626710156955,0.37155069000236907,6.173730061729009,2.93278533838864
3522.0,-30.087793598041518,4.998464604338002,35.05147394337557,24.580861965101235,5.002513017525314,-26.578762936484534,-40.07636670777572,1.4934823559924402,-6.546658335521499,-6.546660187309381,40.10297730289282,41056.832211839646,25749.6813598806,25749.6813598806,66806.51357172025,77131.4258569771,77122.06055055735,25749.6813598806,102871.74191043795,102871.74191043795,102871.74191043795,130359.85231768242,125850.288064995,4509.564252687434,0.0,90955.7038248599,54881.110179817486,40082.8818278249,27488.11040724447,67570.99223506937,20855.230242990794,1552.0630758227885,0.0,0.8784155087019918,2.724015464544866,0.001494314320929203,1.0,1.0,-6.545132313697877,333775.90499958483,1558978.1059219753,4.670732915618683,1558978.1059219753,4.670732915618683,0.7587000319052275,0.09249287944788302,3.91955095969104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91955095969104,1.284756464338186,1.2850534685266086,3.0508124056881947,6464.305400199686,15255.952477429393,6453.935820840595,0.0003286711272947218,23205.643901624262,2366.317131907865,19291.24606587767,1967.1596381922134,0.8313169911448737,0.8313169911448737,35446.48549269019,35405.22815468563,1.0014568238928905,0.8,4278.015277841521,4273.035954225843,1.0014568238928905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.171343827039,4632.441516551485,6.180658267460259,4.998464604338002,-3.737800065502518,8.73626466984052,2.932783570633996,3.5,0.8379381630382846,0.6,0.0002311634423554324,0.9993737200489298,0.00023130830611006514,198.99478695371937,0.0,0.0,0.0,0.0004514271057985372,7.817692128932499e-05,0.0001529865210661074,0.0005996384654644547,0.0924928794199069,0.0924928794199069,0.0924928794199069,0.09249316458572339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.2983988708,595.6067209407867,0.0,0.0924928794199069,0.09249287944788302,0.09249287944788302,0.37155072878643614,0.37155072878643614,0.5,10.000448063201862,0.0015520261928827495,0.0015520261928827495,-1.9952040020143613e-11,1.8517878856982861e-06,0.0015278736115078573,-1.9952040020143613e-11,27488.11040724447,20855.230242990794,0.7587000319052275,0.9886862892187581,0.6076103199581423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216335296103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60732793887655,260.60732793887655,-12.542672061123426,244.81665559741086,276.39800028034045,124403.93277423522,124402.75237811876,1.180396116457256,0.0,nan,276.39800028034045,3.2480002803404773,270.0817313437558,-3.068268656244186,263.76546240717084,-9.384537592829133,257.44919347058413,-15.700806529415843,251.1329245339973,-22.017075466002666,244.81665559741086,-28.33334440258912,1.0,1.0,26022.012520719443,26022.012520719443,275.62760983717834,2.4776098371783633,275.62760983717834,275.62760983717834,77122.03306856344,77122.06055055735,-0.02748199390771333,0.0,8546.071908451686,8546.071908451686,0.8857678543623966,3939.1487144894954,275.62760983717834,2.4776098371783633,1.0,0.002,0.12935600626871352,0.0049037877998233965,0.00019979446096016313,0.001800205538179841,0.09989723048008156,0.09989723048008156,0.0,-8.59996102109406e-13,1.0,1.0000030940593203,0.0015278736314598973,0.09249287944788302,0.0,2.858165162350709e-07,0.3671426602040785,0.0,1600082.8855014348,266.6033416644785,1.8518078377383063e-06,1.0,1284539.6936477968,2597.9998081703047,,,,,,,,,,,,,,,,,,,2.0,15255.952477429393,1552.0630758227885,0.37155072878643614,6.173730061729009,2.932783570633996
