time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3523.0,-30.087778067490152,4.998467244392764,35.05147504813178,24.580865387711697,5.002509181026435,-26.578749342636605,-40.076353401504434,1.4934804562209585,-6.5466621827176255,-6.546664045829561,40.10297977004778,41056.836224600214,25749.68319310368,25749.68319310368,66806.5194177039,77131.4480110738,77122.08141262496,25749.68319310368,102871.76460572865,102871.76460572865,102871.76460572865,130359.88561806353,125850.31670640441,4509.568911659127,0.0,90955.71721930055,54881.10543301633,40082.90198476025,27488.121012334894,67571.02299709513,20855.237716435517,1552.0636583108678,0.0,0.8784154784002751,2.7240150725525756,0.001494314320929203,1.0,1.0,-6.545126781831698,333775.8541431666,1558978.2125284146,4.670733946679443,1558978.2125284146,4.670733946679443,0.7587000110730389,0.09249289573758758,3.9195506393995334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195506393995334,1.2847564732251389,1.2850534774156162,3.0508121352836937,6464.304827244996,15255.949859226195,6453.934956442241,0.0003286711830597809,23205.649215246463,2366.3176737465355,19291.243482133144,1967.1593747235952,0.8313166894489857,0.8313166894489857,35446.48317544345,35405.22815468563,1.0014567420574663,0.8,4278.014998174389,4273.035954225843,1.0014567420574663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.169841680954,4632.441516551485,6.180660935972373,4.998467244392764,-3.7378032973027677,8.736270541695532,2.932781808236956,3.5,0.8379376594962731,0.6,0.0002311634423554324,0.9993721034706307,0.0002313086802729888,198.9947742388732,0.0,0.0,0.0,0.0004514271057985372,7.817703908502931e-05,0.00015298640327040308,0.0005996379547579433,0.09249289570076671,0.09249289570076671,0.09249289570076671,0.09249318279771213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.2688069312,595.6067306847235,0.0,0.09249289570076671,0.09249289573758758,0.09249289573758758,0.3715507672727942,0.3715507672727942,0.5,10.000456676088316,0.0015504655970630665,0.0015504655970630665,-4.1950443119276315e-11,1.863111947386642e-06,0.0015372639978750158,-4.1950443119276315e-11,27488.121012334894,20855.237716435517,0.7587000110730389,0.9886859256308121,0.6076101027265081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215414573427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073347784932,260.6073347784932,-12.542665221506752,244.8166702696873,276.3979992872973,124403.83550866637,124402.69199067405,1.143517992304434,0.0,nan,276.3979992872973,3.2479992872973185,270.0817334837764,-3.0682665162235594,263.76546768025565,-9.384532319744324,257.44920187673284,-15.700798123267134,251.13293607320995,-22.01706392679003,244.8166702696873,-28.33332973031267,1.0,1.0,26022.012520719443,26022.012520719443,275.6276084197876,2.4776084197876003,275.6276084197876,275.6276084197876,77122.04541729791,77122.08141262496,-0.035995327052660286,0.0,8546.071908451686,8546.071908451686,0.885767874614102,3939.1483925965313,275.6276084197876,2.4776084197876003,1.0,0.002,0.12935571869626722,0.004903788308569619,0.00019979401521117286,0.0018002059838978612,0.09989700760558642,0.09989700760558642,0.0,-8.9096612032602e-13,1.0,1.0000031130744347,0.001537264039825459,0.09249289573758758,0.0,2.87573204495281e-07,0.36939919979063357,0.0,1600082.881005496,266.60333781728235,1.8631538978297613e-06,1.0,1284539.706816444,2597.9997548864067,,,,,,,,,,,,,,,,,,,2.0,15255.949859226195,1552.0636583108678,0.3715507672727942,6.173730061729009,2.932781808236956
3524.0,-30.087759433745212,4.998469884532863,35.051476140186786,24.580879078153544,5.002509072736138,-26.578732583099804,-40.0763396062888,1.4934822220813453,-6.546665238309345,-6.546667077728231,40.10298161291013,41056.8337596714,25749.683181559085,25749.683181559085,66806.51694123048,77131.46442374069,77122.0959908919,25749.683181559085,102871.77917245099,102871.77917245099,102871.77917245099,130359.90745192833,125850.33400237613,4509.573449552209,0.0,90955.71945121065,54881.08878710452,40082.922960117925,27488.128279477343,67571.05123959527,20855.242835487406,1552.0640624466964,0.0,0.8784154549549147,2.7240147649790876,0.001494314320929203,1.0,1.0,-6.545149479228314,333775.81418299844,1558978.2921591352,4.670734744442562,1558978.2921591352,4.670734744442562,0.7586999967203276,0.0924929107183222,3.9195487121820256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195487121820256,1.2847564649646095,1.2850534691531772,3.05081065483488,6464.301690351609,15255.94724390164,6453.935865870386,0.00032867190172024486,23205.66119474895,2366.318895315827,19291.24620047473,1967.1596519172938,0.8313163774381059,0.831316377438106,35446.46923239894,35405.22815468563,1.0014562496477122,0.8,4278.013315396629,4273.035954225843,1.0014562496477122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.168339381762,4632.441516551485,6.180663161916352,4.998469884532863,-3.7378059036712967,8.73627578820416,2.9327800456607056,3.5,0.8379371559030587,0.6,0.0002311634423554324,0.9993701638840086,0.0002313091291989604,198.99475898344787,0.0,0.0,0.0,0.0004514271057985372,7.817716120935777e-05,0.0001529862811460746,0.000599637181247614,0.0924929106902887,0.0924929106902887,0.0924929106902887,0.09249319396938593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.23674888286,595.6067411999617,0.0,0.0924929106902887,0.0924929107183222,0.0924929107183222,0.37155080607363605,0.37155080607363605,0.5,10.000465174329277,0.0015449858792067062,0.0015449858792067062,2.6943780540023e-11,1.839418871441012e-06,0.001517598499901851,2.6943780540023e-11,27488.128279477343,20855.242835487406,0.7586999967203276,0.9886854757423578,0.6076098122861958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214486798846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073420586752,260.6073420586752,-12.542657941324762,244.81668549184832,276.39799862550007,124403.74472469719,124402.52754837605,1.2171763211109767,0.0,nan,276.39799862550007,3.247998625500088,270.08173599877097,-3.0682640012290108,263.7654733720417,-9.38452662795828,257.44921074531055,-15.700789254689425,251.13294811857946,-22.017051881420514,244.81668549184832,-28.33331450815166,1.0,1.0,26022.012520719443,26022.012520719443,275.6276070937331,2.477607093733127,275.6276070937331,275.6276070937331,77122.07050175084,77122.0959908919,-0.025489141058642417,0.0,8546.071908451686,8546.071908451686,0.8857679964700951,3939.146455742936,275.6276070937331,2.477607093733127,1.0,0.002,0.12935543480247705,0.004903788952388908,0.00019979357548341562,0.001800206423719633,0.09989678774170781,0.09989678774170781,0.0,-7.969514805028499e-13,1.0,1.0000030732523557,0.0015175984729580705,0.0924929107183222,0.0,2.8389444157699874e-07,0.3646736856876475,0.0,1600082.8773878373,266.60333476169063,1.839391927660472e-06,1.0,1284539.71716364,2597.999713018856,,,,,,,,,,,,,,,,,,,2.0,15255.94724390164,1552.0640624466964,0.37155080607363605,6.173730061729009,2.9327800456607056
3525.0,-30.08774392774064,4.998472515140911,35.05147724029505,24.58088194197046,5.002506458355189,-26.578718889131665,-40.076326265092916,1.4934814197369777,-6.546668773233762,-6.546670623190194,40.10298402947824,41056.84113295549,25749.68432595982,25749.68432595982,66806.5254589153,77131.48640865582,77122.11711611957,25749.68432595982,102871.80144207939,102871.80144207939,102871.80144207939,130359.9398674627,125850.36180015984,4509.578067302869,0.0,90955.73435171845,54881.089075981625,40082.939195263134,27488.13842538331,67571.07762064645,20855.249997148894,1552.0646156868038,0.0,0.8784154265428092,2.7240144047945907,0.001494314320929203,1.0,1.0,-6.545144327004152,333775.76745341544,1558978.3965800493,4.670735711206577,1558978.3965800493,4.670735711206577,0.7586999772196497,0.09249292674956502,3.9195487275888294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195487275888294,1.2847564687179014,1.2850534729073366,3.0508106579142344,6464.301696876391,15255.94469126208,6453.934632444279,0.0003286718099978396,23205.664905120662,2366.319273668446,19291.24251368155,1967.159275969016,0.8313160856435818,0.8313160856435818,35446.46934386417,35405.22815468563,1.001456253584196,0.8,4278.0133288493025,4273.035954225843,1.001456253584196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.166840854489,4632.441516551485,6.180665659726319,4.998472515140911,-3.7378088985802487,8.736281413721159,2.93277828751029,3.5,0.8379366535743686,0.6,0.0002311634423554324,0.9993685498669734,0.00023130950277172791,198.99474628870166,0.0,0.0,0.0,0.0004514271057985372,7.81772793145724e-05,0.00015298616304085998,0.0005996367206855,0.09249292671546691,0.09249292671546691,0.09249292671546691,0.0924932117173542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.20721640147,595.606750922081,0.0,0.09249292671546691,0.09249292674956502,0.09249292674956502,0.3715508444968316,0.3715508444968316,0.5,10.000473724141877,0.0015425268782678359,0.0015425268782678359,5.519495971384458e-11,1.8499564475860097e-06,0.0015262961860571522,5.519495971384458e-11,27488.13842538331,20855.249997148894,0.7586999772196497,0.9886852157956774,0.6076096841825489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213373643747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073491871529,260.6073491871529,-12.542650812847057,244.8167006008865,276.3979977734179,124403.66829104375,124402.47647809204,1.191812951736412,0.0,nan,276.3979977734179,3.2479977734179215,270.0817383389124,-3.068261661087604,263.76547890440725,-9.384521095592731,257.4492194699002,-15.700780530099792,251.13296003539338,-22.017039964606596,244.8167006008865,-28.333299399113486,1.0,1.0,26022.012520719443,26022.012520719443,275.62760602019364,2.4776060201936616,275.62760602019364,275.62760602019364,77122.08445818642,77122.11711611957,-0.03265793314494658,0.0,8546.071908451686,8546.071908451686,0.8857679954959387,3939.1464712267734,275.62760602019364,2.4776060201936616,1.0,0.002,0.1293551492815542,0.004903789508963505,0.0001997931330316348,0.0018002068659825905,0.09989656651581741,0.09989656651581741,0.0,-9.857748298203184e-13,1.0,1.000003090864685,0.0015262961308621925,0.09249292674956502,0.0,2.855215383570581e-07,0.3667637595801298,0.0,1600082.873256949,266.6033312267662,1.849901252626296e-06,1.0,1284539.7292636973,2597.9996640587565,,,,,,,,,,,,,,,,,,,2.0,15255.94469126208,1552.0646156868038,0.3715508444968316,6.173730061729009,2.93277828751029
3526.0,-30.087728494645372,4.9984751452807155,35.05147833600009,24.58089559748771,5.0025068411976426,-26.578704961060936,-40.07631288897244,1.4934833076404532,-6.546671835102302,-6.546673676064352,40.10298610257751,41056.82809351025,25749.68438161271,25749.68438161271,66806.51247512296,77131.50143323034,77122.13486413828,25749.68438161271,102871.81924575099,102871.81924575099,102871.81924575099,130359.96594329848,125850.38331577578,4509.582627522708,0.0,90955.73677138526,54881.06343177255,40082.970377347454,27488.146697547483,67571.11707489494,20855.255839097474,1552.0650681023114,0.0,0.8784154021069694,2.7240140948782585,0.001494314320929203,1.0,1.0,-6.545154749128926,333775.7272146941,1558978.4861586893,4.670736542672289,1558978.4861586893,4.670736542672289,0.7586999614258534,0.09249294207238895,3.919546834894636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919546834894636,1.2847564598864656,1.2850534640738593,3.0508092056925777,6464.298619792963,15255.94207658458,6453.9355008334405,0.00032867251321877413,23205.676728144084,2366.3204792813126,19291.24510935487,1967.1595406540328,0.8313157739527695,0.8313157739527695,35446.455650587806,35405.22815468563,1.0014557699952504,0.8,4278.011676215912,4273.035954225843,1.0014557699952504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.165343626434,4632.441516551485,6.180667894279714,4.9984751452807155,-3.7378115200346778,8.736286665315394,2.932776530884606,3.5,0.8379361516813161,0.6,0.0002311634423554324,0.9993669434418667,0.00023130987458850163,198.99473365364787,0.0,0.0,0.0,0.0004514271057985372,7.81773977291283e-05,0.0001529860446263041,0.0005996359669980798,0.09249294204230091,0.09249294204230091,0.09249294204230091,0.09249322558233258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.1762351226,595.6067610984679,0.0,0.09249294204230091,0.09249294207238895,0.09249294207238895,0.37155088320774055,0.37155088320774055,0.5,10.000482229965515,0.0015389080882073358,0.0015389080882073358,-3.512923285597935e-11,1.8409620565762452e-06,0.0015189269354323187,-3.512923285597935e-11,27488.146697547483,20855.255839097474,0.7586999614258534,0.988684446360055,0.6076091364303391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212447335814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60735645735673,260.60735645735673,-12.542643542643248,244.81671563202366,276.39799728268844,124403.56670953897,124402.35120143856,1.2155081004061843,0.0,nan,276.39799728268844,3.247997282688459,270.08174095255646,-3.0682590474435187,263.76548462242397,-9.384515377576008,257.4492282922905,-15.700771707709464,251.1329719621574,-22.01702803784258,244.81671563202366,-28.33328436797632,1.0,1.0,26022.012520719443,26022.012520719443,275.62760504406526,2.4776050440652853,275.62760504406526,275.62760504406526,77122.10868900918,77122.13486413828,-0.026175129096372984,0.0,8546.071908451686,8546.071908451686,0.885768115169048,3939.1445690691094,275.62760504406526,2.4776050440652853,1.0,0.002,0.1293548651390222,0.004903790149739593,0.00019979269291102217,0.001800207306105759,0.09989634645551108,0.09989634645551108,0.0,-9.832187147784666e-13,1.0,1.000003075942349,0.0015189269705615516,0.09249294207238895,0.0,2.8414304263017756e-07,0.36499303001291067,0.0,1600082.8696531497,266.6033281648977,1.8409971858091012e-06,1.0,1284539.739683024,2597.999621899349,,,,,,,,,,,,,,,,,,,2.0,15255.94207658458,1552.0650681023114,0.37155088320774055,6.173730061729009,2.932776530884606
3527.0,-30.087712954022972,4.998477764051121,35.05147944194703,24.580904433410637,5.002503798953132,-26.57869127872654,-40.07629954777656,1.4934821236471185,-6.546675458739003,-6.546677313725914,40.10298858961688,41056.82039838088,25749.68574665356,25749.68574665356,66806.50614503444,77131.51989664427,77122.1566543125,25749.68574665356,102871.84240096605,102871.84240096605,102871.84240096605,130359.99960271978,125850.41233619027,4509.587266529506,0.0,90955.74284641462,54881.04334811361,40082.99944255668,27488.157201753722,67571.1566443104,20855.263253666053,1552.0656404918311,0.0,0.878415372927115,2.7240137252863508,0.001494314320929203,1.0,1.0,-6.545146814815723,333775.6792701069,1558978.5936239825,4.670737535560175,1558978.5936239825,4.670737535560175,0.7586999412363483,0.09249295830582979,3.919545398099214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919545398099214,1.2847564654250756,1.2850534696137497,3.050808074199798,6464.2962222955375,15255.939460963331,6453.935898970494,0.00032867304072842994,23205.68678462652,2366.321504757131,19291.246299413167,1967.1596620062069,0.8313154649744466,0.8313154649744466,35446.445255649975,35405.22815468563,1.0014554028897849,0.8,4278.010421657041,4273.035954225843,1.0014554028897849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.163850014545,4632.441516551485,6.1806704377610275,4.998477764051121,-3.7378145844713124,8.736292348522433,2.932774778502015,3.5,0.8379356510005758,0.6,0.0002311634423554324,0.9993653258271059,0.0002313102489963961,198.99472093056337,0.0,0.0,0.0,0.0004514271057985372,7.817751583467308e-05,0.00015298592652075932,0.0005996352842683867,0.09249295827082822,0.09249295827082822,0.09249295827082822,0.0924932440711986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.14692770125,595.6067707508593,0.0,0.09249295827082822,0.09249295830582979,0.09249295830582979,0.3715509218237014,0.3715509218237014,0.5,10.00049080377956,0.0015385384552359938,0.0015385384552359938,7.73070496506989e-12,1.8549869196249347e-06,0.001530498910199185,7.73070496506989e-12,27488.157201753722,20855.263253666053,0.7586999412363483,0.9886837737098239,0.6076086667348461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211525383508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073635419215,260.6073635419215,-12.542636458078505,244.81673058685928,276.3979964969824,124403.43970787291,124402.25523683538,1.1844710375211098,0.0,nan,276.3979964969824,3.2479964969824096,270.08174331495866,-3.0682566850413195,263.7654901329344,-9.38450986706556,257.4492369509093,-15.700763049090654,251.13298376888477,-22.017016231115207,244.81673058685928,-28.333269413140698,1.0,1.0,26022.012520719443,26022.012520719443,275.6276039561335,2.477603956133521,275.6276039561335,275.6276039561335,77122.12295408772,77122.1566543125,-0.03370022476883605,0.0,8546.071908451686,8546.071908451686,0.8857682060161397,3939.14312508971,275.6276039561335,2.477603956133521,1.0,0.002,0.12935457883185808,0.00490379069340158,0.00019979224920703127,0.0018002077498153182,0.09989612460351563,0.09989612460351563,0.0,-9.7765068610145e-13,1.0,1.0000030993749676,0.00153049890246848,0.09249295830582979,0.0,2.863078258747038e-07,0.36777378367272107,0.0,1600082.8654231764,266.603324541261,1.8549791889199696e-06,1.0,1284539.7520976916,2597.9995716662497,,,,,,,,,,,,,,,,,,,2.0,15255.939460963331,1552.0656404918311,0.3715509218237014,6.173730061729009,2.932774778502015
3528.0,-30.087697390153615,4.9984803811808804,35.05148053949307,24.580912955012195,5.002501896479439,-26.578677461489313,-40.0762899784371,1.4934819678434101,-6.546678587475185,-6.546680425968975,40.102990559022494,41056.83101094585,25749.685943007364,25749.685943007364,66806.5169539532,77131.53848752144,77122.17271131648,25749.685943007364,102871.85865432385,102871.85865432385,102871.85865432385,130360.02372649015,125850.43190902461,4509.591817465535,0.0,90955.75051029639,54881.04303383221,40083.00830718242,27488.165072166306,67571.17337934872,20855.268802561663,1552.066075201818,0.0,0.8784153485643853,2.724013409451119,0.001494314320929203,1.0,1.0,-6.545163579828284,333775.63825014187,1558978.6787231865,4.670738364538275,1558978.6787231865,4.670738364538275,0.758699925870246,0.0924929735626073,3.9195442510110343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195442510110343,1.2847564661539106,1.2850534703427532,3.050807179624253,6464.294326797304,15255.936848010646,6453.935951362033,0.0003286734385618362,23205.695531268626,2366.3223966664077,19291.246456014982,1967.1596779751478,0.831315158385186,0.8313151583851861,35446.43695668764,35405.22815468563,1.0014551098053737,0.8,4278.009420060206,4273.035954225843,1.0014551098053737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.162357215251,4632.441516551485,6.180672699519801,4.9984803811808804,-3.737817251204551,8.736297632385432,2.932773027073222,3.5,0.8379351505923491,0.6,0.0002311634423554324,0.9993637057954159,0.00023131062396492,198.99470818844824,0.0,0.0,0.0,0.0004514271057985372,7.817760054922326e-05,0.00015298584180620912,0.0005996347767376105,0.09249297353335263,0.09249297353335263,0.09249297353335263,0.0924932566877482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.1154995667,595.6067810674699,0.0,0.09249297353335263,0.0924929735626073,0.0924929735626073,0.3715509607932793,0.3715509607932793,0.5,10.000499298286057,0.0015353226480669946,0.0015353226480669946,1.1368683772161603e-11,1.8384938016424712e-06,0.00151684614070291,1.1368683772161603e-11,27488.165072166306,20855.268802561663,0.758699925870246,0.9886836888105718,0.6076086733088129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210597007792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073705803285,260.6073705803285,-12.54262941967147,244.81674549364368,276.39799566701214,124403.33751960807,124402.16076567602,1.1767539320681597,0.0,nan,276.39799566701214,3.2479956670121624,270.0817456323395,-3.0682543676604723,263.765495597666,-9.38450440233396,257.4492455629914,-15.700754437008584,251.1329955283183,-22.017004471681673,244.81674549364368,-28.333254506356297,1.0,1.0,26022.012520719443,26022.012520719443,275.6276027227658,2.4776027227658233,275.6276027227658,275.6276027227658,77122.1407353368,77122.17271131648,-0.03197597968392074,0.0,8546.071908451686,8546.071908451686,0.8857682785453376,3939.1419722660894,275.6276027227658,2.4776027227658233,1.0,0.002,0.1293542950786556,0.004903791322168852,0.00019979180966342569,0.0018002081895081995,0.09989590483171285,0.09989590483171285,0.0,-8.283746952275628e-13,1.0,1.000003071728561,0.0015168461293342261,0.0924929735626073,0.0,2.837538645967191e-07,0.36449312189975835,0.0,1600082.8617301066,266.6033214125248,1.838482432958699e-06,1.0,1284539.7627193155,2597.9995286883086,,,,,,,,,,,,,,,,,,,2.0,15255.936848010646,1552.066075201818,0.3715509607932793,6.173730061729009,2.932773027073222
3529.0,-30.087681882722205,4.998482993402379,35.05148163486747,24.58092140676456,5.002500334100109,-26.578663661040355,-40.076276602316625,1.4934821124504107,-6.546681874801209,-6.546683706797397,40.10299269145657,41056.8270374396,25749.686532202435,25749.686532202435,66806.51356964203,77131.5570868394,77122.19056981358,25749.686532202435,102871.87710201602,102871.87710201602,102871.87710201602,130360.05090765208,125850.45453717928,4509.596370472803,0.0,90955.75863780592,54881.028588532776,40083.03338808127,27488.173805636063,67571.20719371733,20855.274962328218,1552.0665550798658,0.0,0.8784153226675349,2.7240130763622847,0.001494314320929203,1.0,1.0,-6.545172232056927,333775.5950080523,1558978.7708667007,4.670739245717143,1558978.7708667007,4.670739245717143,0.7586999089059943,0.09249298909459755,3.9195431886535097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195431886535097,1.2847564654774528,1.285053469666139,3.050806354336496,6464.292578111579,15255.934236041694,6453.935902735578,0.0003286737984775129,23205.703894553128,2366.3232494840877,19291.24631066725,1967.159663153804,0.8313148525175881,0.831314852517588,35446.42927073486,35405.22815468563,1.0014548383698947,0.8,4278.00849244713,4273.035954225843,1.0014548383698947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.160867713863,4632.441516551485,6.180675050680965,4.998482993402379,-3.737820044607531,8.736303038009911,2.9327712795141174,3.5,0.8379346512897479,0.6,0.0002311634423554324,0.999362091641121,0.00023131099757428566,198.99469549254044,0.0,0.0,0.0,0.0004514271057985372,7.817771896422913e-05,0.00015298572339120326,0.0005996341500792207,0.09249298906399796,0.09249298906399796,0.09249298906399796,0.09249327124864096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.0849997937,595.6067910901915,0.0,0.09249298906399796,0.09249298909459755,0.09249298909459755,0.3715509995265271,0.3715509995265271,0.5,10.000507763746745,0.0015317365299551966,0.0015317365299551966,4.718003765447065e-12,1.8319962009627488e-06,0.0015114747404822992,4.718003765447065e-12,27488.173805636063,20855.274962328218,0.7586999089059943,0.988683143962738,0.6076083104410928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520209667243456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073776067573,260.6073776067573,-12.542622393242652,244.8167603544564,276.3979948590573,124403.24228366461,124402.06753240577,1.1747512588471198,0.0,nan,276.3979948590573,3.2479948590573144,270.081747958138,-3.0682520418619674,263.7655010572178,-9.384498942782159,257.4492541562972,-15.700745843702805,251.13300725537732,-22.016992744622655,244.8167603544564,-28.333239645543586,1.0,1.0,26022.012520719443,26022.012520719443,275.62760153161054,2.47760153161056,275.62760153161054,275.62760153161054,77122.15932629134,77122.19056981358,-0.031243522244039923,0.0,8546.071908451686,8546.071908451686,0.8857683457171006,3939.140904596777,275.62760153161054,2.47760153161056,1.0,0.002,0.12935401233026095,0.004903791915635964,0.00019979137160256328,0.001800208627557122,0.09989568580128164,0.09989568580128164,0.0,-8.403147969127112e-13,1.0,1.000003060851619,0.0015114747357642955,0.09249298909459755,0.0,2.8274908708452074e-07,0.36320244839859905,0.0,1600082.8578653284,266.60331812519877,1.8319914829589834e-06,1.0,1284539.7739163302,2597.999483382167,,,,,,,,,,,,,,,,,,,2.0,15255.934236041694,1552.0665550798658,0.3715509995265271,6.173730061729009,2.9327712795141174
3530.0,-30.08766635563837,4.998485599584159,35.051482729936666,24.58092989344152,5.002498761303929,-26.578649843943545,-40.076263261120744,1.4934822496406928,-6.546685216628589,-6.546687045218199,40.102994873402544,41056.82310698989,25749.687257061356,25749.687257061356,66806.51036405124,77131.57569660671,77122.20896702763,25749.687257061356,102871.896224089,102871.896224089,102871.896224089,130360.07901394088,125850.47809246549,4509.600921475385,0.0,90955.76675569177,54881.01416619946,40083.05843276924,27488.18278985189,67571.24122262113,20855.281299405666,1552.0670482144926,0.0,0.8784152962704042,2.724012737388042,0.001494314320929203,1.0,1.0,-6.545178413993426,333775.5510073552,1558978.8651486784,4.670740143918822,1558978.8651486784,4.670740143918822,0.7586998914713647,0.09249300471788682,3.919542123954818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919542123954818,1.2847564648356895,1.2850534690242272,3.0508055271440857,6464.290825390122,15255.931623460898,6453.935856603109,0.0003286741594143377,23205.712269247768,2366.324103465278,19291.246172774216,1967.1596490926277,0.831314546562701,0.831314546562701,35446.42156784377,35405.22815468563,1.0014545663362404,0.8,4278.00756278978,4273.035954225843,1.0014545663362404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.159380667881,4632.441516551485,6.180677430764399,4.998485599584159,-3.7378228815017005,8.73630848108586,2.9327695348362375,3.5,0.8379341528103535,0.6,0.0002311634423554324,0.9993604754440538,0.00023131137165767707,198.9946827805448,0.0,0.0,0.0,0.0004514271057985372,7.817783707022259e-05,0.0001529856052852098,0.0005996335242741046,0.09249300468739277,0.09249300468739277,0.09249300468739277,0.092493286347018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.0548145167,595.6068010130738,0.0,0.09249300468739277,0.09249300471788682,0.09249300471788682,0.37155103822421504,0.37155103822421504,0.5,10.000516213634146,0.0015283197229223333,0.0015283197229223333,3.387867764104158e-11,1.8285896317138395e-06,0.0015086312247944988,3.387867764104158e-11,27488.18278985189,20855.281299405666,0.7586998914713647,0.9886825986213513,0.6076079462818142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208740850762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607384624225,260.607384624225,-12.542615375774972,244.81677518095586,276.3979940674933,124403.14711909756,124401.97386600722,1.1732530903348792,0.0,nan,276.3979940674933,3.247994067493323,270.08175029018656,-3.068249709813415,263.7655065128793,-9.384493487120665,257.4492627355709,-15.700737264429051,251.13301895826402,-22.01698104173596,244.81677518095586,-28.33322481904412,1.0,1.0,26022.012520719443,26022.012520719443,275.6276003458997,2.4776003458997025,275.6276003458997,275.6276003458997,77122.17798691356,77122.20896702763,-0.030980114068370312,0.0,8546.071908451686,8546.071908451686,0.88576841303689,3939.139834574592,275.6276003458997,2.4776003458997025,1.0,0.002,0.129353730113866,0.00490379249665343,0.0001997909343397665,0.0018002090648985667,0.09989546716988325,0.09989546716988325,0.0,-7.616667713206127e-13,1.0,1.0000030550934713,0.0015086311909158212,0.09249300471788682,0.0,2.82217189996579e-07,0.36251920864893467,0.0,1600082.8539409922,266.6033147833714,1.8285557530361984e-06,1.0,1284539.7853097788,2597.9994372812025,,,,,,,,,,,,,,,,,,,2.0,15255.931623460898,1552.0670482144926,0.37155103822421504,6.173730061729009,2.9327695348362375
3531.0,-30.087650809425224,4.998488199834146,35.05148382464653,24.580938380118482,5.002497200012412,-26.578636008480608,-40.07624991992486,1.4934823991010369,-6.546688550475039,-6.546690375575299,40.102997053169545,41056.8192811337,25749.687968878425,25749.687968878425,66806.50725001213,77131.59431223103,77122.22735476591,25749.687968878425,102871.91532364434,102871.91532364434,102871.91532364434,130360.10708531139,125850.50162027469,4509.605465036702,0.0,90955.7748899215,54880.99985895516,40083.083367740364,27488.19176166705,67571.27512940741,20855.287627966474,1552.0675405829352,0.0,0.8784152699251586,2.7240123992317398,0.001494314320929203,1.0,1.0,-6.545184640970319,333775.5071127063,1558978.9593366438,4.670741040355073,1558978.9593366438,4.670741040355073,0.7586998740691877,0.0924930203372526,3.919541063083351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919541063083351,1.2847564641365279,1.285053468324904,3.050804703066924,6464.289079269503,15255.92901179072,6453.935806344637,0.0003286745186763971,23205.72062545764,2366.3249555615466,19291.24602254828,1967.1596337738454,0.8313142407387677,0.8313142407387676,35446.4138926415,35405.22815468563,1.0014542952804537,0.8,4278.006636474178,4273.035954225843,1.0014542952804537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.157895779415,4632.441516551485,6.180679804518333,4.998488199834146,-3.737825712367672,8.736313912201817,2.932767792690078,3.5,0.8379336550543081,0.6,0.0002311634423554324,0.9993588572586518,0.00023131174620249869,198.99467005288966,0.0,0.0,0.0,0.0004514271057985372,7.817795517638118e-05,0.0001529854871790512,0.0005996328990541028,0.09249302030604718,0.09249302030604718,0.09249302030604718,0.09249330143296329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.02469687024,595.6068109138538,0.0,0.09249302030604718,0.0924930203372526,0.0924930203372526,0.371551076940085,0.371551076940085,0.5,10.000524647307135,0.001525004036352584,0.001525004036352584,4.4792614062316716e-11,1.82510024160365e-06,0.0015057346049616172,4.4792614062316716e-11,27488.19176166705,20855.287627966474,0.7586998740691877,0.9886820564221904,0.6076075847688944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207813284178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60739163714584,260.60739163714584,-12.54260836285414,244.81678998278937,276.39799329150134,124403.05241800884,124401.87992507886,1.1724929299891866,0.0,nan,276.39799329150134,3.247993291501359,270.08175262976016,-3.068247370239817,263.7655119680175,-9.384488031982471,257.4492713062745,-15.700728693725466,251.1330306445323,-22.016969355467666,244.81678998278937,-28.333210017210604,1.0,1.0,26022.012520719443,26022.012520719443,275.6275991671438,2.477599167143808,275.6275991671438,275.6275991671438,77122.19667748817,77122.22735476591,-0.030677277740323916,0.0,8546.071908451686,8546.071908451686,0.885768480114685,3939.1387683987678,275.6275991671438,2.477599167143808,1.0,0.002,0.12935344843917695,0.004903793076333723,0.00019979049791696095,0.0018002095012092524,0.09989524895848048,0.09989524895848048,0.0,-8.737867200625526e-13,1.0,1.0000030492278267,0.001505734560169003,0.0924930203372526,0.0,2.816753620690505e-07,0.36182321232075243,0.0,1600082.8500259244,266.60331144952494,1.8250554489895876e-06,1.0,1284539.7966757712,2597.999391291347,,,,,,,,,,,,,,,,,,,2.0,15255.92901179072,1552.0675405829352,0.371551076940085,6.173730061729009,2.932767792690078
3532.0,-30.087635243919813,4.998490793980817,35.051484918944915,24.580946831870847,5.002495596716807,-26.578622159855048,-40.07623650887979,1.4934825126444526,-6.546691891603359,-6.546693712993888,40.10299923070621,41056.8154218741,25749.688701167088,25749.688701167088,66806.50412304119,77131.61292758911,77122.24568666724,25749.688701167088,102871.93438783434,102871.93438783434,102871.93438783434,130360.13511990396,125850.52511876154,4509.610001142433,0.0,90955.78296569001,54880.985459945,40083.10833971669,27488.20073206963,67571.30907178632,20855.293955015924,1552.0680330646105,0.0,0.8784152435496799,2.724012060353225,0.001494314320929203,1.0,1.0,-6.545190999428826,333775.463124066,1558979.053428895,4.670741937820081,1558979.053428895,4.670741937820081,0.7586998566510286,0.09249303595827527,3.919539992510226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919539992510226,1.2847564636053825,1.2850534677936358,3.050803871039427,6464.287316303077,15255.926401021336,6453.935768163809,0.00032867488232443253,23205.729024195614,2366.325811994475,19291.245908423232,1967.1596221363293,0.8313139349472314,0.8313139349472314,35446.40614724916,35405.22815468563,1.0014540217458643,0.8,4278.005701687377,4273.035954225843,1.0014540217458643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.156413067637,4632.441516551485,6.180682179958529,4.998490793980817,-3.737828548680326,8.736319342661144,2.932766053098131,3.5,0.8379331580280375,0.6,0.0002311634423554324,0.9993572370679794,0.00023131212121267494,198.99465730944164,0.0,0.0,0.0,0.0004514271057985372,7.81780739010631e-05,0.0001529853684543693,0.0005996322699258128,0.09249303592669933,0.09249303592669933,0.09249303592669933,0.09249331649794215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.9946496949,595.6068207916114,0.0,0.09249303592669933,0.09249303595827527,0.09249303595827527,0.37155111567141796,0.37155111567141796,0.5,10.000533064125454,0.001521749795983851,0.001521749795983851,-1.4097167877480388e-11,1.8213905264019559e-06,0.0015027135650598211,-1.4097167877480388e-11,27488.20073206963,20855.293955015924,0.7586998566510286,0.9886815135114132,0.6076072224419422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206884574953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60739864428234,260.60739864428234,-12.542601355717636,244.81680476739268,276.3979925211711,124402.9570882216,124401.78556245405,1.1715257675267245,0.0,nan,276.3979925211711,3.2479925211711134,270.0817549704161,-3.0682450295838635,263.76551741966085,-9.384482580339125,257.44927986890457,-15.700720131095409,251.13304231814897,-22.01695768185101,244.81680476739268,-28.333195232607295,1.0,1.0,26022.012520719443,26022.012520719443,275.6275979747927,2.4775979747927295,275.6275979747927,275.6275979747927,77122.21515614126,77122.24568666724,-0.030530525982612744,0.0,8546.071908451686,8546.071908451686,0.8857685478059025,3939.137692472777,275.6275979747927,2.4775979747927295,1.0,0.002,0.12935316732944682,0.004903793652434724,0.00019979006236383017,0.0018002099366846635,0.09989503118191509,0.09989503118191509,0.0,-9.515062349141346e-13,1.0,1.0000030431103777,0.001502713579156989,0.09249303595827527,0.0,2.8111027196729107e-07,0.3610973347982731,0.0,1600082.846102102,266.6033081083966,1.8214046235698333e-06,1.0,1284539.8080660994,2597.999345203007,,,,,,,,,,,,,,,,,,,2.0,15255.926401021336,1552.0680330646105,0.37155111567141796,6.173730061729009,2.932766053098131
3533.0,-30.08761966088329,4.998493382522855,35.051486012821094,24.58095528362321,5.002494103488706,-26.578608284445696,-40.07622316768391,1.4934827270834605,-6.546695203357785,-6.546697021259431,40.1030014071225,41056.81191647207,25749.689373826153,25749.689373826153,66806.50129029823,77131.63155958275,77122.26408939596,25749.689373826153,102871.95346322212,102871.95346322212,102871.95346322212,130360.16313749038,125850.54860827867,4509.614529211719,0.0,90955.79119545412,54880.97155247099,40083.13293664792,27488.209674268266,67571.34261091618,20855.30026354052,1552.0685235098344,0.0,0.8784152173368256,2.7240117244391993,0.001494314320929203,1.0,1.0,-6.545197195060155,333775.41952045687,1558979.1474725017,4.670742829751587,1558979.1474725017,4.670742829751587,0.7586998393374154,0.09249305156369592,3.919538950636604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919538950636604,1.2847564626022572,1.2850534667902787,3.050803062471178,6464.285603043983,15255.923791156647,6453.935696055198,0.00032867523315423,23205.737292311194,2366.3266551076254,19291.245692885765,1967.1596001576243,0.8313136294651398,0.8313136294651398,35446.39860949185,35405.22815468563,1.0014537555440828,0.8,4278.004791959926,4273.035954225843,1.0014537555440828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.154932480018,4632.441516551485,6.180684537936265,4.998493382522855,-3.7378313629479143,8.73632474547077,2.9327643159987673,3.5,0.8379326617139335,0.6,0.0002311634423554324,0.9993556150553518,0.00023131249664577993,198.99464455164258,0.0,0.0,0.0,0.0004514271057985372,7.817819200755202e-05,0.00015298525034788035,0.000599631647611409,0.09249305153230368,0.09249305153230368,0.09249305153230368,0.09249333155933552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.9646756602,595.6068306455282,0.0,0.09249305153230368,0.09249305156369592,0.09249305156369592,0.3715511544154924,0.3715511544154924,0.5,10.000541464648625,0.0015185584404662222,0.0015185584404662222,-1.3869794202037156e-11,1.817901647882536e-06,0.0014998261992786865,-1.3869794202037156e-11,27488.209674268266,20855.30026354052,0.7586998393374154,0.9886809808557157,0.6076068689782009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205954713354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074056582858,260.6074056582858,-12.542594341714164,244.81681954192675,276.3979917746439,124402.86405503987,124401.6913812017,1.1726738381909094,0.0,nan,276.3979917746439,3.2479917746439355,270.0817573281012,-3.0682426718987585,263.7655228815584,-9.384477118441566,257.44928843501384,-15.700711564986136,251.13305398847052,-22.016946011529456,244.81681954192675,-28.33318045807323,1.0,1.0,26022.012520719443,26022.012520719443,275.6275968198824,2.4775968198824216,275.6275968198824,275.6275968198824,77122.2339108447,77122.26408939596,-0.03017855125654023,0.0,8546.071908451686,8546.071908451686,0.8857686136824776,3939.1366453897867,275.6275968198824,2.4775968198824216,1.0,0.002,0.1293528867598096,0.004903794231796373,0.0001997896276568896,0.0018002103713966454,0.0998948138284448,0.0998948138284448,0.0,-9.46465128492946e-13,1.0,1.000003037263495,0.0014998262131484807,0.09249305156369592,0.0,2.805701768753916e-07,0.36040356432040077,0.0,1600082.8422129597,266.6033047966422,1.817915517676738e-06,1.0,1284539.819356728,2597.9992995180787,,,,,,,,,,,,,,,,,,,2.0,15255.923791156647,1552.0685235098344,0.3715511544154924,6.173730061729009,2.9327643159987673
3534.0,-30.08760405940258,4.998495964851222,35.051487106658534,24.580963735375576,5.002492511260861,-26.57859440233648,-40.07620979156343,1.4934828541870282,-6.546698545085121,-6.546700359953939,40.1030035937518,41056.8082268372,25749.69011939309,25749.69011939309,66806.49834623029,77131.65018446941,77122.28253955605,25749.69011939309,102871.97265894915,102871.97265894915,102871.97265894915,130360.19134560395,125850.57229275908,4509.6190528448615,0.0,90955.79928699807,54880.957329335404,40083.15773073629,27488.218686654804,67571.37641739109,20855.30662071968,1552.06901802593,0.0,0.8784151909199573,2.7240113854246193,0.001494314320929203,1.0,1.0,-6.545203011708736,333775.37551528355,1558979.2419574673,4.670743728625006,1558979.2419574673,4.670743728625006,0.7586998218565788,0.09249306720131416,3.919537884616568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919537884616568,1.2847564620076783,1.2850534661955624,3.0508022341382417,6464.283847905888,15255.921182162014,6453.935653314544,0.0003286755948401396,23205.745668126357,2366.327509203077,19291.245565131092,1967.1595871302732,0.8313133239078835,0.8313133239078836,35446.39089703941,35405.22815468563,1.0014534831728212,0.8,4278.0038611486225,4273.035954225843,1.0014534831728212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.153454136112,4632.441516551485,6.1806869100870685,4.998495964851222,-3.737834200328768,8.73633016517999,2.9327625815322502,3.5,0.8379321661520714,0.6,0.0002311634423554324,0.9993539911257433,0.00023131287252381257,198.9946317787449,0.0,0.0,0.0,0.0004514271057985372,7.817831042338609e-05,0.0001529851319320463,0.0005996310203907194,0.09249306717054108,0.09249306717054108,0.09249306717054108,0.09249334673655787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.9348170443,595.6068404624142,0.0,0.09249306717054108,0.09249306720131416,0.09249306720131416,0.3715511931743913,0.3715511931743913,0.5,10.000549851474997,0.0015155207242401048,0.0015155207242401048,-5.206857167650014e-11,1.8148688241126365e-06,0.0014973482452091957,-5.206857167650014e-11,27488.218686654804,20855.30662071968,0.7586998218565788,0.9886804426413321,0.6076065103843329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205023804595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074126705844,260.6074126705844,-12.542587329415596,244.81683431050791,276.3979910306597,124402.76912258388,124401.59673379285,1.1723887910408264,0.0,nan,276.3979910306597,3.247991030659705,270.08175968663033,-3.0682403133696425,263.76552834260065,-9.384471657399331,257.4492969985691,-15.700703001430895,251.13306565453883,-22.016934345461152,244.81683431050791,-28.333165689492063,1.0,1.0,26022.012520719443,26022.012520719443,275.6275956400932,2.4775956400932273,275.6275956400932,275.6275956400932,77122.25241015652,77122.28253955605,-0.030129399528959766,0.0,8546.071908451686,8546.071908451686,0.885768681085802,3939.1355740396507,275.6275956400932,2.4775956400932273,1.0,0.002,0.12935260665377565,0.004903794803862573,0.00019978919365349607,0.0018002108054752644,0.09989459682674803,0.09989459682674803,0.0,-8.712397123189497e-13,1.0,1.0000030322457314,0.0014973482972777674,0.09249306720131416,0.0,2.8010667687597294e-07,0.35980818330658304,0.0,1600082.838289371,266.60330145491486,1.814920892684313e-06,1.0,1284539.8307513418,2597.9992534124144,,,,,,,,,,,,,,,,,,,2.0,15255.921182162014,1552.06901802593,0.3715511931743913,6.173730061729009,2.9327625815322502
3535.0,-30.08758844146342,4.998498541691352,35.051488200161494,24.580972152203344,5.002491048019206,-26.57858049251511,-40.07619641544295,1.4934830991057786,-6.546701845622238,-6.546703657325012,40.1030057717765,41056.80493596058,25749.690778066808,25749.690778066808,66806.49571402739,77131.6688277088,77122.3009897317,25749.690778066808,102871.9917677985,102871.9917677985,102871.9917677985,130360.21939685941,125850.59582874637,4509.623568113034,0.0,90955.80755885648,54880.94366724587,40083.18210178957,27488.227629060904,67571.40973085047,20855.312930020908,1552.0695082282077,0.0,0.8784151647606281,2.7240110506251765,0.001494314320929203,1.0,1.0,-6.545209018756282,333775.3320567027,1558979.3360704365,4.670744618735314,1558979.3360704365,4.670744618735314,0.7586998045655153,0.0924930828096328,3.919536852038342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919536852038342,1.2847564608619715,1.2850534650495906,3.0508014331437088,6464.28215069459,15255.918574056315,6453.935570956628,0.0003286759415824867,23205.753891956705,2366.3283478003914,19291.245318957768,1967.1595620275803,0.8313130186925004,0.8313130186925004,35446.38342653173,35405.22815468563,1.0014532193460408,0.8,4278.002959537487,4273.035954225843,1.0014532193460408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.151977871362,4632.441516551485,6.180689258298076,4.998498541691352,-3.7378370064553983,8.73633554814675,2.932760849505512,3.5,0.8379316712872892,0.6,0.0002311634423554324,0.9993523654858645,0.0002313132487989314,198.99461899237446,0.0,0.0,0.0,0.0004514271057985372,7.817842883938595e-05,0.00015298501351604642,0.0005996303982857278,0.09249308277949848,0.09249308277949848,0.09249308277949848,0.09249336182693804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.9049909142,595.6068502683125,0.0,0.09249308277949848,0.0924930828096328,0.0924930828096328,0.37155123195837747,0.37155123195837747,0.5,10.000558222931481,0.0015125337745871548,0.0015125337745871548,5.661604518536478e-11,1.8117027593689272e-06,0.0014946385687153452,5.661604518536478e-11,27488.227629060904,20855.312930020908,0.7586998045655153,0.9886799162564481,0.6076061621253351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020409179412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60741969471053,260.60741969471053,-12.542580305289448,244.8168490782348,276.3979903111846,124402.67678172914,124401.50241553797,1.1743661911824783,0.0,nan,276.3979903111846,3.247990311184651,270.08176206459666,-3.0682379354033174,263.7655338180062,-9.384466181993787,257.44930557141555,-15.700694428584427,251.13307732482542,-22.016922675174555,244.8168490782348,-28.333150921765167,1.0,1.0,26022.012520719443,26022.012520719443,275.6275945016293,2.477594501629312,275.6275945016293,275.6275945016293,77122.27111731202,77122.3009897317,-0.029872419676394202,0.0,8546.071908451686,8546.071908451686,0.8857687463746329,3939.134536298534,275.6275945016293,2.477594501629312,1.0,0.002,0.12935232705472124,0.0049037953813665675,0.00019978876045018072,0.0018002112387670386,0.09989438022509035,0.09989438022509035,0.0,-7.827805244275954e-13,1.0,1.0000030267584428,0.0014946385120993,0.0924930828096328,0.0,2.7959980130215455e-07,0.35915708458913675,0.0,1600082.8344136907,266.60329815437774,1.8116461433237419e-06,1.0,1284539.8420044198,2597.9992078794307,,,,,,,,,,,,,,,,,,,2.0,15255.918574056315,1552.0695082282077,0.37155123195837747,6.173730061729009,2.932760849505512
