time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3536.0,-30.087569631112544,4.998501113298442,35.05148929430622,24.580980429332726,5.002489829501804,-26.578563685050945,-40.076182620227314,1.4934838834755326,-6.546705127414668,-6.546706937622742,40.10300797730029,41056.814099360876,25749.69140600025,25749.69140600025,66806.50550536113,77131.68893196904,77122.31986742355,25749.69140600025,102872.01127342379,102872.01127342379,102872.01127342379,130360.2479545676,125850.61987200243,4509.628082565182,0.0,90955.81666591151,54880.94183344242,40083.19425829899,27488.236681143808,67571.4309394428,20855.31931927965,1552.070003264768,0.0,0.8784151385882781,2.7240107175176904,0.001494314320929203,1.0,1.0,-6.545213483251189,333775.2888208852,1558979.4313716893,4.670745509288703,1558979.4313716893,4.670745509288703,0.7586997871560761,0.09249309845676408,3.919535971227684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919535971227684,1.2847564571927634,1.2850534613795344,3.0508007562709616,6464.280716482461,15255.915966800383,6453.9353071995265,0.0003286762203675947,23205.7614303313,2366.3291165006704,19291.244530570144,1967.159481634416,0.8313127146672873,0.8313127146672873,35446.3770540333,35405.22815468563,1.0014529942963213,0.8,4278.0021904444375,4273.035954225843,1.0014529942963213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.150503863469,4632.441516551485,6.180691595784008,4.998501113298442,-3.7378397995030253,8.736340912801467,2.9327591201270367,3.5,0.8379311771791533,0.6,0.0002311634423554324,0.9993504075580515,0.0002313137019879629,198.99460359238603,0.0,0.0,0.0,0.0004514271057985372,7.817855096572179e-05,0.0001529848913897106,0.000599629784856331,0.09249309842537806,0.09249309842537806,0.09249309842537806,0.09249337726148121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.87532997614,595.6068600218431,0.0,0.09249309842537806,0.09249309845676408,0.09249309845676408,0.3715512707606123,0.3715512707606123,0.5,10.000566587705382,0.0015099011410484309,0.0015099011410484309,-6.991740519879386e-12,1.8102080616699823e-06,0.0014934543715412474,-6.991740519879386e-12,27488.236681143808,20855.31931927965,0.7586997871560761,0.988679750843708,0.6076061070270334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520203158800566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60742704098027,260.60742704098027,-12.542572959019708,244.8168643989035,276.39798968305547,124402.60474861828,124401.37652309066,1.228225527611373,0.0,nan,276.39798968305547,3.2479896830554935,270.08176462622714,-3.0682353737728363,263.7655395693959,-9.384460430604065,257.449314512565,-15.700685487434953,251.13308945573462,-22.016910544265357,244.8168643989035,-28.333135601096473,1.0,1.0,26022.012520719443,26022.012520719443,275.6275934302636,2.477593430263596,275.6275934302636,275.6275934302636,77122.29125362672,77122.31986742355,-0.028613796821446158,0.0,8546.071908451686,8546.071908451686,0.8857688020673584,3939.1336510838223,275.6275934302636,2.477593430263596,1.0,0.002,0.12935204767692457,0.004903795960298408,0.00019978832759554952,0.001800211671448804,0.09989416379777476,0.09989416379777476,0.0,-9.556465861704222e-13,1.0,1.0000030243605398,0.001493454378532988,0.09249309845676408,0.0,2.793783271551948e-07,0.3588725953511446,0.0,1600082.8305626288,266.6032948725853,1.8102150534105022e-06,1.0,1284539.8531998177,2597.9991625798393,,,,,,,,,,,,,,,,,,,2.0,15255.915966800383,1552.070003264768,0.3715512707606123,6.173730061729009,2.9327591201270367
3537.0,-30.087554042162893,4.998503678044282,35.051490389830064,24.58098867153751,5.002488267012228,-26.578549811245644,-40.076169244106836,1.4934840360856612,-6.546708493983601,-6.546710303665921,40.1030102053922,41056.810733084116,25749.69222936974,25749.69222936974,66806.50296245386,77131.70725569797,77122.33879376658,25749.69222936974,102872.03102313633,102872.03102313633,102872.03102313633,130360.27691438314,125850.6443139035,4509.632600479637,0.0,90955.82459683304,54880.92807418246,40083.21835850065,27488.24589124682,67571.46424974747,20855.325817293025,1552.0705078195167,0.0,0.8784151118659665,2.724010375704607,0.001494314320929203,1.0,1.0,-6.545217338049838,333775.24445662834,1558979.527648247,4.6707464185553915,1558979.527648247,4.6707464185553915,0.7586997693415592,0.09249311419129465,3.919534940323619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919534940323619,1.2847564564788676,1.2850534606654735,3.0507999555541363,6464.279019859592,15255.913424019696,6453.935255881881,0.0003286765692610388,23205.76955727386,2366.3299452181795,19291.244377178264,1967.1594659927973,0.831312416921395,0.831312416921395,35446.36959563712,35405.22815468563,1.001452730897294,0.8,4278.001290295033,4273.035954225843,1.001452730897294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.149032170251,4632.441516551485,6.180693976748133,4.998503678044282,-3.7378426576347517,8.736346335679034,2.932757393464661,3.5,0.8379306838470459,0.6,0.0002311634423554324,0.9993487849419,0.0002313140775658938,198.99459082975275,0.0,0.0,0.0,0.0004514271057985372,7.817866938205827e-05,0.0001529847729733741,0.0005996291630066163,0.09249311416089533,0.09249311416089533,0.09249311416089533,0.09249339290973273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.8457892206,595.606869737399,0.0,0.09249311416089533,0.09249311419129465,0.09249311419129465,0.37155130961578126,0.37155130961578126,0.5,10.000574950186671,0.001507728269814379,0.001507728269814379,5.81508174946066e-11,1.8096823168889387e-06,0.0014929656160802551,5.81508174946066e-11,27488.24589124682,20855.325817293025,0.7586997693415592,0.9886792258272474,0.6076057576810252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202035097014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60743432669716,260.60743432669716,-12.542565673302818,244.81687961242812,276.39798904096466,124402.50616127352,124401.28805956333,1.2181017101837626,0.0,nan,276.39798904096466,3.2479890409646828,270.08176715525923,-3.0682328447407485,263.7655452695513,-9.384454730448681,257.44932338384353,-15.700676616156443,251.1331014981361,-22.016898501863864,244.81687961242812,-28.333120387571853,1.0,1.0,26022.012520719443,26022.012520719443,275.6275922788452,2.4775922788452363,275.6275922788452,275.6275922788452,77122.30942038933,77122.33879376658,-0.029373377255978994,0.0,8546.071908451686,8546.071908451686,0.8857688672503286,3939.132615025237,275.6275922788452,2.4775922788452363,1.0,0.002,0.12935176839074208,0.004903796524204121,0.00019978789484727437,0.0018002121043604008,0.09989394742363718,0.09989394742363718,0.0,-7.923249729924198e-13,1.0,1.0000030233706159,0.0014929655579294376,0.09249311419129465,0.0,2.792869242161443e-07,0.35875518784156996,0.0,1600082.8266133373,266.6032915060164,1.809624166071444e-06,1.0,1284539.8646874137,2597.999116097945,,,,,,,,,,,,,,,,,,,2.0,15255.913424019696,1552.0705078195167,0.37155130961578126,6.173730061729009,2.932757393464661
3538.0,-30.087538437050693,4.998506237480495,35.051491485091255,24.58099708836528,5.002486842597841,-26.57853590908629,-40.076155902910955,1.4934843146638868,-6.546711777842404,-6.546713584405684,40.103012388858694,41056.8075013787,25749.692866548394,25749.692866548394,66806.5003679271,77131.72589124189,77122.35733544231,25749.692866548394,102872.0502019907,102872.0502019907,102872.0502019907,130360.30504880066,125850.6679418275,4509.637106973161,0.0,90955.83291678564,54880.91452704236,40083.24265527031,27488.254846809956,67571.49750208027,20855.332137023946,1552.0709982681585,0.0,0.8784150857750894,2.724010042574204,0.001494314320929203,1.0,1.0,-6.545223149748551,333775.2012150413,1558979.6219971143,4.670747306336611,1558979.6219971143,4.670747306336611,0.758699752066808,0.09249312983388372,3.919533917787931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919533917787931,1.2847564551757047,1.2850534593620093,3.0507991627501814,6464.277340003146,15255.910817330618,6453.935162205411,0.00032867691156548826,23205.77773392976,2366.3307790050385,19291.24409717303,1967.1594374402093,0.8313121119386923,0.8313121119386923,35446.36219778418,35405.22815468563,1.0014524696364115,0.8,4278.000397452556,4273.035954225843,1.0014524696364115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.147562365632,4632.441516551485,6.180696310220739,4.998506237480495,-3.7378454513098784,8.736351688790373,2.932755669018487,3.5,0.8379301911481392,0.6,0.0002311634423554324,0.9993471606462728,0.00023131445353378514,198.99457805388892,0.0,0.0,0.0,0.0004514271057985372,7.817878748937969e-05,0.0001529846548660527,0.000599628543648574,0.09249312980232201,0.09249312980232201,0.09249312980232201,0.0924934080786494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.81610295724,595.6068794980837,0.0,0.09249312980232201,0.09249312983388372,0.09249312983388372,0.37155134854142247,0.37155134854142247,0.5,10.0005832980895,0.0015054529557119167,0.0015054529557119167,-2.1600499167107046e-12,1.8065632616526273e-06,0.0014904346571142923,-2.1600499167107046e-12,27488.254846809956,20855.332137023946,0.758699752066808,0.9886787008956015,0.6076054108481868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020110383551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074415768923,260.6074415768923,-12.542558423107664,244.81689474233715,276.3979884114462,124402.41036426292,124401.19820138653,1.21216287637184,0.0,nan,276.3979884114462,3.247988411446215,270.0817696776258,-3.068230322374177,263.76555094380353,-9.384449056196445,257.44933220998155,-15.700667790018429,251.13311347615962,-22.016886523840355,244.81689474233715,-28.333105257662822,1.0,1.0,26022.012520719443,26022.012520719443,275.6275911677193,2.4775911677193108,275.6275911677193,275.6275911677193,77122.3281744268,77122.35733544231,-0.029161015510908328,0.0,8546.071908451686,8546.071908451686,0.8857689319041722,3939.1315873768704,275.6275911677193,2.4775911677193108,1.0,0.002,0.129351489577715,0.004903797100625206,0.00019978746286477932,0.001800212536150042,0.09989373143238965,0.09989373143238965,0.0,-9.851789523063204e-13,1.0,1.0000030182455675,0.0014904346592743423,0.09249312983388372,0.0,2.7881351249802395e-07,0.3581470747390796,0.0,1600082.822757527,266.6032882221576,1.806565421702544e-06,1.0,1284539.8758843078,2597.999070792308,,,,,,,,,,,,,,,,,,,2.0,15255.910817330618,1552.0709982681585,0.37155134854142247,6.173730061729009,2.932755669018487
3539.0,-30.08752281550437,4.998508791089883,35.05149258075038,24.58101116297769,5.002485371977894,-26.57852199675634,-40.07614249186588,1.4934845532606413,-6.5467150856389935,-6.546716890209038,40.10301459086747,41056.790403231156,25749.693565818627,25749.693565818627,66806.48396904979,77131.7407530063,77122.37605632716,25749.693565818627,102872.06962214579,102872.06962214579,102872.06962214579,130360.33352173453,125850.69191010822,4509.6416116263135,0.0,90955.83274974501,54880.88240009111,40083.27816628211,27488.263899588736,67571.54206587085,20855.338525317744,1552.0714939232714,0.0,0.8784150594782789,2.7240097068921467,0.001494314320929203,1.0,1.0,-6.545228116592114,333775.1576440862,1558979.7171463487,4.6707482011250585,1558979.7171463487,4.6707482011250585,0.7586997346030926,0.09249314551883847,3.9195315658705283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195315658705283,1.2847564540595713,1.285053458245618,3.05079733476769,6464.273466727598,15255.908211484959,6453.936585200842,0.0003286778209089351,23205.79161595391,2366.332194577548,19291.2483506016,1967.1598711692168,0.8313117979280192,0.8313117979280192,35446.345182103665,35405.22815468563,1.0014518687145824,0.8,4277.998343840183,4273.035954225843,1.0014518687145824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.146094838821,4632.441516551485,6.180698655219583,4.998508791089883,-3.737848263922458,8.736357055012341,2.9327539472451516,3.5,0.8379296992129005,0.6,0.0002311634423554324,0.9993455346429195,0.0002313148298981797,198.99456526457215,0.0,0.0,0.0,0.0004514271057985372,7.817890621522964e-05,0.00015298453614020276,0.0005996277184915854,0.09249314548835787,0.09249314548835787,0.09249314548835787,0.09249342344950484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.786550571,595.6068892161412,0.0,0.09249314548835787,0.09249314551883847,0.09249314551883847,0.37155138748825367,0.37155138748825367,0.5,10.000591636820968,0.0015033095692160714,0.0015033095692160714,1.1937117960769683e-11,1.804570047170273e-06,0.0014887736169271193,1.1937117960769683e-11,27488.263899588736,20855.338525317744,0.7586997346030926,0.988677806167643,0.6076047570914944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200171608602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60744879531813,260.60744879531813,-12.542551204681843,244.81690980625143,276.39798778438353,124402.27246572533,124401.06561439784,1.206851327493443,0.0,nan,276.39798778438353,3.247987784383554,270.08177218875846,-3.0682278112415133,263.7655565931318,-9.384443406868172,257.449340997505,-15.700659002495001,251.1331254018786,-22.016874598121376,244.81690980625143,-28.333090193748546,1.0,1.0,26022.012520719443,26022.012520719443,275.6275900524995,2.4775900524995222,275.6275900524995,275.6275900524995,77122.34784473082,77122.37605632716,-0.028211596349137835,0.0,8546.071908451686,8546.071908451686,0.8857690806133964,3939.129223699881,275.6275900524995,2.4775900524995222,1.0,0.002,0.12935121107553896,0.004903797672081674,0.00019978703135214984,0.0018002129677943696,0.09989351567607492,0.09989351567607492,0.0,-8.534804807336371e-13,1.0,1.0000030148819183,0.0014887736049900013,0.09249314551883847,0.0,2.785028213011687e-07,0.35774798264975205,0.0,1600082.8188751426,266.603284914361,1.8045581100523123e-06,1.0,1284539.887166489,2597.9990251415697,,,,,,,,,,,,,,,,,,,2.0,15255.908211484959,1552.0714939232714,0.37155138748825367,6.173730061729009,2.9327539472451516
3540.0,-30.087507083138355,4.9985113371136904,35.0514936753325,24.581014445889764,5.002481783163066,-26.578508196508203,-40.07612915067,1.4934828965679898,-6.546718490979629,-6.546720290223737,40.10301675111731,41056.79586207526,25749.694476295786,25749.694476295786,66806.49033837105,77131.76296627462,77122.3938957119,25749.694476295786,102872.08837200768,102872.08837200768,102872.08837200768,130360.36123049253,125850.71512566955,4509.6461048229885,0.0,90955.84648183949,54880.87937777809,40083.29678229044,27488.27285848486,67571.5696407753,20855.344839932513,1552.0719874033575,0.0,0.8784150328296196,2.7240093616855683,0.001494314320929203,1.0,1.0,-6.545235925275961,333775.11283125915,1558979.810491061,4.670749107885726,1558979.810491061,4.670749107885726,0.7586997170502494,0.09249316119753183,3.919531319379416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919531319379416,1.2847564618094243,1.2850534659972626,3.0507971245065617,6464.2730212094975,15255.9056064887,6453.935639063269,0.00032867784418951125,23205.796578821733,2366.3327006492264,19291.245522533078,1967.1595827864846,0.8313114982718935,0.8313114982718935,35446.34339878667,35405.22815468563,1.0014518057353765,0.8,4277.998128612713,4273.035954225843,1.0014518057353765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1446294492935,4632.441516551485,6.180701047745321,4.9985113371136904,-3.7378511483142827,8.736362485427973,2.9327522279797846,3.5,0.8379292079942242,0.6,0.0002311634423554324,0.9993438971075295,0.00023131520893308582,198.99455238452921,0.0,0.0,0.0,0.0004514271057985372,7.817902432288112e-05,0.00015298441803255128,0.0005996272178556178,0.09249316116580134,0.09249316116580134,0.09249316116580134,0.0924934383302821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.75691239425,595.6068989600466,0.0,0.09249316116580134,0.09249316119753183,0.09249316119753183,0.3715514264778159,0.3715514264778159,0.5,10.000599951462549,0.0015007471053536392,0.0015007471053536392,1.3812950783176348e-11,1.7992441030401096e-06,0.0014843649477711551,1.3812950783176348e-11,27488.27285848486,20855.344839932513,0.7586997170502494,0.9886774969640105,0.6076045899235705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199238400062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60745580526265,260.60745580526265,-12.542544194737332,244.81692481605492,276.39798679446886,124402.1787165154,124401.00672136624,1.1719951491282308,0.0,nan,276.39798679446886,3.2479867944688863,270.081774398788,-3.0682256012119637,263.7655620031046,-9.384437996895372,257.4493496074208,-15.700650392579178,251.13313721173864,-22.016862788261335,244.81692481605492,-28.333075183945056,1.0,1.0,26022.012520719443,26022.012520719443,275.6275887399216,2.4775887399216003,275.6275887399216,275.6275887399216,77122.36038605246,77122.3938957119,-0.03350965943536721,0.0,8546.071908451686,8546.071908451686,0.8857690961987653,3939.128975976313,275.6275887399216,2.4775887399216003,1.0,0.002,0.1293509333979367,0.004903798222385492,0.00019978660107442247,0.0018002133979970378,0.09989330053721124,0.09989330053721124,0.0,-9.285397971348086e-13,1.0,1.000003005954452,0.0014843649339582043,0.09249316119753183,0.0,2.7767813684564153e-07,0.35668864579440884,0.0,1600082.8148736116,266.60328150902035,1.7992302900893264e-06,1.0,1284539.8987702385,2597.998978189686,,,,,,,,,,,,,,,,,,,2.0,15255.9056064887,1552.0719874033575,0.3715514264778159,6.173730061729009,2.9327522279797846
3541.0,-30.087491432820748,4.998513886399179,35.05149476044246,24.58102792678403,5.002482540083145,-26.578494035530387,-40.076115739624925,1.4934851428156155,-6.546721314326476,-6.546723096557899,40.10301866685234,41056.78464875282,25749.69408406509,25749.69408406509,66806.47873281791,77131.7780759453,77122.41010050909,25749.69408406509,102872.10418457419,102872.10418457419,102872.10418457419,130360.38449829299,125850.73397254784,4509.650525745153,0.0,90955.84942176644,54880.85599466409,40083.32603011373,27488.28031371881,67571.60634383254,20855.350107142855,1552.0723953581341,0.0,0.8784150103288755,2.7240090769145384,0.001494314320929203,1.0,1.0,-6.545252749985423,333775.0758422949,1558979.8932703123,4.670749873507372,1558979.8932703123,4.670749873507372,0.7586997028960883,0.09249317619051825,3.919529532471273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919529532471273,1.2847564513016885,1.2850534554870976,3.050795758604744,6464.270127027449,15255.903004233249,6453.936386953371,0.0003286785005577229,23205.80790838398,2366.333855943057,19291.24775802664,1967.1598107433874,0.8313111887415453,0.8313111887415453,35446.33047084046,35405.22815468563,1.0014513491750787,0.8,4277.996568346566,4273.035954225843,1.0014513491750787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.143165736561,4632.441516551485,6.18070312509595,4.998513886399179,-3.737853581605926,8.736367468005104,2.9327505106821166,3.5,0.8379287173377475,0.6,0.0002311634423554324,0.9993422681151904,0.0002313155859917926,198.99453957166077,0.0,0.0,0.0,0.0004514271057985372,7.817914304906386e-05,0.00015298429930636853,0.000599626479135736,0.09249317616382244,0.09249317616382244,0.09249317616382244,0.09249345060313822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.7264858081,595.6069089483302,0.0,0.09249317616382244,0.09249317619051825,0.09249317619051825,0.3715514654502057,0.3715514654502057,0.5,10.00060818438582,0.0014956792734892588,0.0014956792734892588,-5.7411853049416095e-11,1.7822314362092584e-06,0.001470346572489234,-5.7411853049416095e-11,27488.28031371881,20855.350107142855,0.7586997028960883,0.9886767881893862,0.6076040939420437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198298571434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074630322384,260.6074630322384,-12.542536967761578,244.81693980692114,276.3979862575541,124402.08734454929,124400.87906377573,1.2082807735464869,0.0,nan,276.3979862575541,3.247986257554146,270.08177696742933,-3.0682230325706428,263.7655676773022,-9.384432322697762,257.44935838717487,-15.700641612825109,251.13314909704866,-22.01685090295132,244.81693980692114,-28.333060193078836,1.0,1.0,26022.012520719443,26022.012520719443,275.62758782975646,2.4775878297564873,275.62758782975646,275.62758782975646,77122.38527610248,77122.41010050909,-0.024824406616971828,0.0,8546.071908451686,8546.071908451686,0.8857692091830465,3939.1271801336293,275.62758782975646,2.4775878297564873,1.0,0.002,0.12935065834267312,0.004903798869930388,0.0001997861750906953,0.001800213824059171,0.09989308754534765,0.09989308754534765,0.0,-8.501337654676089e-13,1.0,1.0000029775678736,0.001470346629901087,0.09249317619051825,0.0,2.7505579013297364e-07,0.3533201394480224,0.0,1600082.8115380784,266.6032786856735,1.7822888480623078e-06,1.0,1284539.9083480935,2597.998939435118,,,,,,,,,,,,,,,,,,,2.0,15255.903004233249,1552.0723953581341,0.3715514654502057,6.173730061729009,2.9327505106821166
3542.0,-30.087472518860984,4.998516421397268,35.051495856472116,24.58103106999772,5.002479142667117,-26.578477352708084,-40.076101979333885,1.4934839765578527,-6.546725049199722,-6.546726845569637,40.103021152311236,41056.80238746678,25749.69579998998,25749.69579998998,66806.49818745676,77131.80173602671,77122.43148110092,25749.69579998998,102872.1272810909,102872.1272810909,102872.1272810909,130360.41823905255,125850.76319246781,4509.655046584739,0.0,90955.8639105079,54880.864562119736,40083.33260932019,27488.290957961646,67571.62356728184,20855.357614448098,1552.0729773105113,0.0,0.8784149805514794,2.7240086960161807,0.001494314320929203,1.0,1.0,-6.5452448518114466,333775.02643043007,1558980.0006676216,4.6707508867280865,1558980.0006676216,4.6707508867280865,0.7586996822153325,0.09249319247354881,3.919529424318068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919529424318068,1.2847564567573329,1.2850534609440032,3.0507956614678418,6464.26992120601,15255.900400858507,6453.935275899071,0.0003286784619318198,23205.812245262758,2366.3342981816177,19291.244437010984,1967.1594720940368,0.8313108902684113,0.8313108902684113,35446.329688372214,35405.22815468563,1.001451321541616,0.8,4277.996473910937,4273.035954225843,1.001451321541616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.141706478909,4632.441516551485,6.180705701859767,4.998516421397268,-3.737856728875512,8.73637315027278,2.9327487986117617,3.5,0.8379282281747891,0.6,0.0002311634423554324,0.9993402994244266,0.0002313160416812689,198.99452408686042,0.0,0.0,0.0,0.0004514271057985372,7.817926486724756e-05,0.00015298417748818485,0.0005996259851200383,0.09249319243932744,0.09249319243932744,0.09249319243932744,0.09249346921491977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.698474509,595.6069181791622,0.0,0.09249319243932744,0.09249319247354881,0.09249319247354881,0.371551504174131,0.371551504174131,0.5,10.000616487761407,0.001494294548592734,0.001494294548592734,5.4001247917767614e-12,1.7963699292522506e-06,0.0014819937582046805,5.4001247917767614e-12,27488.290957961646,20855.357614448098,0.7586996822153325,0.9886768240952026,0.6076042015859815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197363644378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074703558133,260.6074703558133,-12.542529644186686,244.8169553082466,276.3979854033787,124402.01288851567,124400.78845726638,1.2244312492736749,0.0,nan,276.3979854033787,3.2479854033787205,270.0817793843535,-3.068220615646453,263.7655733653275,-9.38442663467248,257.44936734629977,-15.700632653700211,251.13316132727374,-22.016838672726237,244.8169553082466,-28.333044691753372,1.0,1.0,26022.012520719443,26022.012520719443,275.62758658254813,2.477586582548156,275.62758658254813,275.62758658254813,77122.39906231486,77122.43148110092,-0.03241878606786486,0.0,8546.071908451686,8546.071908451686,0.8857692160214571,3939.1270714396583,275.62758658254813,2.477586582548156,1.0,0.002,0.1293503811088286,0.004903799355333376,0.0001997857453551193,0.0018002142538544742,0.09989287267755964,0.09989287267755964,0.0,-7.904063688279894e-13,1.0,1.0000030011527465,0.0014819937528045557,0.09249319247354881,0.0,2.77234642456948e-07,0.3561189657596761,0.0,1600082.8071777725,266.60327495080026,1.7963645291274588e-06,1.0,1284539.9211427125,2597.998887664662,,,,,,,,,,,,,,,,,,,2.0,15255.900400858507,1552.0729773105113,0.371551504174131,6.173730061729009,2.9327487986117617
3543.0,-30.087456902258538,4.998518959115488,35.0514969440398,24.581044411193602,5.002479921221765,-26.57846321991019,-40.07608856828881,1.4934862388966061,-6.546727894515186,-6.5467296757251505,40.10302310006215,41056.7913917861,25749.69547217547,25749.69547217547,66806.48686396157,77131.81654055366,77122.44805333647,25749.69547217547,102872.14352551194,102872.14352551194,102872.14352551194,130360.44207719134,125850.7826073777,4509.659469813641,0.0,90955.86667954299,54880.841530866724,40083.36127630696,27488.298551679392,67571.65982798635,20855.36298038684,1552.073392334463,0.0,0.8784149578000353,2.724008408808803,0.001494314320929203,1.0,1.0,-6.545260218967201,333774.9891283321,1558980.0848314392,4.670751660880233,1558980.0848314392,4.670751660880233,0.7586996678305753,0.09249320755151799,3.9195276692795056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195276692795056,1.2847564461743246,1.2850534503585485,3.0507943205506804,6464.267079963451,15255.897863387074,6453.936018378287,0.0003286791068990521,23205.823342551543,2366.335429790147,19291.24665633105,1967.1596984017021,0.8313105883624264,0.8313105883624264,35446.31699099525,35405.22815468563,1.00145087312409,0.8,4277.994941472055,4273.035954225843,1.00145087312409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.140247168734,4632.441516551485,6.1807077881438826,4.998518959115488,-3.737859180212374,8.736378139327861,2.932747086480184,3.5,0.8379277389943383,0.6,0.0002311634423554324,0.9993386739476996,0.0002313164179289336,198.9945113015981,0.0,0.0,0.0,0.0004514271057985372,7.817938359376783e-05,0.00015298405876166456,0.000599625251275026,0.09249320752504368,0.09249320752504368,0.09249320752504368,0.09249348179991516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.6682260265,595.6069281111002,0.0,0.09249320752504368,0.09249320755151799,0.09249320755151799,0.3715515432589454,0.3715515432589454,0.5,10.000624715854565,0.001490347885464871,0.001490347885464871,-3.0127011996228248e-12,1.7812099599723297e-06,0.0014694567579454088,-3.0127011996228248e-12,27488.298551679392,20855.36298038684,0.7586996678305753,0.9886761259680072,0.6076037128035959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196233752285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60747783829805,260.60747783829805,-12.542522161701925,244.81697069563984,276.3979849809547,124401.91786564214,124400.66686621556,1.2509994265854383,0.0,nan,276.3979849809547,3.2479849809546977,270.0817821238933,-3.0682178761067007,263.7655792668303,-9.38442073316969,257.4493764097664,-15.70062359023359,251.13317355270382,-22.016826447296154,244.81697069563984,-28.33302930436014,1.0,1.0,26022.012520719443,26022.012520719443,275.6275856915567,2.477585691556726,275.6275856915567,275.6275856915567,77122.42384961694,77122.44805333647,-0.02420371952757705,0.0,8546.071908451686,8546.071908451686,0.8857693269906499,3939.125307625903,275.6275856915567,2.477585691556726,1.0,0.002,0.1293501062200144,0.004903799997602417,0.00019978531961873497,0.0018002146795744513,0.09989265980936748,0.09989265980936748,0.0,-8.068138171446471e-13,1.0,1.0000029757657674,0.00146945676095811,0.09249320755151799,0.0,2.748894023190809e-07,0.35310641383305885,0.0,1600082.80381903,266.6032721054848,1.7812129726735293e-06,1.0,1284539.930801649,2597.9988485820118,,,,,,,,,,,,,,,,,,,2.0,15255.897863387074,1552.073392334463,0.3715515432589454,6.173730061729009,2.932747086480184
3544.0,-30.087441173886525,4.998521481964628,35.051498042142235,24.581053316965722,5.002476261290147,-26.578449430368195,-40.07607522709293,1.493484517817308,-6.546731657759551,-6.546733452164999,40.103025579329774,41056.78284971985,25749.697257955904,25749.697257955904,66806.48010767576,77131.83496295026,77122.46923278051,25749.697257955904,102872.16649073642,102872.16649073642,102872.16649073642,130360.47567909653,125850.8116905575,4509.663988539034,0.0,90955.87188325291,54880.81977020165,40083.391236723626,27488.30918836011,67571.70042508373,20855.37048061543,1552.0739745702538,0.0,0.8784149278971056,2.724008025126967,0.001494314320929203,1.0,1.0,-6.545253051841996,333774.93935374543,1558980.1919601227,4.670752678372493,1558980.1919601227,4.670752678372493,0.7586996471011251,0.0924932238723854,3.919526087077388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919526087077388,1.284756454225372,1.285053458411457,3.050793069913486,6464.264430013309,15255.895260489047,6453.9365971192465,0.000328679700107579,23205.83403772535,2366.3365203943604,19291.248386226507,1967.1598748019464,0.8313102797712435,0.8313102797712435,35446.305544056784,35405.22815468563,1.0014504688667851,0.8,4277.99355994785,4273.035954225843,1.0014504688667851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.138792158737,4632.441516551485,6.180710375376951,4.998521481964628,-3.737862348496516,8.736383830461143,2.932745379394176,3.5,0.8379272512554788,0.6,0.0002311634423554324,0.9993370368401592,0.0002313167968700096,198.99449842483207,0.0,0.0,0.0,0.0004514271057985372,7.817950170208672e-05,0.00015298394065334567,0.0005996245462946873,0.0924932238381538,0.0924932238381538,0.0924932238381538,0.09249350032083595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.6402269598,595.6069373376483,0.0,0.0924932238381538,0.0924932238723854,0.0924932238723854,0.3715515821209929,0.3715515821209929,0.5,10.000633010483137,0.0014897206041837308,0.0014897206041837308,-3.3367086871294305e-11,1.794405420696421e-06,0.0014804003229755835,-3.3367086871294305e-11,27488.30918836011,20855.37048061543,0.7586996471011251,0.9886754319841874,0.6076032213402593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019530083959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607485057462,260.607485057462,-12.542514942537991,244.81698596877177,276.3979841461508,124401.77690038286,124400.56992566233,1.206974720529011,0.0,nan,276.3979841461508,3.247984146150827,270.08178451067624,-3.068215489323734,263.76558487520094,-9.384415124799034,257.44938523972354,-15.700614760276437,251.13318560424858,-22.016814395751396,244.81698596877177,-28.333014031228203,1.0,1.0,26022.012520719443,26022.012520719443,275.6275843933834,2.477584393383438,275.6275843933834,275.6275843933834,77122.43703102223,77122.46923278051,-0.032201758280280046,0.0,8546.071908451686,8546.071908451686,0.8857694270315738,3939.123717512775,275.6275843933834,2.477584393383438,1.0,0.002,0.12934982928418987,0.004903800476699925,0.00019978489033217414,0.0018002151089021516,0.09989244516608707,0.09989244516608707,0.0,-7.656744162309881e-13,1.0,1.000002997926024,0.0014804003563426704,0.0924932238723854,0.0,2.7693664728071207e-07,0.35573618530371676,0.0,1600082.799424235,266.6032683422404,1.7944387877832924e-06,1.0,1284539.9436901931,2597.998796431515,,,,,,,,,,,,,,,,,,,2.0,15255.895260489047,1552.0739745702538,0.3715515821209929,6.173730061729009,2.932745379394176
3545.0,-30.08742543144743,4.998524005940218,35.05149912882097,24.58106173379349,5.0024747906455165,-26.57843540923819,-40.076061816047854,1.4934847684287993,-6.546734593019437,-6.5467363664001965,40.10302744575283,41056.7800353335,25749.697121396868,25749.697121396868,66806.47715673037,77131.85362549963,77122.48438581814,25749.697121396868,102872.181507215,102872.181507215,102872.181507215,130360.49801237986,125850.82962011737,4509.668392262488,0.0,90955.88014032565,54880.80655013008,40083.4151002173,27488.31650516486,67571.73160538217,20855.375641728227,1552.0743784532758,0.0,0.8784149049995544,2.724007729464056,0.001494314320929203,1.0,1.0,-6.545273393597938,333774.9009440697,1558980.272609971,4.670753457496217,1558980.272609971,4.670753457496217,0.7586996329080266,0.09249323889404654,3.9195250594488495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195250594488495,1.2847564530530349,1.2850534572388488,3.050792272834804,6464.262741099228,15255.892660350692,6453.936512847047,0.00032868004498076144,23205.842228526424,2366.337355623625,19291.248134331265,1967.1598491157802,0.8313099754947469,0.8313099754947469,35446.29810935466,35405.22815468563,1.0014502063046644,0.8,4277.992662658069,4273.035954225843,1.0014502063046644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.137336930223,4632.441516551485,6.180712501515921,4.998524005940218,-3.7378648642096652,8.736388870149883,2.9327436720521924,3.5,0.8379267634434836,0.6,0.0002311634423554324,0.9993353982713248,0.00023131717615057433,198.99448553655103,0.0,0.0,0.0,0.0004514271057985372,7.81796204289392e-05,0.00015298382192649318,0.0005996239237311504,0.09249323886876537,0.09249323886876537,0.09249323886876537,0.09249351193939882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.60975779453,595.6069473373581,0.0,0.09249323886876537,0.09249323889404654,0.09249323889404654,0.3715516213281784,0.3715516213281784,0.5,10.000641202777254,0.0014854222885105628,0.0014854222885105628,4.376943252282217e-12,1.773380745362374e-06,0.0014629728022441668,4.376943252282217e-12,27488.31650516486,20855.375641728227,0.7586996329080266,0.9886749320985161,0.6076028993174902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019436125007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074922614865,260.6074922614865,-12.54250773851345,244.8170011707498,276.3979833522219,124401.68199507006,124400.47755151188,1.204443558147291,0.0,nan,276.3979833522219,3.2479833522219224,270.0817869159285,-3.0682130840714876,263.7655904796348,-9.384409520365182,257.4493940433389,-15.700605956661093,251.13319760704525,-22.01680239295473,244.8170011707498,-28.332998829250187,1.0,1.0,26022.012520719443,26022.012520719443,275.6275832522479,2.477583252247939,275.6275832522479,275.6275832522479,77122.45581746657,77122.48438581814,-0.028568351568537764,0.0,8546.071908451686,8546.071908451686,0.8857694920074081,3939.122684746094,275.6275832522479,2.477583252247939,1.0,0.002,0.12934955560845784,0.00490380109906213,0.00019978446643494373,0.0018002155329541075,0.09989223321747186,0.09989223321747186,0.0,-6.109487915573197e-13,1.0,1.0000029626358402,0.0014629727978672236,0.09249323889404654,0.0,2.736765337535036e-07,0.3515484419789661,0.0,1600082.79595156,266.60326540698054,1.7733763684191217e-06,1.0,1284539.9536359247,2597.998756188405,,,,,,,,,,,,,,,,,,,2.0,15255.892660350692,1552.0743784532758,0.3715516213281784,6.173730061729009,2.9327436720521924
3546.0,-30.087409676876508,4.998526524630453,35.051500215801006,24.581070080772065,5.0024734514468525,-26.57842136404381,-40.076048439927376,1.4934851386466585,-6.546737845950247,-6.546739617108814,40.10302962784124,41056.777609723926,25749.697756129677,25749.697756129677,66806.4753658536,77131.87230512268,77122.50297355095,25749.697756129677,102872.20072968063,102872.20072968063,102872.20072968063,130360.52621472743,125850.85339130575,4509.672823421686,0.0,90955.88858071945,54880.79388544868,40083.43855030085,27488.32548504681,67571.76403534766,20855.381979604932,1552.0748695809673,0.0,0.8784148790771757,2.724007399380633,0.001494314320929203,1.0,1.0,-6.545278496698813,333774.85809935286,1558980.366898332,4.67075433954429,1558980.366898332,4.67075433954429,0.7586996156222725,0.09249325449132932,3.9195240657306103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195240657306103,1.2847564513211907,1.2850534555066042,3.0507915034790702,6464.261110926748,15255.890061018425,6453.936388355268,0.00032868037469690304,23205.85026533445,2366.33817514997,19291.247762217004,1967.1598111706858,0.8313096715544532,0.8313096715544532,35446.29091998691,35405.22815468563,1.001449952406725,0.8,4277.9917949775445,4273.035954225843,1.001449952406725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.135885574864,4632.441516551485,6.180714807043939,4.998526524630453,-3.7378676333611653,8.736394157991619,2.93274196925477,3.5,0.8379262769299343,0.6,0.0002311634423554324,0.9993337584426366,0.00023131755572400344,198.99447263833937,0.0,0.0,0.0,0.0004514271057985372,7.817973884677387e-05,0.00015298370350865854,0.0005996233075667835,0.09249325446074752,0.09249325446074752,0.09249325446074752,0.09249352726991966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.58085543255,595.606956843058,0.0,0.09249325446074752,0.09249325449132932,0.09249325449132932,0.371551660204048,0.371551660204048,0.5,10.000649386694642,0.0014817345220876632,0.0014817345220876632,2.120259523508139e-11,1.7711585655888484e-06,0.0014611204099992392,2.120259523508139e-11,27488.32548504681,20855.381979604932,0.7586996156222725,0.9886744310967859,0.6076025718116016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019342082032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60749946617665,260.60749946617665,-12.542500533823329,244.81701631780132,276.3979826145508,124401.58991029314,124400.38535542147,1.2045548716639323,0.0,nan,276.3979826145508,3.2479826145508355,270.0817893552018,-3.068210644798171,263.76559609585263,-9.384403904147348,257.4494028365012,-15.700597163498799,251.13320957715192,-22.01679042284806,244.81701631780132,-28.33298368219866,1.0,1.0,26022.012520719443,26022.012520719443,275.6275821765424,2.4775821765423984,275.6275821765424,275.6275821765424,77122.4746124368,77122.50297355095,-0.02836111414944753,0.0,8546.071908451686,8546.071908451686,0.8857695548391283,3939.1216860592635,275.6275821765424,2.4775821765423984,1.0,0.002,0.12934928227888556,0.00490380165748279,0.00019978404293422494,0.0018002159561156964,0.09989202146711247,0.09989202146711247,0.0,-9.500785574934056e-13,1.0,1.0000029588847077,0.001461120388796644,0.09249325449132932,0.0,2.733300448606992e-07,0.3511033661850288,0.0,1600082.7921331918,266.60326215404973,1.7711373629936134e-06,1.0,1284539.9647300618,2597.9987112985646,,,,,,,,,,,,,,,,,,,2.0,15255.890061018425,1552.0748695809673,0.371551660204048,6.173730061729009,2.93274196925477
3547.0,-30.087393909300367,4.998529037381864,35.05150130375697,24.581078462675237,5.0024720245699,-26.57840731591307,-40.076038835663326,1.4934854312152568,-6.546741130303872,-6.5467429003157775,40.10303182996957,41056.79026980776,25749.698468850907,25749.698468850907,66806.48873865866,77131.89097712356,77122.52175487413,25749.698468850907,102872.22022372505,102872.22022372505,102872.22022372505,130360.55477871718,125850.87752358308,4509.677255134101,0.0,90955.89689825548,54880.79619106843,40083.44523020783,27488.334554992136,67571.77978519996,20855.38838087038,1552.0753656688978,0.0,0.8784148529020135,2.7240070659743285,0.001494314320929203,1.0,1.0,-6.5452826827606145,333774.81482533924,1558980.462052401,4.670755230193742,1558980.462052401,4.670755230193742,0.7586995981567333,0.09249327014056948,3.9195230505411023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195230505411023,1.284756449952582,1.2850534541376792,3.050790716548467,6464.259443515229,15255.887462453946,6453.936289974295,0.0003286807140660642,23205.858397923883,2366.3390044432995,19291.24746814969,1967.159781184165,0.8313093675464117,0.8313093675464117,35446.283575278125,35405.22815468563,1.0014496930228134,0.8,4277.990908549004,4273.035954225843,1.0014496930228134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.134436445649,4632.441516551485,6.180717127990556,4.998529037381864,-3.7378704271361025,8.736399464517966,2.9327402690695576,3.5,0.8379257911627308,0.6,0.0002311634423554324,0.9993321172631997,0.0002313179356113395,198.99445972948203,0.0,0.0,0.0,0.0004514271057985372,7.817982387273648e-05,0.00015298361848269592,0.0005996228189981125,0.09249327010970856,0.09249327010970856,0.09249327010970856,0.09249354275658478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.5520735254,595.606966310572,0.0,0.09249327010970856,0.09249327014056948,0.09249327014056948,0.37155169912435276,0.37155169912435276,0.5,10.000657565726318,0.001478615428482044,0.001478615428482044,-3.461764208623208e-11,1.7700119201435882e-06,0.0014602175551772234,-3.461764208623208e-11,27488.334554992136,20855.38838087038,0.7586995981567333,0.9886743985584805,0.6076026175471598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520192479665959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60750666462303,260.60750666462303,-12.542493335376946,244.8170314213625,276.39798190788264,124401.49620952849,124400.29269854807,1.2035109804267101,0.0,nan,276.39798190788264,3.247981907882661,270.08179181057943,-3.0682081894205453,263.7656017132761,-9.384398286723865,257.4494116159702,-15.7005883840298,251.13322151866703,-22.01677848133295,244.8170314213625,-28.33296857863749,1.0,1.0,26022.012520719443,26022.012520719443,275.62758109099104,2.477581090991066,275.62758109099104,275.62758109099104,77122.49325932775,77122.52175487413,-0.028495546386693604,0.0,8546.071908451686,8546.071908451686,0.8857696190284506,3939.120665793808,275.62758109099104,2.477581090991066,1.0,0.002,0.12934900911815594,0.00490380221016144,0.00019978361968092255,0.001800216379355413,0.09989180984046127,0.09989180984046127,0.0,-9.63664478076387e-13,1.0,1.0000029570564988,0.0014602175897948655,0.09249327014056948,0.0,2.731611983974837e-07,0.35088647921597843,0.0,1600082.78827961,266.6032588696961,1.7700465377856744e-06,1.0,1284539.9759353623,2597.998665958924,,,,,,,,,,,,,,,,,,,2.0,15255.887462453946,1552.0753656688978,0.37155169912435276,6.173730061729009,2.9327402690695576
3548.0,-30.08737820392644,4.998531544449949,35.05150239218707,24.581086844578408,5.002470600466502,-26.57839332348804,-40.07602542461825,1.4934857200596947,-6.54674439949838,-6.546746167683649,40.1030340195631,41056.78744915578,25749.699150842796,25749.699150842796,66806.48659999858,77131.90961792023,77122.54039875674,25749.699150842796,102872.23954959953,102872.23954959953,102872.23954959953,130360.583102578,125850.90142051218,4509.681682065827,0.0,90955.90520766916,54880.783039029324,40083.46907626648,27488.343552978484,67571.81262924496,20855.394731385444,1552.075857932613,0.0,0.8784148268609155,2.724006734196655,0.001494314320929203,1.0,1.0,-6.54528749441846,333774.7717613691,1558980.5566648722,4.6707561162814875,1558980.5566648722,4.6707561162814875,0.7586995808310781,0.09249328577429258,3.9195220346370316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195220346370316,1.284756448601395,1.2850534527861799,3.0507899290203073,6464.25777483756,15255.884864675158,6453.9361928456465,0.0003286810537897268,23205.86653267588,2366.3398339571495,19291.247177825662,1967.159751579353,0.8313090636224211,0.831309063622421,35446.276225399226,35405.22815468563,1.0014494334563286,0.8,4277.990021496486,4273.035954225843,1.0014494334563286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.132989367051,4632.441516551485,6.1807194385205815,4.998531544449949,-3.7378732090065108,8.73640475345646,2.932738571290617,3.5,0.8379253060830335,0.6,0.0002311634423554324,0.9993304825610078,0.00023131831400061408,198.99444687155113,0.0,0.0,0.0,0.0004514271057985372,7.817994260004191e-05,0.00015298349975539048,0.0005996221982271419,0.09249328574524271,0.09249328574524271,0.09249328574524271,0.09249355808475991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.52327319485,595.6069757834609,0.0,0.09249328574524271,0.09249328577429258,0.09249328577429258,0.3715517381030102,0.3715517381030102,0.5,10.000665736007543,0.0014758056247501372,0.0014758056247501372,6.0254023992456496e-12,1.7681852568784961e-06,0.0014586732651764578,6.0254023992456496e-12,27488.343552978484,20855.394731385444,0.7586995808310781,0.9886738863519083,0.6076022804719978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520191537734806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075138525583,260.6075138525583,-12.54248614744165,244.8170464786213,276.39798122649427,124401.4023597339,124400.20060611422,1.2017536196796852,0.0,nan,276.39798122649427,3.2479812264942893,270.08179427692056,-3.0682057230794157,263.76560732734697,-9.384392672653007,257.4494203777704,-15.700579622229554,251.13323342819652,-22.01676657180346,244.8170464786213,-28.33295352137867,1.0,1.0,26022.012520719443,26022.012520719443,275.62758000519653,2.4775800051965575,275.62758000519653,275.62758000519653,77122.51189692541,77122.54039875674,-0.028501831329776905,0.0,8546.071908451686,8546.071908451686,0.8857696832629511,3939.119644810217,275.62758000519653,2.4775800051965575,1.0,0.002,0.12934873624658083,0.004903802765203261,0.00019978319688077634,0.00180021680239324,0.09989159844038817,0.09989159844038817,0.0,-7.259835094197697e-13,1.0,1.0000029539292123,0.0014586732591510554,0.09249328577429258,0.0,2.7287234128297857e-07,0.35051543374783867,0.0,1600082.7844426993,266.6032556005016,1.768179231476097e-06,1.0,1284539.987086274,2597.9986208393548,,,,,,,,,,,,,,,,,,,2.0,15255.884864675158,1552.075857932613,0.3715517381030102,6.173730061729009,2.932738571290617
