time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3549.0,-30.087362483396962,4.998534045474853,35.051503480768844,24.581095261406176,5.002469074308772,-26.578379327626337,-40.07601204849777,1.4934859185289198,-6.546747686885283,-6.546749452460372,40.10303620079489,41056.78441726361,25749.699875939066,25749.699875939066,66806.48429320268,77131.92825715899,77122.55885808996,25749.699875939066,102872.25873402903,102872.25873402903,102872.25873402903,130360.61127118277,125850.9251672177,4509.686103965063,0.0,90955.91337897409,54880.76953904234,40083.49315547972,27488.352537153743,67571.84569263346,20855.401070691103,1552.0763499908028,0.0,0.8784148007568979,2.724006400655718,0.001494314320929203,1.0,1.0,-6.545292931194695,333774.7284672881,1558980.6509170756,4.670757004510199,1558980.6509170756,4.670757004510199,0.7586995634788434,0.0924933014154025,3.919520993061158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919520993061158,1.2847564476729747,1.285053451857545,3.0507891205063977,6464.256061693603,15255.882266175839,6453.936126107145,0.00032868140498217523,23205.874784188167,2366.3406753772356,19291.246978339816,1967.159731237458,0.8313087594303633,0.8313087594303633,35446.26868978916,35405.22815468563,1.0014491673306227,0.8,4277.9891120281845,4273.035954225843,1.0014491673306227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1315443963285,4632.441516551485,6.180721756271427,4.998534045474853,-3.7378760041825414,8.736410049657394,2.9327368759851256,3.5,0.8379248217100359,0.6,0.0002311634423554324,0.9993288462842366,0.00023131869275560085,198.9944340012141,0.0,0.0,0.0,0.0004514271057985372,7.81800610183271e-05,0.0001529833813371053,0.0005996215747402648,0.09249330138606121,0.09249330138606121,0.09249330138606121,0.0924935733341821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.4944898577,595.6069852504141,0.0,0.09249330138606121,0.0924933014154025,0.0924933014154025,0.371551777124478,0.371551777124478,0.5,10.000673894376165,0.001473133639592561,0.001473133639592561,-3.637978807091713e-12,1.7655750639278267e-06,0.0014565212656520998,-3.637978807091713e-12,27488.352537153743,20855.401070691103,0.7586995634788434,0.9886733684482705,0.607601938298683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190599519642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60752102399357,260.60752102399357,-12.542478976006407,244.81706149968693,276.39798054829896,124401.30677901838,124400.1077840156,1.1989950027513634,0.0,nan,276.39798054829896,3.247980548298983,270.0817967385775,-3.068203261422468,263.7656129288562,-9.384387071143749,257.449429119132,-15.700570880867986,251.1332453094099,-22.01675469059009,244.81706149968693,-28.33293850031305,1.0,1.0,26022.012520719443,26022.012520719443,275.6275788803985,2.4775788803985392,275.6275788803985,275.6275788803985,77122.53042865159,77122.55885808996,-0.028429438374587335,0.0,8546.071908451686,8546.071908451686,0.8857697491206487,3939.118598026464,275.6275788803985,2.4775788803985392,1.0,0.002,0.12934846377743398,0.004903803314536065,0.00019978277469503132,0.0018002172245070657,0.09989138734751565,0.09989138734751565,0.0,-7.979029763294232e-13,1.0,1.0000029495714413,0.0014565212692900786,0.0924933014154025,0.0,2.724698099374266e-07,0.34999836919294336,0.0,1600082.7805834021,266.6032523131147,1.7655787019066338e-06,1.0,1284539.9982967705,2597.9985754786862,,,,,,,,,,,,,,,,,,,2.0,15255.882266175839,1552.0763499908028,0.371551777124478,6.173730061729009,2.9327368759851256
3550.0,-30.08734675030716,4.998536541329346,35.05150456927162,24.58110360838475,5.002467729918087,-26.57836530228421,-40.075998672377295,1.493486281926287,-6.546750925090123,-6.546752687935781,40.103038375680384,41056.78190598196,25749.700496453293,25749.700496453293,66806.48240243526,77131.94691917983,77122.57737217148,25749.700496453293,102872.27786862478,102872.27786862478,102872.27786862478,130360.639321771,125850.94880305708,4509.690518713922,0.0,90955.92180390132,54880.75679082606,40083.516681194735,27488.361453146226,67571.87813434096,20855.407363935523,1552.0768376276733,0.0,0.8784147749442148,2.7240060721212047,0.001494314320929203,1.0,1.0,-6.545298404112259,333774.685822804,1558980.7448945835,4.670757882825851,1558980.7448945835,4.670757882825851,0.7586995463328529,0.09249331702794752,3.9195199981255455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195199981255455,1.2847564459730358,1.285053450157213,3.050788350127342,6464.254429352828,15255.879668503649,6453.93600390886,0.00032868173531532696,23205.882824274322,2366.341495237856,19291.246613080963,1967.1596939914205,0.8313084556689011,0.8313084556689011,35446.261491612444,35405.22815468563,1.0014489131216409,0.8,4277.988243284512,4273.035954225843,1.0014489131216409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.130101432884,4632.441516551485,6.180724045943027,4.998536541329346,-3.7378787620356406,8.736415303364987,2.9327351830350548,3.5,0.8379243380100156,0.6,0.0002311634423554324,0.9993272087030112,0.00023131907181377624,198.99442112059566,0.0,0.0,0.0,0.0004514271057985372,7.818017943677861e-05,0.0001529832629186538,0.0005996209583881617,0.09249331699866824,0.09249331699866824,0.09249331699866824,0.09249358852078385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.46573741996,595.6069947070087,0.0,0.09249331699866824,0.09249331702794752,0.09249331702794752,0.3715518161759942,0.3715518161759942,0.5,10.00068203997005,0.0014705307721101235,0.0014705307721101235,-2.8535396268125623e-11,1.7628456703278061e-06,0.001454283823534297,-2.8535396268125623e-11,27488.361453146226,20855.407363935523,0.7586995463328529,0.9886728657980468,0.6076016094203593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520189660399232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60752819959515,260.60752819959515,-12.542471800404826,244.81707649496164,276.3979799042275,124401.21500609552,124400.01531454084,1.1996915546692852,0.0,nan,276.3979799042275,3.2479799042275204,270.0817992223747,-3.068200777625293,263.7656185405231,-9.384381459476856,257.4494378586688,-15.700562141331204,251.13325717681525,-22.016742823184728,244.81707649496164,-28.332923505038337,1.0,1.0,26022.012520719443,26022.012520719443,275.627577811308,2.477577811308038,275.627577811308,275.627577811308,77122.54918322827,77122.57737217148,-0.028188943208078854,0.0,8546.071908451686,8546.071908451686,0.885769812029331,3939.117598116173,275.627577811308,2.477577811308038,1.0,0.002,0.12934819172677633,0.004903803871249572,0.00019978235317589572,0.0018002176460227971,0.09989117658794786,0.09989117658794786,0.0,-8.013073711510277e-13,1.0,1.000002945040684,0.0014542838520696932,0.09249331702794752,0.0,2.7205129769651455e-07,0.34946077648378476,0.0,1600082.7767816414,266.60324907490985,1.7628742057240743e-06,1.0,1284540.009339062,2597.998530798616,,,,,,,,,,,,,,,,,,,2.0,15255.879668503649,1552.0768376276733,0.3715518161759942,6.173730061729009,2.9327351830350548
3551.0,-30.087331002654988,4.998539030933831,35.051505658283865,24.58111202521252,5.0024662080821125,-26.578351281580453,-40.07598526133222,1.4934864870011257,-6.546754218423018,-6.546755979309441,40.10304056738706,41056.77899273989,25749.70124642559,25749.70124642559,66806.48023916548,77131.9655639759,77122.59594540788,25749.70124642559,102872.29719183347,102872.29719183347,102872.29719183347,130360.66767950598,125850.97274700858,4509.6949324973975,0.0,90955.92998069206,54880.74340943052,40083.54063473504,27488.37048767251,67571.91112240756,20855.413739113654,1552.077332236472,0.0,0.8784147487648859,2.724005737907037,0.001494314320929203,1.0,1.0,-6.54530334597797,333774.64244238654,1558980.839598725,4.670758773617213,1558980.839598725,4.670758773617213,0.7586995288959204,0.09249333269891206,3.9195189590784327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195189590784327,1.284756445013715,1.2850534491976704,3.0507875436550864,6464.252720534892,15255.877071607101,6453.935934949097,0.00032868208544498004,23205.891062223065,2366.342335274846,19291.24640695562,1967.159672972485,0.8313081516770495,0.8313081516770495,35446.25397429672,35405.22815468563,1.0014486476420408,0.8,4277.987336024143,4273.035954225843,1.0014486476420408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.128660692542,4632.441516551485,6.180726363392047,4.998539030933831,-3.7378815622967116,8.736420593230543,2.9327334926936186,3.5,0.8379238550553196,0.6,0.0002311634423554324,0.9993255696089555,0.00023131945122337717,198.99440822805667,0.0,0.0,0.0,0.0004514271057985372,7.818029816458325e-05,0.00015298314419084913,0.0005996203340754628,0.09249333266999736,0.09249333266999736,0.09249333266999736,0.09249360389139964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.43710935686,595.6070041239819,0.0,0.09249333266999736,0.09249333269891206,0.09249333269891206,0.3715518552539885,0.3715518552539885,0.5,10.000690176637274,0.0014681385704307104,0.0014681385704307104,7.332801033044234e-12,1.7608864482099307e-06,0.0014526333314961448,7.332801033044234e-12,27488.37048767251,20855.413739113654,0.7586995288959204,0.9886723511215261,0.6076012696809019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188720528608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075353637982,260.6075353637982,-12.542464636201771,244.8170914700372,276.39797925755806,124401.11985128661,124399.92206551576,1.1977857708549127,0.0,nan,276.39797925755806,3.247979257558086,270.08180170005403,-3.068198299945948,263.76562414255204,-9.384375857447935,257.4494465850463,-15.700553414953674,251.13326902754181,-22.016730972458163,244.8170914700372,-28.332908529962765,1.0,1.0,26022.012520719443,26022.012520719443,275.62757669324117,2.47757669324119,275.62757669324117,275.62757669324117,77122.56772727272,77122.59594540788,-0.02821813516493421,0.0,8546.071908451686,8546.071908451686,0.885769877727132,3939.116553873825,275.62757669324117,2.47757669324119,1.0,0.002,0.12934791998491635,0.004903804416670554,0.00019978193211078984,0.0018002180671403926,0.09989096605539492,0.09989096605539492,0.0,-7.488176745340525e-13,1.0,1.0000029416983534,0.0014526333241633438,0.09249333269891206,0.0,2.7174257414760427e-07,0.34906421178582964,0.0,1600082.772916236,266.60324578157696,1.7608791154088976e-06,1.0,1284540.0205719185,2597.99848534749,,,,,,,,,,,,,,,,,,,2.0,15255.877071607101,1552.077332236472,0.3715518552539885,6.173730061729009,2.9327334926936186
3552.0,-30.087315243203054,4.998541515456251,35.05150674717556,24.581120372191094,5.002464882062187,-26.578337230677864,-40.07597188521174,1.4934868695662302,-6.54675744754644,-6.546759205636995,40.10304274193269,41056.776633574606,25749.70185631467,25749.70185631467,66806.47848988927,77131.98423280877,77122.61446556273,25749.70185631467,102872.3163218774,102872.3163218774,102872.3163218774,130360.69572003954,125850.99638208494,4509.69933795461,0.0,90955.93843063716,54880.7308315181,40083.563999021186,27488.379398162135,67571.94339718332,20855.420028880377,1552.0778194092736,0.0,0.8784147230029465,2.7240054102989073,0.001494314320929203,1.0,1.0,-6.545308839195513,333774.5999180748,1558980.933561094,4.670759650206298,1558980.933561094,4.670759650206298,0.75869951177532,0.09249334832149425,3.919517970193021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919517970193021,1.2847564432241112,1.285053447407653,3.050786778198166,6464.25109862353,15255.874475526723,6453.935806305337,0.00032868241313720767,23205.8990728796,2366.3431521344805,19291.24602243081,1967.1596337618666,0.8313078481400537,0.8313078481400537,35446.246819891356,35405.22815468563,1.0014483949789033,0.8,4277.986472563209,4273.035954225843,1.0014483949789033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.127221890371,4632.441516551485,6.180728644342934,4.998541515456251,-3.7378843133430326,8.736425828799284,2.9327318046265205,3.5,0.8379233727504344,0.6,0.0002311634423554324,0.9993239292896281,0.00023131983091784412,198.99439532585896,0.0,0.0,0.0,0.0004514271057985372,7.81804165833668e-05,0.0001529830257720656,0.0005996197186481132,0.09249334829186258,0.09249334829186258,0.09249334829186258,0.09249361908712816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.4084610143,595.6070135467073,0.0,0.09249334829186258,0.09249334832149425,0.09249334832149425,0.37155189437376823,0.37155189437376823,0.5,10.000698300298117,0.0014657479269999385,0.0014657479269999385,-4.865796654485166e-11,1.758090547809843e-06,0.0014503664414746709,-4.865796654485166e-11,27488.379398162135,20855.420028880377,0.75869951177532,0.9886718530086562,0.6076009445554296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018777978817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075425375491,260.6075425375491,-12.542457462450898,244.817106432404,276.39797864269303,124401.02869199555,124399.82930992286,1.1993820726988715,0.0,nan,276.39797864269303,3.247978642693056,270.0818042006352,-3.068195799364787,263.76562975857956,-9.384370241420413,257.4494553165204,-15.700544683479563,251.1332808744624,-22.016719125537577,244.817106432404,-28.33289356759599,1.0,1.0,26022.012520719443,26022.012520719443,275.62757563400925,2.47757563400927,275.62757563400925,275.62757563400925,77122.58653315983,77122.61446556273,-0.027932402896112762,0.0,8546.071908451686,8546.071908451686,0.8857699402532613,3939.115560043986,275.62757563400925,2.47757563400927,1.0,0.002,0.1293476486669469,0.0049038049716649545,0.00019978151172706876,0.0018002184874133286,0.09989075586353438,0.09989075586353438,0.0,-8.596027535612283e-13,1.0,1.000002937108029,0.0014503664901326374,0.09249334832149425,0.0,2.713185587597873e-07,0.3485195500383768,0.0,1600082.7691250746,266.60324255245354,1.7581392057763878e-06,1.0,1284540.0315830943,2597.998440793325,,,,,,,,,,,,,,,,,,,2.0,15255.874475526723,1552.0778194092736,0.37155189437376823,6.173730061729009,2.9327318046265205
3553.0,-30.08729947127582,4.998543994159533,35.051507836874805,24.58112871916967,5.002463484417139,-26.578323175706483,-40.075958509091265,1.4934871888797046,-6.5467607121522065,-6.54676246903268,40.10304494302534,41056.77413853685,25749.702554680374,25749.702554680374,66806.47669321722,77132.00289563525,77122.63324006643,25749.702554680374,102872.3357947468,102872.3357947468,102872.3357947468,130360.72424377032,125851.02049958956,4509.70374418076,0.0,90955.94678010567,54880.71802313301,40083.5875077474,27488.388449023514,67571.97595677091,20855.42641758863,1552.078314120046,0.0,0.8784146969395916,2.7240050789194097,0.001494314320929203,1.0,1.0,-6.545313157227781,333774.55690680136,1558981.0286721506,4.670760537051538,1558981.0286721506,4.670760537051538,0.758699494379762,0.09249336400667896,3.9195169638745724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195169638745724,1.2847564417303927,1.2850534459135892,3.0507859984694954,6464.249446472042,15255.871880207656,6453.935698930979,0.0003286827486729711,23205.90716111934,2366.3439769054,19291.24570148167,1967.1596010341625,0.8313075445636297,0.8313075445636297,35446.23953936078,35405.22815468563,1.0014481378615732,0.8,4277.985593880298,4273.035954225843,1.0014481378615732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.125785317797,4632.441516551485,6.180730943224788,4.998543994159533,-3.737887092439458,8.73643108659899,2.9327301191756736,3.5,0.8379228911930496,0.6,0.0002311634423554324,0.9993222876747166,0.0002313202109134556,198.9943824134495,0.0,0.0,0.0,0.0004514271057985372,7.818053500231612e-05,0.00015298290735311627,0.0005996191005533913,0.0924933639779419,0.0924933639779419,0.0924933639779419,0.09249363457226728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.379968567,595.6070229200432,0.0,0.0924933639779419,0.09249336400667896,0.09249336400667896,0.37155193351889065,0.37155193351889065,0.5,10.000706418249091,0.0014636379094667973,0.0014636379094667973,1.6484591469634324e-11,1.756880465109134e-06,0.0014493118048903852,1.6484591469634324e-11,27488.388449023514,20855.42641758863,0.758699494379762,0.9886713500276592,0.6076006148584862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186838342952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60754971373433,260.60754971373433,-12.542450286265648,244.81712138587656,276.39797804159093,124400.9360866534,124399.73629753244,1.1997891209485818,0.0,nan,276.39797804159093,3.2479780415909545,270.08180671044835,-3.0681932895516297,263.7656353793071,-9.38436462069285,257.4494640481632,-15.700535951836798,251.13329271701986,-22.01670728298012,244.81712138587656,-28.332878614123416,1.0,1.0,26022.012520719443,26022.012520719443,275.62757456747124,2.4775745674712653,275.62757456747124,275.62757456747124,77122.60511747499,77122.63324006643,-0.028122591436840594,0.0,8546.071908451686,8546.071908451686,0.8857700038816595,3939.1145486939454,275.62757456747124,2.4775745674712653,1.0,0.002,0.12934737754641903,0.004903805519828094,0.00019978109163313937,0.0018002189076581393,0.09989054581656968,0.09989054581656968,0.0,-7.087212761103245e-13,1.0,1.0000029349722226,0.0014493117884057938,0.09249336400667896,0.0,2.7112129572265653e-07,0.34826616078998246,0.0,1600082.76529439,266.60323928784777,1.7568639805176645e-06,1.0,1284540.042720367,2597.998395728952,,,,,,,,,,,,,,,,,,,2.0,15255.871880207656,1552.078314120046,0.37155193351889065,6.173730061729009,2.9327301191756736
3554.0,-30.08728368711215,4.9985464672906375,35.05150892689503,24.58113710107284,5.0024620864072995,-26.578309109761793,-40.07594509804619,1.4934875090853406,-6.546763962227487,-6.546765717000631,40.10304713168553,41056.771691257505,25749.70322333283,25749.70322333283,66806.47491459033,77132.02156045196,77122.65187144777,25749.70322333283,102872.35509478059,102872.35509478059,102872.35509478059,130360.7525349773,125851.04438960094,4509.708145376369,0.0,90955.95512865034,54880.70525956775,40083.61096564732,27488.397440196717,67572.00840584404,20855.432764097906,1552.0788056552256,0.0,0.8784146710068756,2.724004749109258,0.001494314320929203,1.0,1.0,-6.5453181358094525,333774.51409780665,1558981.1232442465,4.670761419451621,1558981.1232442465,4.670761419451621,0.7586994770964959,0.0924933796800721,3.9195159581328944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195159581328944,1.284756440232501,1.285053444415351,3.050785219199667,6464.247795292786,15255.869285663824,6453.935591256617,0.000328683083984241,23205.915245712695,2366.3448013044917,19291.245379635795,1967.1595682150169,0.8313072410793995,0.8313072410793995,35446.23226300266,35405.22815468563,1.0014478808916099,0.8,4277.98471570096,4273.035954225843,1.0014478808916099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1243507780855,4632.441516551485,6.180733231960225,4.9985464672906375,-3.737889859926835,8.736436327217472,2.9327284361102577,3.5,0.8379224103172165,0.6,0.0002311634423554324,0.9993206447890993,0.00023132059120445575,198.99436949102372,0.0,0.0,0.0,0.0004514271057985372,7.818065373061996e-05,0.00015298278862481245,0.0005996184813346239,0.09249337964989132,0.09249337964989132,0.09249337964989132,0.09249364993519676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.3514628617,595.6070322970772,0.0,0.09249337964989132,0.0924933796800721,0.0924933796800721,0.3715519727184874,0.3715519727184874,0.5,10.00071452648022,0.0014615981719430238,0.0014615981719430238,4.547473508864641e-13,1.7547731658851262e-06,0.0014475811912006975,4.547473508864641e-13,27488.397440196717,20855.432764097906,0.7586994770964959,0.9886708489311752,0.6076002868623728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185896152609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60755689299094,260.60755689299094,-12.542443107009035,244.8171363341823,276.39797745179794,124400.8435081865,124399.64320559321,1.2003025932517541,0.0,nan,276.39797745179794,3.247977451797965,270.08180922827563,-3.068190771724346,263.7656410047536,-9.384358995246373,257.44947278122976,-15.700527218770219,251.13330455770614,-22.016695442293837,244.8171363341823,-28.332863665817683,1.0,1.0,26022.012520719443,26022.012520719443,275.6275734996138,2.4775734996138112,275.6275734996138,275.6275734996138,77122.62383640943,77122.65187144777,-0.028035038340021856,0.0,8546.071908451686,8546.071908451686,0.8857700674735863,3939.113537923559,275.6275734996138,2.4775734996138112,1.0,0.002,0.12934710674929706,0.004903806068417129,0.00019978067204502644,0.0018002193270294112,0.09989033602251322,0.09989033602251322,0.0,-9.255625779691634e-13,1.0,1.0000029314677559,0.0014475811907459502,0.0924933796800721,0.0,2.707975934382734e-07,0.3478503552455346,0.0,1600082.7614795803,266.6032360377725,1.7547727111377753e-06,1.0,1284540.0538052598,2597.9983508765163,,,,,,,,,,,,,,,,,,,2.0,15255.869285663824,1552.0788056552256,0.3715519727184874,6.173730061729009,2.9327284361102577
3555.0,-30.08726789112289,4.998548934849309,35.0515100172499,24.581145482976012,5.002460701918994,-26.578295031818232,-40.075931687001116,1.4934878426494111,-6.5467672099408105,-6.546768962677295,40.10304932138307,41056.76932614488,25749.703892035508,25749.703892035508,66806.47321818038,77132.04022869864,77122.67052026452,25749.703892035508,102872.37441230004,102872.37441230004,102872.37441230004,130360.78083868335,125851.06829600247,4509.712542680874,0.0,90955.96349563966,54880.69259322408,40083.63433601731,27488.40642638331,67572.04076240062,20855.439107326467,1552.0792968651447,0.0,0.8784146450825401,2.7240044195300053,0.001494314320929203,1.0,1.0,-6.545323047201293,333774.47131891624,1558981.2178617106,4.670762301566583,1558981.2178617106,4.670762301566583,0.7586994598315261,0.09249339535909652,3.9195149564651985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195149564651985,1.2847564386721193,1.2850534428546088,3.0507844432492406,6464.246151146944,15255.86669189086,6453.935479090266,0.0003286834175040246,23205.92331089559,2366.3456237242676,19291.245044363066,1967.1595340267131,0.8313069377121266,0.8313069377121266,35446.22501611869,35405.22815468563,1.001447624962561,0.8,4277.983841078838,4273.035954225843,1.001447624962561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1229183264695,4632.441516551485,6.180735517611458,4.998548934849309,-3.737892625710588,8.736441560559896,2.9327267554950733,3.5,0.8379219301414496,0.6,0.0002311634423554324,0.9993190006755367,0.0002313209717809494,198.99435655891816,0.0,0.0,0.0,0.0004514271057985372,7.818077245909026e-05,0.00015298266989634214,0.0005996178627386913,0.09249339533069968,0.09249339533069968,0.09249339533069968,0.09249366528745728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.32300733763,595.6070416578457,0.0,0.09249339533069968,0.09249339535909652,0.09249339535909652,0.371552011956426,0.371552011956426,0.5,10.000722625343187,0.001459632409250844,0.001459632409250844,-2.2453150450019166e-11,1.7527364661873435e-06,0.0014459154759833837,-2.2453150450019166e-11,27488.40642638331,20855.439107326467,0.7586994598315261,0.988670350405545,0.6075999609144596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184953231396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60756407706447,260.60756407706447,-12.54243592293551,244.81715128042606,276.3979768737014,124400.75121101628,124399.55010305057,1.2011079657323924,0.0,nan,276.3979768737014,3.2479768737014183,270.0818117550469,-3.0681882449530917,263.76564663639317,-9.384353363606806,257.44948151773724,-15.700518482262737,251.13331639908185,-22.016683600918128,244.81715128042606,-28.332848719573917,1.0,1.0,26022.012520719443,26022.012520719443,275.62757243608786,2.4775724360878826,275.62757243608786,275.62757243608786,77122.64259794897,77122.67052026452,-0.027922315552132204,0.0,8546.071908451686,8546.071908451686,0.8857701308079171,3939.1125312475247,275.62757243608786,2.4775724360878826,1.0,0.002,0.1293468362640528,0.00490380661735795,0.00019978025293956224,0.0018002197463766437,0.09989012646978111,0.09989012646978111,0.0,-6.837941671222758e-13,1.0,1.0000029280947187,0.001445915498436534,0.09249339535909652,0.0,2.7048603286430934e-07,0.3474501462052921,0.0,1600082.7576676535,266.60323279005917,1.7527589193377935e-06,1.0,1284540.06488236,2597.9983060556096,,,,,,,,,,,,,,,,,,,2.0,15255.86669189086,1552.0792968651447,0.371552011956426,6.173730061729009,2.9327267554950733
3556.0,-30.087252083475093,4.998551396816074,35.05151110790988,24.58115379502999,5.002459312376275,-26.57828094389113,-40.07591827595604,1.4934881728210965,-6.546770456492482,-6.546772207137959,40.10305151089772,41056.76699444789,25749.704563075997,25749.704563075997,66806.47155752388,77132.05889817535,77122.68915695795,25749.704563075997,102872.39372003394,102872.39372003394,102872.39372003394,130360.80913750367,125851.09220134257,4509.716936161097,0.0,90955.97185508939,54880.679951475475,40083.65767068213,27488.41541746973,67572.07308815185,20855.445454009983,1552.0797883082612,0.0,0.8784146191657414,2.72400409007851,0.001494314320929203,1.0,1.0,-6.545328027686139,333774.42855646036,1558981.3124702754,4.670763183425127,1558981.3124702754,4.670763183425127,0.7586994425570166,0.09249341104822295,3.9195139541665522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195139541665522,1.2847564371276072,1.2850534413097396,3.050783666770023,6464.244505880657,15255.864098880942,6453.935368064651,0.0003286837513398517,23205.931377894616,2366.3464463292376,19291.244712500073,1967.1595001861058,0.831306634426939,0.831306634426939,35446.21776466954,35405.22815468563,1.0014473688723022,0.8,4277.982965905748,4273.035954225843,1.0014473688723022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.121487954969,4632.441516551485,6.1807378007394105,4.998551396816074,-3.7378953906141987,8.736446787430273,2.9327250773207565,3.5,0.8379214506630733,0.6,0.0002311634423554324,0.9993173553514234,0.00023132135263891285,198.9943436172694,0.0,0.0,0.0,0.0004514271057985372,7.818089118772728e-05,0.0001529825511677051,0.0005996172440458188,0.09249341101926879,0.09249341101926879,0.09249341101926879,0.09249368065873828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.29459759186,595.6070510037163,0.0,0.09249341101926879,0.09249341104822295,0.09249341104822295,0.371552051234024,0.371552051234024,0.5,10.000730714526723,0.0014577121690422246,0.0014577121690422246,-1.5234036254696548e-11,1.7506454810245486e-06,0.001444179451823402,-1.5234036254696548e-11,27488.41541746973,20855.445454009983,0.7586994425570166,0.9886698528602312,0.6075996357383746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184009603867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60757126567984,260.60757126567984,-12.54242873432014,244.81716622695075,276.39797630440734,124400.65881156886,124399.4569442946,1.2018672742674956,0.0,nan,276.39797630440734,3.2479763044073593,270.081814288917,-3.0681857110830038,263.76565227342667,-9.38434772657331,257.44949025793466,-15.700509742065321,251.1333282424428,-22.01667175755719,244.81716622695075,-28.33283377304923,1.0,1.0,26022.012520719443,26022.012520719443,275.6275713723593,2.477571372359307,275.6275713723593,275.6275713723593,77122.661107525,77122.68915695795,-0.028049432949046604,0.0,8546.071908451686,8546.071908451686,0.8857701941821394,3939.111523937385,275.6275713723593,2.477571372359307,1.0,0.002,0.12934656610341966,0.004903807164292218,0.00019977983433598718,0.001800220164903673,0.09988991716799359,0.09988991716799359,0.0,-7.603401415423594e-13,1.0,1.0000029245792499,0.0014441794670574382,0.09249341104822295,0.0,2.70161313968469e-07,0.34703303476521535,0.0,1600082.7538569672,266.6032295435075,1.7506607150608033e-06,1.0,1284540.0759552056,2597.9982612519257,,,,,,,,,,,,,,,,,,,2.0,15255.864098880942,1552.0797883082612,0.371552051234024,6.173730061729009,2.9327250773207565
3557.0,-30.08723626443725,4.998553853223269,35.051512198790775,24.581162176933162,5.0024579259907895,-26.578266845395238,-40.075904899835564,1.493488506980486,-6.546773699206312,-6.546775447609101,40.10305369859259,41056.76471644823,25749.705230231728,25749.705230231728,66806.46994667996,77132.07756977172,77122.70777060608,25749.705230231728,102872.41300083781,102872.41300083781,102872.41300083781,130360.83740046917,125851.11607525773,4509.72132521145,0.0,90955.9802184666,54880.667365268164,40083.68094799827,27488.42439963136,67572.10534762964,20855.451794461875,1552.0802792404138,0.0,0.8784145932772677,2.724003761033186,0.001494314320929203,1.0,1.0,-6.545333122053478,333774.3858464762,1558981.407002165,4.670764064319898,1558981.407002165,4.670764064319898,0.7586994253021487,0.0924934267416688,3.91951295330715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91951295330715,1.284756435564441,1.285053439746212,3.0507828914553468,6464.242863081892,15255.861506631116,6453.935255698114,0.00032868408456411465,23205.939437378584,2366.3472681678845,19291.244376628973,1967.1594659367852,0.8313063312384552,0.8313063312384552,35446.21052363269,35405.22815468563,1.0014471131497749,0.8,4277.982091989312,4273.035954225843,1.0014471131497749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.120059650663,4632.441516551485,6.180740079869636,4.998553853223269,-3.7378981525392554,8.736452005762525,2.9327234015721464,3.5,0.8379209718777562,0.6,0.0002311634423554324,0.9993157088447099,0.00023132173377187886,198.9943306662974,0.0,0.0,0.0,0.0004514271057985372,7.81810096073414e-05,0.000152982432748091,0.0005996166267845827,0.09249342671145706,0.09249342671145706,0.09249342671145706,0.09249369601633517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.2662290383,595.6070603361034,0.0,0.09249342671145706,0.0924934267416688,0.0924934267416688,0.37155209054994415,0.37155209054994415,0.5,10.00073879334032,0.0014558037549932124,0.0014558037549932124,-1.6711965145077556e-11,1.7484027807768143e-06,0.001442325555615298,-1.6711965145077556e-11,27488.42439963136,20855.451794461875,0.7586994253021487,0.9886693570222386,0.60759931195319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183065279997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075784593335,260.6075784593335,-12.542421540666453,244.81718117570125,276.3979757429642,124400.56647017128,124399.36376053606,1.2027096352150208,0.0,nan,276.3979757429642,3.247975742964229,270.0818168295122,-3.068183170487771,263.76565791606066,-9.384342083939316,257.44949900260826,-15.700500997391714,251.13334008915473,-22.01665991084525,244.81718117570125,-28.332818824298727,1.0,1.0,26022.012520719443,26022.012520719443,275.62757030992367,2.477570309923692,275.62757030992367,275.62757030992367,77122.67987668462,77122.70777060608,-0.027893921462236904,0.0,8546.071908451686,8546.071908451686,0.8857702574653572,3939.110518073686,275.62757030992367,2.477570309923692,1.0,0.002,0.1293462962893487,0.004903807710265835,0.0001997794162693283,0.0018002205828109622,0.09988970813466415,0.09988970813466415,0.0,-9.197096209612177e-13,1.0,1.0000029208251109,0.0014423255723272632,0.0924934267416688,0.0,2.698145464094343e-07,0.3465876009225429,0.0,1600082.7500505783,266.60322630079366,1.7484194927419594e-06,1.0,1284540.0870144642,2597.9982165032147,,,,,,,,,,,,,,,,,,,2.0,15255.861506631116,1552.0802792404138,0.37155209054994415,6.173730061729009,2.9327234015721464
3558.0,-30.087220432739098,4.9985563035893374,35.05151328962266,24.581170558836334,5.0024564217495,-26.57825274728951,-40.07589148879049,1.493488736292916,-6.546776966687787,-6.5467787121868275,40.103055878935116,41056.76218361451,25749.705955094974,25749.705955094974,66806.46813870949,77132.0962302558,77122.726204194,25749.705955094974,102872.43215928898,102872.43215928898,102872.43215928898,130360.86552546929,125851.13981687542,4509.7257085938545,0.0,90955.98841681328,54880.65437014434,40083.70449629883,27488.43336618031,67572.13786247914,20855.458122252472,1552.0807699907702,0.0,0.8784145672858722,2.7240034295435662,0.001494314320929203,1.0,1.0,-6.545338751817667,333774.3428181907,1558981.5012161823,4.670764948716776,1558981.5012161823,4.670764948716776,0.7586994080176083,0.09249344244035716,3.9195119233368634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195119233368634,1.2847564344917393,1.2850534386732624,3.050782092317332,6464.2411698043325,15255.858915136392,6453.935178588071,0.0003286844308634587,23205.94762711634,2366.3481032887216,19291.244146141893,1967.159442433644,0.8313060279253546,0.8313060279253546,35446.20307198346,35405.22815468563,1.0014468499893305,0.8,4277.981192654193,4273.035954225843,1.0014468499893305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.118633413925,4632.441516551485,6.180742369785658,4.9985563035893374,-3.737900932863249,8.736457236452587,2.9327217282496774,3.5,0.8379204937856221,0.6,0.0002311634423554324,0.9993140610231931,0.00023132211521045265,198.99431770496213,0.0,0.0,0.0,0.0004514271057985372,7.818112833631137e-05,0.000152982314019121,0.000599616003857609,0.09249344241176234,0.09249344241176234,0.09249344241176234,0.09249371126925658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.23788820725,595.6070696591165,0.0,0.09249344241176234,0.09249344244035716,0.09249344244035716,0.3715521299013256,0.3715521299013256,0.5,10.000746859029062,0.0014538126628167447,0.0014538126628167447,-6.178879630169831e-11,1.7454990484111477e-06,0.0014399603691686025,-6.178879630169831e-11,27488.43336618031,20855.458122252472,0.7586994080176083,0.988668854531021,0.6075989821007595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182120275829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075856475464,260.6075856475464,-12.54241435245359,244.81719612738843,276.3979751677027,124400.47186614091,124399.27006618415,1.2017999567677893,0.0,nan,276.3979751677027,3.247975167702748,270.0818193596406,-3.068180640359401,263.7656635515789,-9.384336448421095,257.44950774351554,-15.700492256484438,251.13335193545203,-22.01664806454795,244.81719612738843,-28.33280387261155,1.0,1.0,26022.012520719443,26022.012520719443,275.6275692023121,2.477569202312111,275.6275692023121,275.6275692023121,77122.69839091368,77122.726204194,-0.027813280321424827,0.0,8546.071908451686,8546.071908451686,0.8857703225892206,3939.1094829535477,275.6275692023121,2.477569202312111,1.0,0.002,0.12934602691785518,0.004903808250837262,0.000199778998876335,0.0018002210003559454,0.09988949943816751,0.09988949943816751,0.0,-7.677196552091647e-13,1.0,1.0000029160357182,0.0014399604309573988,0.09249344244035716,0.0,2.6937214025162476e-07,0.3460193154793531,0.0,1600082.7462142578,266.6032230333122,1.7455608372074494e-06,1.0,1284540.0981561458,2597.9981714210044,,,,,,,,,,,,,,,,,,,2.0,15255.858915136392,1552.0807699907702,0.3715521299013256,6.173730061729009,2.9327217282496774
3559.0,-30.08720136823594,4.998558749615807,35.051514380554046,24.581178731191926,5.002455419105056,-26.578235689502478,-40.075877658650256,1.493489740403054,-6.546780138689712,-6.546781882266002,40.10305806346587,41056.77291917195,25749.706475824034,25749.706475824034,66806.47939499599,77132.11639945139,77122.74497745359,25749.706475824034,102872.45145327762,102872.45145327762,102872.45145327762,130360.89372729554,125851.16364136236,4509.730085933167,0.0,90955.99781574878,54880.654335593295,40083.714977950534,27488.442274017914,67572.15725196846,20855.464413584927,1552.0812556926187,0.0,0.8784145417914858,2.7240031076515248,0.001494314320929203,1.0,1.0,-6.545343576428991,333774.3010370307,1558981.5956105434,4.670765816202193,1558981.5956105434,4.670765816202193,0.7586993910272435,0.09249345810358109,3.919511111168056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919511111168056,1.2847564297946064,1.2850534339750435,3.0507814713133348,6464.239853971381,15255.856324422597,6453.934840939679,0.0003286846796190106,23205.954833648353,2366.348838150475,19291.243136888257,1967.1593395184143,0.8313057262748865,0.8313057262748865,35446.19719608837,35405.22815468563,1.0014466424778061,0.8,4277.980483495905,4273.035954225843,1.0014466424778061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1172091130375,4632.441516551485,6.180744607832606,4.998558749615807,-3.7379036415063314,8.736462391122139,2.9327200571988135,3.5,0.8379200163425181,0.6,0.0002311634423554324,0.9993120767233041,0.0002313225745388829,198.99430209694714,0.0,0.0,0.0,0.0004514271057985372,7.818125077573642e-05,0.00015298219157969598,0.0005996153997074586,0.09249345807617043,0.09249345807617043,0.09249345807617043,0.09249372659953195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.2096147285,595.6070789604313,0.0,0.09249345807617043,0.09249345810358109,0.09249345810358109,0.37155216927702367,0.37155216927702367,0.5,10.000754914947992,0.0014518548485398242,0.0014518548485398242,1.546140993013978e-11,1.743576262924762e-06,0.0014383058369844548,1.546140993013978e-11,27488.442274017914,20855.464413584927,0.7586993910272435,0.9886687374192102,0.6075989666287577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181174515472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60759317079845,260.60759317079845,-12.542406829201525,244.81721164443164,276.3979746971637,124400.40295470096,124399.14513938663,1.2578153143230302,0.0,nan,276.3979746971637,3.247974697163727,270.0818220866185,-3.0681779133814757,263.76566947607205,-9.384330523927929,257.4495168655258,-15.700483134474155,251.13336425497883,-22.016635745021148,244.81721164443164,-28.33278835556834,1.0,1.0,26022.012520719443,26022.012520719443,275.62756822894505,2.4775682289450742,275.62756822894505,275.62756822894505,77122.71879213215,77122.74497745359,-0.02618532144697383,0.0,8546.071908451686,8546.071908451686,0.8857703739417393,3939.1086667238965,275.62756822894505,2.4775682289450742,1.0,0.002,0.129345757856017,0.004903808807203368,0.00019977858200046527,0.001800221417349068,0.09988929100023264,0.09988929100023264,0.0,-6.504666597018094e-13,1.0,1.0000029126851264,0.0014383058215230449,0.09249345810358109,0.0,2.690626526741973e-07,0.3456217691871888,0.0,1600082.7424911463,266.60321986131027,1.7435608015148318e-06,1.0,1284540.108974899,2597.9981276454505,,,,,,,,,,,,,,,,,,,2.0,15255.856324422597,1552.0812556926187,0.37155216927702367,6.173730061729009,2.9327200571988135
3560.0,-30.087185580135646,4.998561189104331,35.051515473677604,24.581192491482966,5.00245406434605,-26.578221615688406,-40.07586428252978,1.4934900999300371,-6.546783423735917,-6.5467851683294,40.103060308606544,41056.757092205495,25749.707260573417,25749.707260573417,66806.46435277892,77132.13098859166,77122.76423276153,25749.707260573417,102872.47149333495,102872.47149333495,102872.47149333495,130360.92303388321,125851.1885596221,4509.734474261115,0.0,90955.99759551504,54880.62369925194,40083.748773625666,27488.45154054826,67572.20031417393,20855.47095610483,1552.081761235531,0.0,0.8784145154374302,2.724002773932841,0.001494314320929203,1.0,1.0,-6.545346017081783,333774.2577261055,1558981.6926230832,4.6707667129392,1558981.6926230832,4.6707667129392,0.7586993732746601,0.09249347393032674,3.919508827092973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919508827092973,1.2847564281127728,1.285053432292821,3.050779697479691,6464.236095430744,15255.853799000386,6453.936223270351,0.000328685562125827,23205.968300618784,2366.3502113992836,19291.24726876714,1967.159760852803,0.8313054219010004,0.8313054219010004,35446.180671215094,35405.22815468563,1.0014460588898897,0.8,4277.9784891187655,4273.035954225843,1.0014460588898897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.115787176921,4632.441516551485,6.180746905746025,4.998561189104331,-3.7379064380050178,8.736467627109349,2.9327183889227806,3.5,0.837919539692223,0.6,0.0002311634423554324,0.9993104334460494,0.00023132295492831197,198.99428917130894,0.0,0.0,0.0,0.0004514271057985372,7.81813691958536e-05,0.00015298207315957878,0.0005996145861359521,0.09249347390000999,0.09249347390000999,0.09249347390000999,0.09249374262010022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1816081826,595.6070881779171,0.0,0.09249347390000999,0.09249347393032674,0.09249347393032674,0.37155220869036554,0.37155220869036554,0.5,10.000762976291165,0.001450499481791212,0.001450499481791212,1.0913936421275139e-11,1.7445934759052761e-06,0.0014391512476095158,1.0913936421275139e-11,27488.45154054826,20855.47095610483,0.7586993732746601,0.9886678847538669,0.6075983451968996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180035632675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076006383081,260.6076006383081,-12.542399361691878,244.8172270549135,276.3979742217011,124400.26502681371,124399.01653102458,1.2484957891253559,0.0,nan,276.3979742217011,3.2479742217010994,270.08182478834533,-3.0681752116546477,263.7656753549875,-9.384324645012498,257.44952592162946,-15.700474078370519,251.1333764882717,-22.016623511728284,244.8172270549135,-28.332772945086475,1.0,1.0,26022.012520719443,26022.012520719443,275.6275671959996,2.4775671959995975,275.6275671959996,275.6275671959996,77122.73803938249,77122.76423276153,-0.02619337904616259,0.0,8546.071908451686,8546.071908451686,0.8857705183612239,3939.106371228438,275.6275671959996,2.4775671959995975,1.0,0.002,0.12934548863567763,0.004903809342165714,0.00019977816483214146,0.001800221834274308,0.09988908241607072,0.09988908241607072,0.0,-8.935508583052254e-13,1.0,1.0000029143969817,0.0014391512366955794,0.09249347393032674,0.0,2.6922084278904174e-07,0.34582497375382604,0.0,1600082.738639768,266.60321657626406,1.7445825619688549e-06,1.0,1284540.1201897669,2597.998082267105,,,,,,,,,,,,,,,,,,,2.0,15255.853799000386,1552.081761235531,0.37155220869036554,6.173730061729009,2.9327183889227806
3561.0,-30.08716968608966,4.998563621230412,35.05151656595486,24.581195669621252,5.002450596463382,-26.578207657835154,-40.075850871484704,1.4934885682405168,-6.546786759510894,-6.54678849931553,40.10306247043837,41056.763526748466,25749.708144198605,25749.708144198605,66806.47167094707,77132.15322238933,77122.78217152148,25749.708144198605,102872.49031572009,102872.49031572009,102872.49031572009,130360.95079796328,125851.21194999642,4509.738847966857,0.0,90956.01147759783,54880.621782081595,40083.76632835137,27488.460482243194,67572.22681059455,20855.477261860393,1552.0822523928034,0.0,0.8784144891564726,2.724002435723415,0.001494314320929203,1.0,1.0,-6.545353265738413,333774.2138224482,1558981.7860368572,4.670767607188973,1558981.7860368572,4.670767607188973,0.7586993558745303,0.09249348967214288,3.9195086218398445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195086218398445,1.2847564352778722,1.285053439459577,3.0507795207051194,6464.23572086664,15255.851208576389,6453.935235098426,0.0003286855675694929,23205.97305763865,2366.350696480312,19291.24431505513,1967.1594596580005,0.8313051242083158,0.8313051242083159,35446.17918624546,35405.22815468563,1.0014460064471105,0.8,4277.978309898663,4273.035954225843,1.0014460064471105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.114367034169,4632.441516551485,6.180749224733757,4.998563621230412,-3.7379092691500833,8.736472890380496,2.932716722751178,3.5,0.8379190636431938,0.6,0.0002311634423554324,0.9993087791445692,0.00023132333787091665,198.99427615893524,0.0,0.0,0.0,0.0004514271057985372,7.818148792532834e-05,0.00015298195443010405,0.000599614089374703,0.09249348964211432,0.09249348964211432,0.09249348964211432,0.09249375763858511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1533032686,595.6070974883405,0.0,0.09249348964211432,0.09249348967214288,0.09249348967214288,0.3715522482021791,0.3715522482021791,0.5,10.000771015963345,0.001448647837264616,0.001448647837264616,-4.2518877307884395e-11,1.7398046452399285e-06,0.0014352335771263824,-4.2518877307884395e-11,27488.460482243194,20855.477261860393,0.7586993558745303,0.9886676053788503,0.6075982021701145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017909247706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60760787774007,260.60760787774007,-12.542392122259912,244.81724237729836,276.39797337818027,124400.17080433866,124398.96044096777,1.2103633708879604,0.0,nan,276.39797337818027,3.2479733781802906,270.0818271780051,-3.0681728219948923,263.76568097782854,-9.38431902217144,257.4495347776525,-15.700465222347475,251.13338857747567,-22.016611422524306,244.81724237729836,-28.33275762270162,1.0,1.0,26022.012520719443,26022.012520719443,275.62756596407837,2.4775659640783942,275.62756596407837,275.62756596407837,77122.7505179937,77122.78217152148,-0.03165352778160013,0.0,8546.071908451686,8546.071908451686,0.8857705313391464,3939.106164949044,275.62756596407837,2.4775659640783942,1.0,0.002,0.12934522014820132,0.004903809866640953,0.00019977774877729046,0.001800222250367927,0.09988887438864523,0.09988887438864523,0.0,-8.547823907023577e-13,1.0,1.0000029064638876,0.0014352336196452598,0.09249348967214288,0.0,2.6848801594210826e-07,0.34488363132005384,0.0,1600082.7347206702,266.6032132404891,1.7398471641172364e-06,1.0,1284540.1315581182,2597.998036267729,,,,,,,,,,,,,,,,,,,2.0,15255.851208576389,1552.0822523928034,0.3715522482021791,6.173730061729009,2.932716722751178
