time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3562.0,-30.087153878687886,4.998566056771625,35.05151764895849,24.581209115590923,5.002451459039024,-26.578193344914833,-40.07583746043963,1.4934909252881057,-6.546789517229286,-6.546791240638821,40.10306438729542,41056.7532316769,25749.70773355015,25749.70773355015,66806.46096522704,77132.16835106653,77122.79845326894,25749.70773355015,102872.5061868191,102872.5061868191,102872.5061868191,130360.9741098521,125851.23095923681,4509.7431506152925,0.0,90956.01454746172,54880.59942815922,40083.79457700277,27488.467923033008,67572.26250003578,20855.482521922608,1552.0826582544885,0.0,0.8784144670044229,2.724002157560939,0.001494314320929203,1.0,1.0,-6.545369613726393,333774.17769204656,1558981.8688649002,4.670768360946362,1558981.8688649002,4.670768360946362,0.7586993418591903,0.09249350473213029,3.9195068721018083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195068721018083,1.2847564242518257,1.2850534284309816,3.050778184965545,6464.232890594765,15255.848620801105,6453.935945730263,0.00032868620791473834,23205.984200427538,2366.3518327285606,19291.246439181243,1967.159676258584,0.8313048165751069,0.8313048165751069,35446.16652720338,35405.22815468563,1.0014455593838845,0.8,4277.9767820863935,4273.035954225843,1.0014455593838845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1129484634985,4632.441516551485,6.180751230723805,4.998566056771625,-3.7379116522633216,8.736477709034947,2.932715058424386,3.5,0.8379185881212532,0.6,0.0002311634423554324,0.9993071338642175,0.00023132371872654128,198.99426321749843,0.0,0.0,0.0,0.0004514271057985372,7.818160665497009e-05,0.0001529818357004623,0.0005996133563347117,0.0924935047080337,0.0924935047080337,0.0924935047080337,0.0924937700476728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1241965495,595.6071070474742,0.0,0.0924935047080337,0.09249350473213029,0.09249350473213029,0.371552287703877,0.371552287703877,0.5,10.000778976234177,0.0014442325307300052,0.0014442325307300052,9.72022462519817e-12,1.723409525311581e-06,0.0014216269124176506,9.72022462519817e-12,27488.467923033008,20855.482521922608,0.7586993418591903,0.9886669247635695,0.6075977289003037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178142992541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076153163642,260.6076153163642,-12.54238468363576,244.81725765200656,276.3979729807205,124400.07893936436,124398.83527299053,1.2436663738401732,0.0,nan,276.3979729807205,3.247972980720533,270.0818299149788,-3.0681700850211655,263.76568684923603,-9.384313150763944,257.44954378349337,-15.700456216506609,251.13340071775008,-22.0165992822499,244.81725765200656,-28.332742347993417,1.0,1.0,26022.012520719443,26022.012520719443,275.62756512792834,2.477565127928358,275.62756512792834,275.62756512792834,77122.77555412358,77122.79845326894,-0.02289914536231663,0.0,8546.071908451686,8546.071908451686,0.8857706419730933,3939.1044064623175,275.62756512792834,2.477565127928358,1.0,0.002,0.12934495420626033,0.0049038104880206775,0.00019977733689622679,0.001800222662454914,0.0998886684481134,0.0998886684481134,0.0,-6.488594384013169e-13,1.0,1.000002878910768,0.001421626902697426,0.09249350473213029,0.0,2.6594265567411367e-07,0.34161401639458283,0.0,1600082.731462811,266.6032104827707,1.7233998050869559e-06,1.0,1284540.1409136746,2597.9979984126626,,,,,,,,,,,,,,,,,,,2.0,15255.848620801105,1552.0826582544885,0.371552287703877,6.173730061729009,2.932715058424386
3563.0,-30.08713796458628,4.99856847765084,35.051518742590666,24.581212328653805,5.002447901858869,-26.578179377941442,-40.07582408431915,1.493489315256578,-6.546793217098923,-6.546794953938977,40.103066860141475,41056.759515873695,25749.70949451792,25749.70949451792,66806.46901039162,77132.190577419,77122.81962489277,25749.70949451792,102872.5291194107,102872.5291194107,102872.5291194107,130361.00764438626,125851.26009263622,4509.74755175005,0.0,90956.02830353628,54880.597242158496,40083.81229041976,27488.478524975566,67572.29081539533,20855.49000002022,1552.0832375261896,0.0,0.8784144374680112,2.7240017802883987,0.001494314320929203,1.0,1.0,-6.545362189493744,333774.12874972174,1558981.9757168642,4.670769365968014,1558981.9757168642,4.670769365968014,0.758699321283689,0.0924935210798063,3.919506645468216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919506645468216,1.2847564317834017,1.2850534359642987,3.0507779906790997,6464.232478925102,15255.846031819852,6453.9349839021115,0.00032868622300028595,23205.989051887642,2366.352327439813,19291.243564212535,1967.1593830933637,0.8313045188928644,0.8313045188928644,35446.16488754975,35405.22815468563,1.0014455014783334,0.8,4277.97658419757,4273.035954225843,1.0014455014783334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.111534225607,4632.441516551485,6.180753751544544,4.99856847765084,-3.7379147716958094,8.73648324934665,2.9327133991813694,3.5,0.8379181140518198,0.6,0.0002311634423554324,0.9993054774811869,0.00023132410215352222,198.99425018870863,0.0,0.0,0.0,0.0004514271057985372,7.818172507558581e-05,0.00015298171727984658,0.0005996128575134985,0.09249352104665876,0.09249352104665876,0.09249352104665876,0.0924937886479939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.09745148174,595.6071158659234,0.0,0.09249352104665876,0.0924935210798063,0.0924935210798063,0.3715523269637816,0.3715523269637816,0.5,10.000787004306945,0.001443278368412848,0.001443278368412848,-2.233946361229755e-11,1.736840033572662e-06,0.0014327644452123423,-2.233946361229755e-11,27488.478524975566,20855.49000002022,0.758699321283689,0.9886666295346431,0.6075975672933606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177198684134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076225258676,260.6076225258676,-12.542377474132365,244.8172728659561,276.397972185778,124399.98356349822,124398.77820388095,1.2053596172542154,0.0,nan,276.397972185778,3.2479721857779964,270.0818323218143,-3.0681676781856595,263.76569245785095,-9.384307542149031,257.44955259388564,-15.700447406114336,251.1334127299211,-22.016587270078873,244.8172728659561,-28.332727134043864,1.0,1.0,26022.012520719443,26022.012520719443,275.62756389197966,2.4775638919796847,275.62756389197966,275.62756389197966,77122.78786564377,77122.81962489277,-0.03175924900278915,0.0,8546.071908451686,8546.071908451686,0.885770656302877,3939.104178695557,275.62756389197966,2.4775638919796847,1.0,0.002,0.12934468618078124,0.004903810940627249,0.0001997769213980107,0.0018002230778219012,0.09988846069900535,0.09988846069900535,0.0,-7.800882335928794e-13,1.0,1.0000029014638032,0.0014327644675518059,0.0924935210798063,0.0,2.6802619083717454e-07,0.3442904043432514,0.0,1600082.7271426793,266.60320678290105,1.7368623730362742e-06,1.0,1284540.1535867339,2597.997947134099,,,,,,,,,,,,,,,,,,,2.0,15255.846031819852,1552.0832375261896,0.3715523269637816,6.173730061729009,2.9327133991813694
3564.0,-30.087122126175963,4.998570898790324,35.051519824409326,24.581225984171056,5.002447870570174,-26.578165126501187,-40.07581063834948,1.4934908708909642,-6.5467961492001905,-6.546797864002201,40.10306870638336,41056.747029394086,25749.70946197374,25749.70946197374,66806.45649136783,77132.20561308118,77122.83440178141,25749.70946197374,102872.54386375516,102872.54386375516,102872.54386375516,130361.02965760572,125851.27782138993,4509.751836215792,0.0,90956.03012496747,54880.57154126301,40083.84287078273,27488.485793850563,67572.3286646333,20855.495125895937,1552.0836392171743,0.0,0.8784144146697777,2.7240014850623697,0.001494314320929203,1.0,1.0,-6.545383356550303,333774.09039502224,1558982.0554944393,4.670770141712861,1558982.0554944393,4.670770141712861,0.7586993071317705,0.09249353613628818,3.919504671397061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919504671397061,1.28475642450629,1.2850534286855047,3.050776471425905,6464.2292598098875,15255.843445503066,6453.935964022176,0.00032868696391305735,23206.001204368324,2366.353566647971,19291.246493856997,1967.1596818339594,0.8313042098017986,0.8313042098017986,35446.15060549611,35405.22815468563,1.0014449970973345,0.8,4277.974860505001,4273.035954225843,1.0014449970973345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.110119677314,4632.441516551485,6.180755842327129,4.998570898790324,-3.7379172834464884,8.736488182236812,2.932711739574552,3.5,0.8379176398784435,0.6,0.0002311634423554324,0.9993038289792502,0.0002313244837574142,198.99423722188862,0.0,0.0,0.0,0.0004514271057985372,7.818184411475344e-05,0.00015298159824067895,0.0005996120889421295,0.09249353611137576,0.09249353611137576,0.09249353611137576,0.0924938001610864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.0681905524,595.6071254717377,0.0,0.09249353611137576,0.09249353613628818,0.09249353613628818,0.37155236657135177,0.37155236657135177,0.5,10.000794925736466,0.00143857392231439,0.00143857392231439,8.412825991399586e-12,1.7148020106105832e-06,0.0014145074518978618,8.412825991399586e-12,27488.485793850563,20855.495125895937,0.7586993071317705,0.9886658904850453,0.6075970421733118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017624800177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076298615637,260.6076298615637,-12.542370138436297,244.81728804917395,276.397971673952,124399.87519730888,124398.64873957621,1.2264577327126116,0.0,nan,276.397971673952,3.2479716739520086,270.08183494899754,-3.0681650510024383,263.76569822404235,-9.384301775957624,257.4495614990861,-15.70043850091389,251.13342477413013,-22.016575225869843,244.81728804917395,-28.332711950826024,1.0,1.0,26022.012520719443,26022.012520719443,275.6275627110019,2.4775627110018945,275.6275627110019,275.6275627110019,77122.81165689784,77122.83440178141,-0.022744883564882912,0.0,8546.071908451686,8546.071908451686,0.8857707811211406,3939.102194754046,275.6275627110019,2.4775627110018945,1.0,0.002,0.12934442157048215,0.004903811525418805,0.000199776511504437,0.0018002234878033267,0.0998882557522185,0.0998882557522185,0.0,-6.922361989181169e-13,1.0,1.0000028644939976,0.0014145074434850358,0.09249353613628818,0.0,2.6461089976359037e-07,0.3399033284510329,0.0,1600082.7236722682,266.6032038507998,1.7147935977845918e-06,1.0,1284540.1635182472,2597.997906948553,,,,,,,,,,,,,,,,,,,2.0,15255.843445503066,1552.0836392171743,0.37155236657135177,6.173730061729009,2.932711739574552
3565.0,-30.0871061893562,4.998573309295079,35.05152091292741,24.581229057535552,5.0024449191072,-26.578151078509897,-40.075797262229,1.493489808295554,-6.546799636199353,-6.5468013586577145,40.10307106342499,41056.754972190545,25749.71073906784,25749.71073906784,66806.46571125838,77132.22791017806,77122.85462282947,25749.71073906784,102872.56536189732,102872.56536189732,102872.56536189732,130361.06109725307,125851.30490564634,4509.756191606731,0.0,90956.04472583349,54880.57178798271,40083.8588198342,27488.49573535576,67572.35455518996,20855.50214130639,1552.0841819368645,0.0,0.878414386759145,2.724001130071275,0.001494314320929203,1.0,1.0,-6.545380500024862,333774.0443346252,1558982.1573428216,4.670771091414958,1558982.1573428216,4.670771091414958,0.7586992879527418,0.09249355218887628,3.919504599129749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919504599129749,1.2847564294770115,1.2850534336573753,3.0507764033726374,6464.22911561318,15255.8408582004,6453.934818109709,0.0003286869099143525,23206.005357419035,2366.3539901412855,19291.24306864795,1967.1593325598396,0.8313039134277574,0.8313039134277574,35446.15008265493,35405.22815468563,1.0014449786328232,0.8,4277.97479740361,4273.035954225843,1.0014449786328232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.108708634641,4632.441516551485,6.180758242265548,4.998573309295079,-3.7379202379247647,8.736493547219844,2.9327100840810476,3.5,0.8379171668802993,0.6,0.0002311634423554324,0.9993021702375744,0.0002313248677329256,198.99422417450307,0.0,0.0,0.0,0.0004514271057985372,7.818196253570167e-05,0.00015298147981973072,0.0005996116137351094,0.09249355215694163,0.09249355215694163,0.09249355215694163,0.09249381751089149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.0412122283,595.607134360354,0.0,0.09249355215694163,0.09249355218887628,0.09249355218887628,0.37155240582779114,0.37155240582779114,0.5,10.000802886037171,0.0014362914542402905,0.0014362914542402905,-1.2278178473934531e-11,1.7224583643837832e-06,0.0014208586328550155,-1.2278178473934531e-11,27488.49573535576,20855.50214130639,0.7586992879527418,0.9886656481193646,0.6075969269156856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175301841207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60763704398335,260.60763704398335,-12.542362956016632,244.81730319769886,276.39797089026655,124399.7931279431,124398.59229645327,1.200831489838367,0.0,nan,276.39797089026655,3.247970890266572,270.08183735175373,-3.0681626482462434,263.7657038132408,-9.384296186759173,257.4495702747269,-15.700429725273068,251.13343673621304,-22.016563263786935,244.81730319769886,-28.332696802301115,1.0,1.0,26022.012520719443,26022.012520719443,275.6275615824683,2.4775615824682973,275.6275615824683,275.6275615824683,77122.8252937843,77122.85462282947,-0.02932904516637791,0.0,8546.071908451686,8546.071908451686,0.8857707856905199,3939.1021221253977,275.6275615824683,2.4775615824682973,1.0,0.002,0.12934415577190506,0.004903812008093946,0.0001997760995355188,0.0018002238995342694,0.0998880497677594,0.0998880497677594,0.0,-9.302116368847813e-13,1.0,1.0000028773548444,0.001420858645133194,0.09249355218887628,0.0,2.657990532564607e-07,0.34142956250318607,0.0,1600082.719593536,266.6032003638006,1.7224706425622571e-06,1.0,1284540.1754450647,2597.997858689476,,,,,,,,,,,,,,,,,,,2.0,15255.8408582004,1552.0841819368645,0.37155240582779114,6.173730061729009,2.9327100840810476
3566.0,-30.087090221624738,4.998575719597963,35.0515219937006,24.581243097223364,5.0024431760592245,-26.57813688185679,-40.07578385118393,1.493489836295092,-6.546802581047928,-6.546804288706612,40.103073016884885,41056.73854264988,25749.710762395134,25749.710762395134,66806.44930504501,77132.24280530575,77122.87086443676,25749.710762395134,102872.58162683189,102872.58162683189,102872.58162683189,130361.08511598162,125851.32464684594,4509.76046913568,0.0,90956.04417130463,54880.539908664,40083.893625156255,27488.503489149734,67572.39711430599,20855.507615173978,1552.0846071937026,0.0,0.8784143634450523,2.7240008327261287,0.001494314320929203,1.0,1.0,-6.545395742953303,333774.00571723015,1558982.241751995,4.670771884712761,1558982.241751995,4.670771884712761,0.7586992730763269,0.09249356738511513,3.919502196906075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919502196906075,1.2847564293460323,1.2850534335263657,3.0507745338944776,6464.2251544132905,15255.83827339715,6453.936311921898,0.00032868784271031844,23206.019438668085,2366.3554260290807,19291.247533752547,1967.1597878737946,0.8313036014098837,0.8313036014098837,35446.13270299198,35405.22815468563,1.0014443648575935,0.8,4277.972699862412,4273.035954225843,1.0014443648575935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.107298296612,4632.441516551485,6.1807603402157625,4.998575719597963,-3.7379227647624256,8.73649848436039,2.9327084294146326,3.5,0.8379166941184665,0.6,0.0002311634423554324,0.9993005082815051,0.00023132525245380257,198.99421110181197,0.0,0.0,0.0,0.0004514271057985372,7.818208126600954e-05,0.00015298136108942285,0.0005996107808756744,0.09249356735984526,0.09249356735984526,0.09249356735984526,0.09249383030206423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.01262985077,595.607143750776,0.0,0.09249356735984526,0.09249356738511513,0.09249356738511513,0.37155244531552767,0.37155244531552767,0.5,10.000810774258618,0.0014317992839778526,0.0014317992839778526,7.270273272297345e-11,1.707658668692602e-06,0.0014085457532928558,7.270273272297345e-11,27488.503489149734,20855.507615173978,0.7586992730763269,0.988664782633576,0.6075963010931518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174349801953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076442136617,260.6076442136617,-12.542355786338305,244.8173183341635,276.3979700931588,124399.65303177014,124398.45433053207,1.1987012380942728,0.0,nan,276.3979700931588,3.2479700931588127,270.0818397413599,-3.0681602586400913,263.7657093895623,-9.384290610437688,257.4495790377626,-15.700420962237388,251.1334486859631,-22.01655131403689,244.8173183341635,-28.332681665836475,1.0,1.0,26022.012520719443,26022.012520719443,275.6275605528957,2.4775605528957385,275.6275605528957,275.6275605528957,77122.84382959374,77122.87086443676,-0.027034843020373955,0.0,8546.071908451686,8546.071908451686,0.8857709375803632,3939.0997078906053,275.6275605528957,2.4775605528957385,1.0,0.002,0.12934389227680745,0.004903812584940266,0.0001997756913562366,0.001800224307936766,0.0998878456781183,0.0998878456781183,0.0,-7.069973946560726e-13,1.0,1.0000028524215192,0.001408545680590123,0.09249356738511513,0.0,2.6349571255173043e-07,0.338470831465057,0.0,1600082.7161184363,266.60319741895205,1.707585965959879e-06,1.0,1284540.1854446009,2597.9978182286854,,,,,,,,,,,,,,,,,,,2.0,15255.83827339715,1552.0846071937026,0.37155244531552767,6.173730061729009,2.9327084294146326
3567.0,-30.087074271725385,4.998578126711458,35.05152307353543,24.58125123465436,5.002442468909051,-26.578122597662276,-40.07577040521426,1.4934907948719043,-6.546805666623641,-6.546807370457057,40.10307515136577,41056.73854420611,25749.711145361543,25749.711145361543,66806.44968956766,77132.2615737992,77122.88919586834,25749.711145361543,102872.60034122987,102872.60034122987,102872.60034122987,130361.11251386559,125851.34775791885,4509.76475594675,0.0,90956.05347848956,54880.53044899857,40083.9144772122,27488.51217263572,67572.42664984793,20855.51374889746,1552.0850803997967,0.0,0.8784143386190146,2.7240005198119124,0.001494314320929203,1.0,1.0,-6.5454019265951615,333773.9650982805,1558982.3339837291,4.670772729456844,1558982.3339837291,4.670772729456844,0.7586992565446565,0.09249358288536269,3.9195013749312446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195013749312446,1.2847564248619003,1.2850534290411972,3.0507739047520666,6464.223821336017,15255.835689744392,6453.935989584834,0.00032868809616876804,23206.026679882234,2366.3561644274278,19291.24657026549,1967.1596896254575,0.8313033004908789,0.8313033004908789,35446.126756149126,35405.22815468563,1.0014441548406012,0.8,4277.971982141481,4273.035954225843,1.0014441548406012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.10589133064,4632.441516551485,6.180762519489675,4.998578126711458,-3.737925405028682,8.73650353174014,2.9327067787048278,3.5,0.8379162224870936,0.6,0.0002311634423554324,0.9992988481844236,0.00023132563674562595,198.9941980437217,0.0,0.0,0.0,0.0004514271057985372,7.818220030567816e-05,0.00015298124204975421,0.0005996101885527012,0.09249358285708933,0.09249358285708933,0.09249358285708933,0.09249384526283178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.98500197433,595.6071528396925,0.0,0.09249358285708933,0.09249358288536269,0.09249358288536269,0.37155248459007306,0.37155248459007306,0.5,10.000818646059239,0.0014276398215429253,0.0014276398215429253,-2.9558577807620168e-12,1.703833390820364e-06,0.001405443861870026,-2.9558577807620168e-12,27488.51217263572,20855.51374889746,0.7586992565446565,0.9886643561840769,0.6075960355391279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173395916207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60765146546623,260.60765146546623,-12.542348534533744,244.81733346709726,276.39796946383416,124399.57475654288,124398.36232451389,1.2124320289827186,0.0,nan,276.39796946383416,3.247969463834181,270.08184226448685,-3.0681577355131253,263.765715065141,-9.384284934858954,257.4495878657929,-15.700412134207056,251.13346066644525,-22.016539333554732,244.81733346709726,-28.33266653290272,1.0,1.0,26022.012520719443,26022.012520719443,275.62755961615784,2.477559616157862,275.62755961615784,275.62755961615784,77122.86384206208,77122.88919586834,-0.02535380625340622,0.0,8546.071908451686,8546.071908451686,0.8857709895528838,3939.098881805901,275.62755961615784,2.477559616157862,1.0,0.002,0.12934362936171884,0.004903813130605273,0.00019977528401045674,0.0018002247150843054,0.09988764200522837,0.09988764200522837,0.0,-9.052381240437501e-13,1.0,1.0000028461403967,0.0014054438648258838,0.09249358288536269,0.0,2.6291549552040745e-07,0.33772552213734164,0.0,1600082.7124941882,266.60319433337634,1.7038363466781448e-06,1.0,1284540.1959624225,2597.997775670804,,,,,,,,,,,,,,,,,,,2.0,15255.835689744392,1552.0850803997967,0.37155248459007306,6.173730061729009,2.9327067787048278
3568.0,-30.08705507053582,4.998580525788842,35.05152415698165,24.581259476859145,5.002441066952439,-26.578105456788485,-40.075756575074024,1.4934914531964867,-6.546809004383817,-6.546810711203659,40.10307741527822,41056.7487843177,25749.712109979442,25749.712109979442,66806.46089429714,77132.28172701948,77122.90857106826,25749.712109979442,102872.6206810477,102872.6206810477,102872.6206810477,130361.14227784115,125851.37321108466,4509.769066756497,0.0,90956.06231904605,54880.52937631046,40083.925491928436,27488.521596793445,67572.44708872188,20855.52040087578,1552.0855948846583,0.0,0.8784143118970289,2.724000180514306,0.001494314320929203,1.0,1.0,-6.545402793842811,333773.92106666067,1558982.431808201,4.670773638713505,1558982.431808201,4.670773638713505,0.758699238423524,0.09249359871219885,3.9195004687525934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195004687525934,1.2847564217823195,1.2850534259609045,3.050773206733725,6464.222342318912,15255.833106266655,6453.9357682124555,0.000328688387358743,23206.034300588668,2366.356941523218,19291.24590856864,1967.1596221511566,0.8313029989824361,0.8313029989824361,35446.120200106205,35405.22815468563,1.0014439233092847,0.8,4277.971190896555,4273.035954225843,1.0014439233092847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.104486968285,4632.441516551485,6.18076483451757,4.998580525788842,-3.737928241581815,8.736508767370658,2.932705131050062,3.5,0.8379157517285891,0.6,0.0002311634423554324,0.9992968496905698,0.00023132609937378637,198.99418232382115,0.0,0.0,0.0,0.0004514271057985372,7.818232274665612e-05,0.00015298111960877628,0.0005996095700168952,0.09249359868311158,0.09249359868311158,0.09249359868311158,0.09249386158804009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.9579264454,595.6071617553466,0.0,0.09249359868311158,0.09249359871219885,0.09249359871219885,0.3715525238739047,0.3715525238739047,0.5,10.000826533111397,0.001424900408267149,0.001424900408267149,-6.480149750132114e-12,1.7068198303604731e-06,0.0014079173608365636,-6.480149750132114e-12,27488.521596793445,20855.52040087578,0.758699238423524,0.9886642229573392,0.6075960033001416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017244309585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076590168737,260.6076590168737,-12.54234098312628,244.8173491524127,276.3979688813335,124399.49799907382,124398.23547647837,1.262522595457179,0.0,nan,276.3979688813335,3.24796888133352,270.08184493555007,-3.068155064449911,263.7657209897667,-9.384279010233286,257.44959704398167,-15.700402956018308,251.13347309819756,-22.016526901802422,244.8173491524127,-28.332650847587274,1.0,1.0,26022.012520719443,26022.012520719443,275.62755854255806,2.4775585425580857,275.62755854255806,275.62755854255806,77122.883504328,77122.90857106826,-0.025066740257898346,0.0,8546.071908451686,8546.071908451686,0.8857710468495128,3939.0979710963566,275.62755854255806,2.4775585425580857,1.0,0.002,0.12934336598405352,0.004903813632033273,0.00019977487584392107,0.0018002251233694107,0.09988743792196053,0.09988743792196053,0.0,-7.866680397372594e-13,1.0,1.0000028511490635,0.0014079173673167134,0.09249359871219885,0.0,2.633782501208227e-07,0.3383199520253457,0.0,1600082.7085837955,266.60319099561616,1.7068263105102233e-06,1.0,1284540.2073639114,2597.9977295373333,,,,,,,,,,,,,,,,,,,2.0,15255.833106266655,1552.0855948846583,0.3715525238739047,6.173730061729009,2.932705131050062
3569.0,-30.087039168330985,4.9985829204274275,35.05152524113249,24.58126750951635,5.0024400438398695,-26.578091247113605,-40.07574316402895,1.4934921226525493,-6.546812151693473,-6.546813857526481,40.103079602492485,41056.748083155806,25749.71264246609,25749.71264246609,66806.4607256219,77132.300141361,77122.92743844537,25749.71264246609,102872.64008091146,102872.64008091146,102872.64008091146,130361.17060883301,125851.39724335531,4509.773365477701,0.0,90956.07097817738,54880.518920090435,40083.94673120771,27488.530527921554,67572.47725912926,20855.526709752223,1552.0860812657168,0.0,0.8784142865208002,2.723999861013818,0.001494314320929203,1.0,1.0,-6.545406756837792,333773.8795976378,1558982.526317926,4.670774502178747,1558982.526317926,4.670774502178747,0.7586992214286669,0.09249361435808204,3.919499593427298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919499593427298,1.2847564186506673,1.2850534228285282,3.050772532853975,6464.220914448584,15255.83058845476,6453.935543096955,0.0003286886676432148,23206.041692338422,2366.357695271925,19291.245235683346,1967.1595535359522,0.8313027051938994,0.8313027051938994,35446.11386728158,35405.22815468563,1.0014436996610916,0.8,4277.9704265917135,4273.035954225843,1.0014436996610916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.103083958814,4632.441516551485,6.18076704381438,4.9985829204274275,-3.737930931234062,8.736513851661488,2.932703484982925,3.5,0.8379152814236929,0.6,0.0002311634423554324,0.999295194564159,0.00023132648251776488,198.9941693047818,0.0,0.0,0.0,0.0004514271057985372,7.818244147746913e-05,0.00015298100087796326,0.0005996089707432781,0.09249361432956021,0.09249361432956021,0.09249361432956021,0.09249387705236009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.9305072016,595.6071707790061,0.0,0.09249361432956021,0.09249361435808204,0.09249361435808204,0.3715525632938573,0.3715525632938573,0.5,10.000834414529415,0.0014224754121983096,0.0014224754121983096,-6.252776074688882e-12,1.7058330286090495e-06,0.0014071006887093063,-6.252776074688882e-12,27488.530527921554,20855.526709752223,0.7586992214286669,0.9886637790328479,0.6075957216384117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171296049005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076665479423,260.6076665479423,-12.542333452057676,244.81736472329632,276.3979683725872,124399.4085139992,124398.14939177476,1.259122224430913,0.0,nan,276.3979683725872,3.247968372587195,270.0818476427291,-3.0681523572708898,263.7657269128724,-9.384273087127553,257.4496061830137,-15.700393816986264,251.1334854531551,-22.01651454684489,244.81736472329632,-28.332635276703655,1.0,1.0,26022.012520719443,26022.012520719443,275.62755760396027,2.4775576039602925,275.62755760396027,275.62755760396027,77122.90240163702,77122.92743844537,-0.02503680835070554,0.0,8546.071908451686,8546.071908451686,0.8857711021953176,3939.0970913944343,275.62755760396027,2.4775576039602925,1.0,0.002,0.12934310275901834,0.004903814167611231,0.00019977446799295187,0.0018002255311426612,0.09988723399647594,0.09988723399647594,0.0,-8.643871209079723e-13,1.0,1.0000028494952635,0.0014071006949620823,0.09249361435808204,0.0,2.632255136412522e-07,0.3381237587027052,0.0,1600082.7048910896,266.6031878483065,1.7058392813851242e-06,1.0,1284540.2181018486,2597.99768608879,,,,,,,,,,,,,,,,,,,2.0,15255.83058845476,1552.0860812657168,0.3715525632938573,6.173730061729009,2.932703484982925
3570.0,-30.087023258204262,4.998585309094101,35.05152632762716,24.58127582157033,5.002438779964285,-26.578077054386213,-40.075729752983875,1.4934925761804334,-6.546815376603547,-6.5468170838860065,40.103081838444545,41056.74649881881,25749.71335923202,25749.71335923202,66806.45985805083,77132.31882768006,77122.94672633463,25749.71335923202,102872.66008556665,102872.66008556665,102872.66008556665,130361.19981845623,125851.42214428574,4509.7776741704865,0.0,90956.0795002077,54880.50717148112,40083.96925414065,27488.53973288957,67572.50898703022,20855.533211006106,1552.0865825731782,0.0,0.8784142605251068,2.723999533350864,0.001494314320929203,1.0,1.0,-6.5454087664379585,333773.8370734457,1558982.6229344965,4.670775386722261,1558982.6229344965,4.670775386722261,0.7586992038741445,0.0924936301323736,3.9194986298543752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194986298543752,1.2847564165291065,1.285053420706477,3.0507717878874496,6464.219335953911,15255.828005193245,6453.935390590812,0.00032868898455505304,23206.04957159714,2366.3584987327113,19291.244779832276,1967.1595070520796,0.8313024032941669,0.8313024032941669,35446.106896000565,35405.22815468563,1.0014434534653696,0.8,4277.969585231949,4273.035954225843,1.0014434534653696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.101683215765,4632.441516551485,6.180769293983273,4.998585309094101,-3.7379336814648902,8.736518990558992,2.932701841575213,3.5,0.8379148118786323,0.6,0.0002311634423554324,0.9992935386161834,0.000231326865853197,198.99415627925856,0.0,0.0,0.0,0.0004514271057985372,7.818256020844943e-05,0.00015298088214698295,0.0005996083579690133,0.09249363010355581,0.09249363010355581,0.09249363010355581,0.09249389306379978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.90328870993,595.6071797397775,0.0,0.09249363010355581,0.0924936301323736,0.0924936301323736,0.3715526027663344,0.3715526027663344,0.5,10.000842303191188,0.001420807629187948,0.001420807629187948,-2.7398527890909463e-11,1.7072824789465813e-06,0.0014083174480674643,-2.7398527890909463e-11,27488.53973288957,20855.533211006106,0.7586992038741445,0.9886633019779327,0.6075954129022971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170346078112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076740412034,260.6076740412034,-12.542325958796596,244.81738019973292,276.3979678826725,124399.31388610425,124398.06108499567,1.2528011085861686,0.0,nan,276.3979678826725,3.2479678826725262,270.081850346085,-3.068149653914986,263.7657328094981,-9.384267190501873,257.44961527291,-15.700384727089954,251.13349773632171,-22.016502263678262,244.81738019973292,-28.332619800267054,1.0,1.0,26022.012520719443,26022.012520719443,275.6275566345311,2.4775566345311404,275.6275566345311,275.6275566345311,77122.9211307629,77122.94672633463,-0.02559557172935456,0.0,8546.071908451686,8546.071908451686,0.8857711631209153,3939.0961230036473,275.6275566345311,2.4775566345311404,1.0,0.002,0.1293428393064068,0.004903814689947824,0.00019977405975762263,0.0018002259394278885,0.09988702987881132,0.09988702987881132,0.0,-8.144891011641064e-13,1.0,1.000002851959121,0.0014083174754659922,0.0924936301323736,0.0,2.6345317422089134e-07,0.33841620077425366,0.0,1600082.7011108806,266.60318462339643,1.7073098774744722e-06,1.0,1284540.2291130107,2597.9976415347096,,,,,,,,,,,,,,,,,,,2.0,15255.828005193245,1552.0865825731782,0.3715526027663344,6.173730061729009,2.932701841575213
3571.0,-30.087007340239914,4.998587692470429,35.051527415052085,24.581289721559756,5.002437510202283,-26.578062855195476,-40.0757163419388,1.4934930251907856,-6.546818565232002,-6.546820271737508,40.10308403827748,41056.731119210104,25749.71399403119,25749.71399403119,66806.4451132413,77132.3337442092,77122.96560305929,25749.71399403119,102872.67959709048,102872.67959709048,102872.67959709048,130361.22834605377,125851.4463677408,4509.781978312973,0.0,90956.07959310104,54880.476968231706,40084.00291652148,27488.54874896329,67572.55166548477,20855.53957858972,1552.087073969258,0.0,0.878414234875965,2.7239992096358536,0.001494314320929203,1.0,1.0,-6.545412636759863,333773.7950577074,1558982.7179900336,4.67077625947386,1558982.7179900336,4.67077625947386,0.7586991866704593,0.09249364585746242,3.919496346728099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919496346728099,1.2847564144286783,1.2850534186055633,3.0507700157862767,6464.215581084171,15255.825422620506,6453.936742831245,0.00032868986408902213,23206.063112937703,2366.359879565163,19291.248821769423,1967.1599192149638,0.8313020923835324,0.8313020923835324,35446.09037798123,35405.22815468563,1.001442870119876,0.8,4277.967591682007,4273.035954225843,1.001442870119876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.100284338633,4632.441516551485,6.180771521710728,4.998587692470429,-3.7379364026589905,8.73652409512942,2.932700200357038,3.5,0.8379143429591538,0.6,0.0002311634423554324,0.9992918818554262,0.00023132724937805133,198.9941432473204,0.0,0.0,0.0,0.0004514271057985372,7.818267893959671e-05,0.0001529807634158357,0.0005996075433280436,0.09249364582913487,0.09249364582913487,0.09249364582913487,0.0924939086551236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.87591499265,595.6071887492528,0.0,0.09249364582913487,0.09249364585746242,0.09249364585746242,0.37155264234291663,0.37155264234291663,0.5,10.000850187822541,0.0014193230480259444,0.0014193230480259444,2.0691004465334117e-11,1.7065054862541729e-06,0.0014076349776246389,2.0691004465334117e-11,27488.54874896329,20855.53957858972,0.7586991866704593,0.9886624593365061,0.6075948015469331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520169395634102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076815037078,260.6076815037078,-12.542318496292182,244.81739560019545,276.39796740721897,124399.17791855076,124397.93025959513,1.247658955618983,0.0,nan,276.39796740721897,3.2479674072189937,270.08185304581417,-3.0681469541858064,263.7657386844112,-9.384261315588788,257.4496243230063,-15.700375676993701,251.13350996160088,-22.0164900383991,244.81739560019545,-28.332604399804524,1.0,1.0,26022.012520719443,26022.012520719443,275.6275556554985,2.47755565549852,275.6275556554985,275.6275556554985,77122.94069041216,77122.96560305929,-0.02491264713171404,0.0,8546.071908451686,8546.071908451686,0.88577130748033,3939.0938284617396,275.6275556554985,2.47755565549852,1.0,0.002,0.129342575981444,0.004903815218632961,0.0001997736517352936,0.0018002263474547844,0.0998868258676468,0.0998868258676468,0.0,-8.099220079327285e-13,1.0,1.000002850576976,0.0014076349569336344,0.09249364585746242,0.0,2.633255339316153e-07,0.3382522445526743,0.0,1600082.6973699455,266.603181434768,1.7064847952497075e-06,1.0,1284540.2399925152,2597.997597513347,,,,,,,,,,,,,,,,,,,2.0,15255.825422620506,1552.087073969258,0.37155264234291663,6.173730061729009,2.932700200357038
3572.0,-30.08699131991258,4.998590068646173,35.05152850209545,24.581292864773445,5.002434124232609,-26.578048775498523,-40.075702930893726,1.4934915798515411,-6.546821859428121,-6.546823562006766,40.10308620212959,41056.738270860325,25749.714858315463,25749.714858315463,66806.45312917579,77132.3560054872,77122.98364805133,25749.714858315463,102872.6985063668,102872.6985063668,102872.6985063668,130361.256208303,125851.46993341901,4509.786274884,0.0,90956.09358341315,54880.47584891626,40084.01970499654,27488.55770193621,67572.57740693275,20855.54589418103,1552.0875648477117,0.0,0.8784142088081512,2.7239988755534594,0.001494314320929203,1.0,1.0,-6.545419153988121,333773.75169112417,1558982.8114909392,4.67077714647145,1558982.8114909392,4.67077714647145,0.7586991693169856,0.09249366159398126,3.9194961693184918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194961693184918,1.2847564211898395,1.2850534253682875,3.050769861643163,6464.21525447341,15255.82284073512,6453.935725622634,0.0003286898574333961,23206.06773273828,2366.360350653718,19291.245781264814,1967.159609169779,0.831301795868217,0.831301795868217,35446.08909445365,35405.22815468563,1.0014428247911984,0.8,4277.967436773826,4273.035954225843,1.0014428247911984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.098887494185,4632.441516551485,6.180773801507948,4.998590068646173,-3.7379392018150748,8.736529270461247,2.932698561524054,3.5,0.8379138747211583,0.6,0.0002311634423554324,0.9992902144435949,0.00023132763536981522,198.99413013158002,0.0,0.0,0.0,0.0004514271057985372,7.818279767091018e-05,0.00015298064468452223,0.0005996070508208582,0.09249366156383584,0.09249366156383584,0.09249366156383584,0.0924939238194811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.8484513614,595.6071977862001,0.0,0.09249366156383584,0.09249366159398126,0.09249366159398126,0.3715526819784689,0.3715526819784689,0.5,10.000858055014744,0.0014175269035945348,0.0014175269035945348,-4.604316927725449e-12,1.7025786291924305e-06,0.0014044080186295105,-4.604316927725449e-12,27488.55770193621,20855.54589418103,0.7586991693169856,0.9886622013373378,0.6075946759231953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168444722008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60768875797174,260.60768875797174,-12.542311242028234,244.81741093693955,276.3979665790026,124399.08608099764,124397.87323795454,1.2128430430794992,0.0,nan,276.3979665790026,3.24796657900265,270.0818554505901,-3.068144549409851,263.76574432217905,-9.384255677820931,257.4496331937663,-15.70036680623366,251.13352206535305,-22.01647793464693,244.81741093693955,-28.332589063060425,1.0,1.0,26022.012520719443,26022.012520719443,275.6275544767247,2.4775544767247197,275.6275544767247,275.6275544767247,77122.9532562555,77122.98364805133,-0.030391795837203972,0.0,8546.071908451686,8546.071908451686,0.8857713186977322,3939.093650165084,275.6275544767247,2.4775544767247197,1.0,0.002,0.12934231325986623,0.004903815725745303,0.00019977324460284133,0.0018002267544407094,0.09988662230142066,0.09988662230142066,0.0,-9.564493294589305e-13,1.0,1.0000028440424904,0.0014044080232338274,0.09249366159398126,0.0,2.627219109420346e-07,0.3374768694829548,0.0,1600082.6935008024,266.60317814057186,1.7025832335093583e-06,1.0,1284540.2512218088,2597.997552076654,,,,,,,,,,,,,,,,,,,2.0,15255.82284073512,1552.0875648477117,0.3715526819784689,6.173730061729009,2.932698561524054
3573.0,-30.086975389728185,4.998592448360485,35.05152958032738,24.58130627581852,5.002435067042064,-26.578034344051705,-40.075689484924055,1.4934940213862242,-6.546824577651307,-6.546826264660026,40.10308812185903,41056.72867499823,25749.71443285254,25749.71443285254,66806.44310785076,77132.37116112497,77123.00004367332,25749.71443285254,102872.71447652587,102872.71447652587,102872.71447652587,130361.27962798413,125851.48912558367,4509.79050240045,0.0,90956.09675970441,54880.45427365884,40084.047206717296,27488.565151458264,67572.61235817557,20855.551162294516,1552.0879703254209,0.0,0.8784141868545955,2.7239986013028736,0.001494314320929203,1.0,1.0,-6.545434747064007,333773.71606992546,1558982.894442438,4.670777893475086,1558982.894442438,4.670777893475086,0.7586991553536264,0.09249367665302494,3.9194944468478594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194944468478594,1.2847564097685698,1.2850534139443774,3.0507685480657765,6464.212471160553,15255.820261431001,6453.936407844304,0.00032869048593159734,23206.078741316556,2366.361473216293,19291.24782047104,1967.159817110944,0.8313014893862497,0.8313014893862496,35446.07663267846,35405.22815468563,1.0014423846948743,0.8,4277.965932769581,4273.035954225843,1.0014423846948743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.097492183738,4632.441516551485,6.180775769449251,4.998592448360485,-3.7379415544818144,8.7365340028423,2.9326969244911876,3.5,0.8379134069974822,0.6,0.0002311634423554324,0.9992885564168971,0.00023132801919027723,198.9941170896409,0.0,0.0,0.0,0.0004514271057985372,7.81829167115875e-05,0.0001529805256438449,0.0005996063207369167,0.0924936766289654,0.0924936766289654,0.0924936766289654,0.09249393635934262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.8201707737,595.6072070768275,0.0,0.0924936766289654,0.09249367665302494,0.09249367665302494,0.37155272161919023,0.37155272161919023,0.5,10.000865846803709,0.001413299954492686,0.001413299954492686,8.640199666842818e-12,1.6870087051756855e-06,0.0013915175960050874,8.640199666842818e-12,27488.565151458264,20855.551162294516,0.7586991553536264,0.9886615416573856,0.6075942196429054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016748769505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60769622718686,260.60769622718686,-12.542303772813113,244.81742624533305,276.39796620903905,124398.99624848964,124397.747467624,1.248780865666424,0.0,nan,276.39796620903905,3.2479662090390775,270.0818582162985,-3.068141783701492,263.7657502235585,-9.384249776441493,257.44964223081695,-15.700357769183029,251.13353423807524,-22.016465761924735,244.81742624533305,-28.332573754666925,1.0,1.0,26022.012520719443,26022.012520719443,275.62755369256945,2.4775536925694723,275.62755369256945,275.62755369256945,77122.9783752298,77123.00004367332,-0.02166844352905173,0.0,8546.071908451686,8546.071908451686,0.8857714276075334,3939.0919190820987,275.62755369256945,2.4775536925694723,1.0,0.002,0.12934205294986958,0.004903816330503893,0.00019977284143640598,0.0018002271578341181,0.09988642071820299,0.09988642071820299,0.0,-7.294759414577801e-13,1.0,1.000002817939818,0.0013915175873648877,0.09249367665302494,0.0,2.603105402832431e-07,0.334379369212151,0.0,1600082.6902904978,266.60317542234867,1.6870000649760186e-06,1.0,1284540.2604455196,2597.9975147550745,,,,,,,,,,,,,,,,,,,2.0,15255.820261431001,1552.0879703254209,0.37155272161919023,6.173730061729009,2.9326969244911876
3574.0,-30.08695935591695,4.9985948134320095,35.05153066955544,24.581309453956806,5.002431561988772,-26.578020264125605,-40.07567610880358,1.4934924702415777,-6.546828243945924,-6.546829945075341,40.10309059576895,41056.73557432339,25749.71619153885,25749.71619153885,66806.45176586224,77132.39340927458,77123.02128276436,25749.71619153885,102872.7374743032,102872.7374743032,102872.7374743032,130361.31323261431,125851.51840264196,4509.794829972349,0.0,90956.11058178708,54880.45274700979,40084.06426086366,27488.57575831112,67572.64001917478,20855.55864534959,1552.0885491638085,0.0,0.8784141574923565,2.723998227363838,0.001494314320929203,1.0,1.0,-6.545426740255209,333773.6675613967,1558983.0013416652,4.670778892570651,1558983.0013416652,4.670778892570651,0.7586991348230891,0.09249369300391948,3.919494240292419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919494240292419,1.2847564170246784,1.2850534212021634,3.050768370061491,6464.212093990832,15255.81768085503,6453.935426214478,0.0003286904923908435,23206.08349076211,2366.3619575249563,19291.244886313798,1967.159517910173,0.8313011928097762,0.8313011928097762,35446.07513828573,35405.22815468563,1.0014423319193506,0.8,4277.96575241221,4273.035954225843,1.0014423319193506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.096101158349,4632.441516551485,6.180778255302214,4.9985948134320095,-3.7379446478719203,8.73653946130393,2.932695292486082,3.5,0.8379129407103091,0.6,0.0002311634423554324,0.9992868876076418,0.00023132840550810468,198.99410396286478,0.0,0.0,0.0,0.0004514271057985372,7.818303513403809e-05,0.0001529804072213943,0.0005996058249818437,0.09249369297094491,0.09249369297094491,0.09249369297094491,0.09249395506526842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.7942281355,595.6072156343882,0.0,0.09249369297094491,0.09249369300391948,0.09249369300391948,0.3715527610325061,0.3715527610325061,0.5,10.000873709496581,0.001412608530927173,0.001412608530927173,6.252776074688882e-13,1.7011294062285742e-06,0.001403204820121573,6.252776074688882e-13,27488.57575831112,20855.55864534959,0.7586991348230891,0.9886612650757003,0.6075940730253089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166536053207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607703477341,260.607703477341,-12.542296522659,244.81744150799477,276.39796544668553,124398.9021114584,124397.68995550547,1.2121559529468875,0.0,nan,276.39796544668553,3.247965446685555,270.0818606589485,-3.0681393410515057,263.7657558712117,-9.384244128788282,257.44965108347196,-15.700348916528014,251.13354629573357,-22.01645370426641,244.81744150799477,-28.332558492005205,1.0,1.0,26022.012520719443,26022.012520719443,275.62755249740013,2.477552497400154,275.62755249740013,275.62755249740013,77122.99070708679,77123.02128276436,-0.030575677563319914,0.0,8546.071908451686,8546.071908451686,0.8857714406677915,3939.091711493881,275.62755249740013,2.477552497400154,1.0,0.002,0.12934179045353944,0.004903816765882792,0.00019977243449170742,0.0018002275646689992,0.09988621724585371,0.09988621724585371,0.0,-8.392934784662298e-13,1.0,1.0000028416059066,0.0014032048194962954,0.09249369300391948,0.0,2.624969040004171e-07,0.3371878447279948,0.0,1600082.6860106941,266.60317175605405,1.7011287809509668e-06,1.0,1284540.273006264,2597.9974639309826,,,,,,,,,,,,,,,,,,,2.0,15255.81768085503,1552.0885491638085,0.3715527610325061,6.173730061729009,2.932695292486082
