time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3575.0,-30.086943412570125,4.998597182299291,35.0515317492623,24.581322830077283,5.002432508462981,-26.578005820466558,-40.07566262790931,1.493494916379219,-6.546830945219028,-6.546832629688501,40.10309249934364,41056.72604248968,25749.71573450376,25749.71573450376,66806.44177699344,77132.40856531805,77123.03749607159,25749.71573450376,102872.75323057534,102872.75323057534,102872.75323057534,130361.33633690534,125851.53728509655,4509.799051808794,0.0,90956.11376133001,54880.43123857978,40084.0916919447,27488.583106329992,67572.67479827469,20855.563841833,1552.0889493087855,0.0,0.8784141356978248,2.723997954956442,0.001494314320929203,1.0,1.0,-6.545443193087408,333773.63217759924,1558983.0835958445,4.6707796341633046,1558983.0835958445,4.6707796341633046,0.7586991210554771,0.0924937080569812,3.9194925196742907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194925196742907,1.2847564055818765,1.2850534097567163,3.0507670579771275,6464.209313841511,15255.815102886058,6453.93610688831,0.0003286911201172787,23206.094489214243,2366.363079054952,19291.24692089343,1967.159725379557,0.8313008864916774,0.8313008864916774,35446.06268991186,35405.22815468563,1.0014418922963468,0.8,4277.964250025362,4273.035954225843,1.0014418922963468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.094709748201,4632.441516551485,6.180780209881516,4.998597182299291,-3.737946987050532,8.736544169349823,2.932693660029926,3.5,0.8379124742942645,0.6,0.0002311634423554324,0.9992852282169592,0.00023132878964687696,198.994090910153,0.0,0.0,0.0,0.0004514271057985372,7.818315448424679e-05,0.0001529802878711856,0.0005996050939687316,0.09249370803391117,0.09249370803391117,0.09249370803391117,0.0924939673666525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.76592599537,595.6072249312319,0.0,0.09249370803391117,0.0924937080569812,0.0924937080569812,0.37155280080432046,0.37155280080432046,0.5,10.000881489552693,0.0014089425371821562,0.0014089425371821562,-1.4665602066088468e-11,1.6844694528117543e-06,0.0013894366010731574,-1.4665602066088468e-11,27488.583106329992,20855.563841833,0.7586991210554771,0.9886606083957947,0.6075936192411606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165578220996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60771094472324,260.60771094472324,-12.54228905527674,244.8174567580824,276.39796513136264,124398.81249449911,124397.56402003464,1.2484744644696395,0.0,nan,276.39796513136264,3.247965131362662,270.0818634567078,-3.0681365432921552,263.7657617820529,-9.384238217947086,257.44966010739495,-15.70033989260503,251.13355843273894,-22.01644156726104,244.8174567580824,-28.33254324191759,1.0,1.0,26022.012520719443,26022.012520719443,275.62755170995183,2.477551709951854,275.62755170995183,275.62755170995183,77123.01574189906,77123.03749607159,-0.021754172528744675,0.0,8546.071908451686,8546.071908451686,0.8857715494604519,3939.089982272662,275.62755170995183,2.477551709951854,1.0,0.002,0.12934153053288552,0.004903817372230172,0.000199772031934028,0.0018002279674370018,0.099886015967014,0.099886015967014,0.0,-6.289704000683738e-13,1.0,1.000002813725791,0.0013894366157387594,0.0924937080569812,0.0,2.599213289608698e-07,0.33387941724500797,0.0,1600082.6828187534,266.60316905478095,1.6844841184138204e-06,1.0,1284540.282168503,2597.9974268581313,,,,,,,,,,,,,,,,,,,2.0,15255.815102886058,1552.0889493087855,0.37155280080432046,6.173730061729009,2.932693660029926
3576.0,-30.08692736587048,4.998599536513115,35.051532839805425,24.581331631075614,5.002429003908811,-26.577991728892197,-40.075649216864235,1.4934933669694999,-6.546834608284314,-6.546836306621741,40.103094971590366,41056.71918448859,25749.7174944854,25749.7174944854,66806.43667897399,77132.42704410791,77123.05869614801,25749.7174944854,102872.77619063342,102872.77619063342,102872.77619063342,130361.36989644884,125851.5665218388,4509.803374610035,0.0,90956.11916235708,54880.411302891494,40084.11984385065,27488.593705815423,67572.71354966608,20855.571319735096,1552.08952772519,0.0,0.878414106361024,2.723997581377804,0.001494314320929203,1.0,1.0,-6.545435416232976,333773.58371536137,1558983.1904222362,4.670780632393368,1558983.1904222362,4.670780632393368,0.7586991005408523,0.09249372442863815,3.919490995582568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919490995582568,1.2847564128298696,1.285053417006385,3.050765854477658,6464.206763770551,15255.81252363924,6453.936627902578,0.000328691688322071,23206.104890882125,2366.36413972989,19291.248478239944,1967.1598841847058,0.8313005809871884,0.8313005809871884,35446.05166337154,35405.22815468563,1.0014415028864192,0.8,4277.962919238761,4273.035954225843,1.0014415028864192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.093322673469,4632.441516551485,6.180782690187381,4.998599536513115,-3.73795007793945,8.736549614452565,2.932692032660609,3.5,0.8379120093316026,0.6,0.0002311634423554324,0.999283558072264,0.00023132917627642546,198.99407777282872,0.0,0.0,0.0,0.0004514271057985372,7.818327321622889e-05,0.0001529801691392035,0.0005996043954438064,0.09249372439542147,0.09249372439542147,0.09249372439542147,0.09249398606232821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.74003768835,595.6072334710431,0.0,0.09249372439542147,0.09249372442863815,0.09249372442863815,0.3715528403196835,0.3715528403196835,0.5,10.000889339307358,0.0014086584679375846,0.0014086584679375846,6.650680006714538e-12,1.698337428024388e-06,0.0014008903887656743,6.650680006714538e-12,27488.593705815423,20855.571319735096,0.7586991005408523,0.9886599659768158,0.607593169309559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201646257931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60771819459467,260.60771819459467,-12.54228180540531,244.81747197526948,276.39796441391843,124398.67662679394,124397.46451804308,1.2121087508486497,0.0,nan,276.39796441391843,3.247964413918453,270.0818659261895,-3.0681340738104836,263.7657674384606,-9.384232561539363,257.44966895073014,-15.700331049269835,251.13357046300018,-22.016429536999794,244.81747197526948,-28.332528024730493,1.0,1.0,26022.012520719443,26022.012520719443,275.62755051369936,2.4775505136993843,275.62755051369936,275.62755051369936,77123.02902491702,77123.05869614801,-0.029671230993699282,0.0,8546.071908451686,8546.071908451686,0.8857716458269722,3939.088450560481,275.62755051369936,2.4775505136993843,1.0,0.002,0.1293412684693627,0.004903817806000099,0.00019977162565926705,0.0018002283734457195,0.09988581282963352,0.09988581282963352,0.0,-8.950136638763428e-13,1.0,1.00000283691912,0.0014008903821149943,0.09249372442863815,0.0,2.620640189701643e-07,0.3366317921627251,0.0,1600082.6785423337,266.60316539171566,1.6983307773443812e-06,1.0,1284540.2947172625,2597.997376082533,,,,,,,,,,,,,,,,,,,2.0,15255.81252363924,1552.08952772519,0.3715528403196835,6.173730061729009,2.932692032660609
3577.0,-30.086911315195934,4.998601892594804,35.051533919536986,24.5813398732804,5.002427832665791,-26.57797740041013,-40.07563580581916,1.4934939179030786,-6.546837414298409,-6.546839092974534,40.10309684056801,41056.71838916318,25749.717268970202,25749.717268970202,66806.43565813339,77132.44577445507,77123.07409568659,25749.717268970202,102872.79136465679,102872.79136465679,102872.79136465679,130361.3923555897,125851.58477022112,4509.807585368592,0.0,90956.1278158928,54880.40043069204,40084.14153911196,27488.60099093292,67572.74253004488,20855.57646453021,1552.0899273216696,0.0,0.8784140841466458,2.723997298678047,0.001494314320929203,1.0,1.0,-6.545454451447881,333773.5469905901,1558983.27118118,4.6707813882720055,1558983.27118118,4.6707813882720055,0.7586990866290139,0.0924937395013244,3.919490062136445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919490062136445,1.284756410252654,1.2850534144285737,3.0507651340425355,6464.205237254976,15255.809946994372,6453.9364426421835,0.0003286919920270128,23206.11262535367,2366.3649284264934,19291.24792448423,1967.1598277173377,0.8313002800567172,0.8313002800567173,35446.04491004967,35405.22815468563,1.0014412643881831,0.8,4277.962104184357,4273.035954225843,1.0014412643881831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.091935195828,4632.441516551485,6.180784694507668,4.998601892594804,-3.73795249471964,8.736554387314444,2.9326904048189446,3.5,0.8379115442339842,0.6,0.0002311634423554324,0.9992818875168814,0.00023132956300233874,198.99406463225193,0.0,0.0,0.0,0.0004514271057985372,7.818339194837634e-05,0.00015298005040705607,0.0005996037872755887,0.09249373947763866,0.09249373947763866,0.09249373947763866,0.09249399793732428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.7116947119,595.607242779467,0.0,0.09249373947763866,0.0924937395013244,0.0924937395013244,0.37155288018860033,0.37155288018860033,0.5,10.000897093131986,0.0014048601704530483,0.0014048601704530483,-1.0800249583553523e-11,1.6786761420917173e-06,0.0013846415266698386,-1.0800249583553523e-11,27488.60099093292,20855.57646453021,0.7586990866290139,0.9886595268562501,0.6075928969570552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016366719121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60772547898364,260.60772547898364,-12.542274521016338,244.8174871874369,276.39796377052863,124398.58883146485,124397.3709517907,1.2178796741380744,0.0,nan,276.39796377052863,3.2479637705286564,270.0818684539111,-3.068131546088864,263.76577313729365,-9.384226862706328,257.4496778206752,-15.700322179324758,251.13358250405628,-22.0164174959437,244.8174871874369,-28.332512812563067,1.0,1.0,26022.012520719443,26022.012520719443,275.62754952929004,2.4775495292900587,275.62754952929004,275.62754952929004,77123.04798942072,77123.07409568659,-0.02610626586829312,0.0,8546.071908451686,8546.071908451686,0.8857717048476653,3939.087512447127,275.62754952929004,2.4775495292900587,1.0,0.002,0.12934100944561472,0.004903818390223088,0.00019977122444512891,0.001800228774920084,0.09988561222256445,0.09988561222256445,0.0,-6.34787361564193e-13,1.0,1.0000028040158067,0.0013846415374700882,0.0924937395013244,0.0,2.590243903781754e-07,0.33272726921852586,0.0,1600082.6752232655,266.60316258570157,1.6786869423413009e-06,1.0,1284540.3042267342,2597.9973376046855,,,,,,,,,,,,,,,,,,,2.0,15255.809946994372,1552.0899273216696,0.37155288018860033,6.173730061729009,2.9326904048189446
3578.0,-30.086895259283978,4.998604242957126,35.05153500047006,24.58134815040978,5.002426555457158,-26.57796307780958,-40.075622394774086,1.4934943740151485,-6.546840601678809,-6.546842279670231,40.103099034741184,41056.71734185093,25749.71795580511,25749.71795580511,66806.43529765603,77132.46449264287,77123.09286514878,25749.71795580511,102872.81082095389,102872.81082095389,102872.81082095389,130361.42085083616,125851.6090212818,4509.8118295543645,0.0,90956.13632041079,54880.38916974648,40084.16350073813,27488.610029882275,67572.7735306204,20855.58284757883,1552.0904199903189,0.0,0.878414058524931,2.7239969750737663,0.001494314320929203,1.0,1.0,-6.545458203005921,333773.5049894676,1558983.3659930592,4.6707822600905775,1558983.3659930592,4.6707822600905775,0.7586990693566236,0.09249375520170168,3.9194891023333143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194891023333143,1.284756408119005,1.2850534122944313,3.0507643920389445,6464.203665038405,15255.807370964023,6453.936289267074,0.0003286923075669269,23206.120477861165,2366.365729159414,19291.247466035762,1967.1597809686043,0.8312999790050981,0.831299979005098,35446.03796603906,35405.22815468563,1.001441019155654,0.8,4277.961266115842,4273.035954225843,1.001441019155654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.090551542476,4632.441516551485,6.180786912149904,4.998604242957126,-3.737955213406177,8.736559456363302,2.9326887814644422,3.5,0.8379110804184121,0.6,0.0002311634423554324,0.9992802164193871,0.00023132994985504204,198.99405148738907,0.0,0.0,0.0,0.0004514271057985372,7.818351068069189e-05,0.0001529799316747405,0.0005996031750748404,0.09249375517375366,0.09249375517375366,0.09249375517375366,0.0924940136110774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.6849283146,595.6072515911725,0.0,0.09249375517375366,0.09249375520170168,0.09249375520170168,0.37155291974764293,0.37155291974764293,0.5,10.00090484611099,0.0014018529801660407,0.0014018529801660407,-1.2050804798491299e-11,1.67799140626812e-06,0.001384076664294298,-1.2050804798491299e-11,27488.610029882275,20855.58284757883,0.7586990693566236,0.9886590679511312,0.6075926027107086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162708351994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077327824568,260.6077327824568,-12.542267217543156,244.8175023954387,276.3979631694729,124398.49851528092,124397.27744492936,1.2210703515725003,0.0,nan,276.3979631694729,3.247963169472939,270.081871014667,-3.068128985332976,263.765778859861,-9.384221140139005,257.44968670505455,-15.700313294945431,251.1335945502469,-22.01640544975308,244.8175023954387,-28.33249760456127,1.0,1.0,26022.012520719443,26022.012520719443,275.62754853886213,2.477548538862152,275.62754853886213,275.62754853886213,77123.06672324691,77123.09286514878,-0.02614190186432097,0.0,8546.071908451686,8546.071908451686,0.8857717655348785,3939.086547844981,275.62754853886213,2.477548538862152,1.0,0.002,0.12934075052740085,0.0049038189001489535,0.00019977082322965233,0.0018002291759865615,0.09988541161482616,0.09988541161482616,0.0,-7.837862303627929e-13,1.0,1.0000028028719137,0.001384076676345103,0.09249375520170168,0.0,2.589187593847112e-07,0.332591584765975,0.0,1600082.6714839959,266.60315939832117,1.6780034570729185e-06,1.0,1284540.3151024603,2597.9972935986225,,,,,,,,,,,,,,,,,,,2.0,15255.807370964023,1552.0904199903189,0.37155291974764293,6.173730061729009,2.9326887814644422
3579.0,-30.086879198410802,4.99860658789565,35.05153608209668,24.581356427539163,5.002425291357849,-26.577948749434164,-40.07560891387982,1.4934948424112349,-6.546843771937802,-6.546845448565514,40.10310121662111,41056.71634960507,25749.71860664606,25749.71860664606,66806.43495625113,77132.4832116277,77123.11152046247,25749.71860664606,102872.83012710852,102872.83012710852,102872.83012710852,130361.44911134876,125851.63304129444,4509.816070054322,0.0,90956.14484209132,54880.37798018693,40084.18540211599,27488.618984240235,67572.80438635622,20855.589171165866,1552.0909081365196,0.0,0.8784140330466873,2.723996653288451,0.001494314320929203,1.0,1.0,-6.545462515700194,333773.46322322433,1558983.4602725236,4.670783127027361,1558983.4602725236,4.670783127027361,0.7586990522558731,0.09249377088823935,3.9194881462475606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194881462475606,1.284756405927892,1.2850534101028117,3.050763653065253,6464.202099241827,15255.80479557362,6453.936131761259,0.0003286926214693365,23206.128312741785,2366.3665280948935,19291.24699524034,1967.159732960832,0.831299678053064,0.831299678053064,35446.031048922705,35405.22815468563,1.0014407748729257,0.8,4277.960431293178,4273.035954225843,1.0014407748729257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.089169765216,4632.441516551485,6.180789118370505,4.99860658789565,-3.737957918751593,8.736564506647243,2.9326871603114006,3.5,0.8379106172318288,0.6,0.0002311634423554324,0.9992785448085622,0.00023133033682787394,198.99403833846623,0.0,0.0,0.0,0.0004514271057985372,7.81836300315719e-05,0.0001529798123238605,0.0005996025610185477,0.09249377085911115,0.09249377085911115,0.09249377085911115,0.09249402909218585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.6581337309,595.6072604114393,0.0,0.09249377085911115,0.09249377088823935,0.09249377088823935,0.37155295937714095,0.37155295937714095,0.5,10.00091259260588,0.001399212056014676,0.001399212056014676,6.934897101018578e-12,1.6766277326496493e-06,0.0013829328653400808,6.934897101018578e-12,27488.618984240235,20855.589171165866,0.7586990522558731,0.9886586114478353,0.6075923105819022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161749200031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607740103187,260.607740103187,-12.542259896812993,244.81751760100838,276.3979626053636,124398.40819326548,124397.1842376991,1.223955566385735,0.0,nan,276.3979626053636,3.2479626053636252,270.0818736044934,-3.0681263955065674,263.7657846036232,-9.38421539637676,257.4496956027525,-15.700304397247464,251.13360660188067,-22.016393398119305,244.81751760100838,-28.3324823989916,1.0,1.0,26022.012520719443,26022.012520719443,275.62754755287773,2.477547552877752,275.62754755287773,275.62754755287773,77123.08549423603,77123.11152046247,-0.026026226434623823,0.0,8546.071908451686,8546.071908451686,0.8857718259870437,3939.0855869787983,275.62754755287773,2.477547552877752,1.0,0.002,0.12934049182288748,0.004903819412351289,0.00019977042235156414,0.0018002295766928488,0.09988521117578207,0.09988521117578207,0.0,-9.5558717189137e-13,1.0,1.0000028005556578,0.0013829328584051837,0.09249377088823935,0.0,2.587048230860644e-07,0.33231677776336854,0.0,1600082.667763807,266.6031562280622,1.6766207977525482e-06,1.0,1284540.3259173695,2597.997249838646,,,,,,,,,,,,,,,,,,,2.0,15255.80479557362,1552.0909081365196,0.37155295937714095,6.173730061729009,2.9326871603114006
3580.0,-30.08686313275582,4.998608927372378,35.051537164469906,24.581364669743948,5.0024240332073395,-26.577934416159213,-40.075595502834744,1.4934953166428242,-6.54684694225358,-6.5468486176375125,40.10310340142076,41056.715393252336,25749.71926207468,25749.71926207468,66806.43465532702,77132.5019306128,77123.1302089851,25749.71926207468,102872.84947105977,102872.84947105977,102872.84947105977,130361.47741532912,125851.65710670096,4509.820308628164,0.0,90956.15337094059,54880.36683370667,40084.20726359325,27488.627944269345,67572.83520786259,20855.59549898551,1552.0913965261823,0.0,0.8784140075562947,2.723996331481585,0.001494314320929203,1.0,1.0,-6.545466714725819,333773.4214544208,1558983.5546779437,4.670783994377558,1558983.5546779437,4.670783994377558,0.758699035152584,0.09249378658764518,3.9194871920668906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194871920668906,1.2847564037094812,1.2850534078838882,3.050762915639216,6464.200536724544,15255.802220817804,6453.935972293146,0.00032869293454592893,23206.13613817578,2366.3673260670853,19291.24651857948,1967.159684354951,0.8312993771868802,0.8312993771868802,35446.024145588955,35405.22815468563,1.0014405310769519,0.8,4277.959598133928,4273.035954225843,1.0014405310769519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.087789931921,4632.441516551485,6.180791322809705,4.998608927372378,-3.7379606243254826,8.73656955169786,2.932685541439451,3.5,0.8379101546969859,0.6,0.0002311634423554324,0.9992768727030571,0.00023133072391651798,198.99402518563028,0.0,0.0,0.0,0.0004514271057985372,7.818374876422127e-05,0.00015297969359121113,0.0005996019496770694,0.09249378656017908,0.09249378656017908,0.09249378656017908,0.09249404458578407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.6313811971,595.6072692181745,0.0,0.09249378656017908,0.09249378658764518,0.09249378658764518,0.37155299905447864,0.37155299905447864,0.5,10.000920333307059,0.0013968933816954632,0.0013968933816954632,8.128608897095546e-12,1.675383941801556e-06,0.0013819029117030368,8.128608897095546e-12,27488.627944269345,20855.59549898551,0.758699035152584,0.9886581560448362,0.607592019292319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160789751821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077474390116,260.6077474390116,-12.542252560988402,244.81753280546803,276.39796207255347,124398.31775514559,124397.09127583548,1.2264793100956022,0.0,nan,276.39796207255347,3.2479620725534915,270.08187621913703,-3.0681237808629476,263.7657903657206,-9.384209634279387,257.44970451230404,-15.70029548769594,251.1336186588863,-22.016381341113686,244.81753280546803,-28.332467194531944,1.0,1.0,26022.012520719443,26022.012520719443,275.62754657060253,2.4775465706025557,275.62754657060253,275.62754657060253,77123.10415741062,77123.1302089851,-0.026051574473967776,0.0,8546.071908451686,8546.071908451686,0.8857718863187503,3939.084628027225,275.62754657060253,2.4775465706025557,1.0,0.002,0.12934023331129169,0.004903819924746908,0.000199770021771368,0.0018002299774832241,0.09988501088568401,0.09988501088568401,0.0,-7.4540807554202e-13,1.0,1.0000027984699704,0.001381902903574428,0.09249378658764518,0.0,2.5851218710098453e-07,0.3320693318682672,0.0,1600082.6640437488,266.6031530577464,1.6753758131926588e-06,1.0,1284540.3367329391,2597.997206075984,,,,,,,,,,,,,,,,,,,2.0,15255.802220817804,1552.0913965261823,0.37155299905447864,6.173730061729009,2.932685541439451
3581.0,-30.086847062339416,4.9986112613854985,35.051538247509995,24.581372911948733,5.002422768750677,-26.577920079230985,-40.07558209178967,1.4934957856719762,-6.546850111028903,-6.54685178499324,40.10310558541251,41056.71444097884,25749.71991771779,25749.71991771779,66806.43435869663,77132.52064820156,77123.14887663633,25749.71991771779,102872.86879435412,102872.86879435412,102872.86879435412,130361.50569823169,125851.68115335351,4509.824544878178,0.0,90956.16188983546,54880.35568273007,40084.22911900599,27488.63690387758,67572.86602288357,20855.601826507638,1552.091884874208,0.0,0.8784139820780802,2.723996009849296,0.001494314320929203,1.0,1.0,-6.545471041963879,333773.3797080046,1558983.6490495603,4.67078486131341,1558983.6490495603,4.67078486131341,0.7586990180500991,0.09249380229868209,3.9194862366915637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194862366915637,1.284756401515407,1.2850534056893066,3.050762177225517,6464.198972114523,15255.799646693145,6453.935814574453,0.0003286932481852652,23206.143968147087,2366.3681245019543,19291.24604714775,1967.1596362822931,0.8312990763836959,0.8312990763836959,35446.01723361174,35405.22815468563,1.0014402869757397,0.8,4277.958763931503,4273.035954225843,1.0014402869757397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.086412025119,4632.441516551485,6.180793524443711,4.9986112613854985,-3.7379633287069436,8.736574590092442,2.9326839248280896,3.5,0.8379096928080256,0.6,0.0002311634423554324,0.9992752001050057,0.00023133111112048143,198.99401202889794,0.0,0.0,0.0,0.0004514271057985372,7.818386749703713e-05,0.00015297957485839526,0.000599601338152407,0.09249380227101828,0.09249380227101828,0.09249380227101828,0.0924940600841032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.6046559387,595.6072780160019,0.0,0.09249380227101828,0.09249380229868209,0.09249380229868209,0.37155303878236245,0.37155303878236245,0.5,10.000928067540201,0.0013948058389132711,0.0013948058389132711,-8.753886504564434e-12,1.673964334258926e-06,0.0013807430293582001,-8.753886504564434e-12,27488.63690387758,20855.601826507638,0.7586990180500991,0.9886577008006826,0.6075917281216838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015983001808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077547870464,260.6077547870464,-12.54224521295356,244.81754800978464,276.3979615643068,124398.22699872823,124396.99847802361,1.228520704619699,0.0,nan,276.3979615643068,3.24796156430682,270.08187885340317,-3.068121146596809,263.76579614249954,-9.384203857500438,257.44971343159466,-15.700286568405318,251.1336307206899,-22.016369279310084,244.81754800978464,-28.332451990215333,1.0,1.0,26022.012520719443,26022.012520719443,275.6275455876014,2.477545587601412,275.6275455876014,275.6275455876014,77123.12280617398,77123.14887663633,-0.026070462350617163,0.0,8546.071908451686,8546.071908451686,0.885771946725991,3939.0836678750215,275.6275455876014,2.477545587601412,1.0,0.002,0.12933997501656355,0.0049038204358404875,0.0001997696215268336,0.0018002303776817096,0.0998848107634168,0.0998848107634168,0.0,-7.914567438926934e-13,1.0,1.000002796121219,0.0013807430381120867,0.09249380229868209,0.0,2.582952487474229e-07,0.3317906685946467,0.0,1600082.6603252722,266.6031498889711,1.6739730881454307e-06,1.0,1284540.3475427153,2597.997162336774,,,,,,,,,,,,,,,,,,,2.0,15255.799646693145,1552.091884874208,0.37155303878236245,6.173730061729009,2.9326839248280896
3582.0,-30.08683098728,4.99861358995417,35.05153933112311,24.581381189078115,5.002421505728767,-26.577905737978703,-40.0755686108954,1.4934962564586767,-6.546853277075854,-6.54685494951718,40.103107768029616,41056.71351238512,25749.720571060916,25749.720571060916,66806.43408344603,77132.53936523183,77123.1675236926,25749.720571060916,102872.8880947535,102872.8880947535,102872.8880947535,130361.53394859392,125851.70517032107,4509.828778272841,0.0,90956.17040958005,54880.34455685628,40084.25094747086,27488.64585384042,67572.89680131128,20855.60814728781,1552.0923726889973,0.0,0.8784139566206779,2.723995688510676,0.001494314320929203,1.0,1.0,-6.545475485626639,333773.3379994556,1558983.7433616167,4.670785727541125,1558983.7433616167,4.670785727541125,0.7586990009685795,0.09249381801698096,3.919485282075102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919485282075102,1.2847563993131113,1.2850534034865018,3.050761439422007,6464.197408797419,15255.797073199396,6453.935656264755,0.00032869356151213715,23206.151793845984,2366.3689225011585,19291.245573949473,1967.1595880294976,0.8312987756576383,0.8312987756576383,35446.010327124444,35405.22815468563,1.0014400430684198,0.8,4277.957930391654,4273.035954225843,1.0014400430684198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.085036036585,4632.441516551485,6.180795722681161,4.99861358995417,-3.73796603105241,8.73657962100658,2.9326823104676683,3.5,0.8379092315621909,0.6,0.0002311634423554324,0.9992735270267374,0.00023133149843691114,198.9939988683661,0.0,0.0,0.0,0.0004514271057985372,7.818398684842078e-05,0.0001529794555070116,0.0005996007243195949,0.09249381798936686,0.09249381798936686,0.09249381798936686,0.09249407556280023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.5779586,595.6072868046828,0.0,0.09249381798936686,0.09249381801698096,0.09249381801698096,0.3715530785580335,0.3715530785580335,0.5,10.000935794603514,0.0013928789732062796,0.0013928789732062796,1.4949819160392508e-11,1.6724413285373885e-06,0.001379463890543775,1.4949819160392508e-11,27488.64585384042,20855.60814728781,0.7586990009685795,0.9886572464087351,0.6075914376307809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158870000028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077621456241,260.6077621456241,-12.542237854375855,244.8175632147993,276.39796107644725,124398.13611565407,124396.90583235094,1.230283303121878,0.0,nan,276.39796107644725,3.247961076447268,270.08188150411837,-3.068118495881606,263.76580193178995,-9.384198068210026,257.44972235945994,-15.700277640540037,251.13364278712982,-22.01635721287016,244.8175632147993,-28.332436785200684,1.0,1.0,26022.012520719443,26022.012520719443,275.62754460502214,2.4775446050221603,275.62754460502214,275.62754460502214,77123.14158606183,77123.1675236926,-0.02593763076583855,0.0,8546.071908451686,8546.071908451686,0.8857720070852472,3939.0827084854773,275.62754460502214,2.4775446050221603,1.0,0.002,0.12933971696110955,0.004903820946609254,0.00019976922165304976,0.0018002307775682289,0.09988461082652487,0.09988461082652487,0.0,-7.787212714938097e-13,1.0,1.0000027935308964,0.0013794638755939559,0.09249381801698096,0.0,2.5805599348418404e-07,0.33148333834265176,0.0,1600082.656609789,266.6031467229241,1.672426378718228e-06,1.0,1284540.3583426867,2597.9971186372427,,,,,,,,,,,,,,,,,,,2.0,15255.797073199396,1552.0923726889973,0.3715530785580335,6.173730061729009,2.9326823104676683
3583.0,-30.08681163487859,4.998615913823344,35.05154041569433,24.581389291584514,5.002420553078464,-26.577888416082626,-40.07555478075517,1.4934973343113032,-6.546856399532487,-6.546858071389308,40.103109962900504,41056.72552142505,25749.721134931588,25749.721134931588,66806.44665635664,77132.55958958282,77123.18646101686,25749.721134931588,102872.90759594845,102872.90759594845,102872.90759594845,130361.56241655246,125851.72940565654,4509.833010895915,0.0,90956.17986971811,54880.34580167376,40084.260075604834,27488.654820604017,67572.91489620885,20855.614482837504,1552.0928602805052,0.0,0.8784139313477063,2.7239953714867893,0.001494314320929203,1.0,1.0,-6.545479080146663,333773.2968525827,1558983.838202473,4.67078658749333,1558983.838202473,4.67078658749333,0.7586989839606577,0.09249383374327592,3.919484498122822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919484498122822,1.2847563942710183,1.2850533984432433,3.050760841199604,6464.196141235932,15255.794500334341,6453.935293819244,0.000328693798407352,23206.158849022166,2366.369641928912,19291.244490575584,1967.1594775561057,0.8312984762400029,0.8312984762400029,35446.00465536314,35405.22815468563,1.0014398427663014,0.8,4277.957245870152,4273.035954225843,1.0014398427663014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.083661963486,4632.441516551485,6.180797896601932,4.998615913823344,-3.7379687010502,8.736584614873545,2.9326806983548597,3.5,0.8379087709585313,0.6,0.0002311634423554324,0.9992715128495541,0.00023133196471921774,198.9939830247011,0.0,0.0,0.0,0.0004514271057985372,7.818410929198446e-05,0.00015297933306344794,0.0005996001244753523,0.09249383371585602,0.09249383371585602,0.09249383371585602,0.09249409119411132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.5513343859,595.6072955701845,0.0,0.09249383371585602,0.09249383374327592,0.09249383374327592,0.3715531183786163,0.3715531183786163,0.5,10.00094351878925,0.0013912275499023963,0.0013912275499023963,2.1600499167107046e-12,1.6718568076612428e-06,0.0013789912426318551,2.1600499167107046e-12,27488.654820604017,20855.614482837504,0.7586989839606577,0.9886571677271951,0.607591452647672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157909704736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60776983898296,260.60776983898296,-12.542230161017017,244.817578989293,276.3979606886715,124398.06723558017,124396.78098003958,1.2862555405819407,0.0,nan,276.3979606886715,3.247960688671526,270.08188434879634,-3.068115651203641,263.7658080089221,-9.384191991077898,257.44973166904566,-15.700268330954316,251.13365532916941,-22.016344670830563,244.817578989293,-28.33242101070698,1.0,1.0,26022.012520719443,26022.012520719443,275.6275436990598,2.4775436990598223,275.6275436990598,275.6275436990598,77123.16190791268,77123.18646101686,-0.02455310417280998,0.0,8546.071908451686,8546.071908451686,0.8857720566536096,3939.081920613436,275.6275436990598,2.4775436990598223,1.0,0.002,0.1293394589940256,0.004903821464676283,0.00019976882193325587,0.0018002311772740453,0.09988441096662794,0.09988441096662794,0.0,-7.926988059014928e-13,1.0,1.0000027925737593,0.0013789912404718052,0.09249383374327592,0.0,2.5796761518000493e-07,0.3313698155926561,0.0,1600082.6529468235,266.6031436004675,1.671854647611326e-06,1.0,1284540.368997219,2597.9970755261947,,,,,,,,,,,,,,,,,,,2.0,15255.794500334341,1552.0928602805052,0.3715531183786163,6.173730061729009,2.9326806983548597
3584.0,-30.086795615879208,4.99861823141272,35.051541502381504,24.58139732424172,5.002419306893999,-26.57787412360278,-40.0755413347855,1.4934978146496642,-6.546859603894973,-6.546861276738567,40.10311219311768,41056.72472443739,25749.72188865837,25749.72188865837,66806.44661309576,77132.57798156704,77123.20562614799,25749.72188865837,102872.92751480636,102872.92751480636,102872.92751480636,130361.59151736235,125851.75426573776,4509.837251624582,0.0,90956.1882020975,54880.334945094255,40084.281396670274,27488.66400255599,67572.94539922627,20855.620968378043,1552.093360075177,0.0,0.878413905487656,2.723995045963044,0.001494314320929203,1.0,1.0,-6.545481445384382,333773.25460525666,1558983.9345708308,4.670787467421837,1558983.9345708308,4.670787467421837,0.7586989664699171,0.09249384958140623,3.9194835744036682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194835744036682,1.2847563920240408,1.2850533961957464,3.050760127551345,6464.194629100906,15255.791993661205,6453.935132297638,0.0003286941008600525,23206.166443990285,2366.370416400125,19291.244007776695,1967.1594283243203,0.8312981833659372,0.8312981833659372,35445.99797241202,35405.22815468563,1.0014396067533349,0.8,4277.956439308751,4273.035954225843,1.0014396067533349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.082289989633,4632.441516551485,6.180800112981553,4.99861823141272,-3.7379714344111235,8.736589665823843,2.932679088705318,3.5,0.8379083110586623,0.6,0.0002311634423554324,0.999269845612594,0.00023133235068623488,198.993969910069,0.0,0.0,0.0,0.0004514271057985372,7.8184228334508e-05,0.00015297921402092438,0.0005995995165801965,0.09249384955343673,0.09249384955343673,0.09249384955343673,0.09249410720220658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.5248561834,595.6073042899405,0.0,0.09249384955343673,0.09249384958140623,0.09249384958140623,0.3715531582612525,0.3715531582612525,0.5,10.000951248141755,0.0013901045383022392,0.0013901045383022392,-2.6943780540023e-11,1.6728436094126664e-06,0.0013798313541997231,-2.6943780540023e-11,27488.66400255599,20855.620968378043,0.7586989664699171,0.9886567207985093,0.6075911665811077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015675362707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077774765324,260.6077774765324,-12.542222523467558,244.81759465128556,276.3979603017778,124397.97204493517,124396.69512017495,1.2769247602208773,0.0,nan,276.3979603017778,3.247960301777823,270.08188717167957,-3.068112828320409,263.7658140415829,-9.38418595841705,257.44974091148407,-15.700259088515907,251.13366778138462,-22.01633221861536,244.81759465128556,-28.332405348714417,1.0,1.0,26022.012520719443,26022.012520719443,275.6275427362766,2.4775427362766322,275.6275427362766,275.6275427362766,77123.1802035729,77123.20562614799,-0.025422575083211996,0.0,8546.071908451686,8546.071908451686,0.8857721150592616,3939.0809922756866,275.6275427362766,2.4775427362766322,1.0,0.002,0.12933920086975742,0.004903821968326741,0.0001997684219364156,0.0018002315772910175,0.09988421096820779,0.09988421096820779,0.0,-7.725669062819129e-13,1.0,1.0000027942749388,0.0013798313811435037,0.09249384958140623,0.0,2.5812481773092896e-07,0.33157175143917966,0.0,1600082.6491900622,266.603140396105,1.6728705531932064e-06,1.0,1284540.3799367028,2597.9970312621576,,,,,,,,,,,,,,,,,,,2.0,15255.791993661205,1552.093360075177,0.3715531582612525,6.173730061729009,2.932679088705318
3585.0,-30.08677958933882,4.998620542981957,35.05154258917188,24.581405601371102,5.0024178878561925,-26.577859841618686,-40.07552788881583,1.4934981401313958,-6.546862797280596,-6.5468644676467065,40.103114369463015,41056.7232154779,25749.72261095342,25749.72261095342,66806.44582643131,77132.59665609102,77123.2240643193,25749.72261095342,102872.94667527273,102872.94667527273,102872.94667527273,130361.61961446345,125851.77813121895,4509.841483244503,0.0,90956.1964943143,54880.32305368282,40084.30382292386,27488.672939190707,67572.97676211456,20855.627278097363,1552.0938478515527,0.0,0.8784138799111965,2.7239947219592846,0.001494314320929203,1.0,1.0,-6.545486715721836,333773.21254914347,1558984.0286114556,4.670788337700758,1558984.0286114556,4.670788337700758,0.7586989493539142,0.09249386535084224,3.9194825792884043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194825792884043,1.2847563905014678,1.2850533946728213,3.0507593566112146,6464.19299557128,15255.789420853996,6453.935022849105,0.00032869443235972266,23206.17445143173,2366.3712329319114,19291.243680627704,1967.1593949644073,0.8312978824235939,0.8312978824235939,35445.9907729218,35405.22815468563,1.0014393524984515,0.8,4277.955570406554,4273.035954225843,1.0014393524984515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.080919702019,4632.441516551485,6.180802319316252,4.998620542981957,-3.7379741572386176,8.736594700220575,2.932677481034485,3.5,0.8379078517241386,0.6,0.0002311634423554324,0.9992681775937785,0.00023133273683554118,198.99395678926493,0.0,0.0,0.0,0.0004514271057985372,7.818434737719946e-05,0.00015297909497823293,0.0005995988977624902,0.09249386532435232,0.09249386532435232,0.09249386532435232,0.09249412257555858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4981740328,595.6073130733738,0.0,0.09249386532435232,0.09249386535084224,0.09249386535084224,0.3715531982381687,0.3715531982381687,0.5,10.00095896576402,0.0013887850628293563,0.0013887850628293563,9.72022462519817e-12,1.670366089001618e-06,0.0013777519248492354,9.72022462519817e-12,27488.672939190707,20855.627278097363,0.7586989493539142,0.9886562502880144,0.6075908622468257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015579668098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60778505339175,260.60778505339175,-12.542214946608226,244.81761022096393,276.3979598858178,124397.8735407497,124396.60676288584,1.266777863830122,0.0,nan,276.3979598858178,3.2479598858178065,270.081889952848,-3.068110047152004,263.76582001987794,-9.384179980122042,257.4497500869075,-15.700249913092478,251.13368015393542,-22.01631984606456,244.81761022096393,-28.33238977903605,1.0,1.0,26022.012520719443,26022.012520719443,275.627541702871,2.477541702871008,275.627541702871,275.627541702871,77123.19858682668,77123.2240643193,-0.025477492628851905,0.0,8546.071908451686,8546.071908451686,0.8857721779792013,3939.079992184846,275.627541702871,2.477541702871008,1.0,0.002,0.12933894313458047,0.004903822473234765,0.0001997680225464994,0.0018002319767960922,0.0998840112732497,0.0998840112732497,0.0,-6.574085893717996e-13,1.0,1.0000027900640334,0.0013777519151290107,0.09249386535084224,0.0,2.5773584976883503e-07,0.331072109192104,0.0,1600082.6454411324,266.6031372027194,1.670356368776993e-06,1.0,1284540.3908266728,2597.9969871984613,,,,,,,,,,,,,,,,,,,2.0,15255.789420853996,1552.0938478515527,0.3715531982381687,6.173730061729009,2.932677481034485
3586.0,-30.086763559333395,4.99862285005752,35.051543675651565,24.581419466435932,5.002416778279906,-26.577845525571927,-40.07551447777075,1.4934987445485242,-6.5468659068288275,-6.546867574383621,40.10311653407476,41056.7087107997,25749.723150190883,25749.723150190883,66806.43186099059,77132.61159568149,77123.24258273066,25749.723150190883,102872.96573292154,102872.96573292154,102872.96573292154,130361.64749815312,125851.80179186253,4509.845706290595,0.0,90956.19679845111,54880.2939136879,40084.336538625794,27488.681765231588,67573.01830385739,20855.633513148496,1552.094328398453,0.0,0.8784138548352132,2.723994406500151,0.001494314320929203,1.0,1.0,-6.545492124449993,333773.1716015591,1558984.122145737,4.6707891909502255,1558984.122145737,4.6707891909502255,0.7586989325740332,0.09249388106837178,3.919480344155309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919480344155309,1.2847563876740615,1.2850533918447615,3.0507576235921143,6464.189323511763,15255.786848731825,6453.936322831494,0.00032869529084595387,23206.187762641573,2366.3725902975607,19291.24756636206,1967.1597911990395,0.8312975730299843,0.8312975730299843,35445.974602111506,35405.22815468563,1.0014387814153571,0.8,4277.953618761065,4273.035954225843,1.0014387814153571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.079551158488,4632.441516551485,6.1808044791248635,4.99862285005752,-3.7379768163590144,8.736599666416534,2.9326758754102262,3.5,0.8379073929743504,0.6,0.0002311634423554324,0.9992665092173367,0.00023133312306892817,198.99394366562578,0.0,0.0,0.0,0.0004514271057985372,7.818446611085503e-05,0.00015297897624457738,0.000599598090459623,0.0924938810407001,0.0924938810407001,0.0924938810407001,0.09249413786090978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.47149924206,595.6073218538379,0.0,0.0924938810407001,0.09249388106837178,0.09249388106837178,0.37155323824166503,0.37155323824166503,0.5,10.0009666700903,0.001387238692984738,0.001387238692984738,-1.858779796748422e-11,1.6675547840350191e-06,0.001375449933618711,-1.858779796748422e-11,27488.681765231588,20855.633513148496,0.7586989325740332,0.9886554358217408,0.6075902740673638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154839284536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60779260904275,260.60779260904275,-12.54220739095723,244.81762571852371,276.3979594995602,124397.74006606922,124396.47683399632,1.263232072896817,0.0,nan,276.3979594995602,3.2479594995602383,270.081892743354,-3.0681072566459875,263.76582598714714,-9.384174012852839,257.4497592309398,-15.700240769060201,251.13369247473176,-22.016307525268218,244.81762571852371,-28.332374281476262,1.0,1.0,26022.012520719443,26022.012520719443,275.62754076302565,2.4775407630256723,275.62754076302565,275.62754076302565,77123.21856755558,77123.24258273066,-0.024015175076783635,0.0,8546.071908451686,8546.071908451686,0.885772319303965,3939.077745876086,275.62754076302565,2.4775407630256723,1.0,0.002,0.12933868582974417,0.004903822990804738,0.0001997676238557899,0.0018002323753049461,0.09988381192789494,0.09988381192789494,0.0,-8.392639881671382e-13,1.0,1.000002785402584,0.001375449952206509,0.09249388106837178,0.0,2.573052592518552e-07,0.33051900100932613,0.0,1600082.6417901474,266.60313409317115,1.6675733718329866e-06,1.0,1284540.4014296029,2597.9969442962047,,,,,,,,,,,,,,,,,,,2.0,15255.786848731825,1552.094328398453,0.37155323824166503,6.173730061729009,2.9326758754102262
3587.0,-30.086747429658843,4.998625149538348,35.05154476213666,24.581422574725025,5.002413426667997,-26.577831344026777,-40.07550106672568,1.4934973410649488,-6.546869183362958,-6.546870847670713,40.10311870721036,41056.71640190683,25749.724061870627,25749.724061870627,66806.44046377746,77132.63386311752,77123.26071314707,25749.724061870627,102872.9847750177,102872.9847750177,102872.9847750177,130361.67553791234,125851.82561003188,4509.849927880448,0.0,90956.21082229493,54880.293361198455,40084.35273455164,27488.690762894632,67573.04349744627,20855.639861566455,1552.0948210772415,0.0,0.8784138288243168,2.723994074139214,0.001494314320929203,1.0,1.0,-6.545498101082842,333773.1284594893,1558984.216047927,4.670790076011598,1558984.216047927,4.670790076011598,0.7586989151814483,0.09249389688410642,3.919480182872108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919480182872108,1.2847563942394253,1.285053398411643,3.0507574824661114,6464.189024482698,15255.784277213288,6453.935291548228,0.0003286952774198346,23206.19229554166,2366.373052524732,19291.244483787363,1967.1594768639,0.8312972778172475,0.8312972778172475,35445.973435254724,35405.22815468563,1.001438740207024,0.8,4277.953477933813,4273.035954225843,1.001438740207024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.078184742982,4632.441516551485,6.180806725176524,4.998625149538348,-3.7379796020064715,8.736604751544819,2.932674272282991,3.5,0.8379069349379974,0.6,0.0002311634423554324,0.999264830470518,0.00023133351170438553,198.99393046039,0.0,0.0,0.0,0.0004514271057985372,7.818458484467786e-05,0.00015297885751075453,0.0005995976004118184,0.0924938968560594,0.0924938968560594,0.0924938968560594,0.0924941531968804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4449341014,595.6073305990642,0.0,0.0924938968560594,0.09249389688410642,0.09249389688410642,0.37155327826535195,0.37155327826535195,0.5,10.000974360221452,0.0013855210286237707,0.0013855210286237707,3.126388037344441e-12,1.664307774262852e-06,0.0013727465878901057,3.126388037344441e-12,27488.690762894632,20855.639861566455,0.7586989151814483,0.9886551945274186,0.6075901613556662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520153881681221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60779995258093,260.60779995258093,-12.542200047419044,244.8176411539107,276.3979587512494,124397.64815117464,124396.42038228775,1.2277688869139574,0.0,nan,276.3979587512494,3.2479587512494277,270.08189523178294,-3.06810476821704,263.7658317123159,-9.384168287684076,257.4497681928475,-15.700231807152477,251.13370467337896,-22.01629532662102,244.8176411539107,-28.332358846089278,1.0,1.0,26022.012520719443,26022.012520719443,275.62753961122974,2.4775396112297585,275.62753961122974,275.62753961122974,77123.23114588145,77123.26071314707,-0.029567265621153638,0.0,8546.071908451686,8546.071908451686,0.8857723295017064,3939.077583786469,275.62753961122974,2.4775396112297585,1.0,0.002,0.12933842903072812,0.004903823476748562,0.0001997672258779899,0.0018002327733779885,0.09988361293899495,0.09988361293899495,0.0,-7.440215978038456e-13,1.0,1.0000027799283024,0.0013727465847637177,0.09249389688410642,0.0,2.567995778347861e-07,0.3298694356676007,0.0,1600082.63794262,266.603130816637,1.6643046478748147e-06,1.0,1284540.4126007739,2597.9968990947077,,,,,,,,,,,,,,,,,,,2.0,15255.784277213288,1552.0948210772415,0.37155327826535195,6.173730061729009,2.932674272282991
