time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3588.0,-30.086731380948528,4.998627449089951,35.05154583739824,24.581436125468485,5.0024134724232505,-26.57781689561091,-40.07548762075601,1.4934989870801025,-6.5468720599400285,-6.54687370301174,40.103120556226855,41056.70496909282,25749.724052722446,25749.724052722446,66806.42902181526,77132.64892621353,77123.27555768265,25749.724052722446,102872.9996104051,102872.9996104051,102872.9996104051,130361.69767529616,125851.84360839889,4509.854066897268,0.0,90956.21273382087,54880.26877667831,40084.38217460283,27488.698064891072,67573.08023949391,20855.645013198446,1552.0952233298026,0.0,0.8784138063117015,2.7239937844484294,0.001494314320929203,1.0,1.0,-6.545518460094058,333773.090824759,1558984.295943177,4.670790842038525,1558984.295943177,4.670790842038525,0.7586989010525584,0.09249391198816698,3.91947824142896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91947824142896,1.2847563865395215,1.2850533907099593,3.050755989612969,6464.185861306027,15255.78170822579,6453.936241276293,0.0003286960044683978,23206.20427801128,2366.374274396586,19291.247322588104,1967.1597663410141,0.8312969709082179,0.8312969709082179,35445.95938923996,35405.22815468563,1.0014382441625769,0.8,4277.9517827286345,4273.035954225843,1.0014382441625769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.076819651758,4632.441516551485,6.180808748234955,4.998627449089951,-3.737982070531916,8.736609519621867,2.9326726707098034,3.5,0.8379064773456582,0.6,0.0002311634423554324,0.9992631601533334,0.0002313338983896506,198.99391732144082,0.0,0.0,0.0,0.0004514271057985372,7.818470388787111e-05,0.00015297873846756128,0.0005995968368248579,0.09249391196506808,0.09249391196506808,0.09249391196506808,0.0924941649613015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4172847925,595.6073396809333,0.0,0.09249391196506808,0.09249391198816698,0.09249391198816698,0.3715533183054977,0.3715533183054977,0.5,10.000981950137993,0.0013804953587168711,0.0013804953587168711,-6.94626578479074e-11,1.6430716982540616e-06,0.00135524291766842,-6.94626578479074e-11,27488.698064891072,20855.645013198446,0.7586989010525584,0.9886544876308514,0.6075896617939983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015291812398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60780742406354,260.60780742406354,-12.54219257593644,244.8176565553295,276.3979582927958,124397.54049574476,124396.29133577483,1.2491599699529652,0.0,nan,276.3979582927958,3.247958292795829,270.08189794530335,-3.068102054696624,263.7658375978114,-9.384162402188565,257.44977725031777,-15.700222749682212,251.13371690282347,-22.01628309717651,244.8176565553295,-28.33234344467047,1.0,1.0,26022.012520719443,26022.012520719443,275.62753849288976,2.477538492889778,275.62753849288976,275.62753849288976,77123.25481470082,77123.27555768265,-0.020742981825605966,0.0,8546.071908451686,8546.071908451686,0.8857724522567978,3939.075632636105,275.62753849288976,2.477538492889778,1.0,0.002,0.1293381755061188,0.004903824024949614,0.00019976683312915273,0.0018002331662629015,0.09988341656457636,0.09988341656457636,0.0,-6.079459852204039e-13,1.0,1.0000027444841688,0.0013552429871310778,0.09249391198816698,0.0,2.535252170582841e-07,0.32566338939537887,0.0,1600082.634538621,266.60312794005995,1.6431411609119095e-06,1.0,1284540.4223458788,2597.9968596634385,,,,,,,,,,,,,,,,,,,2.0,15255.78170822579,1552.0952233298026,0.3715533183054977,6.173730061729009,2.9326726707098034
3589.0,-30.086715240073243,4.998629738385213,35.05154691954385,24.58143912898379,5.002410682701076,-26.577802647794236,-40.075474174786336,1.4934980904570805,-6.54687546120374,-6.546877112547201,40.10312290547654,41056.7141618789,25749.725284383807,25749.725284383807,66806.43944626271,77132.67125520759,77123.29580795522,25749.725284383807,102873.02109233903,102873.02109233903,102873.02109233903,130361.72904136381,125851.8707651699,4509.8582761939215,0.0,90956.22753995584,54880.27044676509,40084.39677021195,27488.707949024785,67573.10471923673,20855.65199150552,1552.095761487218,0.0,0.8784137788926013,2.723993438107579,0.001494314320929203,1.0,1.0,-6.545515108212214,333773.04588791955,1558984.3974554345,4.670791775016306,1558984.3974554345,4.670791775016306,0.7586988821075316,0.09249392805807151,3.919478223030426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919478223030426,1.2847563907338397,1.285053394905247,3.0507559653325873,6464.185809858812,15255.779138153965,6453.935039552907,0.0003286959270922324,23206.208164522253,2366.3746707104115,19291.243730556485,1967.159400055726,0.8312966768973924,0.8312966768973924,35445.95925612965,35405.22815468563,1.0014382394616972,0.8,4277.95176666363,4273.035954225843,1.0014382394616972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.075457845018,4632.441516551485,6.180811064258386,4.998629738385213,-3.7379849588319463,8.73661469721716,2.932671072990434,3.5,0.8379060208544098,0.6,0.0002311634423554324,0.9992614802468506,0.00023133428729618137,198.99390410703862,0.0,0.0,0.0,0.0004514271057985372,7.818482293123174e-05,0.00015297861942420064,0.0005995963674224137,0.0924939280296841,0.0924939280296841,0.0924939280296841,0.09249418238449646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3918569066,595.6073480649851,0.0,0.0924939280296841,0.09249392805807151,0.09249392805807151,0.37155335801706996,0.37155335801706996,0.5,10.000989581018379,0.001378027091675449,0.001378027091675449,2.7284841053187847e-11,1.6513434388798487e-06,0.0013620043349646949,2.7284841053187847e-11,27488.707949024785,20855.65199150552,0.7586988821075316,0.9886542837396701,0.6075895777242698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151959403524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60781475083576,260.60781475083576,-12.54218524916422,244.81767191909884,276.3979575825709,124397.46070258955,124396.23573676102,1.2249658285280804,0.0,nan,276.3979575825709,3.247957582570905,270.081900449877,-3.0680995501229518,263.76584331718476,-9.384156682815217,257.4497861844893,-15.700213815510665,251.1337290517937,-22.016270948206284,244.81767191909884,-28.332328080901135,1.0,1.0,26022.012520719443,26022.012520719443,275.62753745289587,2.477537452895888,275.62753745289587,275.62753745289587,77123.26866227094,77123.29580795522,-0.02714568427472841,0.0,8546.071908451686,8546.071908451686,0.8857724534201148,3939.075614145578,275.62753745289587,2.477537452895888,1.0,0.002,0.1293379207167841,0.0049038244774473345,0.0001997664381994771,0.0018002335611967634,0.09988321909973855,0.09988321909973855,0.0,-6.037596637920029e-13,1.0,1.0000027581754922,0.0013620043076798538,0.09249392805807151,0.0,2.5479009419344855e-07,0.32728817816951317,0.0,1600082.6305611501,266.60312453879624,1.6513161540387955e-06,1.0,1284540.4339817886,2597.9968125814958,,,,,,,,,,,,,,,,,,,2.0,15255.779138153965,1552.095761487218,0.37155335801706996,6.173730061729009,2.932671072990434
3590.0,-30.086699180697682,4.998632026321458,35.051547993707636,24.58145267972725,5.002410752347911,-26.57778818739251,-40.075460728816665,1.4934997590366244,-6.546878405997916,-6.5468800415835435,40.1031248393636,41056.70283602468,25749.725446659795,25749.725446659795,66806.42828268447,77132.68632007904,77123.31165147046,25749.725446659795,102873.03709813025,102873.03709813025,102873.03709813025,130361.75277226159,125851.89036488856,4509.86240737303,0.0,90956.22948275188,54880.245998673556,40084.426093420356,27488.715674131337,67573.14176755169,20855.65744348467,1552.0961856055978,0.0,0.8784137556577887,2.723993140867445,0.001494314320929203,1.0,1.0,-6.545531059871166,333773.0072826788,1558984.4810196264,4.670792565617184,1558984.4810196264,4.670792565617184,0.7586988672268598,0.09249394330031013,3.919476288464794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919476288464794,1.284756382928382,1.2850533870979848,3.0507544780832454,6464.182658555921,15255.776570463468,6453.9359816933265,0.0003286966511160429,23206.22011426384,2366.375889244935,19291.24654667725,1967.159687220126,0.8312963701839478,0.8312963701839478,35445.94525987116,35405.22815468563,1.0014377451744756,0.8,4277.950077463507,4273.035954225843,1.0014377451744756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.074096667513,4632.441516551485,6.1808131226607985,4.998632026321458,-3.7379874834647655,8.736619509786223,2.932669476009655,3.5,0.8379055645741872,0.6,0.0002311634423554324,0.9992598088256879,0.00023133467423961691,198.99389095936138,0.0,0.0,0.0,0.0004514271057985372,7.81849419747603e-05,0.00015297850038067208,0.0005995956048869466,0.09249394327665704,0.09249394327665704,0.09249394327665704,0.0924941951195698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.36478462274,595.607356963383,0.0,0.09249394327665704,0.09249394330031013,0.09249394330031013,0.3715533979651726,0.3715533979651726,0.5,10.000997136371002,0.0013732745782704114,0.0013732745782704114,1.5120349416974932e-11,1.6355856473637687e-06,0.001348981712396835,1.5120349416974932e-11,27488.715674131337,20855.65744348467,0.7586988672268598,0.9886535764830253,0.60758907699242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015099517743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60782221174276,260.60782221174276,-12.54217778825722,244.81768726398082,276.3979571595029,124397.3538298547,124396.10643807016,1.2473917845236877,0.0,nan,276.3979571595029,3.247957159502903,270.0819031803992,-3.0680968196007825,263.76584920129676,-9.384150798703217,257.44979522219114,-15.700204777808835,251.13374124308567,-22.01625875691431,244.81768726398082,-28.332312736019162,1.0,1.0,26022.012520719443,26022.012520719443,275.6275363777539,2.4775363777539496,275.6275363777539,275.6275363777539,77123.29227777952,77123.31165147046,-0.019373690942302346,0.0,8546.071908451686,8546.071908451686,0.885772575740339,3939.0736699071176,275.6275363777539,2.4775363777539496,1.0,0.002,0.12933766836344265,0.004903825006977392,0.00019976604722948113,0.0018002339521694204,0.09988302361474057,0.09988302361474057,0.0,-6.010985979798544e-13,1.0,1.0000027318051739,0.0013489816972764856,0.09249394330031013,0.0,2.5235399065220534e-07,0.32415890719205315,0.0,1600082.62708488,266.60312159400206,1.6355705270143517e-06,1.0,1284540.443978195,2597.996772133387,,,,,,,,,,,,,,,,,,,2.0,15255.776570463468,1552.0961856055978,0.3715533979651726,6.173730061729009,2.932669476009655
3591.0,-30.086683030261025,4.998634304399285,35.05154907509741,24.581461236253404,5.002408032103525,-26.577773924022967,-40.07544731777159,1.4934989259025888,-6.546881783116476,-6.5468834275386545,40.103127196277896,41056.698437135485,25749.72663045914,25749.72663045914,66806.42506759462,77132.70488727713,77123.33208401554,25749.72663045914,102873.05871447467,102873.05871447467,102873.05871447467,130361.78429142131,125851.91768884176,4509.866602579558,0.0,90956.23596487132,54880.229514875915,40084.451611106,27488.72557694664,67573.17718805264,20855.664436594943,1552.0967241142152,0.0,0.8784137283362652,2.7239927968912925,0.001494314320929203,1.0,1.0,-6.545527055727064,333772.96265405667,1558984.5828631765,4.67079349527483,1558984.5828631765,4.67079349527483,0.7586988483047574,0.09249395936849045,3.919474969820044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919474969820044,1.2847563868257041,1.2850533909962079,3.0507534424514815,6464.180464176486,15255.774001678288,6453.936261848225,0.00032869712773468034,23206.229575449343,2366.37685401736,19291.247384078986,1967.159772611339,0.8312960673494263,0.8312960673494263,35445.93571969635,35405.22815468563,1.001437408256855,0.8,4277.948926065476,4273.035954225843,1.001437408256855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0727383923895,4632.441516551485,6.180815421959118,4.998634304399285,-3.7379903544086073,8.736624658807893,2.932667882434398,3.5,0.8379051092669708,0.6,0.0002311634423554324,0.999258127930154,0.00023133506337772838,198.99387773713485,0.0,0.0,0.0,0.0004514271057985372,7.818506070925118e-05,0.0001529783816461812,0.0005995949377857852,0.09249395933898177,0.09249395933898177,0.09249395933898177,0.09249421265424557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.33954606735,595.6073652862426,0.0,0.09249395933898177,0.09249395936849045,0.09249395936849045,0.37155343768312,0.37155343768312,0.5,10.001004735666665,0.0013711153702615775,0.0013711153702615775,-8.361666914424859e-11,1.6444221841993567e-06,0.001356371811596091,-8.361666914424859e-11,27488.72557694664,20855.664436594943,0.7586988483047574,0.9886530106713174,0.6075886934082858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150035820107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078295370474,260.6078295370474,-12.542170462952583,244.8177025837753,276.39795649031777,124397.23374323228,124396.00902277503,1.2247204572720949,0.0,nan,276.39795649031777,3.24795649031779,270.0819057090099,-3.068094290990075,263.7658549277037,-9.384145072296292,257.4498041463933,-15.700195853606658,251.1337533650842,-22.016246634915774,244.8177025837753,-28.33229741622469,1.0,1.0,26022.012520719443,26022.012520719443,275.6275353826686,2.477535382668634,275.6275353826686,275.6275353826686,77123.30691711608,77123.33208401554,-0.02516689946060069,0.0,8546.071908451686,8546.071908451686,0.8857726591166315,3939.072344669144,275.6275353826686,2.477535382668634,1.0,0.002,0.1293374146274384,0.004903825458739946,0.00019976565393631728,0.001800234345264154,0.09988282696815864,0.09988282696815864,0.0,-7.995288459072825e-13,1.0,1.0000027467699482,0.0013563718952127601,0.09249395936849045,0.0,2.5373651212546257e-07,0.32593481487132525,0.0,1600082.6231368145,266.6031182168835,1.644505800868501e-06,1.0,1284540.4555342966,2597.9967253743625,,,,,,,,,,,,,,,,,,,2.0,15255.774001678288,1552.0967241142152,0.37155343768312,6.173730061729009,2.932667882434398
3592.0,-30.086666879726728,4.998636582969219,35.05155015008349,24.581469443533592,5.002407000374387,-26.577759491717114,-40.07543387180192,1.4934996123896656,-6.546884620305207,-6.546886252663371,40.103129174194834,41056.698417392705,25749.72657056494,25749.72657056494,66806.42498795764,77132.72363260238,77123.34885936874,25749.72657056494,102873.07542993367,102873.07542993367,102873.07542993367,130361.80883082215,125851.93810285017,4509.870727971975,0.0,90956.24479840502,54880.219583293416,40084.47246123512,27488.73340088847,67573.20586212359,20855.669966354177,1552.097150422685,0.0,0.8784137054979582,2.723992510170359,0.001494314320929203,1.0,1.0,-6.545539960532551,333772.92542019195,1558984.6683294983,4.670794272384041,1558984.6683294983,4.670794272384041,0.7586988335257416,0.09249397462604296,3.919474078724386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919474078724386,1.2847563836143827,1.2850533877841441,3.050752756485862,6464.179010697651,15255.771435252678,6453.936031005765,0.0003286974129125657,23206.237105159584,2366.3776218341213,19291.246694075424,1967.159702250557,0.8312957678858794,0.8312957678858794,35445.929272767535,35405.22815468563,1.0014371805792877,0.8,4277.9481479894675,4273.035954225843,1.0014371805792877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.071380832321,4632.441516551485,6.180817421668976,4.998636582969219,-3.737992800392682,8.736629383361901,2.9326662896984117,3.5,0.8379046541995462,0.6,0.0002311634423554324,0.9992564470275062,0.00023133545251879595,198.99386451483016,0.0,0.0,0.0,0.0004514271057985372,7.818517975311407e-05,0.00015297826260231832,0.0005995943348780788,0.09249397460335877,0.09249397460335877,0.09249397460335877,0.0924942259187534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3127620343,595.6073740930651,0.0,0.09249397460335877,0.09249397462604296,0.09249397462604296,0.37155347764921376,0.37155347764921376,0.5,10.001012275391371,0.0013671698619646122,0.0013671698619646122,4.0245140553452075e-11,1.6323581917276897e-06,0.0013462921308473597,4.0245140553452075e-11,27488.73340088847,20855.669966354177,0.7586988335257416,0.988652589966939,0.6075884352914204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149071023087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60783690491553,260.60783690491553,-12.542163095084447,244.81771789841105,276.3979559114184,124397.14810569506,124395.91626908262,1.231836612466253,0.0,nan,276.3979559114184,3.247955911418444,270.0819083088175,-3.068091691182474,263.7658607062182,-9.3841392937818,257.4498131036152,-15.700186896384764,251.133765501013,-22.01623449898699,244.81771789841105,-28.33228210158893,1.0,1.0,26022.012520719443,26022.012520719443,275.6275345204753,2.4775345204753307,275.6275345204753,275.6275345204753,77123.32593328765,77123.34885936874,-0.022926081088371575,0.0,8546.071908451686,8546.071908451686,0.8857727154595159,3939.071449118008,275.6275345204753,2.4775345204753307,1.0,0.002,0.12933716277727156,0.004903826005813448,0.00019976526378621292,0.0018002347356942771,0.09988263189310646,0.09988263189310646,0.0,-5.195097824151063e-13,1.0,1.0000027263586944,0.001346292090602219,0.09249397462604296,0.0,2.5185091878835973e-07,0.32351269637530333,0.0,1600082.6197918293,266.60311537969477,1.6323179465871362e-06,1.0,1284540.4651756058,2597.9966863630934,,,,,,,,,,,,,,,,,,,2.0,15255.771435252678,1552.097150422685,0.37155347764921376,6.173730061729009,2.9326662896984117
3593.0,-30.086650727906843,4.998638856372423,35.051551227189364,24.581477615889185,5.002405874169855,-26.577745067698626,-40.07542042583225,1.493500213992106,-6.546887741784701,-6.546889375285737,40.103131385369046,41056.698160399734,25749.7271909815,25749.7271909815,66806.42535138123,77132.74236558765,77123.36800710768,25749.7271909815,102873.09519808918,102873.09519808918,102873.09519808918,130361.83768742993,125851.96280555445,4509.874881875487,0.0,90956.25349858581,54880.20929351772,40084.49356118676,27488.742489340748,67573.23605052751,20855.676388384454,1552.0976440424915,0.0,0.8784136801586033,2.723992193043937,0.001494314320929203,1.0,1.0,-6.545542099743329,333772.8842630367,1558984.763875651,4.670795134595356,1558984.763875651,4.670795134595356,0.7586988163053154,0.09249399035506702,3.9194731640291702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194731640291702,1.2847563808001432,1.285053384969254,3.050752051208441,6464.177516299428,15255.768869367374,6453.935828707141,0.00032869770868671606,23206.244740577302,2366.378400430045,19291.2460893913,1967.1596405899368,0.8312954683124398,0.8312954683124398,35445.922655099544,35405.22815468563,1.0014369468719637,0.8,4277.947349307049,4273.035954225843,1.0014369468719637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.070026634668,4632.441516551485,6.180819579689592,4.998638856372423,-3.7379954706183027,8.736634326990727,2.932664700907674,3.5,0.8379042002593354,0.6,0.0002311634423554324,0.9992547659941138,0.00023133584169144117,198.9938512914747,0.0,0.0,0.0,0.0004514271057985372,7.818529879714459e-05,0.0001529781435582878,0.0005995937283597109,0.09249399032814817,0.09249399032814817,0.09249399032814817,0.09249424189876032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2870710341,595.6073825558999,0.0,0.09249399032814817,0.09249399035506702,0.09249399035506702,0.3715535174488306,0.3715535174488306,0.5,10.001019822354687,0.001364317376726376,0.001364317376726376,-5.6274984672199935e-12,1.6335010286638862e-06,0.001347275542400439,-5.6274984672199935e-12,27488.742489340748,20855.676388384454,0.7586988163053154,0.988652153663724,0.607588160047564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148106220365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60784429913616,260.60784429913616,-12.542155700863816,244.81773320818917,276.3979553900817,124397.06002457392,124395.82378204509,1.2362425288217231,0.0,nan,276.3979553900817,3.2479553900816995,270.0819109537037,-3.0680890462962793,263.765866517327,-9.38413348267295,257.4498220809473,-15.700177919052692,251.13377764456803,-22.01622235543195,244.81773320818917,-28.33226679181081,1.0,1.0,26022.012520719443,26022.012520719443,275.62753363838397,2.4775336383839885,275.62753363838397,275.62753363838397,77123.34456257134,77123.36800710768,-0.023444536345778033,0.0,8546.071908451686,8546.071908451686,0.885772773294569,3939.0705298493162,275.62753363838397,2.4775336383839885,1.0,0.002,0.1293369107428645,0.0049038264981381445,0.00019976487322935263,0.0018002351260031667,0.09988243661467631,0.09988243661467631,0.0,-7.674806970503489e-13,1.0,1.0000027283500865,0.0013472755480279375,0.09249399035506702,0.0,2.520349307962921e-07,0.3237490699315582,0.0,1600082.6161325227,266.6031122582153,1.6335066561623535e-06,1.0,1284540.4758328095,2597.9966432412502,,,,,,,,,,,,,,,,,,,2.0,15255.768869367374,1552.0976440424915,0.3715535174488306,6.173730061729009,2.932664700907674
3594.0,-30.086634571969114,4.998641123897082,35.051552305350434,24.58148585809397,5.002404521892264,-26.577730662582805,-40.07540697986258,1.4935006124982508,-6.546890902021175,-6.54689253467762,40.10313357003155,41056.697336109915,25749.727896366563,25749.727896366563,66806.42523247648,77132.76107243013,77123.38666603611,25749.727896366563,102873.11456240267,102873.11456240267,102873.11456240267,130361.86603861688,125851.98700486508,4509.879033751805,0.0,90956.26188188295,54880.19814553216,40084.51526261199,27488.751476214205,67573.26673882619,20855.682735342878,1552.0981336330146,0.0,0.878413654721314,2.72399187221721,0.001494314320929203,1.0,1.0,-6.545545973504943,333772.8426221019,1558984.858274362,4.670796000139074,1558984.858274362,4.670796000139074,0.7586987991575075,0.09249400608271209,3.919472192562544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919472192562544,1.284756378935969,1.285053383104649,3.0507512994865515,6464.175923490948,15255.766304046176,6453.935694702959,0.0003286980299194063,23206.252631279905,2366.379205057783,19291.245688843836,1967.1595997454622,0.8312951683909965,0.8312951683909965,35445.9156266995,35405.22815468563,1.0014366986593772,0.8,4277.946501053622,4273.035954225843,1.0014366986593772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0686743451115,4632.441516551485,6.180821755276108,4.998641123897082,-3.7379981688867177,8.7366392927838,2.9326631143559228,3.5,0.8379037469588351,0.6,0.0002311634423554324,0.9992530845351982,0.0002313362309639083,198.99383806474984,0.0,0.0,0.0,0.0004514271057985372,7.818541784134197e-05,0.00015297802451409042,0.0005995931131561286,0.09249400605566012,0.09249400605566012,0.09249400605566012,0.09249425750268445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.26127021667,595.6073910531422,0.0,0.09249400605566012,0.09249400608271209,0.09249400608271209,0.3715535573492777,0.3715535573492777,0.5,10.001027365505179,0.0013619058063341072,0.0013619058063341072,1.3073986337985843e-11,1.6326564491464524e-06,0.001346561172681504,1.3073986337985843e-11,27488.751476214205,20855.682735342878,0.7586987991575075,0.9886517029091758,0.6075878719138436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147141340969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078516947405,260.6078516947405,-12.542148305259502,244.81774851264927,276.39795487683006,124396.9672383002,124395.7307644626,1.2364738376352475,0.0,nan,276.39795487683006,3.2479548768300788,270.08191360399434,-3.06808639600564,263.7658723311599,-9.384127668840051,257.4498310583231,-15.70016894167685,251.13378978548587,-22.016210214514103,244.81774851264927,-28.332251487350703,1.0,1.0,26022.012520719443,26022.012520719443,275.62753266232596,2.4775326623259843,275.62753266232596,275.62753266232596,77123.36295886697,77123.38666603611,-0.023707169137196615,0.0,8546.071908451686,8546.071908451686,0.8857728347192062,3939.0695535253567,275.62753266232596,2.4775326623259843,1.0,0.002,0.12933665884197745,0.004903826983801611,0.00019976448286365475,0.001800235516330167,0.09988224143182738,0.09988224143182738,0.0,-8.061780409907016e-13,1.0,1.000002726903411,0.0013465611596075178,0.09249400608271209,0.0,2.5190132659313076e-07,0.3235774526409745,0.0,1600082.6124248288,266.6031090979788,1.6326433751601144e-06,1.0,1284540.486615279,2597.9965996125215,,,,,,,,,,,,,,,,,,,2.0,15255.766304046176,1552.0981336330146,0.3715535573492777,6.173730061729009,2.9326631143559228
3595.0,-30.086618416675897,4.998643387330235,35.05155338397138,24.581499653309606,5.0024035380969325,-26.577716221197935,-40.07539349896831,1.4935013426483217,-6.546893964186268,-6.546895595526426,40.10313573962154,41056.6836530957,25749.7283873168,25749.7283873168,66806.4120404125,77132.7760500212,77123.40540010962,25749.7283873168,102873.13378742643,102873.13378742643,102873.13378742643,130361.89410365825,125852.01092398171,4509.883179676538,0.0,90956.2623596925,54880.169962882544,40084.547107566614,27488.76031623183,67573.30742379844,20855.68898262686,1552.0986138801093,0.0,0.8784136298751665,2.723991561400971,0.001494314320929203,1.0,1.0,-6.545550116358925,333772.8022796432,1558984.9520242494,4.6707968455683,1558984.9520242494,4.6707968455683,0.7586987824369726,0.09249402175161367,3.919469995828771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919469995828771,1.284756375520396,1.2850533796882861,3.0507495977524712,6464.172317720634,15255.763739345864,6453.936952405584,0.0003286988715252672,23206.265759526454,2366.380543766368,19291.249448201146,1967.159983093222,0.8312948601082815,0.8312948601082815,35445.89973369339,35405.22815468563,1.0014361373874228,0.8,4277.944582936157,4273.035954225843,1.0014361373874228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.067323773287,4632.441516551485,6.180823876843829,4.998643387330235,-3.7380007924914906,8.736644179821726,2.932661529819815,3.5,0.8379032942342329,0.6,0.0002311634423554324,0.9992514031464134,0.00023133662022144954,198.99382483855433,0.0,0.0,0.0,0.0004514271057985372,7.818553719491369e-05,0.0001529779051605187,0.0005995923093013923,0.09249402172473745,0.09249402172473745,0.09249402172473745,0.09249427295195312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2354283063,595.6073995630109,0.0,0.09249402172473745,0.09249402175161367,0.09249402175161367,0.37155359730631304,0.37155359730631304,0.5,10.001034902061564,0.0013597245914525047,0.0013597245914525047,5.4001247917767614e-12,1.6313401829393115e-06,0.0013454791675258093,5.4001247917767614e-12,27488.76031623183,20855.68898262686,0.7586987824369726,0.9886509124294269,0.6075873036020147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520146176215716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60785912491656,260.60785912491656,-12.542140875083419,244.81776381599656,276.39795443383497,124396.83964749434,124395.5973935944,1.2422538999371264,0.0,nan,276.39795443383497,3.247954433834991,270.0819163102681,-3.06808368973185,263.76587818670174,-9.384121813298236,257.4498400631332,-15.700159936866783,251.13380193956453,-22.016198060435443,244.81776381599656,-28.33223618400342,1.0,1.0,26022.012520719443,26022.012520719443,275.62753179360396,2.477531793603987,275.62753179360396,275.62753179360396,77123.38299161333,77123.40540010962,-0.022408496297430247,0.0,8546.071908451686,8546.071908451686,0.885772973615965,3939.0673458079145,275.62753179360396,2.477531793603987,1.0,0.002,0.12933640714346287,0.004903827486615527,0.00019976409285097502,0.0018002359063414755,0.09988204642548751,0.09988204642548751,0.0,-8.075493398984612e-13,1.0,1.000002724712344,0.0013454791621256845,0.09249402175161367,0.0,2.5169895371638423e-07,0.32331749911671087,0.0,1600082.6088315211,266.6031060358137,1.6313347828145197e-06,1.0,1284540.4970615285,2597.996557344262,,,,,,,,,,,,,,,,,,,2.0,15255.763739345864,1552.0986138801093,0.37155359730631304,6.173730061729009,2.932661529819815
3596.0,-30.08660216519719,4.998645643273025,35.05155446353878,24.581502726674103,5.00240026913466,-26.57770192176368,-40.075380087923236,1.4935000257346207,-6.546897208975224,-6.54689883871347,40.10313792419963,41056.69204139367,25749.72928649707,25749.72928649707,66806.42132789074,77132.7983483688,77123.42377894292,25749.72928649707,102873.15306543998,102873.15306543998,102873.15306543998,130361.92243545788,125852.03510646538,4509.887328992499,0.0,90956.2764956714,54880.17018882803,40084.56256315929,27488.7693700179,67573.33193317719,20855.695372632803,1552.0991086478732,0.0,0.8784136039836725,2.7239912320713984,0.001494314320929203,1.0,1.0,-6.545554674532468,333772.7595338935,1558985.0464209416,4.6707977265671135,1558985.0464209416,4.6707977265671135,0.7586987650083814,0.09249403754490514,3.919469861947941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919469861947941,1.2847563816807936,1.285053385850108,3.050749478916976,6464.172065922479,15255.761175171172,6453.935892011774,0.00032869884614555167,23206.270158808402,2366.380992368281,19291.246278613085,1967.1596598851888,0.8312945659339707,0.8312945659339706,35445.89876508764,35405.22815468563,1.0014361031804762,0.8,4277.944466035703,4273.035954225843,1.0014361031804762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.065975370337,4632.441516551485,6.18082609318449,4.998645643273025,-3.7380035545190577,8.736649197792083,2.9326599478286446,3.5,0.8379028422367556,0.6,0.0002311634423554324,0.9992497117500361,0.00023133701179716556,198.99381153361438,0.0,0.0,0.0,0.0004514271057985372,7.81856559302411e-05,0.0001529777864251913,0.0005995918234410462,0.09249403751770349,0.09249403751770349,0.09249403751770349,0.09249428852784493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.20968938584,595.6074080401224,0.0,0.09249403751770349,0.09249403754490514,0.09249403754490514,0.3715536373087487,0.3715536373087487,0.5,10.0010424322882,0.0013577823934269873,0.0013577823934269873,-6.0822458181064576e-12,1.6297382217089762e-06,0.0013441641809777138,-6.0822458181064576e-12,27488.7693700179,20855.695372632803,0.7586987650083814,0.9886506912809206,0.6075872073615425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145211129087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078663843805,260.6078663843805,-12.542133615619491,244.8177791142724,276.397953654487,124396.75192455316,124395.53821211857,1.2137124345817316,0.0,nan,276.397953654487,3.2479536544870484,270.08191874644496,-3.0680812535550217,263.7658838384032,-9.38411616159675,257.44984893035956,-15.700151069640413,251.13381402231573,-22.016185977684245,244.8177791142724,-28.332220885727565,1.0,1.0,26022.012520719443,26022.012520719443,275.62753070097614,2.4775307009761605,275.62753070097614,275.62753070097614,77123.39562993484,77123.42377894292,-0.028149008081527427,0.0,8546.071908451686,8546.071908451686,0.8857729820810838,3939.067211257681,275.62753070097614,2.4775307009761605,1.0,0.002,0.1293361556910222,0.004903827955504614,0.00019976370314351582,0.0018002362961363739,0.09988185157175791,0.09988185157175791,0.0,-7.201101694109813e-13,1.0,1.0000027220495022,0.0013441641870599597,0.09249403754490514,0.0,2.514529976017388e-07,0.3230015613101703,0.0,1600082.6050236225,266.60310279102475,1.6297443039547943e-06,1.0,1284540.508130084,2597.996512557978,,,,,,,,,,,,,,,,,,,2.0,15255.761175171172,1552.0991086478732,0.3715536373087487,6.173730061729009,2.9326599478286446
3597.0,-30.086586010205135,4.9986479030681314,35.051555534692426,24.581516032945387,5.002401350443206,-26.5776872741403,-40.07536660702897,1.4935026143981804,-6.546899847414863,-6.5469014623345965,40.10313984045333,41056.68371315883,25749.728823323687,25749.728823323687,66806.41253648252,77132.81354319482,77123.44025470487,25749.728823323687,102873.16907802856,102873.16907802856,102873.16907802856,130361.9458724232,125852.05446370383,4509.891408719372,0.0,90956.27984895253,54880.150018994485,40084.58869995338,27488.776794394635,67573.36549434802,20855.70062628907,1552.0995112825233,0.0,0.8784135824712569,2.723990965830911,0.001494314320929203,1.0,1.0,-6.5455695184497245,333772.7249536996,1558985.129223418,4.6707984585609195,1558985.129223418,4.6707984585609195,0.7586987512133263,0.0924940526216725,3.9194681881567615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194681881567615,1.28475636957127,1.2850533737377852,3.050748204863704,6464.169366356478,15255.758613461907,6453.936524758971,0.00032869945360146455,23206.280924486146,2366.382090161895,19291.248169936804,1967.1598527465346,0.8312942617867567,0.8312942617867567,35445.88665548357,35405.22815468563,1.0014356755218958,0.8,4277.943004534782,4273.035954225843,1.0014356755218958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.06462825652,4632.441516551485,6.180827980601885,4.9986479030681314,-3.7380058459585017,8.736653749026633,2.93265836735027,3.5,0.8379023906715057,0.6,0.0002311634423554324,0.9992480303987126,0.00023133740104866183,198.99379830766898,0.0,0.0,0.0,0.0004514271057985372,7.818577528414908e-05,0.0001529776670712833,0.000599591099584331,0.09249405259936502,0.09249405259936502,0.09249405259936502,0.09249430121655908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.18299909274,595.6074168134367,0.0,0.09249405259936502,0.0924940526216725,0.0924940526216725,0.37155367735758177,0.37155367735758177,0.5,10.00104989071855,0.0013535610713688584,0.0013535610713688584,-4.7975845518521965e-11,1.6149197108461522e-06,0.0013319438848498066,-4.7975845518521965e-11,27488.776794394635,20855.70062628907,0.7586987512133263,0.9886500701533113,0.6075867823483336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014424029665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60787389087795,260.60787389087795,-12.542126109122023,244.81779443128133,276.39795335047336,124396.66601400785,124395.41099987722,1.2550141306244251,0.0,nan,276.39795335047336,3.247953350473381,270.0819215666353,-3.0680784333646898,263.7658897827985,-9.384110217201453,257.44985799895903,-15.700142001040945,251.13382621512028,-22.016173784879697,244.81779443128133,-28.33220556871865,1.0,1.0,26022.012520719443,26022.012520719443,275.6275300052304,2.4775300052304488,275.6275300052304,275.6275300052304,77123.42076410698,77123.44025470487,-0.019490597886033356,0.0,8546.071908451686,8546.071908451686,0.8857730879128198,3939.065529097545,275.6275300052304,2.4775300052304488,1.0,0.002,0.12933590652454696,0.004903828527240765,0.00019976331722113108,0.0018002366821082726,0.09988165861056554,0.09988165861056554,0.0,-6.705963909170443e-13,1.0,1.0000026973039327,0.0013319439328256522,0.0924940526216725,0.0,2.4916698819858834e-07,0.3200650918609414,0.0,1600082.6019080414,266.6031001525851,1.6149676866916707e-06,1.0,1284540.517084256,2597.9964763270436,,,,,,,,,,,,,,,,,,,2.0,15255.758613461907,1552.0995112825233,0.37155367735758177,6.173730061729009,2.93265836735027
3598.0,-30.08656975763127,4.998650148395498,35.05155661733144,24.581524729169928,5.0023979702693495,-26.57767298484177,-40.075353195983894,1.4935011975217993,-6.546903441351731,-6.546905071398891,40.10314231432344,41056.67800987834,25749.730561039578,25749.730561039578,66806.40857091792,77132.8320572943,77123.4615984147,25749.730561039578,102873.19215945428,102873.19215945428,102873.19215945428,130361.97955095669,125852.08395993328,4509.895591023402,0.0,90956.28540838367,54880.1313611332,40084.615608056076,27488.787391502417,67573.40299955849,20855.708105631416,1552.100088168297,0.0,0.8784135534962176,2.72399059912989,0.001494314320929203,1.0,1.0,-6.545560644520094,333772.67738624156,1558985.2361190217,4.670799444482284,1558985.2361190217,4.670799444482284,0.7586987308170066,0.09249406900050638,3.9194667080435766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194667080435766,1.284756376199284,1.2850533803673312,3.0507470370675254,6464.166891936507,15255.756050361408,6453.937001206728,0.00032870000280719357,23206.291106318648,2366.3831284198627,19291.249594071032,1967.159997967811,0.8312939584222651,0.8312939584222651,35445.875947107095,35405.22815468563,1.0014352973486143,0.8,4277.941712147186,4273.035954225843,1.0014352973486143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.063285337677,4632.441516551485,6.180830390086706,4.998650148395498,-3.738008883949971,8.73665903234547,2.9326567917939155,3.5,0.8379019405125473,0.6,0.0002311634423554324,0.999246338894527,0.00023133779265198018,198.99378500183605,0.0,0.0,0.0,0.0004514271057985372,7.818589401980949e-05,0.0001529775483356229,0.000599590407779601,0.0924940689700761,0.0924940689700761,0.0924940689700761,0.0924943200924433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1586418658,595.6074248554395,0.0,0.0924940689700761,0.09249406900050638,0.09249406900050638,0.37155371719026237,0.37155371719026237,0.5,10.001057424511496,0.0013530361171660843,0.0013530361171660843,-1.4949819160392508e-11,1.6300471656904847e-06,0.0013444268788020963,-1.4949819160392508e-11,27488.787391502417,20855.708105631416,0.7586987308170066,0.9886494627383857,0.607586360718678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143275228272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078812027758,260.6078812027758,-12.542118797224191,244.81780973991368,276.39795266563675,124396.53316942393,124395.31069045763,1.2224789662807949,0.0,nan,276.39795266563675,3.247952665636774,270.0819240804921,-3.068075919507862,263.7658954953496,-9.384104504650395,257.4498669102038,-15.700133089796168,251.13383832505878,-22.016161674941202,244.81780973991368,-28.332190260086293,1.0,1.0,26022.012520719443,26022.012520719443,275.62752889365385,2.4775288936538686,275.62752889365385,275.62752889365385,77123.43400888712,77123.4615984147,-0.02758952756994404,0.0,8546.071908451686,8546.071908451686,0.8857731814985307,3939.0640415837943,275.62752889365385,2.4775288936538686,1.0,0.002,0.12933565502302105,0.0049038289296510825,0.00019976292728769075,0.0018002370720506418,0.09988146364384537,0.09988146364384537,0.0,-6.616673355053226e-13,1.0,1.0000027225813375,0.0013444268937519155,0.09249406900050638,0.0,2.5150221521701644e-07,0.3230647886804766,0.0,1600082.5977144768,266.60309655864825,1.630062115509645e-06,1.0,1284540.5294013422,2597.9964264888795,,,,,,,,,,,,,,,,,,,2.0,15255.756050361408,1552.100088168297,0.37155371719026237,6.173730061729009,2.9326567917939155
3599.0,-30.086553506823023,4.998652395860107,35.05155768966446,24.58153290152552,5.002396929162897,-26.577658463225344,-40.075339715089626,1.4935018855852047,-6.546906174093124,-6.546907785483904,40.10314418208611,41056.67836264881,25749.730303165565,25749.730303165565,66806.40866581438,77132.85082066349,77123.4771030122,25749.730303165565,102873.20740617777,102873.20740617777,102873.20740617777,130362.00207362589,125852.10241022248,4509.899663403408,0.0,90956.29422703595,54880.12176909998,40084.6360643733,27488.794667448128,67573.43073182143,20855.713247046846,1552.1004858436247,0.0,0.8784135316782475,2.723990323761529,0.001494314320929203,1.0,1.0,-6.545578809815822,333772.64161464886,1558985.3168268353,4.670800186873115,1558985.3168268353,4.670800186873115,0.7586987170355602,0.09249408408335588,3.919465819840446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919465819840446,1.2847563729805884,1.2850533771478916,3.050746353370816,6464.165443265221,15255.753489754297,6453.936769834204,0.0003287002869441337,23206.29861513593,2366.3838941061354,19291.248902483072,1967.1599274454654,0.8312936596403474,0.8312936596403474,35445.869521102526,35405.22815468563,1.0014350704100963,0.8,4277.940936596512,4273.035954225843,1.0014350704100963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.061941908749,4632.441516551485,6.1808323213187535,4.998652395860107,-3.7380112445050857,8.736663640365194,2.932655215639451,3.5,0.8379014901827003,0.6,0.0002311634423554324,0.9992446475771702,0.000231338184213371,198.9937716974503,0.0,0.0,0.0,0.0004514271057985372,7.818601337405376e-05,0.00015297742898137863,0.0005995898040995828,0.09249408406051897,0.09249408406051897,0.09249408406051897,0.0924943321434884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1317945968,595.607433677419,0.0,0.09249408406051897,0.09249408408335588,0.09249408408335588,0.37155375739614377,0.37155375739614377,0.5,10.001064866865276,0.001349203069480609,0.001349203069480609,1.2676082405960187e-11,1.6113907577164355e-06,0.001328975668059229,1.2676082405960187e-11,27488.794667448128,20855.713247046846,0.7586987170355602,0.9886490583991343,0.6075861165846439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142304330674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60788856793744,260.60788856793744,-12.54211143206254,244.81782506265083,276.397952073223,124396.44812974597,124395.21674550547,1.2313842405014495,0.0,nan,276.397952073223,3.2479520732230185,270.0819266711083,-3.0680733288916713,263.7659012689965,-9.384098731003462,257.4498758668804,-15.700124133119573,251.13385046476577,-22.016149535234206,244.81782506265083,-28.33217493734915,1.0,1.0,26022.012520719443,26022.012520719443,275.6275279938056,2.4775279938056087,275.6275279938056,275.6275279938056,77123.45307546707,77123.4771030122,-0.02402754513605032,0.0,8546.071908451686,8546.071908451686,0.8857732376585041,3939.0631489396483,275.6275279938056,2.4775279938056087,1.0,0.002,0.12933540641172328,0.004903829482440724,0.0001997625421856964,0.0018002374571339055,0.0998812710928482,0.0998812710928482,0.0,-6.803980122371822e-13,1.0,1.0000026912931563,0.0013289756553831467,0.09249408408335588,0.0,2.486117840424836e-07,0.31935191499215393,0.0,1600082.5944827131,266.60309382590685,1.6113780816340295e-06,1.0,1284540.5386640162,2597.9963890096706,,,,,,,,,,,,,,,,,,,2.0,15255.753489754297,1552.1004858436247,0.37155375739614377,6.173730061729009,2.932655215639451
3600.0,-30.086537253507174,4.998654636960702,35.051558763230425,24.58154110880571,5.002395553199431,-26.577643972835773,-40.075326269119955,1.4935022725207892,-6.5469093395378195,-6.546910950067397,40.10314636236685,41056.677860550204,25749.731067337034,25749.731067337034,66806.40892788724,77132.86954544423,77123.49564892401,25749.731067337034,102873.22671626105,102873.22671626105,102873.22671626105,130362.03039422646,125852.12662505831,4509.903769168142,0.0,90956.3025768609,54880.1108919383,40084.657427691775,27488.803677965403,67573.46110565717,20855.719609855518,1552.1009768502918,0.0,0.8784135062292125,2.7239900024053925,0.001494314320929203,1.0,1.0,-6.5455826830976775,333772.599905015,1558985.411037708,4.67080105281669,1558985.411037708,4.67080105281669,0.7586986998118488,0.09249409980073067,3.9194648473233356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194648473233356,1.28475637117054,1.285053375337425,3.050745600702735,6464.163848451876,15255.750929653568,6453.936639720802,0.00032870060887618403,23206.306503546366,2366.384698500137,19291.24851356541,1967.1598877869008,0.8312933603034736,0.8312933603034734,35445.86248509976,35405.22815468563,1.0014348219291078,0.8,4277.940087425518,4273.035954225843,1.0014348219291078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.060602218729,4632.441516551485,6.180834492331541,4.998654636960702,-3.738013945131508,8.73666858209221,2.9326536438719337,3.5,0.8379010411062667,0.6,0.0002311634423554324,0.9992429560019322,0.00023133857583579041,198.99375839101342,0.0,0.0,0.0,0.0004514271057985372,7.818613241925759e-05,0.0001529773099361748,0.000599589188732924,0.09249409977424523,0.09249409977424523,0.09249409977424523,0.09249434781254556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.10646532185,595.607442021109,0.0,0.09249409977424523,0.09249409980073067,0.09249409980073067,0.3715537973071481,0.3715537973071481,0.5,10.001072307808892,0.0013461573830682028,0.0013461573830682028,8.640199666842818e-12,1.6105295799206942e-06,0.0013282669697218807,8.640199666842818e-12,27488.803677965403,20855.719609855518,0.7586986998118488,0.9886486178860873,0.6075858360481847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141333538676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078959464663,260.6078959464663,-12.542104053533706,244.81784039431886,276.3979514986126,124396.35588283624,124395.12226391643,1.233618919823938,0.0,nan,276.3979514986126,3.247951498612622,270.08192927775383,-3.068070722246148,263.76590705689756,-9.384092943102416,257.44988483603703,-15.700115163962948,251.133862615178,-22.016137384821974,244.81784039431886,-28.332159605681113,1.0,1.0,26022.012520719443,26022.012520719443,275.62752699933156,2.4775269993315874,275.62752699933156,275.62752699933156,77123.47139917208,77123.49564892401,-0.024249751935712993,0.0,8546.071908451686,8546.071908451686,0.8857732991495425,3939.0621715599523,275.62752699933156,2.4775269993315874,1.0,0.002,0.1293351579329243,0.004903829952632092,0.00019976215710340933,0.0018002378421313307,0.09988107855170467,0.09988107855170467,0.0,-7.652598173202296e-13,1.0,1.0000026898580108,0.001328266961081681,0.09249409980073067,0.0,2.484792443900076e-07,0.3191816651192106,0.0,1600082.5907689193,266.60309066046216,1.6105209397210274e-06,1.0,1284540.5494642844,2597.9963453089545,,,,,,,,,,,,,,,,,,,2.0,15255.750929653568,1552.1009768502918,0.3715537973071481,6.173730061729009,2.9326536438719337
