time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3601.0,-30.08652100246683,4.998656873777581,35.051559837002884,24.5815492811613,5.002394549663132,-26.57762944725446,-40.075312823150284,1.4935029944768852,-6.5469123923027155,-6.546914000884016,40.10314851545303,41056.6783163795,25749.731581329954,25749.731581329954,66806.40989770945,77132.88830846075,77123.51416691857,25749.731581329954,102873.24574824852,102873.24574824852,102873.24574824852,130362.05820748722,125852.15034118926,4509.907866297957,0.0,90956.31144483792,54880.1014528598,40084.677768864574,27488.81245923871,67573.49022810328,20855.72581496833,1552.1014541569086,0.0,0.8784134814999661,2.723989692608631,0.001494314320929203,1.0,1.0,-6.545587282627878,333772.559693905,1558985.5040730883,4.670801894268353,1558985.5040730883,4.670801894268353,0.7586986831786156,0.09249411543146108,3.9194639690961783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194639690961783,1.2847563677932978,1.2850533719594017,3.0507449251473755,6464.162417031133,15255.748370144769,6453.936396951299,0.000328700888591625,23206.31396588965,2366.3854594473805,19291.247787911117,1967.159813790756,0.8312930617187553,0.8312930617187553,35445.85613126913,35405.22815468563,1.0014345975394805,0.8,4277.939320585474,4273.035954225843,1.0014345975394805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.059264084776,4632.441516551485,6.180836600985512,4.998656873777581,-3.738016559723671,8.736673433501252,2.93265207393038,3.5,0.8379005925515371,0.6,0.0002311634423554324,0.9992412646666157,0.00023133896740399045,198.9937450864413,0.0,0.0,0.0,0.0004514271057985372,7.818625146462939e-05,0.000152977190890803,0.0005995885877900504,0.09249411540536119,0.09249411540536119,0.09249411540536119,0.09249436313346351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0810493498,595.6074503916553,0.0,0.09249411540536119,0.09249411543146108,0.09249411543146108,0.3715538372833779,0.3715538372833779,0.5,10.001079739459222,0.0013433700215728095,0.0013433700215728095,-6.701839083689265e-11,1.608581328582659e-06,0.0013267182561662594,-6.701839083689265e-11,27488.81245923871,20855.72581496833,0.7586986831786156,0.9886482061559282,0.6075855809399104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140362597012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60790336958064,260.60790336958064,-12.542096630419337,244.8178557362853,276.397951002875,124396.27056675099,124395.02949345754,1.2410732934523168,0.0,nan,276.397951002875,3.247951002875027,270.0819319495568,-3.0680680504431734,263.7659128962413,-9.384087103758702,257.4498938429219,-15.700106157078096,251.1338747896036,-22.016125210396382,244.8178557362853,-28.332144263714667,1.0,1.0,26022.012520719443,26022.012520719443,275.62752611535774,2.4775261153577617,275.62752611535774,275.62752611535774,77123.49055171548,77123.51416691857,-0.023615203084773384,0.0,8546.071908451686,8546.071908451686,0.8857733546787431,3939.0612889416593,275.62752611535774,2.4775261153577617,1.0,0.002,0.12933490974381104,0.004903830442510754,0.00019976177251522845,0.0018002382267257079,0.09988088625761422,0.09988088625761422,0.0,-7.590638187449095e-13,1.0,1.0000026867220173,0.0013267183231846502,0.09249411543146108,0.0,2.4818957620295216e-07,0.3188095771712577,0.0,1600082.58718583,266.60308760769726,1.6086483469734958e-06,1.0,1284540.5598765253,2597.996303178296,,,,,,,,,,,,,,,,,,,2.0,15255.748370144769,1552.1014541569086,0.3715538372833779,6.173730061729009,2.93265207393038
3602.0,-30.08650475188228,4.998659104925379,35.051560912726934,24.581557453516893,5.0023934050359635,-26.577614936191395,-40.07529934225602,1.4935035893738298,-6.546915514631394,-6.546917124125114,40.1031507193268,41056.67840757226,25749.732261743942,25749.732261743942,66806.4106693162,77132.90705314679,77123.53316719513,25749.732261743942,102873.26542893908,102873.26542893908,102873.26542893908,130362.08694221667,125852.1749704512,4509.9119717654685,0.0,90956.32011415738,54880.09146869606,40084.698494957025,27488.821513277595,67573.52000823463,20855.732212242227,1552.101946137604,0.0,0.8784134561855566,2.7239893754345634,0.001494314320929203,1.0,1.0,-6.545589698758988,333772.5185299944,1558985.5993038455,4.670802755631145,1558985.5993038455,4.670802755631145,0.758698666007509,0.09249413118323639,3.9194630554120273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194630554120273,1.2847563650104261,1.2850533691758868,3.0507442205824136,6464.160924142525,15255.745811132161,6453.936196907521,0.0003287011842135299,23206.321587484832,2366.386236633798,19291.247189966878,1967.1597528174125,0.8312927629327798,0.8312927629327798,35445.84952091262,35405.22815468563,1.0014343640904866,0.8,4277.938522785473,4273.035954225843,1.0014343640904866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.057928032746,4632.441516551485,6.180838746498954,4.998659104925379,-3.7380192291777496,8.736678334103129,2.93265050643174,3.5,0.8379001446947828,0.6,0.0002311634423554324,0.999239573381809,0.0002313393589618222,198.99373178224405,0.0,0.0,0.0,0.0004514271057985372,7.818637081937771e-05,0.0001529770715360547,0.0005995879802106892,0.09249413115819617,0.09249413115819617,0.09249413115819617,0.09249437901673006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0558580429,595.6074586916388,0.0,0.09249413115819617,0.09249413118323639,0.09249413118323639,0.37155387729321215,0.37155387729321215,0.5,10.001087175449598,0.0013413077380164395,0.0013413077380164395,-9.265477274311706e-12,1.6094937222987937e-06,0.0013274253661279545,-9.265477274311706e-12,27488.821513277595,20855.732212242227,0.758698666007509,0.9886477818703991,0.6075853145221534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139391791411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079108163066,260.6079108163066,-12.54208918369335,244.81787108531654,276.3979505472958,124396.18187342862,124394.93685248288,1.2450209457424217,0.0,nan,276.3979505472958,3.2479505472958294,270.0819346549003,-3.068065345099683,263.7659187625055,-9.384081237494456,257.44990287010876,-15.700097129891219,251.1338869777127,-22.01611302228727,244.81787108531654,-28.332128914683437,1.0,1.0,26022.012520719443,26022.012520719443,275.62752521539267,2.4775252153926886,275.62752521539267,275.62752521539267,77123.50925755252,77123.53316719513,-0.023909642608487047,0.0,8546.071908451686,8546.071908451686,0.8857734124498426,3939.0603706890874,275.62752521539267,2.4775252153926886,1.0,0.002,0.12933466142266326,0.004903830920332393,0.00019976138769344502,0.0018002386117456175,0.0998806938467225,0.0998806938467225,0.0,-5.609375811066464e-13,1.0,1.0000026881537016,0.0013274253753934318,0.09249413118323639,0.0,2.4832188076827385e-07,0.3189795303985235,0.0,1600082.5835250495,266.6030844853686,1.609502987776068e-06,1.0,1284540.5705354863,2597.996260049351,,,,,,,,,,,,,,,,,,,2.0,15255.745811132161,1552.101946137604,0.37155387729321215,6.173730061729009,2.93265050643174
3603.0,-30.086488501821385,4.998661330880307,35.051561989525005,24.581565625872486,5.002392265487487,-26.57760042509077,-40.07528586136175,1.493504188786372,-6.546918611449485,-6.546920220372652,40.103152901768425,41056.678512299215,25749.732884858397,25749.732884858397,66806.41139715762,77132.92579577246,77123.55192719416,25749.732884858397,102873.28481205256,102873.28481205256,102873.28481205256,130362.11526852816,125852.19919381336,4509.916074714795,0.0,90956.32878889883,54880.081505541566,40084.71920373029,27488.8304564756,67573.54966020588,20855.73853124538,1552.102432220303,0.0,0.8784134310988216,2.723989061015234,0.001494314320929203,1.0,1.0,-6.54559326979313,333772.47772115987,1558985.6936073005,4.670803609246979,1558985.6936073005,4.670803609246979,0.7586986490482847,0.0924941469129726,3.9194621432195254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194621432195254,1.2847563622064309,1.2850533663712433,3.0507435172286446,6464.1594338202885,15255.743252652124,6453.935995345284,0.000328701479190326,23206.329201635166,2366.387013061052,19291.246587483864,1967.1596913812427,0.8312924642181049,0.8312924642181049,35445.842921347634,35405.22815468563,1.0014341310226134,0.8,4277.937726287895,4273.035954225843,1.0014341310226134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.056593700342,4632.441516551485,6.180840875708595,4.998661330880307,-3.7380218783772374,8.736683209257546,2.932648940950955,3.5,0.8378996974145585,0.6,0.0002311634423554324,0.9992378821546004,0.00023133975050764456,198.9937184784773,0.0,0.0,0.0,0.0004514271057985372,7.818649017429436e-05,0.00015297695218113803,0.0005995873728590741,0.09249414688677664,0.09249414688677664,0.09249414688677664,0.09249439466602158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0305764386,595.6074670199308,0.0,0.09249414688677664,0.0924941469129726,0.0924941469129726,0.37155391739122556,0.37155391739122556,0.5,10.001094608672892,0.0013395531930768811,0.0013395531930768811,-5.343281372915953e-12,1.6089231849036878e-06,0.0013269505795392433,-5.343281372915953e-12,27488.8304564756,20855.73853124538,0.7586986490482847,0.9886473588126444,0.607585049457266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013842101317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079182827654,260.6079182827654,-12.542081717234566,244.81788644008398,276.39795012544585,124396.09292307559,124394.84460300267,1.2483200729203676,0.0,nan,276.39795012544585,3.2479501254458683,270.0819373883737,-3.06806261162626,263.76592465130307,-9.38407534869691,257.4499119142291,-15.700088085770858,251.1338991771568,-22.016100822843185,244.81788644008398,-28.332113559915996,1.0,1.0,26022.012520719443,26022.012520719443,275.62752431430556,2.477524314305583,275.62752431430556,275.62752431430556,77123.5279884305,77123.55192719416,-0.023938763653859496,0.0,8546.071908451686,8546.071908451686,0.8857734701266248,3939.059453935623,275.62752431430556,2.477524314305583,1.0,0.002,0.12933441319004324,0.004903831401630206,0.0001997610030194597,0.0018002389962336958,0.09988050150972985,0.09988050150972985,0.0,-7.468444265801288e-13,1.0,1.000002687192204,0.0013269505848825247,0.0924941469129726,0.0,2.482330976463132e-07,0.3188654874994695,0.0,1600082.5798921466,266.6030813885505,1.6089285281850607e-06,1.0,1284540.581102503,2597.9962172924315,,,,,,,,,,,,,,,,,,,2.0,15255.743252652124,1552.102432220303,0.37155391739122556,6.173730061729009,2.932648940950955
3604.0,-30.08647225227358,4.99866355158954,35.05156306736095,24.581573798228078,5.002391124959143,-26.577585914549484,-40.07527241539208,1.493504787265137,-6.54692170946646,-6.546923317801175,40.10315508531743,41056.67861492535,25749.73351435654,25749.73351435654,66806.41212928189,77132.94453568241,77123.5706883552,25749.73351435654,102873.30420271175,102873.30420271175,102873.30420271175,130362.1436013785,125852.22342425208,4509.920177126421,0.0,90956.3374606098,54880.071539971184,40084.739911820674,27488.839398666747,67573.57931048742,20855.74484960211,1552.1029182529167,0.0,0.8784134060014808,2.7239887464780215,0.001494314320929203,1.0,1.0,-6.5455968706774,333772.4368969684,1558985.7879594215,4.670804463223732,1558985.7879594215,4.670804463223732,0.758698632093345,0.0924941626573947,3.9194612309884334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194612309884334,1.2847563594068037,1.2850533635709689,3.0507428138344634,6464.157943412423,15255.740694703281,6453.935794097042,0.0003287017742075084,23206.336815244344,2366.387789433124,19291.2459859394,1967.1596300407787,0.8312921655634549,0.831292165563455,35445.83632150315,35405.22815468563,1.0014338979448805,0.8,4277.936929756585,4273.035954225843,1.0014338979448805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.05526120196,4632.441516551485,6.1808430037309225,4.99866355158954,-3.7380245285823226,8.736688080171863,2.932647377622234,3.5,0.8378992507492098,0.6,0.0002311634423554324,0.9992361909838711,0.0002313401420417164,198.99370517513245,0.0,0.0,0.0,0.0004514271057985372,7.818660922016927e-05,0.00015297683313526312,0.0005995867667130505,0.09249416263216594,0.09249416263216594,0.09249416263216594,0.09249441030720106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0053138754,595.6074753420864,0.0,0.09249416263216594,0.0924941626573947,0.0924941626573947,0.37155395754896325,0.37155395754896325,0.5,10.00110203905729,0.001338049299135946,0.001338049299135946,1.4779288903810084e-11,1.6083347418316407e-06,0.0013264471238016995,1.4779288903810084e-11,27488.839398666747,20855.74484960211,0.758698632093345,0.9886469358433635,0.607584784376715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137450266337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079257652336,260.6079257652336,-12.542074234766403,244.8179017994474,276.3979497310186,124396.00365860306,124394.75266193996,1.250996663128853,0.0,nan,276.3979497310186,3.2479497310186503,270.081940144705,-3.068059855294962,263.76593055839214,-9.384069441607835,257.44992097207626,-15.70007902792372,251.133911385762,-22.016088614237987,244.8179017994474,-28.332098200552565,1.0,1.0,26022.012520719443,26022.012520719443,275.62752341217345,2.4775234121734684,275.62752341217345,275.62752341217345,77123.54672239473,77123.5706883552,-0.023965960470377468,0.0,8546.071908451686,8546.071908451686,0.8857735278058447,3939.0585371433754,275.62752341217345,2.4775234121734684,1.0,0.002,0.12933416505176504,0.004903831883215336,0.00019976061849071437,0.0018002393809055403,0.09988030924535718,0.09988030924535718,0.0,-6.03745352323326e-13,1.0,1.0000026861726194,0.0013264471090224106,0.0924941626573947,0.0,2.481389483567969e-07,0.3187445515394792,0.0,1600082.5762577895,266.6030782905335,1.608319962542737e-06,1.0,1284540.591673497,2597.996174519413,,,,,,,,,,,,,,,,,,,2.0,15255.740694703281,1552.1029182529167,0.37155395754896325,6.173730061729009,2.932647377622234
3605.0,-30.086456003250508,4.99866576708754,35.05156414610957,24.58158197058367,5.002389985177647,-26.577571404407262,-40.07525896942241,1.4935053863646808,-6.546924804228013,-6.546926411734795,40.10315726732829,41056.678719881966,25749.73413971014,25749.73413971014,66806.4128595921,77132.96327307056,77123.58942151301,25749.73413971014,102873.32356122315,102873.32356122315,102873.32356122315,130362.17189724708,125852.24761884134,4509.924278405743,0.0,90956.34613170204,54880.06157863267,40084.760614521525,27488.848336023933,67573.60895054546,20855.751164587124,1552.103403992885,0.0,0.8784133809288666,2.7239884322975834,0.001494314320929203,1.0,1.0,-6.545600655743215,333772.3961186912,1558985.882245115,4.67080531635915,1558985.882245115,4.67080531635915,0.7586986151491772,0.09249417841409242,3.9194603191552004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194603191552004,1.2847563566042726,1.2850533607677899,3.0507421107568513,6464.15645367533,15255.738137285827,6453.93559264005,0.0003287020690695541,23206.34442634356,2366.388565549251,19291.24538377097,1967.1595686366875,0.8312918669720244,0.8312918669720244,35445.82972453681,35405.22815468563,1.0014336649688016,0.8,4277.936133572636,4273.035954225843,1.0014336649688016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0539305166385,4632.441516551485,6.180845128069881,4.99866576708754,-3.7380271762596284,8.736692943347169,2.9326458164209868,3.5,0.8378988046917105,0.6,0.0002311634423554324,0.9992344998708457,0.00023134053356375407,198.99369187221888,0.0,0.0,0.0,0.0004514271057985372,7.81867282662121e-05,0.0001529767140892203,0.0005995861606274492,0.09249417838781852,0.09249417838781852,0.09249417838781852,0.09249442594565134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.980062437,595.6074836605493,0.0,0.09249417838781852,0.09249417841409242,0.09249417841409242,0.3715539977661109,0.3715539977661109,0.5,10.00110946559148,0.001336706691688505,0.001336706691688505,2.2737367544323206e-11,1.6075067605925142e-06,0.001325755991558708,2.2737367544323206e-11,27488.848336023933,20855.751164587124,0.7586986151491772,0.9886465129971845,0.6075845194228087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013647955029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079332608202,260.6079332608202,-12.542066739179802,244.81791716248685,276.39794935915256,124395.91416966009,124394.6609796755,1.2531899845833183,0.0,nan,276.39794935915256,3.247949359152585,270.0819429198198,-3.0680570801801537,263.765936480488,-9.384063519511983,257.4499300411535,-15.700069958846484,251.13392360182038,-22.016076398179592,244.81791716248685,-28.332082837513127,1.0,1.0,26022.012520719443,26022.012520719443,275.62752251025955,2.4775225102595755,275.62752251025955,275.62752251025955,77123.56546122285,77123.58942151301,-0.023960290156537667,0.0,8546.071908451686,8546.071908451686,0.8857735854599063,3939.0576207509766,275.62752251025955,2.4775225102595755,1.0,0.002,0.1293339170425388,0.004903832364048956,0.00019976023416272862,0.0018002397650677914,0.09988011708136431,0.09988011708136431,0.0,-7.694799658564122e-13,1.0,1.0000026847730228,0.0013257559688213405,0.09249417841409242,0.0,2.480096926373017e-07,0.31857851993984243,0.0,1600082.572626925,266.60307519577196,1.6074840232249699e-06,1.0,1284540.6022326034,2597.996131794505,,,,,,,,,,,,,,,,,,,2.0,15255.738137285827,1552.103403992885,0.3715539977661109,6.173730061729009,2.9326458164209868
3606.0,-30.086439754769092,4.998667977360901,35.051565225718406,24.581590142939262,5.002388846580391,-26.577556894634096,-40.07524548852814,1.4935059864738334,-6.546927898173351,-6.546929504763566,40.10315944965089,41056.67882822684,25749.734766677735,25749.734766677735,66806.41359490457,77132.98200796515,77123.60815155448,25749.734766677735,102873.34291823221,102873.34291823221,102873.34291823221,130362.20018777004,125852.27180934811,4509.928378421936,0.0,90956.35480277958,54880.05162315333,40084.78131069583,27488.85726953782,67573.63858023364,20855.757476958093,1552.1038895094425,0.0,0.8784133558598521,2.7239881182076804,0.001494314320929203,1.0,1.0,-6.545604495210796,333772.35535205016,1558985.9765442156,4.670806169372108,1558985.9765442156,4.670806169372108,0.7586985982160017,0.09249419418311679,3.9194594078288616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194594078288616,1.2847563537970188,1.2850533579598873,3.0507414080849955,6464.154964797986,15255.735580399512,6453.935390843565,0.0003287023637276042,23206.352034441345,2366.389341359317,19291.24478058777,1967.1595071291188,0.8312915684445781,0.8312915684445781,35445.82313123746,35405.22815468563,1.0014334321222358,0.8,4277.935337831254,4273.035954225843,1.0014334321222358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.05260164579,4632.441516551485,6.180847250105619,4.998667977360901,-3.738029823371445,8.736697800732346,2.932644257348866,3.5,0.8378983592425332,0.6,0.0002311634423554324,0.9992328088172826,0.00023134092507335035,198.99367856975056,0.0,0.0,0.0,0.0004514271057985372,7.818684762163309e-05,0.0001529765947337993,0.0005995855534070127,0.09249419415676537,0.09249419415676537,0.09249419415676537,0.09249444157423338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9548327049,595.6074919719687,0.0,0.09249419415676537,0.09249419418311679,0.09249419418311679,0.37155403803858666,0.37155403803858666,0.5,10.001116887935241,0.0013354829818581493,0.0013354829818581493,8.810729923425242e-12,1.6065902173068025e-06,0.0013250095527723715,8.810729923425242e-12,27488.85726953782,20855.757476958093,0.7586985982160017,0.9886460903771209,0.6075842546125164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135508865712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60794076719867,260.60794076719867,-12.542059232801307,244.81793252845165,276.3979490059447,124395.82450844308,124394.5695141549,1.2549942881895315,0.0,nan,276.3979490059447,3.247949005944747,270.0819457104463,-3.068054289553686,263.76594241494877,-9.38405758505121,257.4499391194498,-15.700060880550154,251.13393582395085,-22.016064176049127,244.81793252845165,-28.332067471548328,1.0,1.0,26022.012520719443,26022.012520719443,275.6275216088858,2.4775216088858087,275.6275216088858,275.6275216088858,77123.58420533665,77123.60815155448,-0.02394621782877948,0.0,8546.071908451686,8546.071908451686,0.8857736430819152,3939.056704868006,275.6275216088858,2.4775216088858087,1.0,0.002,0.12933366917291197,0.004903832844944741,0.00019975985005072578,0.001800240149193702,0.09987992502536289,0.09987992502536289,0.0,-7.555722540686372e-13,1.0,1.0000026832614777,0.0013250095439616416,0.09249419418311679,0.0,2.478700947904807e-07,0.3183992034541565,0.0,1600082.5689969228,266.6030721018266,1.606581406576879e-06,1.0,1284540.612788697,2597.9960890817815,,,,,,,,,,,,,,,,,,,2.0,15255.735580399512,1552.1038895094425,0.37155403803858666,6.173730061729009,2.932644257348866
3607.0,-30.08642350685527,4.998670182416617,35.05156630612264,24.5816039381549,5.002387709896873,-26.577542385180408,-40.07523204255847,1.4935065882485632,-6.546930990240753,-6.546932595820569,40.10316163182307,41056.66512886469,25749.735392804003,25749.735392804003,66806.4005216687,77132.99697362892,77123.62687388794,25749.735392804003,102873.36226669195,102873.36226669195,102873.36226669195,130362.22846649025,125852.2959895691,4509.932476921152,0.0,90956.35505738512,54880.02321272555,40084.81316073286,27488.866199798304,67573.67936053117,20855.76378712844,1552.1043748203479,0.0,0.8784133308022011,2.7239878043197034,0.001494314320929203,1.0,1.0,-6.545608412886054,333772.3146114497,1558986.0708358332,4.670807021998444,1558986.0708358332,4.670807021998444,0.7586985812925767,0.09249420996340299,3.9194571785516104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194571785516104,1.2847563509819733,1.285053355144191,3.050739679594396,6464.151302333819,15255.733024043982,6453.936691714493,0.0003287032202755186,23206.36529852253,2366.3906939191806,19291.248668978027,1967.1599036345774,0.831291260859633,0.831291260859633,35445.807002774134,35405.22815468563,1.0014328625353268,0.8,4277.933391296596,4273.035954225843,1.0014328625353268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.051274578564,4632.441516551485,6.180849369264864,4.998670182416617,-3.7380324691156086,8.736702651532225,2.9326427003931426,3.5,0.8378979143980407,0.6,0.0002311634423554324,0.9992311178258723,0.0002313413165698822,198.99366526774875,0.0,0.0,0.0,0.0004514271057985372,7.818696666801118e-05,0.0001529764756874212,0.0005995847457825889,0.09249420993732609,0.09249420993732609,0.09249420993732609,0.09249445719860533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9296245792,595.6075002763516,0.0,0.09249420993732609,0.09249420996340299,0.09249420996340299,0.37155407836498966,0.37155407836498966,0.5,10.001124305646709,0.0013343379807793099,0.0013343379807793099,-1.8189894035458565e-12,1.6055798255365517e-06,0.0013241829345247424,-1.8189894035458565e-12,27488.866199798304,20855.76378712844,0.7586985812925767,0.9886453002689294,0.6075836852069552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134538213625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079482825298,260.6079482825298,-12.542051717470201,244.81794789672904,276.3979486683293,124395.69287334256,124394.43638236525,1.2564909772968522,0.0,nan,276.3979486683293,3.247948668329343,270.0819485140094,-3.0680514859905657,263.76594835969036,-9.384051640309622,257.44994820537084,-15.700051794629132,251.13394805104974,-22.016051948950235,244.81794789672904,-28.33205210327094,1.0,1.0,26022.012520719443,26022.012520719443,275.62752070858187,2.477520708581892,275.62752070858187,275.62752070858187,77123.60388670674,77123.62687388794,-0.022987181204371154,0.0,8546.071908451686,8546.071908451686,0.8857737840362797,3939.0544644443685,275.62752070858187,2.477520708581892,1.0,0.002,0.1293334214579249,0.004903833325582343,0.00019975946617838486,0.0018002405330923188,0.09987973308919243,0.09987973308919243,0.0,-7.292963975780165e-13,1.0,1.0000026815875644,0.0013241829363437319,0.09249420996340299,0.0,2.4771549711237715e-07,0.3182006190712281,0.0,1600082.5653689837,266.6030690097592,1.6055816445259552e-06,1.0,1284540.623338051,2597.9960463963444,,,,,,,,,,,,,,,,,,,2.0,15255.733024043982,1552.1043748203479,0.37155407836498966,6.173730061729009,2.9326427003931426
3608.0,-30.086407171219797,4.998672382236401,35.05156738725102,24.581606836896412,5.002384960475741,-26.57752795805078,-40.0752185965888,1.4935057472964697,-6.5469340818006,-6.546935686253323,40.10316381352287,41056.6752096518,25749.736021006127,25749.736021006127,66806.41123065793,77133.01932985974,77123.64558055476,25749.736021006127,102873.38160156089,102873.38160156089,102873.38160156089,130362.2567283231,125852.32015468688,4509.936573636228,0.0,90956.36990659963,54880.02578635128,40084.82680027594,27488.875126762217,67573.70192703816,20855.770094980013,1552.1048599552064,0.0,0.8784133057495748,2.72398749049694,0.001494314320929203,1.0,1.0,-6.545612428401171,333772.27387910895,1558986.1651089052,4.670807874453838,1558986.1651089052,4.670807874453838,0.7586985643757956,0.09249422575459726,3.9194571818018638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194571818018638,1.2847563549158678,1.2850533590789948,3.0507396727829605,6464.151287901204,15255.730468218699,6453.935471270856,0.00032870313382653645,23206.369067867945,2366.3910782854437,19291.24502099033,1967.1595316433572,0.8312909686376322,0.8312909686376322,35445.80702628919,35405.22815468563,1.001432863365776,0.8,4277.933394134615,4273.035954225843,1.001432863365776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.049949309339,4632.441516551485,6.180851486256183,4.998672382236401,-3.738035114519821,8.736707496756221,2.9326411455472186,3.5,0.8378974701563482,0.6,0.0002311634423554324,0.9992294177079943,0.00023134171018069995,198.99365189393188,0.0,0.0,0.0,0.0004514271057985372,7.818708571455723e-05,0.00015297635664087518,0.0005995842796819614,0.09249422572927452,0.09249422572927452,0.09249422572927452,0.09249447281522187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.90443917277,595.6075085733273,0.0,0.09249422572927452,0.09249422575459726,0.09249422575459726,0.37155411874350835,0.37155411874350835,0.5,10.001131718172068,0.001333236739185395,0.001333236739185395,-1.0174971976084635e-11,1.6044527342273796e-06,0.001323257852163806,-1.0174971976084635e-11,27488.875126762217,20855.770094980013,0.7586985643757956,0.9886451285855451,0.6075836314840679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133567595577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079556665473,260.6079556665473,-12.54204433345268,244.81796326738908,276.39794806570404,124395.61433996072,124394.37980331953,1.234536641193469,0.0,nan,276.39794806570404,3.2479480657040654,270.08195110604123,-3.0680488939587462,263.76595414637933,-9.384045853620648,257.44995718671703,-15.700042813282948,251.13396022705294,-22.01603977294704,244.81796326738908,-28.332036732610902,1.0,1.0,26022.012520719443,26022.012520719443,275.627519807069,2.4775198070690294,275.627519807069,275.627519807069,77123.61719227883,77123.64558055476,-0.028388275924953632,0.0,8546.071908451686,8546.071908451686,0.8857737838307704,3939.0544677108733,275.627519807069,2.4775198070690294,1.0,0.002,0.1293331739159843,0.004903833805647062,0.000199759082573581,0.001800240916738656,0.09987954128679051,0.09987954128679051,0.0,-6.877632144353107e-13,1.0,1.0000026797142614,0.001323257862338778,0.09249422575459726,0.0,2.4754247926558607e-07,0.31797837322934575,0.0,1600082.5617414697,266.6030659181994,1.6044629091993556e-06,1.0,1284540.633885264,2597.996003719556,,,,,,,,,,,,,,,,,,,2.0,15255.730468218699,1552.1048599552064,0.37155411874350835,6.173730061729009,2.9326411455472186
3609.0,-30.086390929433662,4.998674583487555,35.051568461658746,24.581620178092294,5.002385699933651,-26.577513266496975,-40.07520511569453,1.4935080370191318,-6.546936817611709,-6.546938409646087,40.10316578179591,41056.66635424242,25749.73584884896,25749.73584884896,66806.40220309138,77133.0344897696,77123.6623803732,25749.73584884896,102873.39822922216,102873.39822922216,102873.39822922216,130362.28109494713,125852.34047780247,4509.940617144667,0.0,90956.37277212925,54880.00463668938,40084.85348382208,27488.882865724965,67573.73634954705,20855.775568910376,1552.1052799695779,0.0,0.8784132834988893,2.7239872141030093,0.001494314320929203,1.0,1.0,-6.545625457823633,333772.23798509623,1558986.250158813,4.67080863156877,1558986.250158813,4.67080863156877,0.7586985499114187,0.09249424104327843,3.91945542752943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91945542752943,1.2847563442047618,1.2850533483654127,3.0507383327657305,6464.148448565492,15255.727914692367,6453.936204541786,0.00032870377769466655,23206.380185693863,2366.3922119881777,19291.247212786206,1967.1597551443365,0.8312906648266827,0.8312906648266827,35445.79433440824,35405.22815468563,1.0014324151439982,0.8,4277.931862359042,4273.035954225843,1.0014324151439982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.048625826002,4632.441516551485,6.180853408484537,4.998674583487555,-3.7380374806982553,8.73671206418581,2.9326395927968814,3.5,0.8378970265133947,0.6,0.0002311634423554324,0.9992277273605088,0.00023134210153080703,198.9936385969503,0.0,0.0,0.0,0.0004514271057985372,7.818720507048283e-05,0.00015297623728494956,0.0005995835435095256,0.09249424102084838,0.09249424102084838,0.09249424102084838,0.09249448611706404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8785093838,595.6075171018875,0.0,0.09249424102084838,0.09249424104327843,0.09249424104327843,0.3715541591718781,0.3715541591718781,0.5,10.001139071029437,0.0013301621635264382,0.0013301621635264382,3.439026841078885e-11,1.5920343798825343e-06,0.0013129518224559433,3.439026841078885e-11,27488.882865724965,20855.775568910376,0.7586985499114187,0.98864449136738,0.6075831909288472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132591737338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079632517654,260.6079632517654,-12.54203674823458,244.8179786555053,276.39794784802405,124395.52052457602,124394.25234908688,1.2681754891258514,0.0,nan,276.39794784802405,3.2479478480240687,270.0819540095204,-3.068045990479561,263.76596017101764,-9.384039828982338,257.44996633251475,-15.70003366748523,251.13397249400998,-22.016027505989996,244.8179786555053,-28.332021344494677,1.0,1.0,26022.012520719443,26022.012520719443,275.62751904947044,2.477519049470459,275.62751904947044,275.62751904947044,77123.64152324735,77123.6623803732,-0.020857125855400227,0.0,8546.071908451686,8546.071908451686,0.8857738947511751,3939.0527046670773,275.62751904947044,2.477519049470459,1.0,0.002,0.1293329283019764,0.004903834344320961,0.00019975870209722565,0.001800241297264111,0.09987935104861283,0.09987935104861283,0.0,-6.386631674903942e-13,1.0,1.0000026588448307,0.001312951788065675,0.09249424104327843,0.0,2.4561455230303327e-07,0.3155018749896189,0.0,1600082.5585149904,266.60306318238827,1.5919999896141235e-06,1.0,1284540.643179645,2597.995966112064,,,,,,,,,,,,,,,,,,,2.0,15255.727914692367,1552.1052799695779,0.3715541591718781,6.173730061729009,2.9326395927968814
3610.0,-30.086374598811968,4.998676773168436,35.05156954633976,24.581628769543045,5.002382869995653,-26.577498851931537,-40.07519166972486,1.4935071231041628,-6.546940225578055,-6.546941831575479,40.10316822715133,41056.66239946217,25749.737238237085,25749.737238237085,66806.39963769926,77133.05306377781,77123.6837881439,25749.737238237085,102873.42102638098,102873.42102638098,102873.42102638098,130362.31422170636,125852.36947478705,4509.944746919312,0.0,90956.37908789706,54879.98842353797,40084.878515954544,27488.893195325378,67573.77171127993,20855.78286691077,1552.1058397034349,0.0,0.878413255646132,2.7239868664127713,0.001494314320929203,1.0,1.0,-6.545617297600927,333772.1928831433,1558986.3558235976,4.670809579303129,1558986.3558235976,4.670809579303129,0.758698530301591,0.09249425737665,3.919454092058644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919454092058644,1.2847563484799696,1.2850533526416088,3.0507372831399957,6464.146224534511,15255.725359830441,6453.936511860585,0.00032870426245893455,23206.389704164994,2366.393182602111,19291.24813138266,1967.1598488151062,0.8312903634433211,0.831290363443321,35445.78467248957,35405.22815468563,1.0014320739272757,0.8,4277.930696267817,4273.035954225843,1.0014320739272757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.047305835446,4632.441516551485,6.180855700358715,4.998676773168436,-3.7380403760649186,8.736717149233353,2.932638044144707,3.5,0.8378965840413448,0.6,0.0002311634423554324,0.9992260277706669,0.00023134249502204408,198.99362522724175,0.0,0.0,0.0,0.0004514271057985372,7.81873241173644e-05,0.00015297611823806797,0.0005995828726154424,0.09249425734806896,0.09249425734806896,0.09249425734806896,0.09249450473440245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8545553487,595.6075250113788,0.0,0.09249425734806896,0.09249425737665,0.09249425737665,0.3715541994316031,0.3715541994316031,0.5,10.001146492588317,0.0013302708728133439,0.0013302708728133439,-8.640199666842818e-12,1.6059973972915031e-06,0.001324533974525366,-8.640199666842818e-12,27488.893195325378,20855.78286691077,0.758698530301591,0.9886439360398678,0.6075828144517894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520131621485606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079706851877,260.6079706851877,-12.542029314812282,244.81799404079896,276.3979473295751,124395.39752330186,124394.15472658385,1.242796717995068,0.0,nan,276.3979473295751,3.2479473295751404,270.08195667182,-3.0680433281799537,263.7659660140656,-9.384033985934366,257.44997535631103,-15.700024643688948,251.1339846985552,-22.01601530144478,244.81799404079896,-28.332005959201013,1.0,1.0,26022.012520719443,26022.012520719443,275.62751813252476,2.4775181325247786,275.62751813252476,275.62751813252476,77123.65577297755,77123.6837881439,-0.028015166346449405,0.0,8546.071908451686,8546.071908451686,0.8857739791912811,3939.051362518937,275.62751813252476,2.4775181325247786,1.0,0.002,0.12933268052126792,0.004903834764832736,0.00019975831798755382,0.0018002416812984213,0.0998791589937769,0.0998791589937769,0.0,-7.140247594572546e-13,1.0,1.0000026822982218,0.0013245339831655656,0.09249425737665,0.0,2.477812763696412e-07,0.31828512300949086,0.0,1600082.5545379845,266.6030597744219,1.60600603749117e-06,1.0,1284540.6548583265,2597.995918857064,,,,,,,,,,,,,,,,,,,2.0,15255.725359830441,1552.1058397034349,0.3715541994316031,6.173730061729009,2.932638044144707
3611.0,-30.086358266843316,4.998678962368392,35.051570622479666,24.581636976823233,5.002381458771265,-26.577484294281508,-40.07517818883059,1.4935074862354953,-6.546943066306824,-6.546944655982163,40.10317014997618,41056.66213073226,25749.737295191146,25749.737295191146,66806.3994259234,77133.07178660374,77123.69962144399,25749.737295191146,102873.43691663514,102873.43691663514,102873.43691663514,130362.33772396331,125852.38893740058,4509.948786562733,0.0,90956.3873783262,54879.97772255736,40084.899617520925,27488.90080732818,67573.8004248491,20855.788243419796,1552.1062560325806,0.0,0.8784132330204546,2.7239865798070295,0.001494314320929203,1.0,1.0,-6.5456336164089635,333772.1556571379,1558986.4389107486,4.670810349177816,1558986.4389107486,4.670810349177816,0.7586985157973256,0.09249427268764537,3.9194531160407506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194531160407506,1.2847563467812755,1.285053350942522,3.050736527482609,6464.144623387185,15255.722807289583,6453.936389751756,0.00032870458628952314,23206.397598195053,2366.393987569155,19291.2477663912,1967.1598115963352,0.8312900649384561,0.8312900649384561,35445.77761115498,35405.22815468563,1.001431824551827,0.8,4277.9298440395405,4273.035954225843,1.001431824551827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.045985996659,4632.441516551485,6.18085767217736,4.998678962368392,-3.738042819300051,8.736721781668443,2.9326364956709186,3.5,0.8378961416202625,0.6,0.0002311634423554324,0.9992243280437517,0.00023134288854635528,198.99361185643227,0.0,0.0,0.0,0.0004514271057985372,7.818744347362675e-05,0.00015297599888180563,0.0005995822554967394,0.09249427266400409,0.09249427266400409,0.09249427266400409,0.09249451743038432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.828454536,595.6075335933234,0.0,0.09249427266400409,0.09249427268764537,0.09249427268764537,0.37155424003681564,0.37155424003681564,0.5,10.00115383533507,0.0013274434378445221,0.0013274434378445221,-1.1652900866465643e-11,1.5896753211563919e-06,0.0013110395731814606,-1.1652900866465643e-11,27488.90080732818,20855.788243419796,0.7586985157973256,0.988643512809685,0.6075825522998759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130645927145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60797812351024,260.60797812351024,-12.542021876489741,244.81800943691437,276.39794681010505,124395.304054069,124394.06043813589,1.2436159331017573,0.0,nan,276.39794681010505,3.247946810105077,270.08195933546705,-3.06804066453293,263.7659718608295,-9.384028139170482,257.44998438619217,-15.700015613807807,251.13399691155348,-22.016003088446496,244.81800943691437,-28.33199056308561,1.0,1.0,26022.012520719443,26022.012520719443,275.6275171608172,2.4775171608172286,275.6275171608172,275.6275171608172,77123.67396746553,77123.69962144399,-0.025653978460468352,0.0,8546.071908451686,8546.071908451686,0.8857740409036383,3939.0503816209543,275.6275171608172,2.4775171608172286,1.0,0.002,0.129332435264763,0.004903835283457355,0.00019975793802189627,0.0018002420612463258,0.09987896901094813,0.09987896901094813,0.0,-7.317779195104013e-13,1.0,1.0000026549725654,0.0013110395848343614,0.09249427268764537,0.0,2.452569071761104e-07,0.3150424705166303,0.0,1600082.5511829453,266.60305693369315,1.5896869740572583e-06,1.0,1284540.6644976132,2597.9958798539906,,,,,,,,,,,,,,,,,,,2.0,15255.722807289583,1552.1062560325806,0.37155424003681564,6.173730061729009,2.9326364956709186
3612.0,-30.086341933785587,4.998681145981032,35.05157169721667,24.581645184103422,5.0023800645418355,-26.577469733953954,-40.07516474286092,1.493507864703165,-6.546946165428892,-6.546947749903457,40.10317226178506,41056.66191231739,25749.73796593672,25749.73796593672,66806.3998782541,77133.09050896319,77123.71732015086,25749.73796593672,102873.45528608758,102873.45528608758,102873.45528608758,130362.36475541581,125852.4119199096,4509.952835506201,0.0,90956.39569085727,54879.967094183725,40084.92066297061,27488.90946932822,67573.83013229883,20855.794359401338,1552.1067287966653,0.0,0.8784132082153029,2.723986265690937,0.001494314320929203,1.0,1.0,-6.54564105373521,333772.11487962777,1558986.5301620108,4.670811193212611,1558986.5301620108,4.670811193212611,0.7586984992137273,0.09249428835961837,3.9194521445682073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194521445682073,1.2847563450108395,1.2850533491716767,3.0507357755334836,6464.143030097221,15255.720255320062,6453.936262485827,0.0003287049081086518,23206.405470955848,2366.3947903673375,19291.24738598482,1967.1597728056802,0.8312897665314402,0.8312897665314402,35445.770582704936,35405.22815468563,1.0014315763377286,0.8,4277.928995780079,4273.035954225843,1.0014315763377286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.044669144552,4632.441516551485,6.18085978689809,4.998681145981032,-3.738045465942989,8.736726611924022,2.9326349507015195,3.5,0.8378957002004341,0.6,0.0002311634423554324,0.9992226282066117,0.00023134328209752488,198.99359848473293,0.0,0.0,0.0,0.0004514271057985372,7.81875625208433e-05,0.0001529758798345891,0.0005995816402848887,0.09249428833596297,0.09249428833596297,0.09249428833596297,0.09249453232585893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.80337741534,595.6075418516533,0.0,0.09249428833596297,0.09249428835961837,0.09249428835961837,0.3715542803967106,0.3715542803967106,0.5,10.001161155295256,0.001324410052689018,0.001324410052689018,4.064304448547773e-11,1.58447454623456e-06,0.0013066961682284273,4.064304448547773e-11,27488.90946932822,20855.794359401338,0.7586984992137273,0.9886430848666974,0.6075822819564166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129670288349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079855674859,260.6079855674859,-12.542014432514065,244.81802484222516,276.39794629274525,124395.21084847164,124393.96628741054,1.24456106112501,0.0,nan,276.39794629274525,3.2479462927452687,270.0819620026422,-3.0680379973578056,263.76597771253796,-9.384022287462017,257.4499934224348,-15.700006577565205,251.13400913233028,-22.0159908676697,244.81802484222516,-28.33197515777482,1.0,1.0,26022.012520719443,26022.012520719443,275.62751613787157,2.4775161378715893,275.62751613787157,275.62751613787157,77123.69240513032,77123.71732015086,-0.02491502053453587,0.0,8546.071908451686,8546.071908451686,0.8857741023285963,3939.0494052910485,275.62751613787157,2.4775161378715893,1.0,0.002,0.1293321908210754,0.00490383575036503,0.0001997575592010522,0.0018002424402929552,0.0998787796005261,0.0998787796005261,0.0,-5.05992817090295e-13,1.0,1.0000026461771785,0.0013066961275853828,0.09249428835961837,0.0,2.444444095920506e-07,0.3139987869111667,0.0,1600082.5475406575,266.6030538345711,1.5844339031900745e-06,1.0,1284540.6750565264,2597.995837129865,,,,,,,,,,,,,,,,,,,2.0,15255.720255320062,1552.1067287966653,0.3715542803967106,6.173730061729009,2.9326349507015195
3613.0,-30.0863256044937,4.998683325164958,35.05157277139558,24.58165328660982,5.0023790504578445,-26.577455138998825,-40.07515126196665,1.4935085849896044,-6.5469491983552075,-6.546950779482664,40.10317439515076,41056.66266618794,25749.738497397964,25749.738497397964,66806.4011635859,77133.10926980029,77123.73552996833,25749.738497397964,102873.47402736629,102873.47402736629,102873.47402736629,130362.39219877479,125852.43532127421,4509.956877500579,0.0,90956.40453210195,54879.957928594755,40084.94067056355,27488.918171408506,67573.85884197205,20855.800508247383,1552.1072019307196,0.0,0.8784131836763261,2.723985958074292,0.001494314320929203,1.0,1.0,-6.545646821645903,333772.0749490014,1558986.6223458662,4.670812028190408,1558986.6223458662,4.670812028190408,0.7586984827194729,0.0924943040273339,3.9194512692846644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194512692846644,1.2847563416414078,1.2850533458014661,3.0507351022507225,6464.141603491841,15255.717703916758,6453.936020277773,0.00032870518685942587,23206.412909096412,2366.3955488465904,19291.246662008743,1967.1596989806656,0.8312894688884465,0.8312894688884465,35445.764250166765,35405.22815468563,1.0014313527002032,0.8,4277.92823150981,4273.035954225843,1.0014313527002032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.043353965465,4632.441516551485,6.180861865704775,4.998683325164958,-3.7380480639128666,8.736731389077825,2.93263340769528,3.5,0.8378952593415085,0.6,0.0002311634423554324,0.9992209287645214,0.00023134367555856998,198.99358511611848,0.0,0.0,0.0,0.0004514271057985372,7.818768187744241e-05,0.00015297576047798998,0.0005995810385752446,0.09249430400137433,0.09249430400137433,0.09249430400137433,0.09249454749209371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.77847972605,595.6075500526935,0.0,0.09249430400137433,0.0924943040273339,0.0924943040273339,0.37155432073517325,0.37155432073517325,0.5,10.001168459658857,0.0013214124305136465,0.0013214124305136465,4.945377440890297e-12,1.581127435201779e-06,0.0013039578367397553,4.945377440890297e-12,27488.918171408506,20855.800508247383,0.7586984827194729,0.9886426838493727,0.6075820349730638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520128694584624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60799305030315,260.60799305030315,-12.542006949696827,244.8180402578657,276.39794584273915,124395.12483114397,124393.87377616066,1.2510549832912132,0.0,nan,276.39794584273915,3.2479458427391705,270.0819647257654,-3.068035274234603,263.76598360879046,-9.384016391209514,257.4500024918169,-15.69999750818306,251.1340213748414,-22.015978625158567,244.8180402578657,-28.331959742134273,1.0,1.0,26022.012520719443,26022.012520719443,275.6275152390745,2.4775152390745347,275.6275152390745,275.6275152390745,77123.71140722609,77123.73552996833,-0.024122742237523198,0.0,8546.071908451686,8546.071908451686,0.8857741576716454,3939.0485256310876,275.6275152390745,2.4775152390745347,1.0,0.002,0.1293319468892178,0.004903836225322824,0.00019975718119712618,0.0018002428179825726,0.09987859059856309,0.09987859059856309,0.0,-8.203012921703667e-13,1.0,1.00000264063218,0.0013039578317943779,0.0924943040273339,0.0,2.4393219042360747e-07,0.3133408230769245,0.0,1600082.5439787793,266.60305080164477,1.5811224898243381e-06,1.0,1284540.6853961484,2597.995795293051,,,,,,,,,,,,,,,,,,,2.0,15255.717703916758,1552.1072019307196,0.37155432073517325,6.173730061729009,2.93263340769528
