time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3614.0,-30.086309277213868,4.998685498565259,35.05157384692512,24.581661458965414,5.002377902665718,-26.577440559226165,-40.075137781072385,1.4935091847076145,-6.546952299488851,-6.546953880380025,40.103176582494015,41056.66306864136,25749.739191554563,25749.739191554563,66806.40226019593,77133.12801258655,77123.7542832771,25749.739191554563,102873.49347483166,102873.49347483166,102873.49347483166,130362.42062853626,125852.45970319408,4509.960925342177,0.0,90956.4131848671,54879.94824103837,40084.961048698584,27488.927153704593,67573.88820240318,20855.806854809336,1552.1076900452397,0.0,0.8784131585456444,2.723985643179707,0.001494314320929203,1.0,1.0,-6.545650128859904,333772.0340790453,1558986.7168623006,4.670812883301945,1558986.7168623006,4.670812883301945,0.7586984656837968,0.09249431981125278,3.919450360354035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919450360354035,1.2847563388359837,1.2850533429953934,3.0507344014392173,6464.140118556356,15255.715152982446,6453.935818612835,0.0003287054807045485,23206.420498370902,2366.3963227372146,19291.246059218745,1967.1596375131921,0.8312891710538899,0.8312891710538899,35445.75767419695,35405.22815468563,1.0014311204657482,0.8,4277.927437859919,4273.035954225843,1.0014311204657482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.042040749367,4632.441516551485,6.180863980653164,4.998685498565259,-3.738050716010938,8.736736214576197,2.932631866992399,3.5,0.8378948191406854,0.6,0.0002311634423554324,0.9992192295349478,0.00023134406897175054,198.99357174915303,0.0,0.0,0.0,0.0004514271057985372,7.818780123420957e-05,0.0001529756411212228,0.0005995804317179662,0.09249431978559539,0.09249431978559539,0.09249431978559539,0.09249456324161842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.75384684134,595.6075581702727,0.0,0.09249431978559539,0.09249431981125278,0.09249431981125278,0.37155436108081485,0.37155436108081485,0.5,10.00117576323578,0.00131899881694153,0.00131899881694153,1.8417267710901797e-11,1.5808911939529935e-06,0.0013037515201403949,1.8417267710901797e-11,27488.927153704593,20855.806854809336,0.7586984656837968,0.9886422705186299,0.6075817769382291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127719105997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60800055256146,260.60800055256146,-12.541999447438513,244.81805568039434,276.3979454247271,124395.03565731258,124393.7813519436,1.2543053689520738,0.0,nan,276.3979454247271,3.2479454247271065,270.0819674758617,-3.068032524138289,263.76598952699493,-9.384010473005048,257.45001157812914,-15.699988421870842,251.13403362926172,-22.015966370738255,244.81805568039434,-28.33194431960564,1.0,1.0,26022.012520719443,26022.012520719443,275.6275143325547,2.4775143325547333,275.6275143325547,275.6275143325547,77123.7302031233,77123.7542832771,-0.024080153802060522,0.0,8546.071908451686,8546.071908451686,0.8857742151421542,3939.047612155805,275.6275143325547,2.4775143325547333,1.0,0.002,0.12933170299608737,0.0049038366883383,0.00019975680322376478,0.0018002431960712532,0.09987840161188238,0.09987840161188238,0.0,-7.049820796578565e-13,1.0,1.0000026402143045,0.0013037515017231271,0.09249431981125278,0.0,2.4389362772131994e-07,0.3132912902979882,0.0,1600082.5403412774,266.6030477005111,1.5808727766852826e-06,1.0,1284540.695979003,2597.995752472064,,,,,,,,,,,,,,,,,,,2.0,15255.715152982446,1552.1076900452397,0.37155436108081485,6.173730061729009,2.932631866992399
3615.0,-30.086292952265758,4.998687666734704,35.05157492308989,24.581675219256454,5.002376782049359,-26.577425978834185,-40.07512430017812,1.4935098086456644,-6.546955371074716,-6.546956950621072,40.103178751882105,41056.64972188996,25749.73981922055,25749.73981922055,66806.38954111052,77133.14298886886,77123.7728652878,25749.73981922055,102873.51268450834,102873.51268450834,102873.51268450834,130362.4487180493,125852.48374917888,4509.964968870425,0.0,90956.4134568044,54879.920189935445,40084.992518743275,27488.936033540955,67573.92855228423,20855.81312944782,1552.1081725563693,0.0,0.8784131336494533,2.7239853314106695,0.001494314320929203,1.0,1.0,-6.545654305166181,333771.9936128784,1558986.8106015595,4.670813730434593,1558986.8106015595,4.670813730434593,0.7586984488595829,0.09249433556833504,3.919448139776342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919448139776342,1.2847563359172602,1.2850533400759954,3.0507326799661403,6464.136470961477,15255.712602552136,6453.937112030972,0.0003287063336122779,23206.433715434923,2366.3976705026616,19291.24992533211,1967.1600317470402,0.8312888641955024,0.8312888641955024,35445.741608666125,35405.22815468563,1.0014305531016021,0.8,4277.9254989205465,4273.035954225843,1.0014305531016021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.040729141585,4632.441516551485,6.180866077256595,4.998687666734704,-3.7380533451626605,8.736741011897365,2.932630328176765,3.5,0.8378943794790757,0.6,0.0002311634423554324,0.9992175305511506,0.0002313444623293656,198.99355838409838,0.0,0.0,0.0,0.0004514271057985372,7.818792059114508e-05,0.0001529755217642873,0.0005995796242103512,0.09249433554312429,0.09249433554312429,0.09249433554312429,0.09249457878803434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.72915772005,595.6075663052561,0.0,0.09249433554312429,0.09249433556833504,0.09249433556833504,0.37155440149286767,0.37155440149286767,0.5,10.001183060467834,0.0013168356457526897,0.0013168356457526897,1.1027623258996755e-11,1.5795463355061656e-06,0.0013026454548707989,1.1027623258996755e-11,27488.936033540955,20855.81312944782,0.7586984488595829,0.9886414919538112,0.6075812166244419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126743747694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60800807298466,260.60800807298466,-12.541991927015317,244.81807110840313,276.3979450375646,124394.90485277191,124393.64751038246,1.257342389435864,0.0,nan,276.3979450375646,3.247945037564648,270.0819702517336,-3.068029748266383,263.76599546590137,-9.384004534098608,257.45002068006903,-15.699979319930947,251.1340458942362,-22.015954105763768,244.81807110840313,-28.331928891596846,1.0,1.0,26022.012520719443,26022.012520719443,275.62751343664723,2.477513436647257,275.62751343664723,275.62751343664723,77123.74987032835,77123.7728652878,-0.022994959450443275,0.0,8546.071908451686,8546.071908451686,0.8857743555464018,3939.0453804752237,275.62751343664723,2.477513436647257,1.0,0.002,0.12933145930983334,0.004903837155719643,0.00019975642558251103,0.0018002435737066549,0.09987821279125551,0.09987821279125551,0.0,-7.108341693040643e-13,1.0,1.0000026379745188,0.0013026454438431756,0.09249433556833504,0.0,2.436867523150925e-07,0.31302555297311424,0.0,1600082.5367368762,266.60304462892526,1.5795353078829066e-06,1.0,1284540.706457301,2597.9957100741453,,,,,,,,,,,,,,,,,,,2.0,15255.712602552136,1552.1081725563693,0.37155440149286767,6.173730061729009,2.932630328176765
3616.0,-30.086276534855642,4.998689827699469,35.051575998826536,24.581678222771757,5.002373539524727,-26.57741152741719,-40.07511085420845,1.4935085321168222,-6.546958552214505,-6.546960127802094,40.103180891870316,41056.65885575136,25749.74068399744,25749.74068399744,66806.3995397488,77133.16530038485,77123.79070262349,25749.74068399744,102873.53138662093,102873.53138662093,102873.53138662093,130362.4762636717,125852.50725856393,4509.9690051077805,0.0,90956.4276122537,54879.92116774056,40085.00716057015,27488.944877050766,67573.95203762091,20855.81937122576,1552.1086559055038,0.0,0.8784131082853661,2.7239850088172877,0.001494314320929203,1.0,1.0,-6.545660756345285,333771.9517373403,1558986.9030718023,4.670814593488182,1558986.9030718023,4.670814593488182,0.758698431842588,0.09249435134373132,3.9194480232480458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194480232480458,1.2847563418887415,1.2850533460488571,3.0507325750857945,6464.1362487326105,15255.710052619355,6453.9360380571125,0.00032870630108345093,23206.438016973145,2366.398109137488,19291.246715152374,1967.1597043998079,0.8312885717766247,0.8312885717766247,35445.740765602146,35405.22815468563,1.0014305233282788,0.8,4277.925397171656,4273.035954225843,1.0014305233282788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.039419276035,4632.441516551485,6.180868228191699,4.998689827699469,-3.7380560558840723,8.736745883583541,2.93262879140549,3.5,0.8378939404015685,0.6,0.0002311634423554324,0.9992158219477151,0.0002313448579155187,198.99354494334787,0.0,0.0,0.0,0.0004514271057985372,7.81880396390337e-05,0.00015297540271639869,0.0005995791397823626,0.09249435131825691,0.09249435131825691,0.09249435131825691,0.09249459396756625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7044118019,595.6075744572673,0.0,0.09249435131825691,0.09249435134373132,0.09249435134373132,0.3715544419490384,0.3715544419490384,0.5,10.001190339992254,0.0013144888883402928,0.0013144888883402928,1.233502189279534e-11,1.5755875892864424e-06,0.0012993714568096948,1.233502189279534e-11,27488.944877050766,20855.81937122576,0.758698431842588,0.9886412963171847,0.6075811406278798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012576852882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60801542377516,260.60801542377516,-12.54198457622482,244.8180865375767,276.397944309972,124394.8172767085,124393.5882952944,1.22898141412063,0.0,nan,276.397944309972,3.247944309972013,270.08197275549423,-3.0680272445057426,263.76600120101574,-9.383998798984237,257.450029646536,-15.699970353463982,251.13405809205648,-22.0159419079435,244.8180865375767,-28.331913462423273,1.0,1.0,26022.012520719443,26022.012520719443,275.6275123466632,2.477512346663218,275.6275123466632,275.6275123466632,77123.76250154927,77123.79070262349,-0.028201074223034084,0.0,8546.071908451686,8546.071908451686,0.8857743629143345,3939.045263364286,275.6275123466632,2.477512346663218,1.0,0.002,0.1293312162360996,0.0049038376013738625,0.00019975604884342325,0.0018002439505425047,0.09987802442171162,0.09987802442171162,0.0,-6.14072161175816e-13,1.0,1.000002631344739,0.001299371444474673,0.09249435134373132,0.0,2.4307431836951194e-07,0.31223885927571243,0.0,1600082.5330002413,266.6030414477855,1.5755752542645496e-06,1.0,1284540.717300539,2597.995666199564,,,,,,,,,,,,,,,,,,,2.0,15255.710052619355,1552.1086559055038,0.3715544419490384,6.173730061729009,2.93262879140549
3617.0,-30.08626021759115,4.998691992386999,35.05157706568949,24.581691494118445,5.002374647152087,-26.577396731116995,-40.07509733838958,1.4935111606983504,-6.5469611482353685,-6.546962708183541,40.10318278719174,41056.65125843084,25749.7402363977,25749.7402363977,66806.39149482854,77133.18050876973,77123.80690742069,25749.7402363977,102873.54714381839,102873.54714381839,102873.54714381839,130362.49936053676,125852.52638857081,4509.972971965953,0.0,90956.43098609928,54879.9017358409,40085.03250028709,27488.95221671837,67573.98471700546,20855.824565603318,1552.1090536577462,0.0,0.8784130870873084,2.7239847469865826,0.001494314320929203,1.0,1.0,-6.545676286486639,333771.91772796516,1558986.984969269,4.670815314785989,1558986.984969269,4.670815314785989,0.7586984182292374,0.09249436643812937,3.919446366607546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919446366607546,1.284756329592486,1.285053333749759,3.0507313148250934,6464.133578391412,15255.707505083063,6453.936657381229,0.00032870690147305534,23206.448686482752,2366.399197124681,19291.248566353606,1967.1598931697988,0.8312882693503352,0.8312882693503352,35445.72878006708,35405.22815468563,1.0014301000517478,0.8,4277.923950644549,4273.035954225843,1.0014301000517478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.038110637767,4632.441516551485,6.18087006228941,4.998691992386999,-3.7380583133148058,8.736750305701804,2.932627256074418,3.5,0.8378935017355481,0.6,0.0002311634423554324,0.9992141237698298,0.00023134525108922617,198.99353158458732,0.0,0.0,0.0,0.0004514271057985372,7.818815930552165e-05,0.00015297528304991073,0.0005995784173307335,0.09249436641673923,0.09249436641673923,0.09249436641673923,0.09249460654803415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6788478746,595.6075828632731,0.0,0.09249436641673923,0.09249436643812937,0.09249436643812937,0.3715544824037075,0.3715544824037075,0.5,10.001197543786345,0.0013098062606786698,0.0013098062606786698,3.47313289239537e-11,1.5599481457684305e-06,0.0012864216968750952,3.47313289239537e-11,27488.95221671837,20855.824565603318,0.7586984182292374,0.9886406991478816,0.6075807343665298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124787786581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60802302213955,260.60802302213955,-12.541976977860429,244.81810198995194,276.39794405432554,124394.73147446016,124393.46110111439,1.2703733457677289,0.0,nan,276.39794405432554,3.2479440543255578,270.0819756414519,-3.0680243585480866,263.76600722857785,-9.383992771422129,257.4500388157029,-15.69996118429708,251.13407040282738,-22.0159295971726,244.81810198995194,-28.331898010048036,1.0,1.0,26022.012520719443,26022.012520719443,275.62751166245084,2.4775116624508655,275.62751166245084,275.62751166245084,77123.78771616744,77123.80690742069,-0.01919125324639026,0.0,8546.071908451686,8546.071908451686,0.8857744676615555,3939.0435984405835,275.62751166245084,2.4775116624508655,1.0,0.002,0.12933097558471648,0.004903838144876912,0.0001997556760907269,0.0018002443232447833,0.09987783804536345,0.09987783804536345,0.0,-6.644897306007369e-13,1.0,1.0000026051219133,0.0012864216621437663,0.09249436643812937,0.0,2.4065182791896435e-07,0.30912707377398385,0.0,1600082.5299331434,266.6030388517646,1.5599134144395066e-06,1.0,1284540.7261069193,2597.99563056666,,,,,,,,,,,,,,,,,,,2.0,15255.707505083063,1552.1090536577462,0.3715544824037075,6.173730061729009,2.932627256074418
3618.0,-30.086243806623866,4.998694142615752,35.05157814367256,24.581700120493792,5.002371316471692,-26.577382294313406,-40.07508392734451,1.4935098042040351,-6.546964692822712,-6.546966267180463,40.1031852419363,41056.646331393706,25749.741973043998,25749.741973043998,66806.3883044377,77133.19903738357,77123.82803185457,25749.741973043998,102873.57000489857,102873.57000489857,102873.57000489857,130362.53273733253,125852.55569756421,4509.977039768324,0.0,90956.43659790391,54879.883892082784,40085.05856202348,27488.96273243395,67574.02129445743,20855.831988449587,1552.109625662208,0.0,0.8784130584559406,2.72398438537416,0.001494314320929203,1.0,1.0,-6.545667915754052,333771.87081980705,1558987.0910398609,4.6708162890140885,1558987.0910398609,4.6708162890140885,0.7586983980243824,0.09249438282927042,3.919444909364503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919444909364503,1.2847563359380378,1.2850533400967776,3.0507301655008403,6464.131143111234,15255.704956087766,6453.937113524542,0.0003287074410474376,23206.45874638701,2366.400222949428,19291.249929796493,1967.1600322022805,0.8312879677430288,0.8312879677430288,35445.71823714061,35405.22815468563,1.001429727721855,0.8,4277.922678225015,4273.035954225843,1.001429727721855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.036806026272,4632.441516551485,6.180872414712318,4.998694142615752,-3.738061312236972,8.736755454852723,2.932625725467989,3.5,0.8378930644194255,0.6,0.0002311634423554324,0.9992124158432024,0.00023134564652137673,198.99351814911512,0.0,0.0,0.0,0.0004514271057985372,7.818827804452958e-05,0.0001529751643109028,0.0005995777290175664,0.09249438279883777,0.09249438279883777,0.09249438279883777,0.09249462534182225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6556408023,595.6075905303233,0.0,0.09249438279883777,0.09249438282927042,0.09249438282927042,0.37155452262406274,0.37155452262406274,0.5,10.001204819821485,0.0013087990951703432,0.0013087990951703432,1.6200374375330284e-11,1.57435772507597e-06,0.0012983514263851248,1.6200374375330284e-11,27488.96273243395,20855.831988449587,0.7586983980243824,0.9886401167887474,0.6075803325731817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012381302697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080304280999,260.6080304280999,-12.541969571900097,244.8181174371471,276.39794341905105,124394.59915407065,124393.36094877802,1.2382052926047296,0.0,nan,276.39794341905105,3.2479434190510688,270.08197822267164,-3.0680217773283402,263.76601302629166,-9.383986973708318,257.4500478299097,-15.699952170090285,251.1340826335284,-22.01591736647157,244.8181174371471,-28.331882562852883,1.0,1.0,26022.012520719443,26022.012520719443,275.62751057528357,2.4775105752835884,275.62751057528357,275.62751057528357,77123.80095576486,77123.82803185457,-0.027076089711044915,0.0,8546.071908451686,8546.071908451686,0.8857745598011288,3939.042133911326,275.62751057528357,2.4775105752835884,1.0,0.002,0.12933073270155301,0.0049038385196986485,0.0001997552994892497,0.0018002446997038835,0.09987764974462485,0.09987764974462485,0.0,-8.068667262106644e-13,1.0,1.0000026292790825,0.0012983514101847504,0.09249438282927042,0.0,2.428835706375575e-07,0.3119938411363672,0.0,1600082.525796504,266.60303530717727,1.5743415247015946e-06,1.0,1284540.7382533064,2597.995581419211,,,,,,,,,,,,,,,,,,,2.0,15255.704956087766,1552.109625662208,0.37155452262406274,6.173730061729009,2.932625725467989
3619.0,-30.08622740107288,4.998696294896419,35.05157921115121,24.58170822300019,5.002370312303319,-26.5773676297351,-40.07507044645024,1.4935105409848404,-6.546967381564059,-6.546968936841749,40.103187094663085,41056.6474143075,25749.74172539533,25749.74172539533,66806.38913970283,77133.2178118368,77123.84336487179,25749.74172539533,102873.58509026712,102873.58509026712,102873.58509026712,130362.55503458282,125852.57403750381,4509.980997079013,0.0,90956.44545037058,54879.875052917436,40085.07821939238,27488.9699443157,67574.04816370808,20855.83708561686,1552.110019394208,0.0,0.8784130369356925,2.723984114517972,0.001494314320929203,1.0,1.0,-6.5456863467320545,333771.8356331942,1558987.1710977224,4.670817021274992,1558987.1710977224,4.670817021274992,0.7586983844016144,0.09249439792777403,3.9194440407444033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194440407444033,1.2847563324914473,1.2850533366493904,3.0507294975878203,6464.129727883693,15255.702409513557,6453.93686576999,0.0003287077170245118,23206.46614796307,2366.4009777001393,19291.249189241556,1967.159956686693,0.8312876706966791,0.8312876706966791,35445.71195280908,35405.22815468563,1.001429505786859,0.8,4277.921919772776,4273.035954225843,1.001429505786859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.035500771902,4632.441516551485,6.180874291787553,4.998696294896419,-3.738063638097184,8.736759932993603,2.932624194107641,3.5,0.8378926268878975,0.6,0.0002311634423554324,0.9992107084834073,0.0002313460418236411,198.993504718079,0.0,0.0,0.0,0.0004514271057985372,7.818839740213831e-05,0.0001529750449532941,0.0005995771283247958,0.09249439790566634,0.09249439790566634,0.09249439790566634,0.09249463734230792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6299717887,595.6075989684118,0.0,0.09249439790566634,0.09249439792777403,0.09249439792777403,0.37155456320267777,0.37155456320267777,0.5,10.001212002689458,0.001304520296116607,0.001304520296116607,-1.2505552149377763e-12,1.5552776631011511e-06,0.0012825901096675807,-1.2505552149377763e-12,27488.9699443157,20855.83708561686,0.7586983844016144,0.9886397360397075,0.6075801070085624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012283266988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080378876477,260.6080378876477,-12.54196211235228,244.81813290031857,276.39794287497523,124394.5143459178,124393.26718131997,1.2471645978398374,0.0,nan,276.39794287497523,3.2479428749752515,270.0819808800448,-3.0680191199551814,263.7660188851149,-9.383981114885103,257.4500568901821,-15.699943109817866,251.1340948952506,-22.01590510474938,244.81813290031857,-28.331867099681403,1.0,1.0,26022.012520719443,26022.012520719443,275.6275096997819,2.4775096997819333,275.6275096997819,275.6275096997819,77123.81997091963,77123.84336487179,-0.023393952156766318,0.0,8546.071908451686,8546.071908451686,0.8857746147228398,3939.0412609481255,275.6275096997819,2.4775096997819333,1.0,0.002,0.12933049276683573,0.0049038390444045,0.0001997549278068095,0.0018002450715002474,0.09987746390340475,0.09987746390340475,0.0,-6.929430987345775e-13,1.0,1.0000025973630517,0.001282590110918136,0.09249439792777403,0.0,2.3993512663980185e-07,0.30820644689289184,0.0,1600082.5226158032,266.6030326184359,1.555278913656366e-06,1.0,1284540.74736452,2597.995544552867,,,,,,,,,,,,,,,,,,,2.0,15255.702409513557,1552.110019394208,0.37155456320267777,6.173730061729009,2.932624194107641
3620.0,-30.086210999648017,4.998698441690203,35.051580280150745,24.581716360431187,5.002369213720047,-26.577352978310266,-40.07505696555597,1.4935111924136961,-6.5469704496376835,-6.546972004961643,40.10318927354496,41056.648239690556,25749.74238435521,25749.74238435521,66806.39062404577,77133.23657210385,77123.86208984406,25749.74238435521,102873.60447419927,102873.60447419927,102873.60447419927,130362.5833807922,125852.59839162661,4509.984989165593,0.0,90956.45416910136,54879.86583681167,40085.098146988545,27488.97890659294,67574.07705358148,20855.84341881075,1552.1105059635406,0.0,0.87841301201521,2.7239838029539136,0.001494314320929203,1.0,1.0,-6.545689427360742,333771.7951959044,1558987.2652474549,4.670817869234341,1558987.2652474549,4.670817869234341,0.7586983674322183,0.09249441365356129,3.919443148349614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919443148349614,1.2847563294441249,1.2850533336013634,3.050728810221498,6464.128271436937,15255.699863377875,6453.936646716432,0.00032870800367168035,23206.473656187867,2366.401743325995,19291.248534475813,1967.1598899191686,0.831287373526995,0.831287373526995,35445.705496471084,35405.22815468563,1.0014292777773597,0.8,4277.921140561179,4273.035954225843,1.0014292777773597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0341990994375,4632.441516551485,6.180876381168805,4.998698441690203,-3.738066264536351,8.736764706226554,2.932622666950002,3.5,0.8378921905571435,0.6,0.0002311634423554324,0.9992090015561698,0.0002313464370271065,198.99349129042272,0.0,0.0,0.0,0.0004514271057985372,7.818851675991538e-05,0.000152974925595517,0.0005995765239946412,0.09249441362854946,0.09249441362854946,0.09249441362854946,0.09249465313492901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6058693084,595.6076069130953,0.0,0.09249441362854946,0.09249441365356129,0.09249441365356129,0.3715546034770324,0.3715546034770324,0.5,10.001219187757375,0.0013012385231832013,0.0013012385231832013,6.014033715473488e-11,1.5553239336441038e-06,0.0012825776008753564,6.014033715473488e-11,27488.97890659294,20855.84341881075,0.7586983674322183,0.9886393353337702,0.6075798594649768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012185263648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080453820815,260.6080453820815,-12.541954617918464,244.8181483749906,276.39794238917096,124394.42689980275,124393.17390260298,1.2529971997836629,0.0,nan,276.39794238917096,3.247942389170987,270.0819835863354,-3.068016413664566,263.7660247835012,-9.383975216498754,257.45006598066357,-15.69993401933641,251.13410717782733,-22.015892822172646,244.8181483749906,-28.331851625009364,1.0,1.0,26022.012520719443,26022.012520719443,275.6275088227239,2.4775088227239053,275.6275088227239,275.6275088227239,77123.83877641398,77123.86208984406,-0.02331343007972464,0.0,8546.071908451686,8546.071908451686,0.8857746711477912,3939.0403640913623,275.6275088227239,2.4775088227239053,1.0,0.002,0.1293302528344893,0.004903839496384827,0.00019975455596450378,0.0018002454433351841,0.09987727798225189,0.09987727798225189,0.0,-7.00312204060527e-13,1.0,1.0000025973375344,0.0012825775407350193,0.09249441365356129,0.0,2.399328100504072e-07,0.30820347365171313,0.0,1600082.51901741,266.6030295503623,1.555263793306949e-06,1.0,1284540.7578353419,2597.9955021851874,,,,,,,,,,,,,,,,,,,2.0,15255.699863377875,1552.1105059635406,0.3715546034770324,6.173730061729009,2.932622666950002
3621.0,-30.08619460249877,4.998700583301704,35.05158135021933,24.581724462937586,5.0023681319759685,-26.577338329051674,-40.075043484661705,1.4935118585580507,-6.546973500750369,-6.546975055409253,40.103191442394724,41056.649094820124,25749.743006211906,25749.743006211906,66806.39210103203,77133.25533019555,77123.88072954063,25749.743006211906,102873.62373575254,102873.62373575254,102873.62373575254,130362.61153043673,125852.62255093527,4509.988979501465,0.0,90956.46290928328,54879.85667402284,40085.11803917826,27488.987794684184,67574.10583386244,20855.849700018076,1552.1109885121473,0.0,0.8784129872279705,2.723983493181309,0.001494314320929203,1.0,1.0,-6.5456929875709875,333771.7549900903,1558987.3589650572,4.670818712659924,1558987.3589650572,4.670818712659924,0.7586983506191951,0.09249442937228654,3.919442260280902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919442260280902,1.2847563263279647,1.285053330484483,3.0507281263858674,6464.126822471294,15255.697317706383,6453.936422714525,0.0003287082884008865,23206.481144274985,2366.4025068983788,19291.247864919125,1967.1598216433874,0.831287076441499,0.831287076441499,35445.69907143129,35405.22815468563,1.001429050873186,0.8,4277.920365126943,4273.035954225843,1.001429050873186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.032899073379,4632.441516551485,6.180878459202577,4.998700583301704,-3.738068877818304,8.736769461120009,2.9326211417242876,3.5,0.8378917547783679,0.6,0.0002311634423554324,0.999207295077056,0.0002313468321281679,198.99347786626862,0.0,0.0,0.0,0.0004514271057985372,7.818863611786078e-05,0.0001529748062375716,0.0005995759203258206,0.0924944293464397,0.0924944293464397,0.0924944293464397,0.09249466876279616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.58173246816,595.6076148684605,0.0,0.0924944293464397,0.09249442937228654,0.09249442937228654,0.371554643828616,0.371554643828616,0.5,10.001226369890759,0.0012985047292772833,0.0012985047292772833,1.1368683772161603e-11,1.5546588656434324e-06,0.0012820678382468031,1.1368683772161603e-11,27488.987794684184,20855.849700018076,0.7586983506191951,0.988638936122693,0.6075796133471884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201208728497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60805290620056,260.60805290620056,-12.541947093799422,244.81816385848637,276.3979419539131,124394.3392311117,124393.08127082682,1.2579602849175826,0.0,nan,276.3979419539131,3.2479419539131413,270.08198633482885,-3.0680136651711223,263.7660307157446,-9.383969284255386,257.45007509665777,-15.699924903342207,251.1341194775725,-22.015880522427466,244.81816385848637,-28.331836141513605,1.0,1.0,26022.012520719443,26022.012520719443,275.6275079533598,2.4775079533598046,275.6275079533598,275.6275079533598,77123.85749450431,77123.88072954063,-0.023235036322148517,0.0,8546.071908451686,8546.071908451686,0.8857747272992083,3939.0394715823063,275.6275079533598,2.4775079533598046,1.0,0.002,0.1293300129973087,0.004903839950875855,0.00019975418427639846,0.0018002458149132176,0.09987709213819923,0.09987709213819923,0.0,-8.103838780582073e-13,1.0,1.0000025963053223,0.0012820678268781194,0.09249442937228654,0.0,2.3983749239595256e-07,0.3080810367365458,0.0,1600082.51543805,266.6030264992496,1.5546474969596602e-06,1.0,1284540.768246228,2597.9954600600336,,,,,,,,,,,,,,,,,,,2.0,15255.697317706383,1552.1109885121473,0.371554643828616,6.173730061729009,2.9326211417242876
3622.0,-30.086178206385362,4.998702718744439,35.05158242083888,24.58173263529318,5.002366800266383,-26.577323705721355,-40.07503000376744,1.4935122995946095,-6.546976605829457,-6.546978158621579,40.103193598432085,41056.64930129171,25749.743746451903,25749.743746451903,66806.39304774362,77133.27405775282,77123.89902100497,25749.743746451903,102873.64276745687,102873.64276745687,102873.64276745687,130362.6394332947,125852.6464664352,4509.992966859499,0.0,90956.47129882981,54879.84654233814,40085.138618324076,27488.99666583782,67574.1352841619,20855.85596586342,1552.1114714939345,0.0,0.8784129622037613,2.7239831780701063,0.001494314320929203,1.0,1.0,-6.545697620942633,333771.7140892713,1558987.452127648,4.6708195641487995,1558987.452127648,4.6708195641487995,0.7586983337148208,0.09249444510840758,3.9194413092159937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194413092159937,1.2847563242648374,1.2850533284208787,3.050727391016171,6464.125264311149,15255.694772495952,6453.936274408799,0.0003287086013724924,23206.488915897007,2366.4032993832766,19291.247421623386,1967.1597764398023,0.8312867789495039,0.8312867789495039,35445.692190623435,35405.22815468563,1.0014288078732985,0.8,4277.919534686331,4273.035954225843,1.0014288078732985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0316007642505,4632.441516551485,6.1808805631066654,4.998702718744439,-3.7380715314388637,8.736774250183302,2.9326196185132405,3.5,0.8378913195752116,0.6,0.0002311634423554324,0.9992055887088799,0.0002313472272048933,198.99346444296438,0.0,0.0,0.0,0.0004514271057985372,7.818875547597425e-05,0.00015297468687945815,0.0005995753070197301,0.09249444508422584,0.09249444508422584,0.09249444508422584,0.0924946842102422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.55757368513,595.6076228303291,0.0,0.09249444508422584,0.09249444510840758,0.09249444510840758,0.37155468423686283,0.37155468423686283,0.5,10.001233543724291,0.0012960307100797763,0.0012960307100797763,-4.263256414560601e-12,1.5527921277680434e-06,0.0012805376789515321,-4.263256414560601e-12,27488.99666583782,20855.85596586342,0.7586983337148208,0.9886385192619962,0.6075793516060667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520119893318464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60806043178906,260.60806043178906,-12.541939568210921,244.8181793467508,276.39794151682594,124394.24632192467,124392.98811592937,1.2582059953138585,0.0,nan,276.39794151682594,3.2479415168259607,270.0819890828113,-3.068010917188701,263.766036648798,-9.383963351201999,257.4500842147817,-15.699915785218252,251.13413178076655,-22.015868219233425,244.8181793467508,-28.331820653249167,1.0,1.0,26022.012520719443,26022.012520719443,275.6275069904833,2.4775069904833344,275.6275069904833,275.6275069904833,77123.87588978643,77123.89902100497,-0.023131218535127118,0.0,8546.071908451686,8546.071908451686,0.8857747874337896,3939.0385157620735,275.6275069904833,2.4775069904833344,1.0,0.002,0.12932977344658986,0.0049038403954555845,0.00019975381300910117,0.0018002461863918134,0.09987690650455058,0.09987690650455058,0.0,-5.990854513859833e-13,1.0,1.00000259320678,0.0012805376832147886,0.09249444510840758,0.0,2.3955128197950465e-07,0.30771339032537387,0.0,1600082.5117936325,266.6030233941705,1.552796391024458e-06,1.0,1284540.7788370799,2597.995417206693,,,,,,,,,,,,,,,,,,,2.0,15255.694772495952,1552.1114714939345,0.37155468423686283,6.173730061729009,2.9326196185132405
3623.0,-30.086161812753932,4.998704848988463,35.051583490711955,24.581740772724174,5.002365583235189,-26.577309073156545,-40.07501652287317,1.4935128436284517,-6.546979660433124,-6.5469812093159625,40.103195718123104,41056.649797701044,25749.74437023208,25749.74437023208,66806.39416793312,77133.29279478152,77123.91695379799,25749.74437023208,102873.66132403008,102873.66132403008,102873.66132403008,130362.66667012543,125852.66972795801,4509.996942167418,0.0,90956.47984661831,54879.83684950113,40085.158885685756,27489.005346095346,67574.1642317811,20855.86209722878,1552.1119441811659,0.0,0.8784129376025078,2.7239828683203164,0.001494314320929203,1.0,1.0,-6.545703899215653,333771.67388077395,1558987.5437203338,4.670820401245964,1558987.5437203338,4.670820401245964,0.7586983171870653,0.09249446077211736,3.9194403872847263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194403872847263,1.2847563217198983,1.2850533258753511,3.0507266794669565,6464.123756623747,15255.69222781134,6453.936091468546,0.00032870890131503583,23206.496555399917,2366.4040783957744,19291.246874802724,1967.1597206796127,0.831286481729352,0.831286481729352,35445.68552059266,35405.22815468563,1.001428572317142,0.8,4277.918729684278,4273.035954225843,1.001428572317142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.030303911044,4632.441516551485,6.180882636897379,4.998704848988463,-3.7380741456590414,8.736778994647505,2.932618097010635,3.5,0.8378908848601814,0.6,0.0002311634423554324,0.9992038826021482,0.00023134762222243533,198.99345102169391,0.0,0.0,0.0,0.0004514271057985372,7.818887483425661e-05,0.00015297456752117578,0.0005995746981699107,0.09249446074743697,0.09249446074743697,0.09249446074743697,0.09249469927078578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.53332740354,595.6076308188692,0.0,0.09249446074743697,0.09249446077211736,0.09249446077211736,0.37155472468023243,0.37155472468023243,0.5,10.00124069925108,0.001293387038685978,0.001293387038685978,-9.947598300641403e-12,1.548882835322729e-06,0.0012773101003062948,-9.947598300641403e-12,27489.005346095346,20855.86209722878,0.7586983171870653,0.9886381123233058,0.607579098675578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118913849243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60806796877995,260.60806796877995,-12.541932031220028,244.81819483953038,276.39794109802784,124394.15558305023,124392.89547074083,1.260112309397922,0.0,nan,276.39794109802784,3.247941098027866,270.0819918463292,-3.068008153670803,263.7660425946313,-9.383957405368676,257.45009334293036,-15.699906657069619,251.1341440912305,-22.01585590876948,244.81819483953038,-28.3318051604696,1.0,1.0,26022.012520719443,26022.012520719443,275.6275060381557,2.4775060381556955,275.6275060381557,275.6275060381557,77123.89453927454,77123.91695379799,-0.022414523453335278,0.0,8546.071908451686,8546.071908451686,0.8857748457262867,3939.03758922115,275.6275060381557,2.4775060381556955,1.0,0.002,0.12932953449948825,0.004903840846194712,0.0001997534426956757,0.0018002465566063282,0.09987672134783784,0.09987672134783784,0.0,-6.979963482200979e-13,1.0,1.0000025866710165,0.001277310110253893,0.09249446077211736,0.0,2.389475317930455e-07,0.306937851078458,0.0,1600082.5082054837,266.60302033956685,1.5488927829210297e-06,1.0,1284540.7892486602,2597.9953750787163,,,,,,,,,,,,,,,,,,,2.0,15255.69222781134,1552.1119441811659,0.37155472468023243,6.173730061729009,2.932618097010635
3624.0,-30.086145426129523,4.998706975036995,35.05158456124318,24.581748840305977,5.002364725390941,-26.57729441097775,-40.0750030419789,1.4935137102651472,-6.546982655941406,-6.546984203857766,40.10319787686187,41056.65119979857,25749.744873712425,25749.744873712425,66806.396073511,77133.31156660678,77123.93560592538,25749.744873712425,102873.6804796378,102873.6804796378,102873.6804796378,130362.69462525717,125852.69370817926,4510.000917077911,0.0,90956.48889345041,54879.82852674454,40085.178185228746,27489.014145619363,67574.1923308481,20855.86831807092,1552.1124211850815,0.0,0.8784129131571705,2.723982564236573,0.001494314320929203,1.0,1.0,-6.545707706348992,333771.6344126766,1558987.63700048,4.67082123303786,1558987.63700048,4.67082123303786,0.7586983006225598,0.09249447646419502,3.9194395561206234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194395561206234,1.2847563176658543,1.2850533218203701,3.0507260421505165,6464.1224062266865,15255.689683623543,6453.935800047852,0.000328709160615308,23206.5037848108,2366.404815590523,19291.24600372677,1967.1596318545855,0.8312861852268045,0.8312861852268045,35445.679507248075,35405.22815468563,1.0014283599522638,0.8,4277.918003937292,4273.035954225843,1.0014283599522638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.029008754423,4632.441516551485,6.180884679295883,4.998706975036995,-3.7380767173314644,8.736783692368459,2.932616577498823,3.5,0.8378904507139494,0.6,0.0002311634423554324,0.9992021772277908,0.00023134801707175767,198.99343760616185,0.0,0.0,0.0,0.0004514271057985372,7.818899419270757e-05,0.00015297444816272482,0.0005995741032047074,0.09249447643992269,0.09249447643992269,0.09249447643992269,0.09249471479737732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5092933537,595.6076387403114,0.0,0.09249447643992269,0.09249447646419502,0.09249447646419502,0.3715547651185229,0.3715547651185229,0.5,10.001247849920626,0.001291089338110396,0.001291089338110396,6.423306331271306e-12,1.5479163835152576e-06,0.0012764975087975472,6.423306331271306e-12,27489.014145619363,20855.86831807092,0.7586983006225598,0.9886377294222339,0.6075788667777523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011793452842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60807554711613,260.60807554711613,-12.541924452883848,244.8182103380592,276.3979407561713,124394.07152625,124392.80450140564,1.2670248443745429,0.0,nan,276.3979407561713,3.2479407561713174,270.08199467254974,-3.068005327450237,263.7660485889288,-9.383951411071166,257.4501025053053,-15.699897494694653,251.1341564216824,-22.015843578317572,244.8182103380592,-28.331789661940775,1.0,1.0,26022.012520719443,26022.012520719443,275.6275052261519,2.4775052261519477,275.6275052261519,275.6275052261519,77123.91374178656,77123.93560592538,-0.021864138820092194,0.0,8546.071908451686,8546.071908451686,0.8857748982796939,3939.0367539012263,275.6275052261519,2.4775052261519477,1.0,0.002,0.1293292957044456,0.004903841306885405,0.00019975307264017417,0.0018002469267040786,0.09987653632008708,0.09987653632008708,0.0,-6.557471579626828e-13,1.0,1.0000025850254577,0.0012764975023742409,0.09249447646419502,0.0,2.3879555133034746e-07,0.3067426284154125,0.0,1600082.5046908148,266.60301734405857,1.5479099602089263e-06,1.0,1284540.7994685282,2597.9953337264933,,,,,,,,,,,,,,,,,,,2.0,15255.689683623543,1552.1124211850815,0.3715547651185229,6.173730061729009,2.932616577498823
3625.0,-30.086129044080202,4.9987090955399704,35.05158563405722,24.581756942812376,5.0023636851961015,-26.57727977115312,-40.074989561084635,1.4935144122968769,-6.5469857198485215,-6.546987269276732,40.10320008381213,41056.652114847166,25749.745539301763,25749.745539301763,66806.39765414892,77133.33031410324,77123.95470487956,25749.745539301763,102873.70024418132,102873.70024418132,102873.70024418132,130362.7234521038,125852.7185503343,4510.004901769492,0.0,90956.49768368773,54879.819484541404,40085.197999051474,27489.023207922484,67574.22120697396,20855.8747239162,1552.112912365843,0.0,0.8784128881440965,2.7239822529192796,0.001494314320929203,1.0,1.0,-6.545709512914414,333771.5940100558,1558987.732363429,4.6708220841479395,1558987.732363429,4.6708220841479395,0.7586982835354231,0.09249449227899201,3.919438678920896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919438678920896,1.2847563143818164,1.285053318535573,3.050725367173466,6464.120976031312,15255.687139841828,6453.935563978239,0.0003287094405571695,23206.511221328758,2366.405573904316,19291.245298098896,1967.1595599005673,0.8312858884349924,0.8312858884349924,35445.67316084255,35405.22815468563,1.0014281358251478,0.8,4277.91723799338,4273.035954225843,1.0014281358251478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.027715544955,4632.441516551485,6.180886757718908,4.9987090955399704,-3.738079342750531,8.736788438290501,2.9326150602717775,3.5,0.8378900172205078,0.6,0.0002311634423554324,0.9992004723327005,0.00023134841181146146,198.9934241943771,0.0,0.0,0.0,0.0004514271057985372,7.81891135513266e-05,0.0001529743288041058,0.0005995735011967752,0.0924944922536227,0.0924944922536227,0.0924944922536227,0.09249473086339767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.48545651627,595.6076465999892,0.0,0.0924944922536227,0.09249449227899201,0.09249449227899201,0.3715548056054861,0.3715548056054861,0.5,10.001255008040628,0.0012895285032641368,0.0012895285032641368,-3.865352482534945e-12,1.5494281910832797e-06,0.0012777563622989874,-3.865352482534945e-12,27489.023207922484,20855.8747239162,0.7586982835354231,0.9886373303441669,0.6075786206857525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116955626317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080831422866,260.6080831422866,-12.541916857713375,244.81822583884409,276.39794044572733,124393.98332922536,124392.7134897563,1.2698394690810657,0.0,nan,276.39794044572733,3.2479404457273517,270.0819975243514,-3.0680024756485977,263.7660546029763,-9.383945397023695,257.45011168159886,-15.699888318401122,251.13416876022163,-22.01583123977835,244.81822583884409,-28.33177416115589,1.0,1.0,26022.012520719443,26022.012520719443,275.62750439555555,2.4775043955555702,275.62750439555555,275.62750439555555,77123.93247859701,77123.95470487956,-0.022226282555493526,0.0,8546.071908451686,8546.071908451686,0.8857749537438707,3939.0358723155005,275.62750439555555,2.4775043955555702,1.0,0.002,0.12932905667380734,0.004903841755389037,0.0001997527021916872,0.0018002472970865813,0.0998763510958436,0.0998763510958436,0.0,-7.217317021801506e-13,1.0,1.0000025875745404,0.0012777563661643399,0.09249449227899201,0.0,2.390310831553036e-07,0.307045181154849,0.0,1600082.5010995038,266.60301428015146,1.5494320564357622e-06,1.0,1284540.8099303772,2597.9952913951233,,,,,,,,,,,,,,,,,,,2.0,15255.687139841828,1552.112912365843,0.3715548056054861,6.173730061729009,2.9326150602717775
3626.0,-30.086112666575822,4.998711211060456,35.05158670809816,24.58177066817882,5.002362648392432,-26.577265135078765,-40.07497608019037,1.4935151169219811,-6.546988754023005,-6.5469903032897605,40.10320226484551,41056.639210504385,25749.746137163107,25749.746137163107,66806.3853476675,77133.34529250229,77123.97351728394,25749.746137163107,102873.71965444705,102873.71965444705,102873.71965444705,130362.7517826444,125852.74289838436,4510.0088842600435,0.0,90956.49806047659,54879.7919785835,40085.22897988121,27489.032128197352,67574.26110807856,20855.881029482618,1552.113396021426,0.0,0.8784128633997919,2.7239819448138416,0.001494314320929203,1.0,1.0,-6.545712674412869,333771.5540214154,1558987.826607503,4.670822926112737,1558987.826607503,4.670822926112737,0.7586982667203236,0.09249450806201674,3.919436483963209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919436483963209,1.284756311085647,1.2850533152386416,3.0507236665381314,6464.1173725891085,15255.684596514679,6453.9368302640505,0.0003287102822951063,23206.524313542206,2366.4069089385475,19291.24908311193,1967.1599458644828,0.8312855825572504,0.8312855825572504,35445.657280658976,35405.22815468563,1.0014275750069885,0.8,4277.9153214234575,4273.035954225843,1.0014275750069885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.026423929546,4632.441516551485,6.180888817520995,4.998711211060456,-3.7380819446045663,8.736793155665023,2.932613544915237,3.5,0.8378895842614963,0.6,0.0002311634423554324,0.9991987679137526,0.00023134880644226898,198.99341078631508,0.0,0.0,0.0,0.0004514271057985372,7.818923291011481e-05,0.0001529742094453176,0.0005995726976054072,0.09249450803681075,0.09249450803681075,0.09249450803681075,0.09249474661832562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.46149866213,595.6076544977474,0.0,0.09249450803681075,0.09249450806201674,0.09249450806201674,0.3715548461904236,0.3715548461904236,0.5,10.001262165267917,0.0012882430110039422,0.0012882430110039422,-1.1198153515579179e-11,1.549266755773715e-06,0.0012776288768918675,-1.1198153515579179e-11,27489.032128197352,20855.881029482618,0.7586982667203236,0.9886365644578353,0.607578070958678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115976997645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60809075112667,260.60809075112667,-12.54190924887331,244.81824134072122,276.39794016153047,124393.85307333115,124392.5809485461,1.2721247850232071,0.0,nan,276.39794016153047,3.2479401615304937,270.0820003973691,-3.0679996026308913,263.766060633209,-9.383939366790969,257.45012086904643,-15.699879130953548,251.13418110488388,-22.015818895116098,244.81824134072122,-28.331758659278762,1.0,1.0,26022.012520719443,26022.012520719443,275.62750356283505,2.477503562835068,275.62750356283505,275.62750356283505,77123.95216622963,77123.97351728394,-0.021351054310798645,0.0,8546.071908451686,8546.071908451686,0.8857750925281285,3939.0336663830253,275.62750356283505,2.477503562835068,1.0,0.002,0.12932881766692664,0.0049038422096292465,0.00019975233179279217,0.0018002476674671038,0.09987616589639609,0.09987616589639609,0.0,-7.40104158514221e-13,1.0,1.0000025873163398,0.001277628888090021,0.09249450806201674,0.0,2.390072707147524e-07,0.3070145955780153,0.0,1600082.4975406695,266.603011245977,1.5492779539272306e-06,1.0,1284540.8202850341,2597.995249497499,,,,,,,,,,,,,,,,,,,2.0,15255.684596514679,1552.113396021426,0.3715548461904236,6.173730061729009,2.932613544915237
