time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3627.0,-30.086096198758717,4.998713319635051,35.05158778213304,24.581773636769526,5.002359488019023,-26.577250630081192,-40.0749625992961,1.4935139193694273,-6.546991897234477,-6.546993443465364,40.10320441276679,41056.648774707945,25749.746970883047,25749.746970883047,66806.395745591,77133.36760385601,77123.99153109861,25749.746970883047,102873.73850198166,102873.73850198166,102873.73850198166,130362.77949510948,125852.76663392292,4510.012861186569,0.0,90956.51231700381,54879.79348796595,40085.2431433754,27489.040993127826,67574.28413650324,20855.887288587397,1552.1138795822553,0.0,0.8784128382062656,2.723981625969467,0.001494314320929203,1.0,1.0,-6.545718346779211,333771.5126339955,1558987.91941993,4.670823783363059,1558987.91941993,4.670823783363059,0.7586982497425538,0.09249452386175148,3.9194363925871527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194363925871527,1.284756316687684,1.2850533208419737,3.0507235821125307,6464.117193701391,15255.682053642548,6453.935729733119,0.00032871023880735314,23206.52849196131,2366.407335018718,19291.245793551327,1967.1596104226549,0.8312852911297685,0.8312852911297686,35445.656619567126,35405.22815468563,1.0014275516601367,0.8,4277.915241636674,4273.035954225843,1.0014275516601367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.025134045098,4632.441516551485,6.180890931371013,4.998713319635051,-3.738084627384264,8.736797947019316,2.9326120315898168,3.5,0.8378891518828048,0.6,0.0002311634423554324,0.9991970540990476,0.0002313492032498705,198.993397304317,0.0,0.0,0.0,0.0004514271057985372,7.81893522690708e-05,0.0001529740900863616,0.0005995722158073912,0.09249452383710298,0.09249452383710298,0.09249452383710298,0.09249476195564907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.43744614546,595.607662424663,0.0,0.09249452383710298,0.09249452386175148,0.09249452386175148,0.37155488683995436,0.37155488683995436,0.5,10.001269308917886,0.0012867464890859992,0.0012867464890859992,1.5404566511278972e-11,1.546230862459197e-06,0.001275096686129018,1.5404566511278972e-11,27489.040993127826,20855.887288587397,0.7586982497425538,0.9886363814175069,0.607578005440229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114998640616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080981863084,260.6080981863084,-12.541901813691595,244.81825683978548,276.39793953282987,124393.76607183799,124392.5229809569,1.2430908811024013,0.0,nan,276.39793953282987,3.2479395328298892,270.0820029942212,-3.06799700577875,263.76606645561367,-9.38393354438631,257.4501299170052,-15.699870082994778,251.1341933783952,-22.01580662160478,244.81825683978548,-28.3317431602145,1.0,1.0,26022.012520719443,26022.012520719443,275.6275025305068,2.477502530506797,275.6275025305068,275.6275025305068,77123.96483084395,77123.99153109861,-0.02670025466068182,0.0,8546.071908451686,8546.071908451686,0.8857750983057149,3939.0335745500884,275.6275025305068,2.477502530506797,1.0,0.002,0.12932857913393458,0.0049038426430933766,0.00019975196208227284,0.0018002480373432862,0.09987598104113642,0.09987598104113642,0.0,-5.744411023245188e-13,1.0,1.000002582188642,0.0012750966707244515,0.09249452386175148,0.0,2.385336011396061e-07,0.3064061502297429,0.0,1600082.4938497979,266.6030081027655,1.5462154578926857e-06,1.0,1284540.8310018894,2597.995206134317,,,,,,,,,,,,,,,,,,,2.0,15255.682053642548,1552.1138795822553,0.37155488683995436,6.173730061729009,2.9326120315898168
3628.0,-30.086079819944736,4.998715428256657,35.05158884530863,24.581787082739197,5.002359634049374,-26.57723587454568,-40.074945346545405,1.4935156886444514,-6.546994676683198,-6.546996202360066,40.103206247400664,41056.62368709895,25749.74696462469,25749.74696462469,66806.37065172364,77133.38270191538,77124.00629486222,25749.74696462469,102873.75325948691,102873.75325948691,102873.75325948691,130362.80150360579,125852.78474476522,4510.016758840577,0.0,90956.51433724699,54879.75532240737,40085.287794266245,27489.048244118876,67574.33603838512,20855.8924074114,1552.1142774979899,0.0,0.878412816271127,2.7239813460725495,0.001494314320929203,1.0,1.0,-6.545738093207433,333771.47627145535,1558987.9986967521,4.670824529741516,1558987.9986967521,4.670824529741516,0.7586982358282774,0.092494538986803,3.9194344976716513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194344976716513,1.2847563084111835,1.2850533125635597,3.050722126843408,6464.114110160748,15255.679513125599,6453.936638013054,0.00032871094624958635,23206.540226984253,2366.4085316580336,19291.248508460834,1967.159887266379,0.8312849877565649,0.8312849877565649,35445.64291014144,35405.22815468563,1.0014270675036405,0.8,4277.913587054232,4273.035954225843,1.0014270675036405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.023845379693,4632.441516551485,6.1808928417878155,4.998715428256657,-3.7380870208582913,8.736802449114947,2.9326105196949204,3.5,0.8378887199128344,0.6,0.0002311634423554324,0.9991953495500887,0.00023134959791348028,198.99338389518644,0.0,0.0,0.0,0.0004514271057985372,7.818950502404272e-05,0.00015297393733138968,0.00059957132722131,0.09249453896546361,0.09249453896546361,0.09249453896546361,0.09249477385472699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.41234679386,595.6076706766172,0.0,0.09249453896546361,0.092494538986803,0.092494538986803,0.3715549275032106,0.3715549275032106,0.5,10.001276355473976,0.001282014213416005,0.001282014213416005,9.15179043659009e-12,1.5256768506333174e-06,0.0012581091526158161,9.15179043659009e-12,27489.048244118876,20855.8924074114,0.7586982358282774,0.9886352507226228,0.6075771675178137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114014888632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081057718977,260.6081057718977,-12.541894228102251,244.8182723512333,276.39793919256056,124393.66095796434,124392.39272043014,1.2682375341996006,0.0,nan,276.39793919256056,3.2479391925605796,270.0820058242958,-3.0679941757042,263.766072456031,-9.38392754396898,257.45013908776576,-15.699860912234215,251.13420571949976,-22.015794280500216,244.8182723512333,-28.331727648766673,1.0,1.0,26022.012520719443,26022.012520719443,275.6275014991617,2.477501499161747,275.6275014991617,275.6275014991617,77123.98848880135,77124.00629486222,-0.017806060874136165,0.0,8546.071908451686,8546.071908451686,0.885775218118693,3939.0316701600095,275.6275014991617,2.477501499161747,1.0,0.002,0.12932834377860053,0.004903843131899007,0.00019975159743624527,0.0018002484019489454,0.09987579871812263,0.09987579871812263,0.0,-6.148094186531061e-13,1.0,1.0000025477895529,0.0012581091434640257,0.092494538986803,0.0,2.353557608457452e-07,0.3023240868339179,0.0,1600082.490560589,266.6030053233168,1.5256676988428808e-06,1.0,1284540.840417603,2597.99516803589,,,,,,,,,,,,,,,,,,,2.0,15255.679513125599,1552.1142774979899,0.3715549275032106,6.173730061729009,2.9326105196949204
3629.0,-30.086059946549533,4.998717528015303,35.051589915922726,24.58179535986858,5.0023573867851665,-26.57721821321667,-40.07493141163138,1.4935156534850962,-6.546997903447561,-6.546999438793664,40.10320858846702,41056.63441204701,25749.74802896656,25749.74802896656,66806.38244101357,77133.40287764888,77124.02678261613,25749.74802896656,102873.77481158268,102873.77481158268,102873.77481158268,130362.8328513106,125852.81212292939,4510.020728381201,0.0,90956.52197781765,54879.75351234497,40085.298294969645,27489.058039727915,67574.35633469756,20855.899330650136,1552.1148077023258,0.0,0.8784127898209206,2.7239810172836076,0.001494314320929203,1.0,1.0,-6.545733347614032,333771.433615193,1558988.0998547797,4.670825429752464,1558988.0998547797,4.670825429752464,0.7586982173237307,0.09249455505081364,3.9194334143856517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194334143856517,1.2847563085756557,1.28505331272807,3.0507212832688317,6464.112322727447,15255.676971374547,6453.936649835961,0.00032871131860640225,23206.548590410115,2366.409384490128,19291.248543800295,1967.1598908700012,0.8312846896919527,0.8312846896919527,35445.63507273127,35405.22815468563,1.0014267907208745,0.8,4277.9126411618545,4273.035954225843,1.0014267907208745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.02255972152,4632.441516551485,6.180895004727918,4.998717528015303,-3.7380897759391556,8.736807303954459,2.9326090113284966,3.5,0.837888288950999,0.6,0.0002311634423554324,0.9991932813230493,0.00023135007678328745,198.9933676250883,0.0,0.0,0.0,0.0004514271057985372,7.818962840325965e-05,0.00015297381395217274,0.0005995706779301598,0.09249455502320851,0.09249455502320851,0.09249455502320851,0.09249479150165035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.38946797163,595.6076782313448,0.0,0.09249455502320851,0.09249455505081364,0.09249455505081364,0.3715549678452014,0.3715549678452014,0.5,10.001283449397127,0.001279997066831129,0.001279997066831129,2.3362645151792094e-11,1.5353460867117974e-06,0.001266091179616069,2.3362645151792094e-11,27489.058039727915,20855.899330650136,0.7586982173237307,0.9886351282448006,0.6075771437421087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520113036453635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60811358066445,260.60811358066445,-12.541886419335526,244.81828845466572,276.39793870666176,124393.56681318673,124392.26126252611,1.3055506605969565,0.0,nan,276.39793870666176,3.2479387066617846,270.0820086562637,-3.067991343736253,263.76607860586483,-9.383921394135143,257.45014855546515,-15.69985144453483,251.13421850506566,-22.015781494934316,244.81828845466572,-28.331711545334258,1.0,1.0,26022.012520719443,26022.012520719443,275.62750066005805,2.4775006600580696,275.62750066005805,275.62750066005805,77124.0049438403,77124.02678261613,-0.0218387758359313,0.0,8546.071908451686,8546.071908451686,0.8857752866134164,3939.03058145758,275.62750066005805,2.4775006600580696,1.0,0.002,0.12932810692986496,0.004903843539659474,0.0001997512302876038,0.0018002487688502608,0.0998756151438019,0.0998756151438019,0.0,-8.621354498361544e-13,1.0,1.0000025639527288,0.0012660911562534238,0.09249455505081364,0.0,2.3684899914433876e-07,0.30424221502903176,0.0,1600082.4867898861,266.6030020965524,1.5353227240666456e-06,1.0,1284540.8514630147,2597.9951233432907,,,,,,,,,,,,,,,,,,,2.0,15255.676971374547,1552.1148077023258,0.3715549678452014,6.173730061729009,2.9326090113284966
3630.0,-30.08604348572051,4.998719627435687,35.051590982039905,24.581803182978206,5.002356508593555,-26.57720348628949,-40.074917930737115,1.49351650918571,-6.547000687228774,-6.547002213510651,40.10321059987441,41056.63635885789,25749.748068842982,25749.748068842982,66806.38442770088,77133.42135093297,77124.04400390759,25749.748068842982,102873.79207275057,102873.79207275057,102873.79207275057,130362.85811577173,125852.83347401832,4510.024641753403,0.0,90956.53078692213,54879.745794938404,40085.31665775969,27489.06604302116,67574.38270078086,20855.904991015854,1552.1152416754876,0.0,0.8784127671273502,2.723980735621866,0.001494314320929203,1.0,1.0,-6.545743567755494,333771.3970434249,1558988.1867678266,4.670826201937839,1558988.1867678266,4.670826201937839,0.7586982023461901,0.0924945704341827,3.9194326109713398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194326109713398,1.2847563045727695,1.2850533087242584,3.0507206674301557,6464.111017839191,15255.674500177565,6453.936362092673,0.0003287115687155179,23206.555594887668,2366.4100987480606,19291.247683716352,1967.159803165847,0.8312844017216477,0.8312844017216477,35445.6292601501,35405.22815468563,1.0014265854461495,0.8,4277.911939644885,4273.035954225843,1.0014265854461495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.021274779664,4632.441516551485,6.180896920696801,4.998719627435687,-3.738092181260605,8.736811808696292,2.9326075038027826,3.5,0.8378878582293664,0.6,0.0002311634423554324,0.999191568245743,0.00023135047342451117,198.99335414881705,0.0,0.0,0.0,0.0004514271057985372,7.818974776277444e-05,0.00015297369459265795,0.0005995700872072337,0.09249457041118374,0.09249457041118374,0.09249457041118374,0.09249480540968966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3652084746,595.6076862188654,0.0,0.09249457041118374,0.0924945704341827,0.0924945704341827,0.3715550084442216,0.3715550084442216,0.5,10.00129049905272,0.0012767276806471273,0.0012767276806471273,-3.529976311256178e-11,1.5262818919836718e-06,0.0012586457551719832,-3.529976311256178e-11,27489.06604302116,20855.904991015854,0.7586982023461901,0.98863477190046,0.6075769354883571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111849260071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608121386259,260.608121386259,-12.541878613741005,244.81830446545175,276.39793830706463,124393.47958062266,124392.17456035581,1.3050202668300372,0.0,nan,276.39793830706463,3.2479383070646577,270.082011538743,-3.0679884612569595,263.7660847704213,-9.38391522957869,257.4501580020982,-15.699841997901785,251.13423123377498,-22.015768766224994,244.81830446545175,-28.33169553454823,1.0,1.0,26022.012520719443,26022.012520719443,275.62749990045296,2.477499900452983,275.62749990045296,275.62749990045296,77124.023503724,77124.04400390759,-0.020500183585681953,0.0,8546.071908451686,8546.071908451686,0.8857753374122258,3939.0297740261963,275.62749990045296,2.477499900452983,1.0,0.002,0.12932787147398292,0.004903844026442872,0.00019975086547976915,0.0018002491337791044,0.09987543273988457,0.09987543273988457,0.0,-7.411263443224403e-13,1.0,1.000002548876119,0.0012586457904717463,0.0924945704341827,0.0,2.3545622071838264e-07,0.30245313647359967,0.0,1600082.483512082,266.6029993127712,1.5263171917467844e-06,1.0,1284540.8609329064,2597.9950850256378,,,,,,,,,,,,,,,,,,,2.0,15255.674500177565,1552.1152416754876,0.3715550084442216,6.173730061729009,2.9326075038027826
3631.0,-30.086027028179547,4.998721720787523,35.05159204989351,24.5818113204092,5.002355252399323,-26.57718880012083,-40.07490441491825,1.493517024332973,-6.547003765573834,-6.547005292157007,40.10321278224224,41056.63701587969,25749.748797419445,25749.748797419445,66806.38581329913,77133.44008639677,77124.06270285184,25749.748797419445,102873.81150027129,102873.81150027129,102873.81150027129,130362.88654068249,125852.85796359944,4510.028577083058,0.0,90956.53927268054,54879.73620213348,40085.33674505229,27489.075040411208,67574.4117854635,20855.91134859291,1552.1157302163995,0.0,0.878412742136393,2.723980422984478,0.001494314320929203,1.0,1.0,-6.5457464382795365,333771.35646728927,1558988.2810687933,4.670827052295542,1558988.2810687933,4.670827052295542,0.7586981852948125,0.09249458620698986,3.91943168336642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91943168336642,1.2847563021629593,1.2850533063138911,3.0507199511439147,6464.109500114599,15255.671961277954,6453.9361888660205,0.00032871187145285755,23206.56325219005,2366.4108795755997,19291.247165930294,1967.1597503663631,0.8312841051166737,0.8312841051166738,35445.622549068336,35405.22815468563,1.0014263484403583,0.8,4277.911129688415,4273.035954225843,1.0014263484403583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.019992733455,4632.441516551485,6.180898997684414,4.998721720787523,-3.7380948162072034,8.736816536994727,2.932605999674624,3.5,0.837887428478464,0.6,0.0002311634423554324,0.9991898555137962,0.0002313508699871309,198.99334067523958,0.0,0.0,0.0,0.0004514271057985372,7.818986743167916e-05,0.00015297357492375323,0.0005995694762739853,0.0924945861819386,0.0924945861819386,0.0924945861819386,0.09249482127585318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3417617638,595.6076939504724,0.0,0.0924945861819386,0.09249458620698986,0.09249458620698986,0.37155504893331115,0.37155504893331115,0.5,10.00129755159223,0.0012742634783080575,0.0012742634783080575,1.4836132322670892e-11,1.526583162103634e-06,0.0012588538774593871,1.4836132322670892e-11,27489.075040411208,20855.91134859291,0.7586981852948125,0.9886343668872367,0.6075766837042854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110865925964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60812915459513,260.60812915459513,-12.541870845404844,244.81832039643194,276.39793791275656,124393.3842287562,124392.0854377334,1.298791022805204,0.0,nan,276.39793791275656,3.2479379127565835,270.08201440949273,-3.0679855905072486,263.7660909062284,-9.383909093771592,257.4501674029635,-15.699832597036504,251.13424389969754,-22.01575610030244,244.81832039643194,-28.331679603568034,1.0,1.0,26022.012520719443,26022.012520719443,275.6274990098229,2.477499009822907,275.6274990098229,275.6274990098229,77124.04185741516,77124.06270285184,-0.020845436680247076,0.0,8546.071908451686,8546.071908451686,0.8857753960634384,3939.0288417832517,275.6274990098229,2.477499009822907,1.0,0.002,0.1293276359791644,0.004903844457836414,0.00019975050048708713,0.001800249498764378,0.09987525024354356,0.09987525024354356,0.0,-7.485349146074682e-13,1.0,1.0000025492973927,0.0012588538626232548,0.09249458620698986,0.0,2.3549517937781184e-07,0.3025031829378209,0.0,1600082.479902021,266.60299623442614,1.5265683259713114e-06,1.0,1284540.8714396916,2597.99504251246,,,,,,,,,,,,,,,,,,,2.0,15255.671961277954,1552.1157302163995,0.37155504893331115,6.173730061729009,2.932605999674624
3632.0,-30.086010580143512,4.998723810647856,35.05159311836716,24.58182497592645,5.002354489947298,-26.577174073133985,-40.07489093402398,1.4935179829643273,-6.547006704291789,-6.547008230059489,40.10321493583552,41056.62510405621,25749.749216291435,25749.749216291435,66806.37432034765,77133.45510573394,77124.0814218596,25749.749216291435,102873.83063815103,102873.83063815103,102873.83063815103,130362.91442396131,125852.88191856742,4510.032505393884,0.0,90956.54002931634,54879.71002774308,40085.36666841473,27489.08378581028,67574.450454225,20855.91753361897,1552.1162033580524,0.0,0.87841271801741,2.723980124645943,0.001494314320929203,1.0,1.0,-6.545750029647479,333771.31774518377,1558988.374126449,4.670827872982938,1558988.374126449,4.670827872982938,0.7586981689213187,0.09249460188222623,3.919429561767126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919429561767126,1.284756297678573,1.285053301828468,3.0507183104291036,6464.106023636794,15255.669422861169,6453.937369738095,0.0003287126805398125,23206.576007021642,2366.412180206456,19291.25069563595,1967.1601102961715,0.8312838003244845,0.8312838003244845,35445.60719961609,35405.22815468563,1.0014258063654848,0.8,4277.909277172141,4273.035954225843,1.0014258063654848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.01871210901,4632.441516551485,6.180900998223278,4.998723810647856,-3.738097344597889,8.736821155245746,2.932604497214821,3.5,0.8378869992042345,0.6,0.0002311634423554324,0.9991881437741953,0.00023135126632134318,198.99332720944545,0.0,0.0,0.0,0.0004514271057985372,7.818998679153053e-05,0.00015297345556390186,0.0005995686839028268,0.09249460185823706,0.09249460185823706,0.09249460185823706,0.09249483680167063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.31819731125,595.607701718955,0.0,0.09249460185823706,0.09249460188222623,0.09249460188222623,0.3715550895011034,0.3715550895011034,0.5,10.001304599693103,0.0012721106209596655,0.0012721106209596655,-1.0061285138363019e-11,1.525767686416657e-06,0.001258200411996313,-1.0061285138363019e-11,27489.08378581028,20855.91753361897,0.7586981689213187,0.9886336310733647,0.607576159747951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109882788415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081369364687,260.6081369364687,-12.541863063531252,244.81833626496334,276.3979376079725,124393.25701296995,124391.95595862217,1.3010543477786347,0.0,nan,276.3979376079725,3.247937607972517,270.0820173393718,-3.067982660628161,263.76609707077034,-9.383902929229635,257.45017680216847,-15.699823197831506,251.13425653356603,-22.015743466433946,244.81833626496334,-28.331663735036642,1.0,1.0,26022.012520719443,26022.012520719443,275.62749826228435,2.477498262284371,275.62749826228435,275.62749826228435,77124.06204357442,77124.0814218596,-0.019378285185666755,0.0,8546.071908451686,8546.071908451686,0.8857755302093021,3939.026709575962,275.62749826228435,2.477498262284371,1.0,0.002,0.12932740060658976,0.004903844914376687,0.0001997501357409611,0.001800249863540495,0.09987506787048055,0.09987506787048055,0.0,-7.185437141121742e-13,1.0,1.000002547974143,0.0012582004220575982,0.09249460188222623,0.0,2.353729739073293e-07,0.3023462073762877,0.0,1600082.4764542328,266.6029932957082,1.5257777477017953e-06,1.0,1284540.8814663955,2597.9950019418206,,,,,,,,,,,,,,,,,,,2.0,15255.669422861169,1552.1162033580524,0.3715550895011034,6.173730061729009,2.932604497214821
3633.0,-30.08599404401209,4.998725893164911,35.05159418853008,24.581827909592562,5.002351395142609,-26.57715950009828,-40.074877453129716,1.4935168512551147,-6.5470098493869955,-6.547011374928563,40.103217121558245,41056.63511207474,25749.750097858887,25749.750097858887,66806.38520993362,77133.47743335969,77124.09994764571,25749.750097858887,102873.8500455046,102873.8500455046,102873.8500455046,130362.94288451012,125852.90644223904,4510.036442271081,0.0,90956.55437340957,54879.71205222821,40085.380356868176,27489.09283900552,67574.4731958737,20855.923927586082,1552.1166960799599,0.0,0.8784126926541942,2.723979805279595,0.001494314320929203,1.0,1.0,-6.545753323550514,333771.2762949694,1558988.4685724094,4.670828736007403,1558988.4685724094,4.670828736007403,0.7586981516535412,0.09249461772360218,3.919429490908531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919429490908531,1.2847563029726012,1.2850533071237202,3.0507182427048325,6464.10588013719,15255.666884802551,6453.936247066273,0.00032871262807201984,23206.580086308855,2366.412596177987,19291.247339894744,1967.1597681058001,0.8312835095971753,0.8312835095971752,35445.60668696477,35405.22815468563,1.001425788260905,0.8,4277.909215300558,4273.035954225843,1.001425788260905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.017433560333,4632.441516551485,6.18090310674788,4.998725893164911,-3.7381000300716996,8.73682592323661,2.9326029971906675,3.5,0.837886570625905,0.6,0.0002311634423554324,0.9991864228697185,0.0002313516647789491,198.99331367153064,0.0,0.0,0.0,0.0004514271057985372,7.819010615155081e-05,0.00015297333620388156,0.000599568205240159,0.09249461769844577,0.09249461769844577,0.09249461769844577,0.0924948526492908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2947866186,595.6077094390143,0.0,0.09249461769844577,0.09249461772360218,0.09249461772360218,0.37155513011826585,0.37155513011826585,0.5,10.001311648126848,0.001270433176955521,0.001270433176955521,-5.5990767577895895e-11,1.5255415632964286e-06,0.001258051378044911,-5.5990767577895895e-11,27489.09283900552,20855.923927586082,0.7586981516535412,0.9886334595060228,0.6075761033765896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520108900218798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608144525395,260.608144525395,-12.541855474604972,244.818352076413,276.3979369743752,124393.169040533,124391.90024511567,1.2687954173373852,0.0,nan,276.3979369743752,3.24793697437525,270.0820199947839,-3.0679800052161,263.76610301519145,-9.38389698480853,257.4501860355999,-15.69981396440005,251.1342690560066,-22.01573094399339,244.818352076413,-28.331647923586985,1.0,1.0,26022.012520719443,26022.012520719443,275.6274972851698,2.477497285169818,275.6274972851698,275.6274972851698,77124.07468443994,77124.09994764571,-0.025263205767259933,0.0,8546.071908451686,8546.071908451686,0.8857755346895954,3939.0266383630737,275.6274972851698,2.477497285169818,1.0,0.002,0.12932716526191562,0.004903845333265526,0.00019974977095296826,0.0018002502283862088,0.09987488547648413,0.09987488547648413,0.0,-6.608229588533909e-13,1.0,1.0000025476723846,0.0012580514340356785,0.09249461772360218,0.0,2.3534513695635704e-07,0.30231045220073643,0.0,1600082.4727652676,266.602990150613,1.5255975540640065e-06,1.0,1284540.8921995172,2597.9949585128325,,,,,,,,,,,,,,,,,,,2.0,15255.666884802551,1552.1166960799599,0.37155513011826585,6.173730061729009,2.9326029971906675
3634.0,-30.085977612266547,4.998727979793402,35.05159525075418,24.581841041240864,5.002352646461506,-26.577144586395004,-40.07486397223545,1.4935196206074233,-6.547012382903802,-6.5470138946941026,40.1032190327116,41056.62836198784,25749.749603564065,25749.749603564065,66806.3779655519,77133.49265731795,77124.11649729016,25749.749603564065,102873.86610085423,102873.86610085423,102873.86610085423,130362.96632800168,125852.92601685357,4510.040311148115,0.0,90956.55793122454,54879.69363596304,40085.404772512775,27489.100227147457,67574.50499966023,20855.92915996692,1552.117094820026,0.0,0.8784126717244228,2.723979549581893,0.001494314320929203,1.0,1.0,-6.545767244762544,333771.2430848008,1558988.5511550533,4.670829448176766,1558988.5511550533,4.670829448176766,0.7586981380849342,0.09249463284085281,3.9194278787304793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194278787304793,1.284756290017834,1.2850532941659583,3.0507170186153147,6464.103286438389,15255.664349057046,6453.936819053917,0.00032871320905588676,23206.590539608496,2366.4136621178995,19291.24904960409,1967.159942447634,0.8312832088228648,0.8312832088228648,35445.595023097536,35405.22815468563,1.0014253763446603,0.8,4277.90780759535,4273.035954225843,1.0014253763446603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.016156092075,4632.441516551485,6.180904883412305,4.998727979793402,-3.7381022408348046,8.736830220628207,2.9326014984343924,3.5,0.8378861424098264,0.6,0.0002311634423554324,0.9991847128317918,0.00023135206072187747,198.99330021907699,0.0,0.0,0.0,0.0004514271057985372,7.819022551173943e-05,0.00015297321684369295,0.0005995674907962531,0.09249463282116188,0.09249463282116188,0.09249463282116188,0.09249486552502106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.27037249284,595.6077174718977,0.0,0.09249463282116188,0.09249463284085281,0.09249463284085281,0.3715551708038878,0.3715551708038878,0.5,10.00131862929867,0.0012665854808915356,0.0012665854808915356,-1.5802470443304628e-11,1.5117902876227163e-06,0.0012466499315451074,-1.5802470443304628e-11,27489.100227147457,20855.92915996692,0.7586981380849342,0.9886328870020995,0.6075757175312534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010791238669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60815234206785,260.60815234206785,-12.541847657932124,244.81836786264026,276.3979368214936,124393.0830962205,124391.77622377705,1.306872443423324,0.0,nan,276.3979368214936,3.2479368214936244,270.0820230297236,-3.0679769702763906,263.7661092379539,-9.383890762046065,257.4501954461835,-15.699804553816477,251.13428165441198,-22.015718345588,244.81836786264026,-28.33163213735972,1.0,1.0,26022.012520719443,26022.012520719443,275.6274967019249,2.477496701924906,275.6274967019249,275.6274967019249,77124.09968904448,77124.11649729016,-0.01680824568029493,0.0,8546.071908451686,8546.071908451686,0.885775636625432,3939.0250181241317,275.6274967019249,2.477496701924906,1.0,0.002,0.12932693205018223,0.004903845856941438,0.00019974940971600043,0.001800250589741463,0.09987470485800021,0.09987470485800021,0.0,-5.425365018352224e-13,1.0,1.0000025245848023,0.0012466499473475778,0.09249463284085281,0.0,2.332122810847955e-07,0.2995707136220435,0.0,1600082.4697741477,266.6029876170962,1.5118060900931596e-06,1.0,1284540.9007989601,2597.994923717253,,,,,,,,,,,,,,,,,,,2.0,15255.664349057046,1552.117094820026,0.3715551708038878,6.173730061729009,2.9326014984343924
3635.0,-30.085961090783712,4.998730052278227,35.051596324882766,24.581849632691615,5.002349444509412,-26.577130037255362,-40.07485049134118,1.493518391017153,-6.547015869018367,-6.547017396802642,40.10322150081318,41056.62422846361,25749.75130241978,25749.75130241978,66806.3755308834,77133.51119825972,77124.13790875964,25749.75130241978,102873.88921117943,102873.88921117943,102873.88921117943,130362.999997653,125852.95571307448,4510.044284578509,0.0,90956.5637055981,54879.67673594419,40085.42996628213,27489.11078647357,67574.5407527557,20855.936617015625,1552.1176676831067,0.0,0.878412643350723,2.7239791937285713,0.001494314320929203,1.0,1.0,-6.545757526511295,333771.1969267934,1558988.6578019876,4.670830413637889,1558988.6578019876,4.670830413637889,0.7586981179208642,0.09249464926306343,3.9194264620264505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194264620264505,1.2847562957697403,1.2850532999191941,3.0507159022545918,6464.1009210039765,15255.661811771548,6453.937232523669,0.0003287137309789282,23206.600401062526,2366.414667706355,19291.250285492846,1967.1600684732143,0.8312829088318161,0.8312829088318161,35445.584773454866,35405.22815468563,1.0014250143726051,0.8,4277.906570572064,4273.035954225843,1.0014250143726051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0148826391105,4632.441516551485,6.180907180559009,4.998730052278227,-3.7381051958417335,8.736835248119961,2.9326000043892617,3.5,0.8378857155397891,0.6,0.0002311634423554324,0.9991829934581633,0.00023135245882776467,198.9932866931584,0.0,0.0,0.0,0.0004514271057985372,7.81903448720964e-05,0.000152973097483336,0.000599566806254339,0.09249464923431867,0.09249464923431867,0.09249464923431867,0.09249488459251448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2482683124,595.6077247809576,0.0,0.09249464923431867,0.09249464926306343,0.09249464926306343,0.37155521128694935,0.37155521128694935,0.5,10.00132568995946,0.0012665057328717921,0.0012665057328717921,-1.3017142919125035e-11,1.527784263544163e-06,0.001259870291335119,-1.3017142919125035e-11,27489.11078647357,20855.936617015625,0.7586981179208642,0.9886323278957545,0.6075753348984368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106930790502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60815994839385,260.60815994839385,-12.54184005160613,244.8183836032464,276.39793629353983,124392.95062777777,124391.67892329367,1.2717044840790765,0.0,nan,276.39793629353983,3.2479362935398512,270.0820257554812,-3.06797424451878,263.76611521742393,-9.383884782576047,257.4502046793655,-15.69979532063445,251.13429414130607,-22.015705858693906,244.8183836032464,-28.33161639675359,1.0,1.0,26022.012520719443,26022.012520719443,275.62749570523283,2.4774957052328546,275.62749570523283,275.62749570523283,77124.11306528261,77124.13790875964,-0.02484347703284584,0.0,8546.071908451686,8546.071908451686,0.8857757262017049,3939.023594336583,275.62749570523283,2.4774957052328546,1.0,0.002,0.12932669636518737,0.004903846211786069,0.00019974904425576126,0.0018002509550485103,0.09987452212788063,0.09987452212788063,0.0,-6.957286309561272e-13,1.0,1.000002551355398,0.0012598703043522619,0.09249464926306343,0.0,2.3568546418138639e-07,0.3027476212817291,0.0,1600082.4657083184,266.6029841309816,1.527797280687082e-06,1.0,1284540.9127511184,2597.994875355722,,,,,,,,,,,,,,,,,,,2.0,15255.661811771548,1552.1176676831067,0.37155521128694935,6.173730061729009,2.9326000043892617
3636.0,-30.085944574409503,4.998732125882913,35.05159738841526,24.581857735198014,5.002348238044552,-26.57711529316459,-40.074833238590486,1.493518956793249,-6.547018569465763,-6.547020077709503,40.1032233431906,41056.60998856463,25749.751166619597,25749.751166619597,66806.36115518423,77133.52994802837,77124.15298467601,25749.751166619597,102873.9041512956,102873.9041512956,102873.9041512956,130363.02214703712,125852.97400031393,4510.04814672319,0.0,90956.57225813893,54879.652298650115,40085.46662165423,27489.11799574151,67574.58461739574,20855.941710859108,1552.1180617038028,0.0,0.8784126218089173,2.7239789217371686,0.001494314320929203,1.0,1.0,-6.545776348922516,333771.16159204993,1558988.737411945,4.670831146632766,1558988.737411945,4.670831146632766,0.7586981042494712,0.09249466439719818,3.9194255503004456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194255503004456,1.2847562931230936,1.2850532972719357,3.050715198890193,6464.0994306592165,15255.659276831511,6453.937042272241,0.0003287140267758915,23206.607981408553,2366.4154406865296,19291.2497168186,1967.1600104845793,0.8312826127917249,0.8312826127917249,35445.57817725259,35405.22815468563,1.0014247814239232,0.8,4277.90577448033,4273.035954225843,1.0014247814239232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.013608513415,4632.441516551485,6.180909038318778,4.998732125882913,-3.738107529589282,8.736839655472195,2.932598509555173,3.5,0.8378852884443352,0.6,0.0002311634423554324,0.9991812746193657,0.00023135285681118596,198.99327317142405,0.0,0.0,0.0,0.0004514271057985372,7.819049762886107e-05,0.0001529729447265713,0.0005995660680660214,0.0924946643767466,0.0924946643767466,0.0924946643767466,0.09249489656928067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.22359601205,595.607732894419,0.0,0.0924946643767466,0.09249466439719818,0.09249466439719818,0.3715552521552112,0.3715552521552112,0.5,10.001332655699821,0.0012629173999130217,0.0012629173999130217,-2.859223968698643e-11,1.5082437130331527e-06,0.0012437287869602187,-2.859223968698643e-11,27489.11799574151,20855.941710859108,0.7586981042494712,0.9886314734073298,0.6075747297748897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105943833734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60816756356127,260.60816756356127,-12.54183243643871,244.81839932378435,276.3979358033367,124392.85960150343,124391.58641878705,1.2731827163516625,0.0,nan,276.3979358033367,3.247935803336702,270.0820285074268,-3.0679714925731787,263.7661212115168,-9.383878788483173,257.45021391560675,-15.699786084393224,251.134306619696,-22.015693380303986,244.81839932378435,-28.33160067621563,1.0,1.0,26022.012520719443,26022.012520719443,275.6274947884015,2.4774947884015432,275.6274947884015,275.6274947884015,77124.13161349217,77124.15298467601,-0.021371183844166808,0.0,8546.071908451686,8546.071908451686,0.8857757838488998,3939.022678051948,275.6274947884015,2.4774947884015432,1.0,0.002,0.12932646369978223,0.004903846703909746,0.00019974868379645433,0.0018002513156392672,0.09987434189822716,0.09987434189822716,0.0,-5.642786585213777e-13,1.0,1.0000025186695078,0.0012437288155524584,0.09249466439719818,0.0,2.3266588941246843e-07,0.2988688560807387,0.0,1600082.462513224,266.6029814305342,1.5082723052728397e-06,1.0,1284540.9219007008,2597.994838334147,,,,,,,,,,,,,,,,,,,2.0,15255.659276831511,1552.1180617038028,0.3715552521552112,6.173730061729009,2.932598509555173
3637.0,-30.08592461128173,4.998734194153406,35.05159845168498,24.581865732930623,5.00234717490516,-26.577097432664566,-40.07481926875187,1.4935199962787322,-6.547021594804505,-6.547023099840972,40.10322546269748,41056.62414130087,25749.751807166725,25749.751807166725,66806.3759484676,77133.55026322366,77124.17094310065,25749.751807166725,102873.92275026737,102873.92275026737,102873.92275026737,130363.04945440033,125852.99742313099,4510.052031269342,0.0,90956.58154421486,54879.65542225567,40085.47346884354,27489.12670413296,67574.6001729765,20855.947863082314,1552.1185352758848,0.0,0.8784125973630659,2.723978614879466,0.001494314320929203,1.0,1.0,-6.545782020566378,333771.1217601136,1558988.8289977761,4.6708319784425365,1558988.8289977761,4.6708319784425365,0.7586980877041338,0.0924946800523602,3.9194247717413333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194247717413333,1.2847562882604793,1.2850532924081972,3.0507146044391926,6464.098171088879,15255.656742339848,6453.936692728308,0.0003287142629336446,23206.614960440842,2366.416152349767,19291.24867200839,1967.1599039435885,0.8312823177741873,0.8312823177741872,35445.572544492774,35405.22815468563,1.0014245824997752,0.8,4277.905094665894,4273.035954225843,1.0014245824997752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.012337619554,4632.441516551485,6.180911077637386,4.998734194153406,-3.738110120791669,8.736844314945074,2.9325970185130505,3.5,0.8378848624323002,0.6,0.0002311634423554324,0.9991791970854177,0.00023135333784943756,198.9932568278812,0.0,0.0,0.0,0.0004514271057985372,7.819062131875153e-05,0.00015297282103668086,0.0005995654641743208,0.09249468002862403,0.09249468002862403,0.09249468002862403,0.09249491179701906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2003257454,595.6077405655649,0.0,0.09249468002862403,0.0924946800523602,0.0924946800523602,0.37155529271013166,0.37155529271013166,0.5,10.001339608587998,0.0012596399241715517,0.0012596399241715517,-3.063860276597552e-11,1.5050364936541882e-06,0.0012410792746209154,-3.063860276597552e-11,27489.12670413296,20855.947863082314,0.7586980877041338,0.9886314647435218,0.6075747993507132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104957182283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081755123335,260.6081755123335,-12.541824487666474,244.81841562455506,276.39793540011067,124392.78823921682,124391.45928098253,1.328958234315924,0.0,nan,276.39793540011067,3.2479354001106913,270.08203144500015,-3.0679685549998226,263.7661274898891,-9.383872510110905,257.4502235347788,-15.699776465221191,251.13431957966736,-22.015680420332615,244.81841562455506,-28.33158437544492,1.0,1.0,26022.012520719443,26022.012520719443,275.62749386763596,2.4774938676359852,275.62749386763596,275.62749386763596,77124.15169710781,77124.17094310065,-0.019245992836658843,0.0,8546.071908451686,8546.071908451686,0.8857758330761314,3939.02189560004,275.62749386763596,2.4774938676359852,1.0,0.002,0.12932623152991687,0.004903847131306052,0.0001997483239624682,0.0018002516753680942,0.0998741619812341,0.0998741619812341,0.0,-6.694375956350918e-13,1.0,1.0000025133043002,0.0012410793052595182,0.0924946800523602,0.0,2.3217027594376515e-07,0.2982322226933687,0.0,1600082.4589603944,266.6029784051955,1.5050671322569542e-06,1.0,1284540.9322147882,2597.994796600678,,,,,,,,,,,,,,,,,,,2.0,15255.656742339848,1552.1185352758848,0.37155529271013166,6.173730061729009,2.9325970185130505
3638.0,-30.08590810446659,4.9987362587509425,35.05159951684506,24.58187345126646,5.002346635098808,-26.57708263050934,-40.0748057878576,1.4935211611698724,-6.5470245235932225,-6.547026030095264,40.10322764378554,41056.6271617916,25749.752247872428,25749.752247872428,66806.37940966402,77133.56876678593,77124.19006209503,25749.752247872428,102873.94230996746,102873.94230996746,102873.94230996746,130363.07788662011,125853.02196516223,4510.055921457884,0.0,90956.59081411535,54879.649209232535,40085.49067209201,27489.13557665265,67574.62624874467,20855.954139833797,1552.1190143447327,0.0,0.8784125731812773,2.723978317293968,0.001494314320929203,1.0,1.0,-6.545783764792759,333771.08313956583,1558988.9232427566,4.6708328012671725,1558988.9232427566,4.6708328012671725,0.7586980711589704,0.09249469575498334,3.9194240577787047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194240577787047,1.2847562828112293,1.2850532869576876,3.0507140616603547,6464.097021005653,15255.654277448693,6453.936301014673,0.00032871447324489284,23206.621552877874,2366.4168245912597,19291.24750115012,1967.1597845492722,0.8312820311734602,0.8312820311734602,35445.567379078755,35405.22815468563,1.001424400080219,0.8,4277.904471255144,4273.035954225843,1.001424400080219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.01106829961,4632.441516551485,6.180913066652604,4.9987362587509425,-3.7381126423636792,8.736848901114621,2.932595529317787,3.5,0.8378844369479391,0.6,0.0002311634423554324,0.9991774792484754,0.00023135373560390933,198.9932433139768,0.0,0.0,0.0,0.0004514271057985372,7.81907406796672e-05,0.0001529727016757652,0.000599564887131399,0.09249469573229503,0.09249469573229503,0.09249469573229503,0.0924949276949677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1773238321,595.6077481524648,0.0,0.09249469573229503,0.09249469575498334,0.09249469575498334,0.3715553332798614,0.3715553332798614,0.5,10.001346567579946,0.0012572220215361085,0.0012572220215361085,1.7053025658242404e-13,1.5065020306792576e-06,0.001242265302494161,1.7053025658242404e-13,27489.13557665265,20855.954139833797,0.7586980711589704,0.9886311344697238,0.607574609597701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010376462962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081834674205,260.6081834674205,-12.541816532579503,244.81843180781846,276.3979351270213,124392.70567554138,124391.37566150089,1.3300140405177545,0.0,nan,276.3979351270213,3.2479351270213215,270.0820344631811,-3.0679655368188605,263.76613379934093,-9.383866200659043,257.45023313550075,-15.699766864499225,251.13433247166023,-22.015667528339748,244.81843180781846,-28.33156819218152,1.0,1.0,26022.012520719443,26022.012520719443,275.6274931745492,2.477493174549238,275.6274931745492,275.6274931745492,77124.17092695035,77124.19006209503,-0.01913514468469657,0.0,8546.071908451686,8546.071908451686,0.8857758782190139,3939.021178067598,275.6274931745492,2.477493174549238,1.0,0.002,0.1293259991383324,0.004903847576930122,0.00019974796382376148,0.0018002520356201104,0.09987398191188074,0.09987398191188074,0.0,-5.561280602695007e-13,1.0,1.0000025157058356,0.0012422653023236307,0.09249469575498334,0.0,2.323921759391068e-07,0.2985172646442605,0.0,1600082.455527429,266.60297547640675,1.506501860149001e-06,1.0,1284540.9422151987,2597.994756136429,,,,,,,,,,,,,,,,,,,2.0,15255.654277448693,1552.1190143447327,0.3715553332798614,6.173730061729009,2.932595529317787
3639.0,-30.08589160601824,4.998738317470382,35.051600586086515,24.581881483923667,5.002345703926965,-26.57706787502432,-40.074792272038735,1.493521972961009,-6.547027566273243,-6.547029077459481,40.10322989190437,41056.62883520622,25749.752953445506,25749.752953445506,66806.38178865172,77133.58753269237,77124.20973867926,25749.752953445506,102873.96269212477,102873.96269212477,102873.96269212477,130363.1075206434,125853.04768922093,4510.0598314224835,0.0,90956.5997438935,54879.64104651753,40085.50966375108,27489.144828518638,67574.65449226972,20855.960682762845,1552.119514226945,0.0,0.87841254810943,2.7239780077698272,0.001494314320929203,1.0,1.0,-6.5457829400066885,333771.0429751067,1558989.0203848162,4.670833654377527,1558989.0203848162,4.670833654377527,0.7586980538268986,0.09249471164544977,3.919423215733327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919423215733327,1.2847562790137477,1.285053283159328,3.0507134152651116,6464.095651371698,15255.651743981514,6453.936028036686,0.00032871473788899125,23206.628816907556,2366.4175653161433,19291.24668520065,1967.159701345582,0.8312817358092834,0.8312817358092834,35445.56128700473,35405.22815468563,1.0014241849351428,0.8,4277.90373600635,4273.035954225843,1.0014241849351428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.009800973156,4632.441516551485,6.180915116289575,4.998738317470382,-3.738115252718828,8.73685357018921,2.932594042461633,3.5,0.8378840121318951,0.6,0.0002311634423554324,0.9991757622854152,0.0002313541331574058,198.99322980692398,0.0,0.0,0.0,0.0004514271057985372,7.819086034997702e-05,0.00015297258200545536,0.0005995642892828519,0.09249471162096373,0.09249471162096373,0.09249471162096373,0.09249494433412517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.15453840717,595.607755672259,0.0,0.09249471162096373,0.09249471164544977,0.09249471164544977,0.3715553739402823,0.3715553739402823,0.5,10.0013535489002,0.001256104360095378,0.001256104360095378,7.389644451905042e-13,1.5111862126104825e-06,0.0012461374527674707,7.389644451905042e-13,27489.144828518638,20855.960682762845,0.7586980538268986,0.9886307564664517,0.6075743804195541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520102778549502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60819139133537,260.60819139133537,-12.54180860866461,244.81844788993726,276.3979348927319,124392.61455532881,124391.28975304401,1.3248022847697674,0.0,nan,276.3979348927319,3.247934892731905,270.08203749217375,-3.0679625078262234,263.7661400916149,-9.38385990838509,257.45024269105687,-15.699757308943106,251.13434529049746,-22.015654709502513,244.81844788993726,-28.331552110062717,1.0,1.0,26022.012520719443,26022.012520719443,275.6274924295977,2.477492429597703,275.6274924295977,275.6274924295977,77124.18961923338,77124.20973867926,-0.0201194458786631,0.0,8546.071908451686,8546.071908451686,0.8857759314603921,3939.0203318119934,275.6274924295977,2.477492429597703,1.0,0.002,0.12932576602221843,0.0049038480037344985,0.00019974760251791814,0.0018002523968250297,0.09987380125895906,0.09987380125895906,0.0,-6.570521036974863e-13,1.0,1.000002523546714,0.0012461374520285062,0.09249471164544977,0.0,2.331165783755129e-07,0.29944779165692165,0.0,1600082.4519655278,266.60297243372673,1.5111854736460373e-06,1.0,1284540.9526153903,2597.9947140545623,,,,,,,,,,,,,,,,,,,2.0,15255.651743981514,1552.119514226945,0.3715553739402823,6.173730061729009,2.932594042461633
