time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3640.0,-30.085875115820286,4.998740371444135,35.05160165718262,24.581889516580873,5.00234477488206,-26.577053126749853,-40.07477875621987,1.4935227858405637,-6.547030550833938,-6.54703206314177,40.10323208390734,41056.63048525978,25749.753522840685,25749.753522840685,66806.38400810046,77133.60629340843,77124.22878691474,25749.753522840685,102873.98230975543,102873.98230975543,102873.98230975543,130363.13608845162,125853.07234935023,4510.0637391013815,0.0,90956.6086742204,54879.63286618587,40085.52867559392,27489.15377869619,67574.68245429012,20855.96701236274,1552.1199982476107,0.0,0.8784125235854311,2.723977704557709,0.001494314320929203,1.0,1.0,-6.545785006074311,333771.00362373877,1558989.115102664,4.670834488846485,1558989.115102664,4.670834488846485,0.7586980370609262,0.09249472745671615,3.9194223741544105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194223741544105,1.2847562752111743,1.2850532793558755,3.0507127692450293,6464.094282532665,15255.649210896947,6453.935754692676,0.0003287150023406264,23206.63607831848,2366.4183057739883,19291.24586815711,1967.1596180303277,0.831281440491953,0.831281440491953,35445.555198305236,35405.22815468563,1.0014239699092489,0.8,4277.903001164825,4273.035954225843,1.0014239699092489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.008535067975,4632.441516551485,6.180917131131259,4.998740371444135,-3.738117816650747,8.736858188094882,2.9325925572732485,3.5,0.8378835877923567,0.6,0.0002311634423554324,0.9991740461841487,0.00023135453051272386,198.99321630662746,0.0,0.0,0.0,0.0004514271057985372,7.819098002045586e-05,0.00015297246233497654,0.0005995636915051999,0.09249472743344093,0.09249472743344093,0.09249472743344093,0.09249496030006031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1314586346,595.6077632850152,0.0,0.09249472743344093,0.09249472745671615,0.09249472745671615,0.3715554147565052,0.3715554147565052,0.5,10.00136053499076,0.0012553719080869996,0.0012553719080869996,1.0061285138363019e-11,1.512307846951444e-06,0.0012470570674736337,1.0061285138363019e-11,27489.15377869619,20855.96701236274,0.7586980370609262,0.9886303802210338,0.6075741534269425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101792969329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60819928918846,260.60819928918846,-12.541800710811515,244.8184638878955,276.3979346904802,124392.52391400063,124391.20346894229,1.3204450583651632,0.0,nan,276.3979346904802,3.2479346904802355,270.0820405299639,-3.067959470036101,263.7661463694472,-9.383853630552778,257.4502522089306,-15.699747791069399,251.1343580484135,-22.015641951586474,244.8184638878955,-28.331536112104487,1.0,1.0,26022.012520719443,26022.012520719443,275.62749167280316,2.4774916728031826,275.62749167280316,275.62749167280316,77124.20835943661,77124.22878691474,-0.020427478128112853,0.0,8546.071908451686,8546.071908451686,0.8857759846722747,3939.0194860251827,275.62749167280316,2.4774916728031826,1.0,0.002,0.12932553273413622,0.004903848442990124,0.00019974724097179128,0.0018002527584606819,0.09987362048589564,0.09987362048589564,0.0,-5.675269282301443e-13,1.0,1.0000025254088156,0.0012470570574123485,0.09249472745671615,0.0,2.3328864449485713e-07,0.29966882001090706,0.0,1600082.44846669,266.60296944916604,1.5122977856663056e-06,1.0,1284540.9628050425,2597.9946728246,,,,,,,,,,,,,,,,,,,2.0,15255.649210896947,1552.1199982476107,0.3715554147565052,6.173730061729009,2.9325925572732485
3641.0,-30.085858629766943,4.9987424194759456,35.051602729252245,24.581903276871913,5.00234353353714,-26.57703841343544,-40.0747652753256,1.493523317201595,-6.54703360136574,-6.5470351127393975,40.10323425419625,41056.61749983741,25749.75423588508,25749.75423588508,66806.3717357225,77133.62125142488,77124.24731248953,25749.75423588508,102874.00154837461,102874.00154837461,102874.00154837461,130363.16424202682,125853.0965961233,4510.067645903523,0.0,90956.60875164291,54879.605000039424,40085.55972400387,27489.162693652208,67574.72241765607,20855.973312489674,1552.1204821468996,0.0,0.8784124987974864,2.7239773948795776,0.001494314320929203,1.0,1.0,-6.545788817020423,333770.96342966746,1558989.2088819866,4.670835332296658,1558989.2088819866,4.670835332296658,0.7586980201949087,0.09249474328988956,3.919420135004648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919420135004648,1.284756272725518,1.2850532768696445,3.0507110322877664,6464.090602128654,15255.646678197045,6453.93707924136,0.00032871586433813404,23206.64935593465,2366.419659714036,19291.249827321768,1967.1600217527666,0.8312811354814739,0.8312811354814739,35445.538998385266,35405.22815468563,1.0014233977998843,0.8,4277.901046006106,4273.035954225843,1.0014233977998843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.007270866888,4632.441516551485,6.180919177927148,4.9987424194759456,-3.738120429312085,8.73686284878803,2.932591074084448,3.5,0.837883164024128,0.6,0.0002311634423554324,0.9991723305173857,0.00023135492776879906,198.99320280972597,0.0,0.0,0.0,0.0004514271057985372,7.819109938187778e-05,0.0001529723429735546,0.0005995628811493867,0.09249474326571083,0.09249474326571083,0.09249474326571083,0.09249497601140291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.10829259414,595.6077709247593,0.0,0.09249474326571083,0.09249474328988956,0.09249474328988956,0.3715554556583436,0.3715554556583436,0.5,10.001367517195874,0.0012546567226081606,0.0012546567226081606,-3.240074875066057e-12,1.5113736822058854e-06,0.0012462957189995905,-3.240074875066057e-12,27489.162693652208,20855.973312489674,0.7586980201949087,0.9886296139378175,0.6075736019466067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100807882148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082071369513,260.6082071369513,-12.54179286304867,244.81847981344055,276.3979344604607,124392.38581641986,124391.07374606172,1.3120703581292055,0.0,nan,276.3979344604607,3.2479344604607263,270.0820435310575,-3.067956468942498,263.76615260165386,-9.38384739834612,257.4502616722496,-15.699738327750367,251.1343707428458,-22.01562925715419,244.81847981344055,-28.33152018655943,1.0,1.0,26022.012520719443,26022.012520719443,275.6274907909353,2.4774907909353487,275.6274907909353,275.6274907909353,77124.22771364059,77124.24731248953,-0.019598848943132907,0.0,8546.071908451686,8546.071908451686,0.8857761262506387,3939.017235679671,275.6274907909353,2.4774907909353487,1.0,0.002,0.12932529958829397,0.0049038488694775235,0.00019974687961911807,0.0018002531197001898,0.09987343980955904,0.09987343980955904,0.0,-6.806920478663603e-13,1.0,1.0000025238670829,0.0012462957222396653,0.09249474328988956,0.0,2.3314625473947992e-07,0.2994859169639946,0.0,1600082.4448875743,266.60296639863424,1.5113769222807605e-06,1.0,1284540.9732129017,2597.9946307117016,,,,,,,,,,,,,,,,,,,2.0,15255.646678197045,1552.1204821468996,0.3715554556583436,6.173730061729009,2.932591074084448
3642.0,-30.085842059419885,4.998744462102678,35.051603800368035,24.58190614068883,5.0023406740381455,-26.577023786074395,-40.07474802257491,1.4935224007187962,-6.547036626497913,-6.54703813364435,40.10323637081402,41056.613008431734,25749.754884589216,25749.754884589216,66806.36789302094,77133.64359430475,77124.26516721059,25749.754884589216,102874.0200517998,102874.0200517998,102874.0200517998,130363.19140627644,125853.1198670915,4510.0715391849335,0.0,90956.62341187468,54879.59282610476,40085.58953974435,27489.17135447664,67574.76089422099,20855.97943128205,1552.1209532783332,0.0,0.8784124743693407,2.7239770881602676,0.001494314320929203,1.0,1.0,-6.545795331925149,333770.923613939,1558989.300342155,4.670836163504112,1558989.300342155,4.670836163504112,0.7586980037463236,0.09249475903668143,3.919420127025421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919420127025421,1.2847562770127374,1.2850532811578552,3.0507110158968795,6464.090567398331,15255.644145963786,6453.935884196151,0.0003287157839557877,23206.65314358752,2366.42004594714,19291.246255251666,1967.159657502987,0.831280845880279,0.831280845880279,35445.53894065672,35405.22815468563,1.0014233957611682,0.8,4277.901039038882,4273.035954225843,1.0014233957611682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.006008055568,4632.441516551485,6.18092120721823,4.998744462102678,-3.7381230206940836,8.736867482796761,2.932589592526451,3.5,0.8378827407218432,0.6,0.0002311634423554324,0.9991706060815609,0.0002313553270566917,198.9931892438162,0.0,0.0,0.0,0.0004514271057985372,7.819125214000585e-05,0.00015297219021542655,0.000599562281205504,0.09249475901279731,0.09249475901279731,0.09249475901279731,0.09249499110022309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0849619693,595.6077786153882,0.0,0.09249475901279731,0.09249475903668143,0.09249475903668143,0.37155549661113735,0.37155549661113735,0.5,10.00137447970665,0.0012533754297123778,0.0012533754297123778,-3.467448550509289e-12,1.5071464645188826e-06,0.0012428017192291918,-3.467448550509289e-12,27489.17135447664,20855.97943128205,0.7586980037463236,0.9886289941535589,0.6075731895330007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099823042696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082148042886,260.6082148042886,-12.541785195711384,244.81849567958722,276.39793392898804,124392.30159945843,124391.01969444803,1.281905010394134,0.0,nan,276.39793392898804,3.2479339289880613,270.0820462791096,-3.0679537208903866,263.76615862922876,-9.383841370771222,257.45027097934894,-15.699729020651034,251.1343833294688,-22.015616670531188,244.81849567958722,-28.331504320412762,1.0,1.0,26022.012520719443,26022.012520719443,275.6274898592617,2.477489859261709,275.6274898592617,275.6274898592617,77124.24084335606,77124.26516721059,-0.02432385452266317,0.0,8546.071908451686,8546.071908451686,0.8857761267551543,3939.017227660548,275.6274898592617,2.477489859261709,1.0,0.002,0.12932506709608285,0.0049038492988234695,0.00019974651928778556,0.001800253480062628,0.09987325964389278,0.09987325964389278,0.0,-6.495862875377512e-13,1.0,1.0000025167918207,0.0012428017226966404,0.09249475903668143,0.0,2.3249266142138262e-07,0.298646351964055,0.0,1600082.441333527,266.60296337350206,1.507149931967433e-06,1.0,1284540.983522795,2597.994588995203,,,,,,,,,,,,,,,,,,,2.0,15255.644145963786,1552.1209532783332,0.37155549661113735,6.173730061729009,2.932589592526451
3643.0,-30.08582209432713,4.998746509018206,35.051604864925,24.581919132638745,5.002342272425508,-26.577005657652208,-40.07473405273629,1.4935258357689942,-6.547039126545769,-6.5470406225341025,40.103238323706634,41056.62026104094,25749.75436914045,25749.75436914045,66806.37463018138,77133.66042174306,77124.28232560224,25749.75436914045,102874.03669474268,102874.03669474268,102874.03669474268,130363.21559994339,125853.14021909825,4510.075380845138,0.0,90956.627985546,54879.58782491654,40085.60017847718,27489.178905200715,67574.77908367789,20855.98478252989,1552.1213590481598,0.0,0.8784124534479762,2.723976835561319,0.001494314320929203,1.0,1.0,-6.545807058961657,333770.89081044536,1558989.3847284103,4.670836875387642,1558989.3847284103,4.670836875387642,0.758697990014686,0.09249477425743656,3.91941870413418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91941870413418,1.2847562609438994,1.2850532650853024,3.050709946534619,6464.088301548021,15255.641615968747,6453.936232332033,0.0003287162803897593,23206.662735370803,2366.4210240368325,19291.247295853114,1967.1597636148038,0.8312805471357179,0.8312805471357178,35445.52864624641,35405.22815468563,1.001423032208262,0.8,4277.899796612617,4273.035954225843,1.001423032208262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.004746763615,4632.441516551485,6.180922954815236,4.998746509018206,-3.7381252074842455,8.736871716502451,2.9325881127513087,3.5,0.8378823179289453,0.6,0.0002311634423554324,0.999168528367056,0.00023135580814702346,198.9931728986784,0.0,0.0,0.0,0.0004514271057985372,7.819137583099944e-05,0.00015297206652443296,0.0005995615787459206,0.0924947742377979,0.0924947742377979,0.0924947742377979,0.09249500450092628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0611030326,595.6077864697813,0.0,0.0924947742377979,0.09249477425743656,0.09249477425743656,0.37155553755146337,0.37155553755146337,0.5,10.001381387582258,0.0012503108640657956,0.0012503108640657956,1.3585577107733116e-11,1.4959883287701814e-06,0.0012335635724411986,1.3585577107733116e-11,27489.178905200715,20855.98478252989,0.758697990014686,0.9886288277384526,0.6075731333165071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009883316786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60822303788115,260.60822303788115,-12.541776962118831,244.8185121240266,276.3979339517334,124392.23866490807,124390.86208751953,1.3765773885216523,0.0,nan,276.3979339517334,3.247933951733444,270.0820495861941,-3.0679504138058746,263.76616522065206,-9.383834779347922,257.45028085511115,-15.699719144888832,251.13439648956953,-22.015603510430452,244.8185121240266,-28.33148787597338,1.0,1.0,26022.012520719443,26022.012520719443,275.6274893781238,2.4774893781238347,275.6274893781238,275.6274893781238,77124.2676866705,77124.28232560224,-0.014638931737863459,0.0,8546.071908451686,8546.071908451686,0.8857762167226059,3939.015797654851,275.6274893781238,2.4774893781238347,1.0,0.002,0.12932483633207642,0.0049038498176753285,0.000199746161844108,0.0018002538375767652,0.09987308092205399,0.09987308092205399,0.0,-5.791270241140012e-13,1.0,1.0000024980848794,0.0012335635588556215,0.09249477425743656,0.0,2.3076449854952787e-07,0.2964264578891025,0.0,1600082.438385396,266.6029608734542,1.4959747431930737e-06,1.0,1284540.992016941,2597.994554625704,,,,,,,,,,,,,,,,,,,2.0,15255.641615968747,1552.1213590481598,0.37155553755146337,6.173730061729009,2.9325881127513087
3644.0,-30.08580554118279,4.998748542685598,35.05160594399442,24.581927304994338,5.002339578848899,-26.576991029180853,-40.07472057184202,1.4935250668362474,-6.547042536970764,-6.5470440541168475,40.10324087172112,41056.61789531378,25749.755960310027,25749.755960310027,66806.37385562381,77133.67869112948,77124.3049965712,25749.755960310027,102874.06095688122,102874.06095688122,102874.06095688122,130363.25070093006,125853.17136045455,4510.079340475508,0.0,90956.63424538555,54879.57344952775,40085.62310650866,27489.189744048836,67574.8128505575,20855.992445493586,1552.1219434886377,0.0,0.8784124251523828,2.7239764867998795,0.001494314320929203,1.0,1.0,-6.5457929876972685,333770.8455817789,1558989.4948285036,4.6708378381913755,1558989.4948285036,4.6708378381913755,0.7586979696267229,0.0924947908340089,3.9194174487652416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194174487652416,1.2847562645408936,1.2850532686831282,3.0507089608672517,6464.086213037147,15255.639154534123,6453.936490898201,0.00032871673340087936,23206.671765478866,2366.4219448515923,19291.248068724693,1967.1598424257718,0.8312802569742651,0.8312802569742651,35445.51956383487,35405.22815468563,1.0014227114577976,0.8,4277.898700461763,4273.035954225843,1.0014227114577976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.003489475907,4632.441516551485,6.18092520214125,4.998748542685598,-3.7381281083041924,8.73687665098979,2.932586637674331,3.5,0.8378818964783802,0.6,0.0002311634423554324,0.9991668057285441,0.0002313562070217887,198.99315934685632,0.0,0.0,0.0,0.0004514271057985372,7.819149519297927e-05,0.00015297194716245313,0.0005995609188801133,0.09249479080654233,0.09249479080654233,0.09249479080654233,0.09249502450730485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0396244529,595.6077935793269,0.0,0.09249479080654233,0.0924947908340089,0.0924947908340089,0.371555578339038,0.371555578339038,0.5,10.001388398630876,0.0012516998174305627,0.0012516998174305627,-1.3642420526593924e-12,1.5171460745477816e-06,0.0012510664195701793,-1.3642420526593924e-12,27489.189744048836,20855.992445493586,0.7586979696267229,0.9886283222621259,0.6075727947054914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009764049882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60823103441714,260.60823103441714,-12.541768965582833,244.81852841326025,276.39793365557205,124392.11077441262,124390.77383050807,1.336943904560049,0.0,nan,276.39793365557205,3.2479336555720693,270.0820526071113,-3.0679473928886978,263.76617155864847,-9.383828441351511,257.45029051018673,-15.699709489813245,251.13440946172418,-22.015590538275802,244.81852841326025,-28.331471586739724,1.0,1.0,26022.012520719443,26022.012520719443,275.62748859933515,2.4774885993351745,275.62748859933515,275.62748859933515,77124.28112666396,77124.3049965712,-0.02386990723607596,0.0,8546.071908451686,8546.071908451686,0.8857762960978487,3939.014536009068,275.62748859933515,2.4774885993351745,1.0,0.002,0.1293246022938026,0.00490385017864636,0.00019974579895626503,0.001800254200401389,0.0998728994781325,0.0998728994781325,0.0,-6.42345985429893e-13,1.0,1.0000025335273643,0.0012510664209344213,0.0924947908340089,0.0,2.3403881952286862e-07,0.30063246014133044,0.0,1600082.4344157365,266.6029574630292,1.5171474387898343e-06,1.0,1284541.0037284638,2597.99450723786,,,,,,,,,,,,,,,,,,,2.0,15255.639154534123,1552.1219434886377,0.371555578339038,6.173730061729009,2.932586637674331
3645.0,-30.085788994704057,4.998750576772557,35.0516070151053,24.581935407500737,5.00233844025487,-26.57697625120852,-40.07470705602316,1.493525696782365,-6.547045248363418,-6.547046750666226,40.103242800127056,41056.619229053176,25749.75590890935,25749.75590890935,66806.37513796252,77133.69743632888,77124.32112826168,25749.75590890935,102874.07703717102,102874.07703717102,102874.07703717102,130363.27436499271,125853.19116224772,4510.08320274499,0.0,90956.64288013644,54879.56467295141,40085.642452427805,27489.19732782169,67574.83978024949,20855.99780839302,1552.1223556519842,0.0,0.8784124031985069,2.7239762131606327,0.001494314320929203,1.0,1.0,-6.545807961240541,333770.8100411961,1558989.578156498,4.670838585207848,1558989.578156498,4.670838585207848,0.7586979554068229,0.09249480620445996,3.9194165575022364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194165575022364,1.2847562615940658,1.285053265735619,3.050708274143149,6464.084757951177,15255.636625412304,6453.936279068558,0.00032871702028453454,23206.679245673553,2366.4227076191723,19291.247435551715,1967.1597778600967,0.831279961744126,0.8312799617441261,35445.5131156764,35405.22815468563,1.0014224837374728,0.8,4277.897922237348,4273.035954225843,1.0014224837374728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.002231689324,4632.441516551485,6.180927055929052,4.998750576772557,-3.7381304531290045,8.73688102990156,2.9325851620123577,3.5,0.8378814748606737,0.6,0.0002311634423554324,0.9991650837869012,0.00023135660573656935,198.99314580049312,0.0,0.0,0.0,0.0004514271057985372,7.819161486435733e-05,0.00015297182749107507,0.0005995603134998954,0.09249480618284098,0.09249480618284098,0.09249480618284098,0.09249503746583863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0155006279,595.6078015186556,0.0,0.09249480618284098,0.09249480620445996,0.09249480620445996,0.3715556196060766,0.3715556196060766,0.5,10.001395336891589,0.001250090448309038,0.001250090448309038,6.59383658785373e-12,1.5023028367977531e-06,0.0012387894257130938,6.59383658785373e-12,27489.19732782169,20855.99780839302,0.7586979554068229,0.9886279472539486,0.6075725723148965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009665165193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082389777545,260.6082389777545,-12.541761022245453,244.81854458849267,276.39793336701484,124392.01534545564,124390.68729589469,1.3280495609699892,0.0,nan,276.39793336701484,3.2479333670148662,270.0820556113117,-3.067944388688261,263.7661778556068,-9.38382214439315,257.4503000999029,-15.699699900097073,251.1344223441984,-22.015577655801565,244.81854458849267,-28.331455411507307,1.0,1.0,26022.012520719443,26022.012520719443,275.6274877904004,2.477487790400403,275.6274877904004,275.6274877904004,77124.299588292,77124.32112826168,-0.02153996968991123,0.0,8546.071908451686,8546.071908451686,0.885776352451174,3939.0136402897474,275.6274877904004,2.477487790400403,1.0,0.002,0.1293243705519938,0.004903850663594038,0.00019974543991710733,0.001800254559406608,0.09987271995855367,0.09987271995855367,0.0,-6.762845491947722e-13,1.0,1.0000025086669022,0.0012387894191192572,0.09249480620445996,0.0,2.3174217642063348e-07,0.2976823300382765,0.0,1600082.431214482,266.60295475163656,1.5022962429611653e-06,1.0,1284541.0129313515,2597.9944700005926,,,,,,,,,,,,,,,,,,,2.0,15255.636625412304,1552.1223556519842,0.3715556196060766,6.173730061729009,2.9325851620123577
3646.0,-30.085772453277876,4.998752605330522,35.05160808574699,24.58194913286718,5.0023371831125445,-26.57696148963888,-40.07469357512889,1.4935262194675012,-6.54704826335643,-6.547049762121963,40.10324492882819,41056.60642520511,25749.75657274087,25749.75657274087,66806.36299794598,77133.71240005903,77124.33913213082,25749.75657274087,102874.09570487168,102874.09570487168,102874.09570487168,130363.30175890906,125853.21467833246,4510.087080576606,0.0,90956.64293255477,54879.5369576771,40085.67330541963,27489.206054037375,67574.879359457,20856.00397440685,1552.122829761613,0.0,0.8784123787753451,2.723975907385091,0.001494314320929203,1.0,1.0,-6.5458138475278815,333770.7703492443,1558989.670137986,4.670839416245832,1558989.670137986,4.670839416245832,0.7586979388713084,0.09249482198439969,3.9194143175886973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194143175886973,1.2847562591489943,1.2850532632899823,3.0507065364949972,6464.0810760832555,15255.634096708722,6453.937606534634,0.00032871788279789513,23206.692521476813,2366.4240613743546,19291.25140343665,1967.1601824717566,0.8312796571757657,0.8312796571757657,35445.49691022579,35405.22815468563,1.0014219114329608,0.8,4277.895966411141,4273.035954225843,1.0014219114329608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.000976899378,4632.441516551485,6.1809290769551355,4.998752605330522,-3.738133035690242,8.736885641020764,2.9325836898663997,3.5,0.8378810542475428,0.6,0.0002311634423554324,0.9991633623742684,0.0002313570043302316,198.99313225826825,0.0,0.0,0.0,0.0004514271057985372,7.819173422667543e-05,0.00015297170812875698,0.0005995595030258494,0.09249482196101382,0.09249482196101382,0.09249482196101382,0.09249505276467987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.99241427204,595.6078091304431,0.0,0.09249482196101382,0.09249482198439969,0.09249482198439969,0.3715556606480422,0.3715556606480422,0.5,10.00140226085417,0.0012483415506494566,0.0012483415506494566,-5.3148596634855494e-11,1.498765527685464e-06,0.0012359145940763483,-5.3148596634855494e-11,27489.206054037375,20856.00397440685,0.7586979388713084,0.9886271885529683,0.6075720269777929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520095663203365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082468663291,260.6082468663291,-12.541753133670852,244.81856066850068,276.3979330641563,124391.87658105291,124390.55768730426,1.3188937486637458,0.0,nan,276.3979330641563,3.2479330641563138,270.0820585850259,-3.0679414149740865,263.766184105895,-9.383815894104998,257.4503096267641,-15.699690373235853,251.13443514763273,-22.01556485236725,244.81856066850068,-28.331439331499297,1.0,1.0,26022.012520719443,26022.012520719443,275.62748688562823,2.4774868856282524,275.62748688562823,275.62748688562823,77124.31888956601,77124.33913213082,-0.020242564802174456,0.0,8546.071908451686,8546.071908451686,0.8857764940777949,3939.011389176641,275.62748688562823,2.4774868856282524,1.0,0.002,0.12932413934798306,0.0049038510891818545,0.00019974508157931135,0.0018002549177594375,0.09987254078965567,0.09987254078965567,0.0,-6.612510018710882e-13,1.0,1.000002502845551,0.001235914647224945,0.09249482198439969,0.0,2.3120442246632285e-07,0.2969915654053822,0.0,1600082.4276733953,266.60295173664355,1.4988186762820987e-06,1.0,1284541.0232091986,2597.994428413776,,,,,,,,,,,,,,,,,,,2.0,15255.634096708722,1552.122829761613,0.3715556606480422,6.173730061729009,2.9325836898663997
3647.0,-30.085755828255895,4.998754628220744,35.05160915510419,24.5819519617595,5.002334292630057,-26.576946816168416,-40.074680059310026,1.4935252805695138,-6.547051287123907,-6.547052781076962,40.103247033050046,41056.61733438232,25749.757253019754,25749.757253019754,66806.37458740207,77133.7347460947,77124.35678728242,25749.757253019754,102874.11404030217,102874.11404030217,102874.11404030217,130363.32871213339,125853.23776587714,4510.0909462562395,0.0,90956.6575459422,54879.54013433584,40085.68601289596,27489.214671831218,67574.90068472718,20856.010062048957,1552.123298849945,0.0,0.8784123544056767,2.723975600887427,0.001494314320929203,1.0,1.0,-6.5458209573241675,333770.73056104244,1558989.7610623199,4.670840245463646,1558989.7610623199,4.670840245463646,0.7586979224772308,0.09249483772869596,3.919414304999868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919414304999868,1.2847562635410699,1.2850532676830733,3.0507065162672204,6464.081033223024,15255.63156845547,6453.936419026915,0.0003287178046558828,23206.69632447679,2366.424449172428,19291.24785389661,1967.1598205194039,0.8312793679964502,0.8312793679964502,35445.49681914743,35405.22815468563,1.001421908216478,0.8,4277.895955418948,4273.035954225843,1.001421908216478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.999723577132,4632.441516551485,6.180931099752869,4.998754628220744,-3.7381356243734882,8.736890252594232,2.9325822194426734,3.5,0.8378806341264781,0.6,0.0002311634423554324,0.9991616322653126,0.00023135740493891417,198.99311864760656,0.0,0.0,0.0,0.0004514271057985372,7.819185389839074e-05,0.00015297158845704165,0.0005995590320570818,0.09249483770521358,0.09249483770521358,0.09249483770521358,0.09249506774539407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.96931954345,595.607816743753,0.0,0.09249483770521358,0.09249483772869596,0.09249483772869596,0.3715557016987578,0.3715557016987578,0.5,10.001409161999439,0.001246127055708257,0.001246127055708257,8.333245204994455e-11,1.4939530501578702e-06,0.0012318237527892961,8.333245204994455e-11,27489.214671831218,20856.010062048957,0.7586979224772308,0.9886270480675851,0.607571996678667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094675056765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082545692121,260.6082545692121,-12.541745430787898,244.81857667018835,276.39793246823467,124391.79147396152,124390.5036260976,1.287847863907267,0.0,nan,276.39793246823467,3.247932468234694,270.082061308626,-3.0679386913739677,263.76619014901706,-9.383809850982914,257.450318989408,-15.699681010591974,251.13444782979838,-22.0155521702016,244.81857667018835,-28.331423329811628,1.0,1.0,26022.012520719443,26022.012520719443,275.62748593255236,2.4774859325523835,275.62748593255236,275.62748593255236,77124.33190675805,77124.35678728242,-0.024880524375475943,0.0,8546.071908451686,8546.071908451686,0.8857764948737691,3939.0113765248675,275.62748593255236,2.4774859325523835,1.0,0.002,0.1293239089092963,0.004903851510311708,0.00019974472442058856,0.0018002552749658955,0.09987236221029427,0.09987236221029427,0.0,-6.135161823017654e-13,1.0,1.0000024945614352,0.001231823669456844,0.09249483772869596,0.0,2.304391507463574e-07,0.2960085448613463,0.0,1600082.4241199158,266.60294871287607,1.4938697177058202e-06,1.0,1284541.0335119688,2597.9943867261104,,,,,,,,,,,,,,,,,,,2.0,15255.63156845547,1552.123298849945,0.3715557016987578,6.173730061729009,2.9325822194426734
3648.0,-30.08573930972712,4.998756654563816,35.05161021710884,24.581965093407803,5.002335565992785,-26.576931822154496,-40.074662771634735,1.4935280784401654,-6.547053819139137,-6.547055300057233,40.10324895952288,41056.59574445854,25749.756837938974,25749.756837938974,66806.3525823975,77133.7499687045,77124.3734561679,25749.756837938974,102874.13029410687,102874.13029410687,102874.13029410687,130363.3524440829,125853.25768789652,4510.0947561863895,0.0,90956.66111958234,54879.50689541531,40085.726915741136,27489.222149976034,67574.94906571717,20856.01535876176,1552.123701962341,0.0,0.8784123334212518,2.7239753452470263,0.001494314320929203,1.0,1.0,-6.545834188786785,333770.6973597423,1558989.8443064392,4.670840959493038,1558989.8443064392,4.670840959493038,0.7586979087649427,0.09249485293862363,3.919412704905255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919412704905255,1.284756250452897,1.285053254591875,3.050705301899562,6464.078460123676,15255.629042428302,6453.936981424779,0.00032871838064979546,23206.706710356764,2366.4255082374475,19291.249534941464,1967.159991938273,0.831279068405346,0.831279068405346,35445.48524269311,35405.22815468563,1.0014214993875876,0.8,4277.894558263552,4273.035954225843,1.0014214993875876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.998471679056,4632.441516551485,6.180932857510348,4.998756654563816,-3.7381378329740818,8.736894487537898,2.932580750690108,3.5,0.837880214482888,0.6,0.0002311634423554324,0.9991599132419429,0.00023135780298209083,198.99310512413115,0.0,0.0,0.0,0.0004514271057985372,7.819200696711116e-05,0.00015297143538832122,0.0005995581873485795,0.09249485291792163,0.09249485291792163,0.09249485291792163,0.09249508087778822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.94566743943,595.6078245295903,0.0,0.09249485291792163,0.09249485293862363,0.09249485293862363,0.3715557427239293,0.3715557427239293,0.5,10.001416000472565,0.0012420325180642067,0.0012420325180642067,7.673861546209082e-12,1.4809181152486417e-06,0.0012211112704676452,7.673861546209082e-12,27489.222149976034,20856.01535876176,0.7586979087649427,0.9886260146112401,0.6075712421851872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093681916477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60826248901543,260.60826248901543,-12.541737510984547,244.81859262725465,276.39793235077497,124391.7047792145,124390.3806643268,1.324114887703753,0.0,nan,276.39793235077497,3.247932350774988,270.0820644060713,-3.0679355939286665,263.76619646136805,-9.383803538631923,257.4503285166639,-15.69967148333609,251.13446057195964,-22.01553942804034,244.81859262725465,-28.331407372745332,1.0,1.0,26022.012520719443,26022.012520719443,275.6274853640454,2.4774853640454353,275.6274853640454,275.6274853640454,77124.35703084191,77124.3734561679,-0.01642532598634716,0.0,8546.071908451686,8546.071908451686,0.8857765960455198,3939.009768429781,275.6274853640454,2.4774853640454353,1.0,0.002,0.12932368047438092,0.004903852013414028,0.00019974437056189374,0.0018002556287242475,0.09987218528094687,0.09987218528094687,0.0,-7.138586596844299e-13,1.0,1.0000024728692158,0.0012211112627937837,0.09249485293862363,0.0,2.2843519731225247e-07,0.29343438640988423,0.0,1600082.421131744,266.60294618086084,1.4809104413870955e-06,1.0,1284541.0421091244,2597.9943519398007,,,,,,,,,,,,,,,,,,,2.0,15255.629042428302,1552.123701962341,0.3715557427239293,6.173730061729009,2.932580750690108
3649.0,-30.085722628851432,4.99875866671005,35.05161129077267,24.58197361500936,5.0023324052313045,-26.57691712544253,-40.07464929074047,1.4935269018644028,-6.547057273222322,-6.547058769730866,40.10325142010267,41056.59235001397,25749.758543151165,25749.758543151165,66806.35089316513,77133.76854317759,77124.39477154124,25749.758543151165,102874.1533146924,102874.1533146924,102874.1533146924,130363.38597781901,125853.28731077403,4510.098667044976,0.0,90956.66694779224,54879.49075479421,40085.75132555336,27489.2326631266,67574.98398867996,20856.022784255896,1552.1242719115153,0.0,0.8784123052518903,2.72397499269205,0.001494314320929203,1.0,1.0,-6.545824764114343,333770.6516291477,1558989.9506281612,4.670841918001687,1558989.9506281612,4.670841918001687,0.7586978887275987,0.09249486940250123,3.9194113071472394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194113071472394,1.2847562559568066,1.2850532600970568,3.0507042008745118,6464.076127183714,15255.626514821884,6453.937377067559,0.0003287188945069447,23206.71647344801,2366.4265037956907,19291.250717544208,1967.1601125301922,0.8312787696448273,0.8312787696448273,35445.47513011419,35405.22815468563,1.0014211422562944,0.8,4277.89333778241,4273.035954225843,1.0014211422562944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.997223542251,4632.441516551485,6.1809351186405115,4.99875866671005,-3.738140762043955,8.736899428754006,2.932579286350636,3.5,0.8378797961001817,0.6,0.0002311634423554324,0.999158177326954,0.00023135820493794438,198.99309146774655,0.0,0.0,0.0,0.0004514271057985372,7.819212632998232e-05,0.00015297131602545007,0.0005995575056993427,0.09249486937471345,0.09249486937471345,0.09249486937471345,0.0924950999050285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.92422470707,595.6078316231859,0.0,0.09249486937471345,0.09249486940250123,0.09249486940250123,0.37155578356354063,0.37155578356354063,0.5,10.001422916384856,0.0012416787234883486,0.0012416787234883486,-4.547473508864641e-13,1.4965085597395955e-06,0.001234005616538525,-4.547473508864641e-13,27489.2326631266,20856.022784255896,0.7586978887275987,0.9886254786883325,0.6075708779582056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092695137985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082701979562,260.6082701979562,-12.54172980204379,244.81860853554434,276.39793186036667,124391.5724504683,124390.28358984856,1.288860619707513,0.0,nan,276.39793186036667,3.247931860366691,270.082067195403,-3.0679328045969783,263.7662025304384,-9.383797469561557,257.45033786547464,-15.69966213452534,251.13447320051006,-22.01552679948992,244.81860853554434,-28.331391464455635,1.0,1.0,26022.012520719443,26022.012520719443,275.6274843885438,2.4774843885438145,275.6274843885438,275.6274843885438,77124.37035766097,77124.39477154124,-0.024413880266365595,0.0,8546.071908451686,8546.071908451686,0.885776684423804,3939.0083636829754,275.6274843885438,2.4774843885438145,1.0,0.002,0.12932344962750583,0.004903852354441825,0.0001997440125876549,0.0018002559867837994,0.09987200629382745,0.09987200629382745,0.0,-6.285458264976285e-13,1.0,1.000002498979666,0.0012340056169932723,0.09249486940250123,0.0,2.308473990615817e-07,0.2965329612923241,0.0,1600082.4171029185,266.60294272677766,1.4965090144869464e-06,1.0,1284541.0539506224,2597.9943040260546,,,,,,,,,,,,,,,,,,,2.0,15255.626514821884,1552.1242719115153,0.37155578356354063,6.173730061729009,2.932579286350636
3650.0,-30.085705960906857,4.998760681154607,35.05161235441909,24.58198161274197,5.0023315677956415,-26.576902208037957,-40.0746357749216,1.4935278149446836,-6.547059872635373,-6.547061351121762,40.103253278249916,41056.59493590448,25749.758265903805,25749.758265903805,66806.35320180829,77133.78735241742,77124.41027794297,25749.758265903805,102874.16854384677,102874.16854384677,102874.16854384677,130363.40841970113,125853.30594979748,4510.102469903644,0.0,90956.6760058273,54879.48358938514,40085.76935160241,27489.239875854357,67575.00922745676,20856.02788637214,1552.1246637933298,0.0,0.8784122841894747,2.723974730789393,0.001494314320929203,1.0,1.0,-6.545842249610018,333770.6176063739,1558990.03092096,4.670842634684894,1558990.03092096,4.670842634684894,0.7586978752617816,0.09249488458087567,3.919410497607186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919410497607186,1.2847562516855042,1.285053255824767,3.0507035809051035,6464.074813542932,15255.623991018436,6453.9370700294385,0.00032871914501281116,23206.723577782086,2366.427228236155,19291.249799786718,1967.160018944973,0.8312784756162646,0.8312784756162646,35445.46927320759,35405.22815468563,1.0014209354164245,0.8,4277.892630915831,4273.035954225843,1.0014209354164245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.995974633412,4632.441516551485,6.1809369050505785,4.998760681154607,-3.738143018868732,8.736903700023339,2.93257782110569,3.5,0.8378793774587685,0.6,0.0002311634423554324,0.9991564427609011,0.00023135860658284318,198.99307782195038,0.0,0.0,0.0,0.0004514271057985372,7.81922460022531e-05,0.00015297119635317928,0.000599556912818181,0.09249488456109811,0.09249488456109811,0.09249488456109811,0.09249511214729772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.90029478766,595.6078394960109,0.0,0.09249488456109811,0.09249488458087567,0.09249488458087567,0.3715558247787744,0.3715558247787744,0.5,10.001429743952274,0.0012380944500591795,0.0012380944500591795,7.560174708487466e-12,1.4784864106331952e-06,0.001219101511765075,7.560174708487466e-12,27489.239875854357,20856.02788637214,0.7586978752617816,0.9886251436080286,0.6075706893018457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091698661397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608277944408,260.608277944408,-12.541722055592004,244.8186244228129,276.39793146600203,124391.48783533284,124390.19270311775,1.295132215086067,0.0,nan,276.39793146600203,3.2479314660020577,270.0820700573648,-3.067929942635203,263.7662086487269,-9.38379135127309,257.45034724008957,-15.699652759910407,251.13448583145166,-22.01551416854832,244.8186244228129,-28.33137557718709,1.0,1.0,26022.012520719443,26022.012520719443,275.62748362160073,2.4774836216007543,275.62748362160073,275.62748362160073,77124.38946532964,77124.41027794297,-0.02081261332205031,0.0,8546.071908451686,8546.071908451686,0.8857767356098867,3939.007550095222,275.62748362160073,2.4774836216007543,1.0,0.002,0.12932322156869777,0.004903852845133273,0.00019974365928429388,0.0018002563401691653,0.09987182964214694,0.09987182964214694,0.0,-5.465411109795149e-13,1.0,1.0000024687994198,0.0012191015042049003,0.09249488458087567,0.0,2.280592956407065e-07,0.292951529994722,0.0,1600082.4140284571,266.6029401273646,1.4784788504584867e-06,1.0,1284541.0627604905,2597.994268379045,,,,,,,,,,,,,,,,,,,2.0,15255.623991018436,1552.1246637933298,0.3715558247787744,6.173730061729009,2.93257782110569
3651.0,-30.085689304243054,4.998762690307328,35.051613419976555,24.58198961047458,5.002330618586446,-26.576887311960206,-40.07462222417814,1.4935286263325214,-6.547062854892715,-6.547064334068775,40.10325546072588,41056.59719221886,25749.75890147891,25749.75890147891,66806.35609369777,77133.80614299174,77124.42913650887,25749.75890147891,102874.18803798778,102874.18803798778,102874.18803798778,130363.4368732596,125853.330563797,4510.106309462599,0.0,90956.68490524513,54879.47595458633,40085.78772295422,27489.248835271814,67575.03655822604,20856.034221608665,1552.12514842208,0.0,0.8784122597158195,2.723974427845348,0.001494314320929203,1.0,1.0,-6.545844556785312,333770.57828929333,1558990.1252265985,4.670843467441143,1558990.1252265985,4.670843467441143,0.7586978584459542,0.09249490039085678,3.9194096596445305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194096596445305,1.284756247889909,1.2850532520282942,3.0507029376831527,6464.073450632803,15255.621467511965,6453.9367971870515,0.00032871940826461953,23206.730809938967,2366.4279657109173,19291.248984242564,1967.1599357826133,0.8312781814136664,0.8312781814136663,35445.46321066727,35405.22815468563,1.0014207213144959,0.8,4277.891899231442,4273.035954225843,1.0014207213144959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9947291737235,4632.441516551485,6.180938905457057,4.998762690307328,-3.7381455786540276,8.736908268961356,2.9325763599076478,3.5,0.8378789599736136,0.6,0.0002311634423554324,0.9991547093720495,0.00023135900795655,198.99306418539146,0.0,0.0,0.0,0.0004514271057985372,7.819236598392409e-05,0.0001529710763715083,0.0005995563143767109,0.09249490036685017,0.09249490036685017,0.09249490036685017,0.09249512816379409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8779038563,595.6078468842987,0.0,0.09249490036685017,0.09249490039085678,0.09249490039085678,0.37155586570565313,0.37155586570565313,0.5,10.001436577600975,0.0012355069765703774,0.0012355069765703774,-1.2028067430946976e-10,1.4791760349908145e-06,0.0012197772834383613,-1.2028067430946976e-10,27489.248835271814,20856.034221608665,0.7586978584459542,0.9886247865531537,0.6075704769592309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090702957422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082857103646,260.6082857103646,-12.541714289635365,244.818640289918,276.3979311308098,124391.40045660638,124390.10206341147,1.2983931948771403,0.0,nan,276.3979311308098,3.2479311308098318,270.0820729626326,-3.067927037367383,263.7662147944539,-9.383785205546076,257.45035662627606,-15.699643373723916,251.13449845809728,-22.015501541902694,244.818640289918,-28.331359710081983,1.0,1.0,26022.012520719443,26022.012520719443,275.6274828453478,2.477482845347822,275.6274828453478,275.6274828453478,77124.40820265772,77124.42913650887,-0.020933851148583926,0.0,8546.071908451686,8546.071908451686,0.8857767885930888,3939.006707942753,275.6274828453478,2.477482845347822,1.0,0.002,0.12932299338327527,0.004903853262677471,0.0001997433056204956,0.0018002566936606119,0.0998716528102478,0.0998716528102478,0.0,-7.188923935308456e-13,1.0,1.0000024701680286,0.0012197774037190356,0.09249490039085678,0.0,2.2818577083577084e-07,0.2931139948993125,0.0,1600082.410531898,266.60293714510726,1.479296315665124e-06,1.0,1284541.072941273,2597.994227184988,,,,,,,,,,,,,,,,,,,2.0,15255.621467511965,1552.12514842208,0.37155586570565313,6.173730061729009,2.9325763599076478
3652.0,-30.085672658908447,4.998764694453266,35.0516144869461,24.581997643131785,5.002329688721149,-26.576872424146103,-40.074608743283875,1.4935294539847703,-6.547065821283127,-6.547067300761071,40.103257632591635,41056.599458057906,25749.759502277837,25749.759502277837,66806.35896033574,77133.82492908754,77124.4479024486,25749.759502277837,102874.20740472645,102874.20740472645,102874.20740472645,130363.46511187649,125853.35496304075,4510.110148835739,0.0,90956.69382891027,54879.46835798284,40085.80607880825,27489.257707150042,67575.0637859583,20856.040495428915,1552.1256283689536,0.0,0.8784122353718729,2.723974126584635,0.001494314320929203,1.0,1.0,-6.545847366692669,333770.53918961145,1558990.2190745056,4.670844295783877,1558990.2190745056,4.670844295783877,0.7586978418120106,0.09249491619243742,3.9194088263861855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194088263861855,1.2847562440182307,1.285053248155721,3.0507022983034973,6464.072095864037,15255.6189443351,6453.936518875501,0.0003287196694230715,23206.73802043129,2366.42870097651,19291.248152350716,1967.1598509532528,0.8312778872828501,0.8312778872828501,35445.45718216172,35405.22815468563,1.0014205084145327,0.8,4277.891171654688,4273.035954225843,1.0014205084145327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.993485214815,4632.441516551485,6.1809408952904485,4.998764694453266,-3.7381481264044836,8.73691282085775,2.9325749004706427,3.5,0.8378785429916122,0.6,0.0002311634423554324,0.9991529771654103,0.0002313594090579016,198.99305055810945,0.0,0.0,0.0,0.0004514271057985372,7.81924853473017e-05,0.0001529709570081307,0.0005995557190784091,0.0924949161707209,0.0924949161707209,0.0924949161707209,0.09249514397209516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.85545808286,595.6078542898986,0.0,0.0924949161707209,0.09249491619243742,0.09249491619243742,0.3715559067219394,0.3715559067219394,0.5,10.001443411983457,0.0012334625965877422,0.0012334625965877422,-7.901235221652314e-12,1.4794779303883843e-06,0.001219934068387829,-7.901235221652314e-12,27489.257707150042,20856.040495428915,0.7586978418120106,0.9886244306323202,0.6075702656841476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520089707927473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60829349300826,260.60829349300826,-12.541706506991716,244.81865613874524,276.3979308472702,124391.31310040066,124390.0119173188,1.30118308187779,0.0,nan,276.3979308472702,3.2479308472701973,270.08207590556566,-3.067924094434318,263.7662209638612,-9.383779036138776,257.4503660221564,-15.699633977843575,251.13451108045095,-22.01548891954903,244.81865613874524,-28.331343861254737,1.0,1.0,26022.012520719443,26022.012520719443,275.6274820745111,2.4774820745111015,275.6274820745111,275.6274820745111,77124.42710960227,77124.4479024486,-0.020792846335098147,0.0,8546.071908451686,8546.071908451686,0.8857768412788422,3939.0058705181164,275.6274820745111,2.4774820745111015,1.0,0.002,0.129322765168869,0.004903853684621369,0.0001997429519187056,0.0018002570476603,0.09987147595935279,0.09987147595935279,0.0,-4.209944025335144e-13,1.0,1.0000024704852255,0.0012199340762890643,0.09249491619243742,0.0,2.2821511342217808e-07,0.2931516889672999,0.0,1600082.407053052,266.60293417871685,1.479485831623606e-06,1.0,1284541.0830657599,2597.994186218698,,,,,,,,,,,,,,,,,,,2.0,15255.6189443351,1552.1256283689536,0.3715559067219394,6.173730061729009,2.9325749004706427
