time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3653.0,-30.08565602062061,4.9987666924029845,35.05161555455281,24.582005710713588,5.002328437144568,-26.576857574843416,-40.07459522746501,1.4935299913619953,-6.547068853956603,-6.547070331744036,40.10325978492037,41056.60086674003,25749.76024583636,25749.76024583636,66806.36111257639,77133.84367471683,77124.46617902743,25749.76024583636,102874.2264248638,102874.2264248638,102874.2264248638,130363.49298251602,125853.3789966814,4510.113985834633,0.0,90956.70230136965,54879.459493371585,40085.825342220065,27489.266557652223,67575.09189987229,20856.04674963156,1552.1261088829463,0.0,0.8784122107531346,2.7239738188062392,0.001494314320929203,1.0,1.0,-6.545851777591679,333770.49924082006,1558990.312077131,4.670845133476874,1558990.312077131,4.670845133476874,0.7586978250544061,0.09249493201613315,3.9194079117788325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194079117788325,1.2847562415044316,1.2850532456413406,3.050701592380871,6464.0706000987,15255.616421486495,6453.936338173654,0.0003287199670397051,23206.74559747182,2366.4294736196175,19291.247612220803,1967.1597958753298,0.831277592594561,0.831277592594561,35445.45056510737,35405.22815468563,1.0014202747296579,0.8,4277.890373046329,4273.035954225843,1.0014202747296579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.992242822468,4632.441516551485,6.180942917068623,4.9987666924029845,-3.73815072331764,8.736917415720624,2.9325734428718464,3.5,0.8378781265348133,0.6,0.0002311634423554324,0.9991512456953355,0.00023135980999008782,198.99303693659837,0.0,0.0,0.0,0.0004514271057985372,7.819260502008035e-05,0.00015297083733535204,0.0005995551101236116,0.09249493199309167,0.09249493199309167,0.09249493199309167,0.09249515956393574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.83295309794,595.6078617137936,0.0,0.09249493199309167,0.09249493201613315,0.09249493201613315,0.3715559478062501,0.3715559478062501,0.5,10.001450239052161,0.001231574241785438,0.001231574241785438,-2.9331204132176936e-11,1.4777874071114638e-06,0.001218554152330853,-2.9331204132176936e-11,27489.266557652223,20856.04674963156,0.7586978250544061,0.9886240511750254,0.6075700337570332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088713574437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60830125941766,260.60830125941766,-12.54169874058232,244.8186719684754,276.3979305503587,124391.21929488136,124389.92082599553,1.2984688858157343,0.0,nan,276.3979305503587,3.247930550358717,270.08207883398234,-3.0679211660176406,263.76622711760655,-9.38377288239343,257.45037540123,-15.699624598769958,251.13452368485287,-22.01547631514711,244.8186719684754,-28.331328031524578,1.0,1.0,26022.012520719443,26022.012520719443,275.6274811821222,2.477481182122233,275.6274811821222,275.6274811821222,77124.44540959454,77124.46617902743,-0.020769432885572314,0.0,8546.071908451686,8546.071908451686,0.8857768991081767,3939.0049513377267,275.6274811821222,2.477481182122233,1.0,0.002,0.12932253721231646,0.004903854092461294,0.00019974259858873903,0.0018002574008061018,0.09987129929436951,0.09987129929436951,0.0,-6.051591519562471e-13,1.0,1.000002467690938,0.001218554181662057,0.09249493201613315,0.0,2.2795700771002823e-07,0.29282014393433836,0.0,1600082.4034938102,266.6029311460434,1.477816738315596e-06,1.0,1284541.093410118,2597.9941443627645,,,,,,,,,,,,,,,,,,,2.0,15255.616421486495,1552.1261088829463,0.3715559478062501,6.173730061729009,2.9325734428718464
3654.0,-30.085639395959472,4.998768686756548,35.05161662207955,24.582013638597005,5.002327713395916,-26.57684268502344,-40.07458171164615,1.4935310024876478,-6.547071745853486,-6.547073221633082,40.103261917816944,41056.60359273533,25749.760677262522,25749.760677262522,66806.36426999785,77133.86247122307,77124.48461042202,25749.760677262522,102874.24528768455,102874.24528768455,102874.24528768455,130363.52049080937,125853.40267732102,4510.1178134883585,0.0,90956.71150740131,54879.45262902298,40085.84319819815,27489.27520312483,67575.11840132298,20856.052864986348,1552.1265762503597,0.0,0.8784121869733155,2.723973525365194,0.001494314320929203,1.0,1.0,-6.5458563447410825,333770.4611522261,1558990.4042407172,4.670845942624301,1558990.4042407172,4.670845942624301,0.7586978089045995,0.0924949477452172,3.91940713033775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91940713033775,1.2847562367744818,1.2850532409102975,3.0507009953715745,6464.06933510764,15255.613899051565,6453.935998166166,0.00032872020501619614,23206.752573204416,2366.43018494638,19291.24659591567,1967.1596922410477,0.8312772989267887,0.8312772989267887,35445.44491149184,35405.22815468563,1.001420075069158,0.8,4277.889690714829,4273.035954225843,1.001420075069158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.991001683731,4632.441516551485,6.180944862064146,4.998768686756548,-3.738153213542014,8.736921900298562,2.9325719867441,3.5,0.8378777104983143,0.6,0.0002311634423554324,0.999149515646567,0.00023136021059455003,198.99302332624512,0.0,0.0,0.0,0.0004514271057985372,7.819272469302857e-05,0.00015297071766240384,0.0005995545215389084,0.09249494772353932,0.09249494772353932,0.09249494772353932,0.092495174947506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.81040325126,595.6078691513233,0.0,0.09249494772353932,0.0924949477452172,0.0924949477452172,0.3715559889263254,0.3715559889263254,0.5,10.00145705593497,0.0012296772293325375,0.0012296772293325375,-7.673861546209082e-12,1.4757795838704624e-06,0.0012168768919877948,-7.673861546209082e-12,27489.27520312483,20856.052864986348,0.7586978089045995,0.9886237101833909,0.6075698358218715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087719642496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60830905929026,260.60830905929026,-12.541690940709714,244.81868778502593,276.3979303335533,124391.13578965676,124389.83172607548,1.3040635812858352,0.0,nan,276.3979303335533,3.247930333553313,270.08208182384817,-3.0679181761518066,263.76623331414305,-9.383766685856926,257.45038480443867,-15.699615195561307,251.13453629473238,-22.015463705267592,244.81868778502593,-28.331312214974048,1.0,1.0,26022.012520719443,26022.012520719443,275.62748044894266,2.4774804489426856,275.62748044894266,275.62748044894266,77124.46455393103,77124.48461042202,-0.02005649099010043,0.0,8546.071908451686,8546.071908451686,0.8857769485175937,3939.0041659894387,275.62748044894266,2.4774804489426856,1.0,0.002,0.12932230956963206,0.004903854525409196,0.0001997422458014875,0.0018002577536970679,0.09987112290074375,0.09987112290074375,0.0,-5.014448058171528e-13,1.0,1.0000024642944565,0.0012168768996616564,0.0924949477452172,0.0,2.2764326917432374e-07,0.2924171361378116,0.0,1600082.400099164,266.6029282541465,1.4757872577320086e-06,1.0,1284541.1032727947,2597.994104455832,,,,,,,,,,,,,,,,,,,2.0,15255.613899051565,1552.1265762503597,0.3715559889263254,6.173730061729009,2.9325719867441
3655.0,-30.085622782229773,4.99877067563888,35.051617692010424,24.58202725918966,5.002326796282635,-26.57682782437829,-40.07456819582728,1.4935318384593352,-6.547074733165118,-6.54707621078222,40.10326412226161,41056.59196508846,25749.761333977844,25749.761333977844,66806.35329906631,77133.8774767452,77124.50373101271,25749.761333977844,102874.26506499056,102874.26506499056,102874.26506499056,130363.54930422567,125853.42765017987,4510.121654045791,0.0,90956.71202685787,54879.42651531199,40085.87279060653,27489.284239235112,67575.15702984165,20856.059255614775,1552.127064570057,0.0,0.8784121623831836,2.7239732217921695,0.001494314320929203,1.0,1.0,-6.545857824197867,333770.42175524565,1558990.49949577,4.670846779343977,1558990.49949577,4.670846779343977,0.7586977919871476,0.09249496364195946,3.9194049811138845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194049811138845,1.2847562328638864,1.285053236998798,3.0506993317923263,6464.065810182837,15255.611376898254,6453.93722028456,0.00032872102718592547,23206.765431269167,2366.4314961040895,19291.25024890933,1967.160064742734,0.8312769957555564,0.8312769957555564,35445.42936216047,35405.22815468563,1.001419525936125,0.8,4277.887814075262,4273.035954225843,1.001419525936125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.989762458351,4632.441516551485,6.180946858300223,4.99877067563888,-3.738155778994272,8.736926454633153,2.9325705328614298,3.5,0.8378772951032657,0.6,0.0002311634423554324,0.999147786738606,0.00023136061093623645,198.99300972484312,0.0,0.0,0.0,0.0004514271057985372,7.819284436614552e-05,0.00015297059798928688,0.0005995537237231805,0.09249496361872048,0.09249496361872048,0.09249496361872048,0.09249519115030333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7881558764,595.6078764940055,0.0,0.09249496361872048,0.09249496364195946,0.09249496364195946,0.37155603007057986,0.37155603007057986,0.5,10.001463881841428,0.0012284973585678927,0.0012284973585678927,3.751665644813329e-12,1.4776171042285569e-06,0.0012183865843553576,3.751665644813329e-12,27489.284239235112,20856.059255614775,0.7586977919871476,0.9886229826970904,0.6075693164421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520086726524717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083168679691,260.6083168679691,-12.541683132030869,244.81870358714664,276.39793014879007,124391.0061671575,124389.70063120822,1.3055359492648992,0.0,nan,276.39793014879007,3.24793014879009,270.0820848364623,-3.067915163537691,263.7662395241339,-9.383760475866097,257.4503942118056,-15.69960578819439,251.13454889947604,-22.015451100523933,244.81870358714664,-28.331296412853334,1.0,1.0,26022.012520719443,26022.012520719443,275.6274796971478,2.477479697147828,275.6274796971478,275.6274796971478,77124.48424089677,77124.50373101271,-0.019490115941152908,0.0,8546.071908451686,8546.071908451686,0.8857770844099774,3939.002006019454,275.6274796971478,2.477479697147828,1.0,0.002,0.12932208164437797,0.004903854940918413,0.00019974189253705576,0.0018002581068486266,0.09987094626852788,0.09987094626852788,0.0,-6.143176245476667e-13,1.0,1.000002467351437,0.001218386580603692,0.09249496364195946,0.0,2.279257215440305e-07,0.29277996014159535,0.0,1600082.3965981181,266.60292526683486,1.477613352562912e-06,1.0,1284541.11347427,2597.9940631780482,,,,,,,,,,,,,,,,,,,2.0,15255.611376898254,1552.127064570057,0.37155603007057986,6.173730061729009,2.9325705328614298
3656.0,-30.08560608451546,4.998772657722151,35.05161876208002,24.582030123006575,5.0023237606872675,-26.576813099995082,-40.07455468000842,1.4935307761948757,-6.547077797919826,-6.5470792727845515,40.103266266137965,41056.60279622168,25749.762150020662,25749.762150020662,66806.36494624235,77133.89981003194,77124.5217661418,25749.762150020662,102874.28391616246,102874.28391616246,102874.28391616246,130363.57698815329,125853.45150114449,4510.125487008802,0.0,90956.7264292971,54879.42941559701,40085.885570777864,27489.293071990836,67575.1786427687,20856.065495259478,1552.1275449513664,0.0,0.8784121376283185,2.7239729108764514,0.001494314320929203,1.0,1.0,-6.545863133365174,333770.3813974653,1558990.5921339078,4.670847621669006,1558990.5921339078,4.670847621669006,0.7586977751897872,0.0924949795063015,3.9194049366125463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194049366125463,1.2847562378330581,1.2850532419691185,3.050699285354889,6464.065711787479,15255.608855080107,6453.936074260808,0.00032872096362308195,23206.769369410693,2366.431897682766,19291.246823367645,1967.1597154346944,0.8312767070799533,0.8312767070799533,35445.42904019955,35405.22815468563,1.001419514565902,0.8,4277.887775217991,4273.035954225843,1.001419514565902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.988524659088,4632.441516551485,6.1809488906664285,4.998772657722151,-3.7381584003245347,8.736931058046686,2.9325690806521947,3.5,0.8378768801863413,0.6,0.0002311634423554324,0.9991460490940307,0.0002313610133023479,198.99299605468613,0.0,0.0,0.0,0.0004514271057985372,7.819296403943205e-05,0.00015297047831600035,0.0005995532478677143,0.09249497948224392,0.09249497948224392,0.09249497948224392,0.09249520661334992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.76567421574,595.6078839099015,0.0,0.09249497948224392,0.0924949795063015,0.0924949795063015,0.3715560713159375,0.3715560713159375,0.5,10.001470695593806,0.0012271302890098923,0.0012271302890098923,-3.007016857736744e-11,1.4748647458873165e-06,0.0012161394193981323,-3.007016857736744e-11,27489.293071990836,20856.065495259478,0.7586977751897872,0.9886228388593594,0.6075692824027066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085734060089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60832449889887,260.60832449889887,-12.54167550110111,244.81871937270884,276.39792962508744,124390.91993926725,124389.64412123391,1.2758180333452018,0.0,nan,276.39792962508744,3.2479296250874654,270.08208757461256,-3.0679124253874193,263.76624552413705,-9.38375447586293,257.4504034736624,-15.699596526337587,251.13456142318526,-22.015438576814716,244.81871937270884,-28.331280627291136,1.0,1.0,26022.012520719443,26022.012520719443,275.6274787454868,2.4774787454868488,275.6274787454868,275.6274787454868,77124.4969227093,77124.5217661418,-0.02484343250398524,0.0,8546.071908451686,8546.071908451686,0.8857770872237338,3939.001961295609,275.6274787454868,2.4774787454868488,1.0,0.002,0.129321854139374,0.00490385534157942,0.00019974153989179552,0.0018002584594418274,0.09987076994589776,0.09987076994589776,0.0,-6.663771097425997e-13,1.0,1.000002462801032,0.0012161394494683009,0.0924949795063015,0.0,2.2750538023547656e-07,0.2922400168265575,0.0,1600082.3929997508,266.60292220208015,1.474894816055894e-06,1.0,1284541.1239245338,2597.9940208935927,,,,,,,,,,,,,,,,,,,2.0,15255.608855080107,1552.1275449513664,0.3715560713159375,6.173730061729009,2.9325690806521947
3657.0,-30.085589481353924,4.998774639752043,35.05161982137573,24.582043499127053,5.002323978800877,-26.57679813533855,-40.07454119911415,1.4935326327797311,-6.54708051294358,-6.547081967471057,40.10326809530959,41056.59407805314,25749.76215581952,25749.76215581952,66806.35623387266,77133.91492512892,77124.53649269017,25749.76215581952,102874.29864850969,102874.29864850969,102874.29864850969,130363.59893781034,125853.4696965908,4510.129241219545,0.0,90956.72852413025,54879.407677031726,40085.91205233169,27489.300289300645,67575.21234163233,20856.070592829285,1552.1279399188156,0.0,0.8784121160622869,2.723972637501691,0.001494314320929203,1.0,1.0,-6.54588266080475,333770.34588174114,1558990.6711726428,4.6708483554887525,1558990.6711726428,4.6708483554887525,0.7586977614321766,0.09249499469870136,3.9194030749813003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194030749813003,1.2847562291481314,1.285053233282184,3.0506978569624015,6464.062685195201,15255.606335498243,6453.9369531813845,0.0003287216570654598,23206.78092659919,2366.433076188014,19291.249450520067,1967.1599833296862,0.8312764063028142,0.8312764063028142,35445.415571558784,35405.22815468563,1.001419038913631,0.8,4277.886149695738,4273.035954225843,1.001419038913631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9872879367485,4632.441516551485,6.180950726945778,4.998774639752043,-3.7381607430305897,8.736935382782633,2.932567629706713,3.5,0.8378764656304895,0.6,0.0002311634423554324,0.9991443212923169,0.00023136141339065024,198.99298246193987,0.0,0.0,0.0,0.0004514271057985372,7.819308340365353e-05,0.00015297035895177886,0.0005995524952565953,0.09249499467923963,0.09249499467923963,0.09249499467923963,0.09249521859688092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.74213452317,595.6078916544061,0.0,0.09249499467923963,0.09249499469870136,0.09249499469870136,0.3715561125775717,0.3715561125775717,0.5,10.001477413152815,0.001222537610544805,0.001222537610544805,-2.1032064978498966e-12,1.4545274780175532e-06,0.0011993066663080754,-2.1032064978498966e-12,27489.300289300645,20856.070592829285,0.7586977614321766,0.9886222169177561,0.6075688504016529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008473657856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60833227159384,260.60833227159384,-12.54166772840614,244.81873515797028,276.3979293852157,124390.81462085486,124389.51510107412,1.2995197807311385,0.0,nan,276.3979293852157,3.247929385215741,270.0820905397681,-3.067909460231874,263.76625169431867,-9.383748305681308,257.4504128488701,-15.69958715112989,251.13457400342025,-22.015425996579722,244.81873515797028,-28.331264842029697,1.0,1.0,26022.012520719443,26022.012520719443,275.62747777399534,2.4774777739953606,275.62747777399534,275.62747777399534,77124.5205990246,77124.53649269017,-0.01589366556436289,0.0,8546.071908451686,8546.071908451686,0.8857772049320327,3939.000090356207,275.62747777399534,2.4774777739953606,1.0,0.002,0.12932162978339876,0.004903855796339103,0.0001997411922611052,0.0018002588072390322,0.0998705961305526,0.0998705961305526,0.0,-4.998627380070619e-13,1.0,1.000002428715316,0.0011993066684112819,0.09249499469870136,0.0,2.243564738315089e-07,0.2881951191185568,0.0,1600082.38978636,266.6029194870564,1.454529581224051e-06,1.0,1284541.1331209927,2597.993983682351,,,,,,,,,,,,,,,,,,,2.0,15255.606335498243,1552.1279399188156,0.3715561125775717,6.173730061729009,2.932567629706713
3658.0,-30.08557280206021,4.998776612518875,35.05162088762133,24.582051846105628,5.002321575233988,-26.576783364332176,-40.07452768329529,1.4935321375359858,-6.547083693806883,-6.5470851570287,40.10327041451579,41056.592666397024,25749.76326823747,25749.76326823747,66806.3559346345,77133.93355328697,77124.55666123088,25749.76326823747,102874.31992946834,102874.31992946834,102874.31992946834,130363.62992771046,125853.49686330305,4510.133064407403,0.0,90956.73538938878,54879.39450261703,40085.93431863527,27489.30999824211,67575.24431687739,20856.077455484326,1552.1284650830935,0.0,0.8784120899491072,2.723972313486818,0.001494314320929203,1.0,1.0,-6.545878676778386,333770.3038434266,1558990.771387643,4.670849244032728,1558990.771387643,4.670849244032728,0.7586977431160706,0.09249501081410179,3.9194018713000864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194018713000864,1.2847562314648344,1.2850532355994226,3.0506969145666805,6464.060688371753,15255.603814578762,6453.937119715164,0.0003287220842690562,23206.789805205135,2366.4339815538574,19291.249948300676,1967.160034089182,0.8312761097174143,0.8312761097174143,35445.40686309347,35405.22815468563,1.0014187313695326,0.8,4277.885098676233,4273.035954225843,1.0014187313695326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.986054016175,4632.441516551485,6.180952824701293,4.998776612518875,-3.738163460687797,8.736940073206672,2.932566182048601,3.5,0.837876052013886,0.6,0.0002311634423554324,0.9991425855711685,0.0002313618153141634,198.99296880686722,0.0,0.0,0.0,0.0004514271057985372,7.819320307727871e-05,0.00015297023927815368,0.0005995518420800175,0.09249501078916965,0.09249501078916965,0.09249501078916965,0.09249523614082007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7207573809,595.6078987197363,0.0,0.09249501078916965,0.09249501081410179,0.09249501081410179,0.3715561535184092,0.3715561535184092,0.5,10.001484173658012,0.0012204766901504627,0.0012204766901504627,1.3073986337985843e-11,1.4632217926191515e-06,0.0012064802502891325,1.3073986337985843e-11,27489.30999824211,20856.077455484326,0.7586977431160706,0.9886217446934061,0.6075685420221685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083744745524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083399288647,260.6083399288647,-12.541660071135254,244.8187509323025,276.3979289254254,124390.69912009306,124389.4188980719,1.2802220211592594,0.0,nan,276.3979289254254,3.2479289254254127,270.0820933268021,-3.0679066731978537,263.76625772817755,-9.383742271822427,257.450422129553,-15.699577870447001,251.13458653092763,-22.015413469072342,244.8187509323025,-28.331249067697485,1.0,1.0,26022.012520719443,26022.012520719443,275.6274769444156,2.4774769444156277,275.6274769444156,275.6274769444156,77124.53555778108,77124.55666123088,-0.02110344979155343,0.0,8546.071908451686,8546.071908451686,0.8857772810390807,3938.998880656587,275.6274769444156,2.4774769444156277,1.0,0.002,0.12932140408538198,0.004903856166049892,0.00019974084235446337,0.0018002591570276947,0.09987042117723169,0.09987042117723169,0.0,-6.178421489699826e-13,1.0,1.000002443241425,0.0012064802372151462,0.09249501081410179,0.0,2.2569847994391743e-07,0.2899189836276687,0.0,1600082.3860680955,266.6029163061931,1.4632087186328135e-06,1.0,1284541.1440064155,2597.9939396371265,,,,,,,,,,,,,,,,,,,2.0,15255.603814578762,1552.1284650830935,0.3715561535184092,6.173730061729009,2.932566182048601
3659.0,-30.085556136582575,4.998778585856589,35.05162194802452,24.582059773989045,5.0023208013357,-26.57676844279114,-40.07451416747642,1.4935331075647942,-6.547086362415996,-6.547087814492727,40.10327237834985,41056.59542941317,25749.763198891964,25749.763198891964,66806.35862830514,77133.95234635017,77124.5734179614,25749.763198891964,102874.33661685335,102874.33661685335,102874.33661685335,130363.65437332152,125853.51755054157,4510.136822779949,0.0,90956.74452098207,54879.387604125935,40085.95212984015,27489.317756468165,67575.26988630832,20856.082945280163,1552.1288848460254,0.0,0.8784120680722765,2.7239720437668056,0.001494314320929203,1.0,1.0,-6.545890542647612,333770.26881788654,1558990.8562456274,4.670849988427975,1558990.8562456274,4.670849988427975,0.7586977286976422,0.09249502617014663,3.9194010798357177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194010798357177,1.284756226927132,1.2850532310606713,3.0506963092991617,6464.05940588251,15255.6012957379,6453.936793527155,0.00032872232689327925,23206.79682131295,2366.4346969977464,19291.24897330289,1967.1599346670769,0.8312758163843599,0.8312758163843598,35445.401136959124,35405.22815468563,1.0014185291480535,0.8,4277.884407592479,4273.035954225843,1.0014185291480535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.984820529229,4632.441516551485,6.180954638145039,4.998778585856589,-3.738165775287597,8.736944361144186,2.932564734899515,3.5,0.8378756385427186,0.6,0.0002311634423554324,0.9991408512910362,0.00023136221690538966,198.99295516310752,0.0,0.0,0.0,0.0004514271057985372,7.819332275107237e-05,0.00015297011960436002,0.0005995512519599276,0.09249502614891995,0.09249502614891995,0.09249502614891995,0.09249524969333785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.69792447163,595.6079062410151,0.0,0.09249502614891995,0.09249502617014663,0.09249502617014663,0.37155619469541723,0.37155619469541723,0.5,10.001490879680619,0.0012167943265239956,0.0012167943265239956,9.322320693172514e-12,1.4520767308567883e-06,0.0011972718451147557,9.322320693172514e-12,27489.317756468165,20856.082945280163,0.7586977286976422,0.9886214104760983,0.6075683530156615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520082748364669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083476385936,260.6083476385936,-12.541652361406364,244.81876671012162,276.397928567064,124390.61656231878,124389.32756983335,1.2889924854425412,0.0,nan,276.397928567064,3.2479285670640365,270.08209619567674,-3.0679038043232367,263.7662638242881,-9.383736175711874,257.45043145290015,-15.69956854709983,251.13459908151086,-22.01540091848912,244.81876671012162,-28.331233289878355,1.0,1.0,26022.012520719443,26022.012520719443,275.6274762477039,2.477476247703919,275.6274762477039,275.6274762477039,77124.5544327519,77124.5734179614,-0.01898520949180238,0.0,8546.071908451686,8546.071908451686,0.8857773310822429,3938.9980852348963,275.6274762477039,2.477476247703919,1.0,0.002,0.12932118010978091,0.004903856625303905,0.0001997404953265461,0.001800259503978894,0.09987024766327304,0.09987024766327304,0.0,-6.945598610141879e-13,1.0,1.000002424594753,0.001197271835792435,0.09249502617014663,0.0,2.2397587977010224e-07,0.2877062348610872,0.0,1600082.382922316,266.602913637584,1.4520674085360952e-06,1.0,1284541.1530759488,2597.9939029394686,,,,,,,,,,,,,,,,,,,2.0,15255.6012957379,1552.1288848460254,0.37155619469541723,6.173730061729009,2.932564734899515
3660.0,-30.085539483652205,4.998780554311761,35.05162301090833,24.582067771721654,5.002319946948558,-26.57675354059267,-40.074496844876535,1.4935340039163385,-6.547089305587178,-6.547090759692544,40.103274570768534,41056.582678313454,25749.763785219588,25749.763785219588,66806.34646353305,77133.97112367422,77124.59251922063,25749.763785219588,102874.35630444023,102874.35630444023,102874.35630444023,130363.68304161791,125853.54243099978,4510.140610618135,0.0,90956.753537474,54879.36509222094,40085.98716139228,27489.32673717769,67575.31389856996,20856.089297985396,1552.129369623724,0.0,0.8784120437659491,2.723971744652504,0.001494314320929203,1.0,1.0,-6.545891806479972,333770.22999995266,1558990.950981858,4.670850815490882,1558990.950981858,4.670850815490882,0.7586977119297276,0.09249504198360535,3.9194002678054822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9194002678054822,1.284756222734085,1.2850532268666548,3.0506956872056405,6464.058087740988,15255.598777176234,6453.936492114343,0.0003287225787428347,23206.803929827187,2366.4354218644685,19291.248072359824,1967.1598427964518,0.8312755229325316,0.8312755229325316,35445.395262033344,35405.22815468563,1.0014183216719348,0.8,4277.883698551177,4273.035954225843,1.0014183216719348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.983589991331,4632.441516551485,6.180956604601788,4.998780554311761,-3.738168306936623,8.736948861248385,2.9325632912105903,3.5,0.8378752260601686,0.6,0.0002311634423554324,0.9991391183198769,0.0002313626181949017,198.99294152962193,0.0,0.0,0.0,0.0004514271057985372,7.819347613168658e-05,0.0001529699662237458,0.0005995505265835448,0.0924950419606374,0.0924950419606374,0.0924950419606374,0.09249526586630709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6761437846,595.6079134313488,0.0,0.0924950419606374,0.09249504198360535,0.09249504198360535,0.37155623571836177,0.37155623571836177,0.5,10.001497596720064,0.0012142885009325255,0.0012142885009325255,3.467448550509289e-12,1.4541053587890929e-06,0.0011989532125653568,3.467448550509289e-12,27489.32673717769,20856.089297985396,0.7586977119297276,0.9886205865622595,0.6075677686076172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008175280929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083553827848,260.6083553827848,-12.541644617215184,244.8187824878942,276.39792827767377,124390.53160666251,124389.23685241056,1.2947542519441253,0.0,nan,276.39792827767377,3.247928277673793,270.08209911971915,-3.067900880280831,263.7662699617635,-9.383730038236479,257.4504408038074,-15.699559196192581,251.1346116458507,-22.01538835414928,244.8187824878942,-28.33121751210578,1.0,1.0,26022.012520719443,26022.012520719443,275.62747553759635,2.4774755375963764,275.62747553759635,275.62747553759635,77124.57330669404,77124.59251922063,-0.019212526589399204,0.0,8546.071908451686,8546.071908451686,0.8857773824257537,3938.9972691445096,275.62747553759635,2.4774755375963764,1.0,0.002,0.12932095581972655,0.004903857033946216,0.00019974014769484464,0.0018002598516613552,0.09987007384742232,0.09987007384742232,0.0,-6.438001173836305e-13,1.0,1.000002427999405,0.0011989532090979083,0.09249504198360535,0.0,2.2429045049611508e-07,0.28811031615866783,0.0,1600082.3794733358,266.6029106944128,1.4541018913405424e-06,1.0,1284541.1631274875,2597.9938622683662,,,,,,,,,,,,,,,,,,,2.0,15255.598777176234,1552.129369623724,0.37155623571836177,6.173730061729009,2.9325632912105903
3661.0,-30.085522768058944,4.998782518015645,35.05162407574033,24.58208135738971,5.0023190868575895,-26.576738582568105,-40.07448332905767,1.493534901394383,-6.5470922412677055,-6.547093696544768,40.1032767527599,41056.5715922762,25749.764355370786,25749.764355370786,66806.33594764699,77133.9861644169,77124.61148815755,25749.764355370786,102874.37584352834,102874.37584352834,102874.37584352834,130363.71149521341,125853.5670940788,4510.144401134623,0.0,90956.75414115637,54879.339569124415,40086.01619114662,27489.33565168507,67575.35184283169,20856.095603832655,1552.1298509920045,0.0,0.8784120195444708,2.7239714463932057,0.001494314320929203,1.0,1.0,-6.5458937409425175,333770.1912915768,1558991.0452661251,4.670851639666687,1558991.0452661251,4.670851639666687,0.7586976952843965,0.0924950578031799,3.9193981374756444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193981374756444,1.2847562185357686,1.2850532226673679,3.0506940390158737,6464.054595424649,15255.596258918718,6453.937693550226,0.0003287233926167984,23206.81669756026,2366.4367238109103,19291.25166353208,1967.160208994109,0.8312752203347292,0.8312752203347292,35445.37984939221,35405.22815468563,1.0014177773663815,0.8,4277.8818384086735,4273.035954225843,1.0014177773663815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.982361001069,4632.441516551485,6.180958564880534,4.998782518015645,-3.7381708324422935,8.736953350457938,2.9325618493376613,3.5,0.8378748140964747,0.6,0.0002311634423554324,0.9991373788310165,0.0002313630209950627,198.99292784483708,0.0,0.0,0.0,0.0004514271057985372,7.819359580586763e-05,0.00015296984654956475,0.0005995497316562992,0.09249505777996633,0.09249505777996633,0.09249505777996633,0.09249528187406028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6542858468,595.6079206462886,0.0,0.09249505777996633,0.0924950578031799,0.0924950578031799,0.37155627684934545,0.37155627684934545,0.5,10.001504319324695,0.0012124812917591044,0.0012124812917591044,-3.75734998669941e-11,1.4552770721820707e-06,0.001199955602260161,-3.75734998669941e-11,27489.33565168507,20856.095603832655,0.7586976952843965,0.9886198758243495,0.6075672633975554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520080758003595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60836316035073,260.60836316035073,-12.541636839649243,244.81879827640063,276.3979280442992,124390.40447891693,124389.10414477058,1.3003341463252682,0.0,nan,276.3979280442992,3.247928044299215,270.0821020907207,-3.0678979092792815,263.7662761371418,-9.383723862858176,257.45045018356114,-15.699549816438832,251.13462422998072,-22.01537577001926,244.81879827640063,-28.33120172359935,1.0,1.0,26022.012520719443,26022.012520719443,275.627474820353,2.4774748203529953,275.627474820353,275.627474820353,77124.59301883588,77124.61148815755,-0.018469321672455408,0.0,8546.071908451686,8546.071908451686,0.8857775171234548,3938.9951281630224,275.627474820353,2.4774748203529953,1.0,0.002,0.129320731342054,0.0049038574446363436,0.00019973979977677749,0.00180026019953779,0.09986989988838874,0.09986989988838874,0.0,-6.854326134453359e-13,1.0,1.0000024300292272,0.0011999556398336608,0.0924950578031799,0.0,2.2447801025184067e-07,0.2883512466354251,0.0,1600082.3760319678,266.6029077587323,1.4553146456819377e-06,1.0,1284541.173150659,2597.9938217120457,,,,,,,,,,,,,,,,,,,2.0,15255.596258918718,1552.1298509920045,0.37155627684934545,6.173730061729009,2.9325618493376613
3662.0,-30.085505971205222,4.99878447503482,35.051625141227134,24.58208418628203,5.002316110934064,-26.576723762990262,-40.07446981323881,1.4935339027494554,-6.547095284722673,-6.547096738259723,40.103278901335436,41056.582968551105,25749.765157742735,25749.765157742735,66806.34812629384,77134.00852462526,77124.6296547025,25749.765157742735,102874.39481244523,102874.39481244523,102874.39481244523,130363.7393174718,125853.59112851202,4510.148188959777,0.0,90956.76862597276,54879.34307001808,40086.0283955052,27489.34450502657,67575.37290053177,20856.10185918368,1552.1303319410008,0.0,0.8784119948820954,2.7239711375323092,0.001494314320929203,1.0,1.0,-6.545898249349932,333770.15120211034,1558991.138106773,4.670852478844776,1558991.138106773,4.670852478844776,0.7586976784902977,0.09249507364407668,3.9193981131042017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193981131042017,1.2847562232073342,1.2850532273400135,3.0506940089533923,6464.054531725858,15255.593742471649,6453.936526133363,0.00032872332027250584,23206.820537537616,2366.437115379627,19291.24817404495,1967.1598531654492,0.8312749324208748,0.8312749324208748,35445.379673068186,35405.22815468563,1.001417771139406,0.8,4277.881817128232,4273.035954225843,1.001417771139406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.981133585254,4632.441516551485,6.180960578566621,4.99878447503482,-3.7381734379260454,8.736957912960865,2.932560409312186,3.5,0.8378744026606245,0.6,0.0002311634423554324,0.9991356308891713,0.00023136342575402966,198.99291409352753,0.0,0.0,0.0,0.0004514271057985372,7.819371548021684e-05,0.00015296972687521554,0.0005995492588767849,0.09249507362143951,0.09249507362143951,0.09249507362143951,0.09249529745040586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6323031197,595.6079279001677,0.0,0.09249507362143951,0.09249507364407668,0.09249507364407668,0.3715563180666147,0.3715563180666147,0.5,10.001511034297238,0.00121078004553965,0.00121078004553965,-3.0127011996228248e-12,1.4535370382873225e-06,0.0011984889097789164,-3.0127011996228248e-12,27489.34450502657,20856.10185918368,0.7586976784902977,0.9886197479757913,0.6075672424181031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079759454705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60837078026196,260.60837078026196,-12.541629219738013,244.81881406849044,276.39792749203167,124390.32042988313,124389.0464540829,1.2739758002325934,0.0,nan,276.39792749203167,3.2479274920316925,270.08210480732475,-3.0678951926752234,263.7662821226172,-9.383717877382765,257.4504594379082,-15.699540562091784,251.1346367531994,-22.015363246800575,244.81881406849044,-28.331185931509538,1.0,1.0,26022.012520719443,26022.012520719443,275.62747390435675,2.4774739043567706,275.62747390435675,275.62747390435675,77124.60573962575,77124.6296547025,-0.02391507674474269,0.0,8546.071908451686,8546.071908451686,0.8857775186644261,3938.9951036697225,275.62747390435675,2.4774739043567706,1.0,0.002,0.12932050713893675,0.004903857835708009,0.00019973945223976245,0.001800260547244823,0.09986972611988122,0.09986972611988122,0.0,-5.15414533969194e-13,1.0,1.0000024270591084,0.0011984889127916176,0.09249507364407668,0.0,2.2420365976299375e-07,0.2879988344640383,0.0,1600082.3724599292,266.6029047152773,1.4535400509885221e-06,1.0,1284541.183531449,2597.993779708704,,,,,,,,,,,,,,,,,,,2.0,15255.593742471649,1552.1303319410008,0.3715563180666147,6.173730061729009,2.932560409312186
3663.0,-30.085489285091576,4.9987864361309216,35.05162619882142,24.58209724808114,5.002317452580539,-26.57670861132436,-40.074456262495346,1.4935367788322567,-6.547097752481761,-6.547099192324393,40.103280804477606,41056.5774880207,25749.76466763831,25749.76466763831,66806.34215565902,77134.0237781669,77124.64614110222,25749.76466763831,102874.41080874053,102874.41080874053,102874.41080874053,130363.76266523596,125853.6107531094,4510.151912126565,0.0,90956.77228635948,54879.32599628787,40086.0514334129,27489.351856495432,67575.40328990832,20856.107068040325,1552.1307275953786,0.0,0.8784119743387843,2.7239708885043967,0.001494314320929203,1.0,1.0,-6.545912040054077,333770.11885773385,1558991.2203429968,4.670853177864916,1558991.2203429968,4.670853177864916,0.7586976650783512,0.0924950888180288,3.91939653990668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91939653990668,1.2847562097532934,1.2850532138828625,3.050692816389894,6464.05200482691,15255.591228209683,6453.937062231133,0.0003287238847305275,23206.830786385584,2366.4381604712707,19291.24977647706,1967.1600165680493,0.8312746343543979,0.8312746343543979,35445.36829120106,35405.22815468563,1.001417369182802,0.8,4277.88044345745,4273.035954225843,1.001417369182802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.979907240003,4632.441516551485,6.180962280420058,4.9987864361309216,-3.7381755970539117,8.736962033184833,2.9325589705429964,3.5,0.8378739915837132,0.6,0.0002311634423554324,0.9991338944746099,0.00023136382784510445,198.9929004328809,0.0,0.0,0.0,0.0004514271057985372,7.819383546397237e-05,0.00015296960689146002,0.0005995485479612735,0.09249508879952528,0.09249508879952528,0.09249508879952528,0.09249531040924944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6094549511,595.607935423431,0.0,0.09249508879952528,0.0924950888180288,0.0924950888180288,0.37155635931730774,0.37155635931730774,0.5,10.001517682609153,0.0012069397363916323,0.0012069397363916323,1.91562321560923e-11,1.439842606032471e-06,0.0011871522702904258,1.91562321560923e-11,27489.351856495432,20856.107068040325,0.7586976650783512,0.988619215027842,0.6075668880862168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078756051649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60837865362197,260.60837865362197,-12.541621346378008,244.81882988363515,276.3979274236071,124390.23729094146,124388.92094092695,1.3163500145080955,0.0,nan,276.3979274236071,3.247927423607109,270.08210791561373,-3.0678920843862443,263.76628840762027,-9.383711592379711,257.45046889962504,-15.69953110037494,251.13464939163038,-22.0153506083696,244.81882988363515,-28.33117011636483,1.0,1.0,26022.012520719443,26022.012520719443,275.62747337941227,2.477473379412288,275.62747337941227,275.62747337941227,77124.63084883461,77124.64614110222,-0.015292267606128007,0.0,8546.071908451686,8546.071908451686,0.8857776181354415,3938.9935226062134,275.62747337941227,2.477473379412288,1.0,0.002,0.12932028505649693,0.004903858324159601,0.00019973910821940367,0.0018002608912622566,0.09986955410970183,0.09986955410970183,0.0,-5.183397114305599e-13,1.0,1.000002404102807,0.0011871522511341936,0.0924950888180288,0.0,2.2208292043144017e-07,0.2852746593131279,0.0,1600082.3695460379,266.6029022475182,1.4398234498003148e-06,1.0,1284541.1919067223,2597.9937458201985,,,,,,,,,,,,,,,,,,,2.0,15255.591228209683,1552.1307275953786,0.37155635931730774,6.173730061729009,2.9325589705429964
3664.0,-30.08547251558996,4.998788383161198,35.05162726826477,24.582105734758102,5.002314350574142,-26.57669382897404,-40.07444278160108,1.4935356639967758,-6.5471011675762725,-6.547102623312972,40.10328326171695,41056.57462498497,25749.766357170538,25749.766357170538,66806.34098215551,77134.04234720959,77124.66747052406,25749.766357170538,102874.4338276946,102874.4338276946,102874.4338276946,130363.79618632028,125853.64044703935,4510.155739280936,0.0,90956.77817589209,54879.31045381953,40086.075246747285,27489.362358625684,67575.43760537296,20856.11448719527,1552.1312962507,0.0,0.8784119463913517,2.7239705398686596,0.001494314320929203,1.0,1.0,-6.545902286978219,333770.07363641856,1558991.3265220786,4.670854128822569,1558991.3265220786,4.670854128822569,0.7586976451147469,0.09249510528815003,3.9193951643910796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193951643910796,1.2847562149683873,1.285053219099162,3.0506917333632204,6464.049710023348,15255.58871228912,6453.937437112727,0.0003287243891337819,23206.84043350939,2366.439144204126,19291.250897023234,1967.1601308319593,0.8312743370772584,0.8312743370772584,35445.35833953462,35405.22815468563,1.0014170177345114,0.8,4277.879242396739,4273.035954225843,1.0014170177345114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.978684722935,4632.441516551485,6.180964499793898,4.998788383161198,-3.7381784964266527,8.73696687958785,2.9325575362653784,3.5,0.8378735817901081,0.6,0.0002311634423554324,0.999132149385691,0.00023136423194625608,198.99288670396786,0.0,0.0,0.0,0.0004514271057985372,7.819395482942427e-05,0.00015296948752600812,0.0005995478697088178,0.09249510526091075,0.09249510526091075,0.09249510526091075,0.09249532951570921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.58890413726,595.6079422268251,0.0,0.09249510526091075,0.09249510528815003,0.09249510528815003,0.37155640036467547,0.37155640036467547,0.5,10.001524410161412,0.0012068566657603697,0.0012068566657603697,-3.83124643121846e-11,1.4557367080669792e-06,0.0012003363347616869,-3.83124643121846e-11,27489.362358625684,20856.11448719527,0.7586976451147469,0.9886186956315574,0.6075665371898462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077759264072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60838633796175,260.60838633796175,-12.54161366203823,244.81884569164916,276.39792698427266,124390.10738876702,124388.82264115593,1.2847476110947205,0.0,nan,276.39792698427266,3.247926984272681,270.0821107257489,-3.0678892742510584,263.7662944672251,-9.383705532774854,257.4504782086996,-15.699521791300356,251.13466195017477,-22.015338049825203,244.81884569164916,-28.33115430835082,1.0,1.0,26022.012520719443,26022.012520719443,275.6274724442395,2.477472444239538,275.6274724442395,275.6274724442395,77124.64422802054,77124.66747052406,-0.02324250352103263,0.0,8546.071908451686,8546.071908451686,0.8857777051073081,3938.992140213035,275.6274724442395,2.477472444239538,1.0,0.002,0.1293200605075905,0.0049038586451209615,0.000199738759988497,0.0018002612393631676,0.0998693799942485,0.0998693799942485,0.0,-6.483355519115719e-13,1.0,1.0000024308000222,0.0012003363730741512,0.09249510528815003,0.0,2.2454933405010208e-07,0.28844287183197026,0.0,1600082.3655634418,266.6028988324237,1.4557750205312914e-06,1.0,1284541.2036163602,2597.9936984400065,,,,,,,,,,,,,,,,,,,2.0,15255.58871228912,1552.1312962507,0.37155640036467547,6.173730061729009,2.9325575362653784
3665.0,-30.085455761680436,4.998790332631745,35.05162832787468,24.582113662641518,5.002313578634151,-26.576678827648927,-40.07442923085762,1.4935366446203677,-6.547103727266574,-6.5471051654796435,40.10328511673431,41056.57774306844,25749.76606287237,25749.76606287237,66806.3438059408,77134.06115717383,77124.68299913406,25749.76606287237,102874.44906200643,102874.44906200643,102874.44906200643,130363.81861557493,125853.65915638862,4510.159459186306,0.0,90956.78730852234,54879.30389448683,40086.092682261675,27489.369553568496,67575.46223583017,20856.119578298894,1552.1316864705716,0.0,0.8784119255541991,2.7239702819564076,0.001494314320929203,1.0,1.0,-6.545919415390131,333770.0401322092,1558991.4066779814,4.670854837841202,1558991.4066779814,4.670854837841202,0.758697631739302,0.09249512047214942,3.919394378069867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919394378069867,1.284756210381124,1.2850532145108382,3.0506911322165746,6464.048436265741,15255.5861985953,6453.937107362077,0.00032872462967977633,23206.847419451227,2366.439856571941,19291.24991137647,1967.160030323961,0.8312740443670591,0.8312740443670591,35445.35265060833,35405.22815468563,1.0014168168271238,0.8,4277.878555803604,4273.035954225843,1.0014168168271238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.977461374838,4632.441516551485,6.180966244203957,4.998790332631745,-3.738180723148316,8.73697105578006,2.932556101013063,3.5,0.837873171718018,0.6,0.0002311634423554324,0.9991304059226116,0.00023136463567233017,198.99287298782167,0.0,0.0,0.0,0.0004514271057985372,7.819407481351957e-05,0.00015296936754191282,0.0005995472791606763,0.09249512045328896,0.09249512045328896,0.09249512045328896,0.09249534181806678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.56585872034,595.6079498118665,0.0,0.09249512045328896,0.09249512047214942,0.09249512047214942,0.3715564417930765,0.3715564417930765,0.5,10.00153105111772,0.0012035524217139937,0.0012035524217139937,8.628830983070657e-11,1.4382130757439882e-06,0.0011857500895189332,8.628830983070657e-11,27489.369553568496,20856.119578298894,0.758697631739302,0.9886183770788688,0.6075663618812692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076757495242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60839407805497,260.60839407805497,-12.541605921945006,244.8188615123184,276.3979266437898,124390.02496335244,124388.73089426456,1.294069087889011,0.0,nan,276.3979266437898,3.2479266437898104,270.0821136174964,-3.067886382503559,263.7663005912029,-9.3836994087971,257.4504875649085,-15.699512435091492,251.13467453861378,-22.015325461386198,244.8188615123184,-28.331138487681585,1.0,1.0,26022.012520719443,26022.012520719443,275.62747171911934,2.4774717191193645,275.62747171911934,275.62747171911934,77124.66327491852,77124.68299913406,-0.01972421554091852,0.0,8546.071908451686,8546.071908451686,0.8857777548252614,3938.991349960216,275.62747171911934,2.4774717191193645,1.0,0.002,0.12931983868739216,0.004903859116863864,0.00019973841633706574,0.0018002615831528123,0.09986920816853287,0.09986920816853287,0.0,-5.101218926439888e-13,1.0,1.0000024012631996,0.0011857500032306234,0.09249512047214942,0.0,2.2182066449144135e-07,0.28493778527724434,0.0,1600082.3625361128,266.6028962727334,1.4381267874341574e-06,1.0,1284541.2122919606,2597.9936633362922,,,,,,,,,,,,,,,,,,,2.0,15255.5861985953,1552.1316864705716,0.3715564417930765,6.173730061729009,2.932556101013063
