time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3666.0,-30.085439021680944,4.9987922769587945,35.051629389592975,24.58212162544953,5.002312696317474,-26.57666384988105,-40.074415715038754,1.4935375245441882,-6.547106669584423,-6.547108108934807,40.10328729683151,41056.580525225065,25749.76668065387,25749.76668065387,66806.34720587893,77134.07994768741,77124.70188768863,25749.76668065387,102874.4685683425,102874.4685683425,102874.4685683425,130363.84706938476,125853.68385257098,4510.16321681379,0.0,90956.79628424894,54879.296861891504,40086.11046928603,27489.378501042254,67575.48897032828,20856.1259066828,1552.1321697215574,0.0,0.878411901303879,2.723969983023215,0.001494314320929203,1.0,1.0,-6.545921356593055,333770.00133637147,1558991.5008810204,4.670855662998538,1558991.5008810204,4.670855662998538,0.758697615003993,0.09249513629174123,3.9193935635828714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193935635828714,1.2847562062649245,1.2850532103936871,3.0506905080283135,6464.047113685717,15255.5836851481,6453.936811473344,0.00032872488285435236,23206.854532133733,2366.4405818637083,19291.24902694525,1967.1599401370754,0.8312737514786125,0.8312737514786125,35445.34675790623,35405.22815468563,1.0014166087232956,0.8,4277.877844616888,4273.035954225843,1.0014166087232956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.976241419907,4632.441516551485,6.180968202516073,4.9987922769587945,-3.73818325262781,8.736975529586605,2.932554669741947,3.5,0.8378727627834134,0.6,0.0002311634423554324,0.9991286639103407,0.00023136503906385415,198.99285928306531,0.0,0.0,0.0,0.0004514271057985372,7.8194194488547e-05,0.0001529692478668854,0.0005995466855155835,0.0924951362676627,0.0924951362676627,0.0924951362676627,0.09249535791205968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5443470607,595.6079569141099,0.0,0.0924951362676627,0.09249513629174123,0.09249513629174123,0.371556482938341,0.371556482938341,0.5,10.001537699994698,0.0012012541430408419,0.0012012541430408419,1.0800249583553523e-11,1.4393503988685552e-06,0.0011867523417663506,1.0800249583553523e-11,27489.378501042254,20856.1259066828,0.758697615003993,0.9886180362707094,0.6075661626844105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075756657982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60840185246593,260.60840185246593,-12.541598147534046,244.81887733993548,276.3979263649949,124389.93951015614,124388.63970345109,1.299806705032408,0.0,nan,276.3979263649949,3.247926364994896,270.0821165599835,-3.0678834400164874,263.7663067549726,-9.38369324502736,257.45049694996084,-15.69950305003914,251.13468714494837,-22.015312855051604,244.81887733993548,-28.331122660064494,1.0,1.0,26022.012520719443,26022.012520719443,275.62747098586726,2.477470985867285,275.62747098586726,275.62747098586726,77124.68207285642,77124.70188768863,-0.01981483220879454,0.0,8546.071908451686,8546.071908451686,0.8857778063240946,3938.9905314007856,275.62747098586726,2.477470985867285,1.0,0.002,0.12931961667939257,0.004903859515315426,0.00019973807223077985,0.001800261926982077,0.09986903611538993,0.09986903611538993,0.0,-7.871429202888081e-13,1.0,1.0000024032928143,0.001186752330966101,0.09249513629174123,0.0,2.2200820473996413e-07,0.28517869068569024,0.0,1600082.3590869599,266.60289333041555,1.4393395986189716e-06,1.0,1284541.2223377826,2597.993622688327,,,,,,,,,,,,,,,,,,,2.0,15255.5836851481,1552.1321697215574,0.371556482938341,6.173730061729009,2.932554669741947
3667.0,-30.085422295439805,4.998794216387701,35.051630452890166,24.582129588257544,5.002311821441839,-26.576648883751737,-40.07440219921989,1.493538409777928,-6.547109598506324,-6.547111038365114,40.1032894658335,41056.58327689862,25749.76726841884,25749.76726841884,66806.35054531746,77134.09873153419,77124.72066805724,25749.76726841884,102874.48793647609,102874.48793647609,102874.48793647609,130363.87529768908,125853.70832265446,4510.166975034614,0.0,90956.80526737873,54879.289812838426,40086.12828282256,27489.38736121299,67575.51564403555,20856.132173666527,1552.1326483614052,0.0,0.8784118771721603,2.7239696855304936,0.001494314320929203,1.0,1.0,-6.545923860126038,333769.96272629104,1558991.5946046868,4.670856484120298,1558991.5946046868,4.670856484120298,0.7586975984446325,0.09249515210502121,3.9193927507040516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193927507040516,1.2847562021238854,1.2850532062516906,3.050689885150767,6464.045793882939,15255.5811719807,6453.936513799066,0.0003287251353204258,23206.86163718599,2366.4413063774064,19291.24813717691,1967.1598494059554,0.831273458633682,0.831273458633682,35445.34087683881,35405.22815468563,1.001416401030361,0.8,4277.877134834354,4273.035954225843,1.001416401030361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.975022911611,4632.441516551485,6.180970151477831,4.998794216387701,-3.7381857717677467,8.736979988155447,2.9325532401683265,3.5,0.8378723543338076,0.6,0.0002311634423554324,0.9991269233330654,0.00023136544212448628,198.99284558957453,0.0,0.0,0.0,0.0004514271057985372,7.819431416374397e-05,0.00015296912819168842,0.0005995460921160223,0.09249515208216968,0.09249515208216968,0.09249515208216968,0.09249537379265761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5227708399,595.6079640368024,0.0,0.09249515208216968,0.09249515210502121,0.09249515210502121,0.37155652417861074,0.37155652417861074,0.5,10.001544351134019,0.0011994956709031612,0.0011994956709031612,4.092726157978177e-12,1.4398588064068463e-06,0.0011871782390926455,4.092726157978177e-12,27489.38736121299,20856.132173666527,0.7586975984446325,0.9886176954568903,0.6075659635831786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074756651813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084096543808,260.6084096543808,-12.54159034561917,244.8188931709286,276.3979261378318,124389.85361356921,124388.5492084645,1.3044051047099432,0.0,nan,276.3979261378318,3.2479261378318256,270.08211954445125,-3.067880455548732,263.7663129510718,-9.383687048928152,257.45050635769115,-15.699493642308823,251.13469976431023,-22.01530023568975,244.8188931709286,-28.331106829071388,1.0,1.0,26022.012520719443,26022.012520719443,275.6274702539809,2.4774702539809255,275.6274702539809,275.6274702539809,77124.7008888098,77124.72066805724,-0.019779247435508296,0.0,8546.071908451686,8546.071908451686,0.8857778577212435,3938.9897144575716,275.6274702539809,2.4774702539809255,1.0,0.002,0.1293193945918548,0.0049038599177876445,0.00019973772800743338,0.0018002622713415481,0.09986886400371668,0.09986886400371668,0.0,-6.5101830176717e-13,1.0,1.0000024041551954,0.0011871782349999194,0.09249515210502121,0.0,2.2208791226769076e-07,0.285281080511159,0.0,1600082.3556525216,266.60289040149365,1.4398547136806883e-06,1.0,1284541.232335505,2597.9935822349844,,,,,,,,,,,,,,,,,,,2.0,15255.5811719807,1552.1326483614052,0.37155652417861074,6.173730061729009,2.9325532401683265
3668.0,-30.085405582726104,4.9987961509224155,35.05163151769557,24.58213751614096,5.0023109475881045,-26.57663392969386,-40.07438864847643,1.4935392945851997,-6.547112526549313,-6.547113966811579,40.10329163595424,41056.58598239688,25749.767855730504,25749.767855730504,66806.35383812738,77134.11750817514,77124.7394498871,25749.767855730504,102874.5073056176,102874.5073056176,102874.5073056176,130363.90352977626,125853.73279469984,4510.170735076421,0.0,90956.81424900767,54879.28272334506,40086.146139625125,27489.396224158652,67575.54236378378,20856.138442737727,1552.133127104478,0.0,0.8784118530415786,2.7239693881395217,0.001494314320929203,1.0,1.0,-6.545926452616186,333769.9241292296,1558991.688376194,4.670857305203392,1558991.688376194,4.670857305203392,0.7586975818846329,0.0924951679382661,3.91939193782412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91939193782412,1.2847561979848419,1.2850532021116903,3.0506892622676127,6464.044474068279,15255.578659095676,6453.936216268203,0.000328725387799063,23206.868741864844,2366.442030853028,19291.24724783725,1967.1597587185483,0.8312731658207783,0.8312731658207783,35445.33499576311,35405.22815468563,1.0014161933371424,0.8,4277.876425050822,4273.035954225843,1.0014161933371424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.973805905734,4632.441516551485,6.180972098102807,4.9987961509224155,-3.738188290400071,8.736984441322488,2.9325518123576444,3.5,0.8378719463878984,0.6,0.0002311634423554324,0.9991251841667638,0.00023136584485978581,198.99283190716034,0.0,0.0,0.0,0.0004514271057985372,7.819443414834907e-05,0.00015296900820708332,0.0005995454975037941,0.09249516791610947,0.09249516791610947,0.09249516791610947,0.09249538968297447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.50119099766,595.6079711607279,0.0,0.09249516791610947,0.0924951679382661,0.0924951679382661,0.3715565654912741,0.3715565654912741,0.5,10.001551004147013,0.0011981557312310542,0.0011981557312310542,9.663381206337363e-13,1.4402622809939203e-06,0.0011875141954078572,9.663381206337363e-13,27489.396224158652,20856.138442737727,0.7586975818846329,0.9886173532797476,0.6075657633848398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073757467669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60841747766216,260.60841747766216,-12.54158252233782,244.81890900235663,276.39792595296666,124389.76725547631,124388.45927812278,1.3079773535137282,0.0,nan,276.39792595296666,3.247925952966682,270.0821225628445,-3.0678774371554596,263.7663191727243,-9.383680827275668,257.45051578260166,-15.699484217398322,251.1347123924794,-22.015287607520577,244.81890900235663,-28.331090997643344,1.0,1.0,26022.012520719443,26022.012520719443,275.6274695232494,2.477469523249397,275.6274695232494,275.6274695232494,77124.719578853,77124.7394498871,-0.019871034106472507,0.0,8546.071908451686,8546.071908451686,0.8857779091184608,3938.9888975132408,275.6274695232494,2.477469523249397,1.0,0.002,0.12931917244154162,0.004903860320575922,0.0001997373836875385,0.0018002626157508294,0.09986869184376924,0.09986869184376924,0.0,-5.616323378587751e-13,1.0,1.0000024048354421,0.001187514194441519,0.0924951679382661,0.0,2.2215079374340594e-07,0.2853618565797181,0.0,1600082.3522189583,266.60288747345066,1.4402613146557997e-06,1.0,1284541.2423298552,2597.99354179528,,,,,,,,,,,,,,,,,,,2.0,15255.578659095676,1552.133127104478,0.3715565654912741,6.173730061729009,2.9325518123576444
3669.0,-30.08538888331487,4.9987980805856775,35.051632583912976,24.582151101809018,5.0023100748984515,-26.576618987492868,-40.07437136080114,1.4935401791035838,-6.547115452731134,-6.547116893252972,40.103293806314745,41056.55956795336,25749.768440311967,25749.768440311967,66806.32800826532,77134.13251548776,77124.75822530166,25749.768440311967,102874.52666561362,102874.52666561362,102874.52666561362,130363.93175064531,125853.75725412763,4510.174496517676,0.0,90956.81481625477,54879.2418688273,40086.1921638083,27489.405085031678,67575.59724883997,20856.14471047288,1552.133605694237,0.0,0.8784118289209285,2.7239690909546868,0.001494314320929203,1.0,1.0,-6.54592916607902,333769.8855586672,1558991.7821586293,4.670858125948583,1558991.7821586293,4.670858125948583,0.7586975653332457,0.09249518378931679,3.919389806226183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919389806226183,1.2847561938471495,1.2850531979730413,3.050687612946805,6464.0409793554,15255.576146497193,6453.93742206197,0.0003287262024873532,23206.8815078726,2366.443332623536,19291.25085203551,1967.1601262444885,0.8312728638482182,0.8312728638482182,35445.319573940884,35405.22815468563,1.001415648707586,0.8,4277.874563800258,4273.035954225843,1.001415648707586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.972590396331,4632.441516551485,6.180974041853276,4.9987980805856775,-3.73819080775024,8.736988888335917,2.9325503863029296,3.5,0.8378715389436941,0.6,0.0002311634423554324,0.9991234463880095,0.00023136624727517413,198.9928182356385,0.0,0.0,0.0,0.0004514271057985372,7.819458722173945e-05,0.00015296885513369293,0.0005995445714810858,0.0924951837672173,0.0924951837672173,0.0924951837672173,0.0924954055721931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.47960660607,595.6079782861437,0.0,0.0924951837672173,0.09249518378931679,0.09249518378931679,0.37155660687479414,0.37155660687479414,0.5,10.001557658344476,0.001197125654073261,0.001197125654073261,3.0127011996228248e-12,1.4405218280444387e-06,0.0011877271739422213,3.0127011996228248e-12,27489.405085031678,20856.14471047288,0.7586975653332457,0.9886161680859157,0.6075648790312119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007275909176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60842531732175,260.60842531732175,-12.541574682678231,244.81892483185362,276.3979258027888,124389.63867977414,124388.32796417038,1.3107156037212584,0.0,nan,276.3979258027888,3.2479258027888136,270.08212560860187,-3.0678743913981066,263.7663254144166,-9.383674585583378,257.45052522022837,-15.699474779771606,251.1347250260415,-22.01527497395847,244.81892483185362,-28.331075168146356,1.0,1.0,26022.012520719443,26022.012520719443,275.62746879377227,2.477468793772289,275.62746879377227,275.62746879377227,77124.73931547311,77124.75822530166,-0.018909828548203222,0.0,8546.071908451686,8546.071908451686,0.8857780438962933,3938.9867552573137,275.62746879377227,2.477468793772289,1.0,0.002,0.12931895025138193,0.00490386072371496,0.0001997370393069285,0.0018002629601540205,0.09986851965346424,0.09986851965346424,0.0,-5.39051008691116e-13,1.0,1.0000024052666543,0.00118772717092952,0.09249518378931679,0.0,2.2219066859920947e-07,0.2854130796956569,0.0,1600082.3487873657,266.60288454726884,1.4405188153432391e-06,1.0,1284541.2523173457,2597.993501383339,,,,,,,,,,,,,,,,,,,2.0,15255.576146497193,1552.133605694237,0.37155660687479414,6.173730061729009,2.9325503863029296
3670.0,-30.085368634616813,4.998800004152417,35.051633650697006,24.582153756078355,5.002307381137784,-26.576601033041722,-40.07435739096252,1.4935397795891727,-6.547118447349874,-6.547119886116329,40.1032959551109,41056.58447036103,25749.769172028122,25749.769172028122,66806.35364238915,77134.15644150019,77124.77648258304,25749.769172028122,102874.54565461117,102874.54565461117,102874.54565461117,130363.95956386332,125853.78130860794,4510.178255255383,0.0,90956.83021755585,54879.25824652115,40086.19107892744,27489.41390925216,67575.6049881796,20856.150947641145,1552.1340841366284,0.0,0.8784118045219061,2.7239687870447162,0.001494314320929203,1.0,1.0,-6.545933563682524,333769.8461119019,1558991.8750098832,4.670858956165876,1558991.8750098832,4.670858956165876,0.7586975486815146,0.0924951996575366,3.919389951798383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919389951798383,1.2847561957160396,1.2850531998423635,3.0506877218163324,6464.041210036865,15255.573634189308,6453.9360531777165,0.00032872605419023655,23206.88457544802,2366.4436454291754,19291.246760348873,1967.1597090085681,0.8312725776538855,0.8312725776538855,35445.320627136076,35405.22815468563,1.0014156859017123,0.8,4277.874690909761,4273.035954225843,1.0014156859017123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9713763823,4632.441516551485,6.180976018704438,4.998800004152417,-3.7381933758968917,8.73699338004931,2.932548962002884,3.5,0.8378711320008241,0.6,0.0002311634423554324,0.999121339266767,0.00023136673522064708,198.99280165837894,0.0,0.0,0.0,0.0004514271057985372,7.819471091761052e-05,0.00015296873143782187,0.0005995441089367444,0.09249519963484841,0.09249519963484841,0.09249519963484841,0.09249542119495081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.45795393916,595.6079854327057,0.0,0.09249519963484841,0.0924951996575366,0.0924951996575366,0.3715566483264254,0.3715566483264254,0.5,10.001564305074035,0.0011960445786485252,0.0011960445786485252,-5.263700586510822e-11,1.4387664464265981e-06,0.0011863224337957945,-5.263700586510822e-11,27489.41390925216,20856.150947641145,0.7586975486815146,0.9886164342009959,0.6075651779594528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520071761510642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084333274917,260.6084333274917,-12.541566672508281,244.8189412562741,276.39792539870825,124389.57622061853,124388.23699724457,1.3392233739840549,0.0,nan,276.39792539870825,3.2479253987082757,270.0821285702216,-3.0678714297783927,263.76633174173605,-9.383668258263924,257.45053491324836,-15.699465086751616,251.13473808476186,-22.015261915238113,244.8189412562741,-28.33105874372589,1.0,1.0,26022.012520719443,26022.012520719443,275.62746793724494,2.477467937244967,275.62746793724494,275.62746793724494,77124.75362799341,77124.77648258304,-0.0228545896243304,0.0,8546.071908451686,8546.071908451686,0.8857780346919756,3938.986901557375,275.62746793724494,2.477467937244967,1.0,0.002,0.12931872832388067,0.00490386111345369,0.00019973669530471962,0.001800263304099623,0.0998683476523598,0.0998683476523598,0.0,-5.956576377974532e-13,1.0,1.0000024024221712,0.0011863224864328004,0.0924951996575366,0.0,2.219279240365699e-07,0.2850755757329795,0.0,1600082.3452727112,266.6028815526501,1.4388190834324632e-06,1.0,1284541.2625317215,2597.9934600533593,,,,,,,,,,,,,,,,,,,2.0,15255.573634189308,1552.1340841366284,0.3715566483264254,6.173730061729009,2.932548962002884
3671.0,-30.085351957820873,4.998801930957403,35.05163471079385,24.582166608329885,5.002308750104524,-26.57658588702831,-40.07434384021906,1.4935426793316038,-6.547120941555136,-6.547122368632486,40.10329789564062,41056.57935150778,25749.768782670784,25749.768782670784,66806.34813417857,77134.1713618661,77124.79335156409,25749.768782670784,102874.56213423487,102874.56213423487,102874.56213423487,130363.98357738668,125853.80161885766,4510.181958529026,0.0,90956.83369224754,54879.2416819666,40086.2133447566,27489.4214431518,67575.6347879084,20856.15628621456,1552.1344891375657,0.0,0.878411783682319,2.7239685351035527,0.001494314320929203,1.0,1.0,-6.54594574186865,333769.8133928301,1558991.9588604297,4.670859665267498,1558991.9588604297,4.670859665267498,0.7586975349534055,0.09249521495241744,3.9193884163194803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193884163194803,1.2847561821513223,1.2850531862745105,3.0506865588741285,6464.038745901884,15255.571193542117,6453.936581319562,0.00032872660501789987,23206.894553630635,2366.444662920634,19291.24833900019,1967.1598699862025,0.8312722882597898,0.8312722882597898,35445.30951815335,35405.22815468563,1.0014152935823266,0.8,4277.873350173234,4273.035954225843,1.0014152935823266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9701635417205,4632.441516551485,6.180977724713103,4.998801930957403,-3.7381955563225433,8.736997487279947,2.9325475390798266,3.5,0.837870725451379,0.6,0.0002311634423554324,0.9991196038486043,0.00023136713709248806,198.992788005376,0.0,0.0,0.0,0.0004514271057985372,7.819483090277836e-05,0.00015296861145265404,0.0005995434037880076,0.09249521493479824,0.09249521493479824,0.09249521493479824,0.09249543458061082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.43556944403,595.6079928070201,0.0,0.09249521493479824,0.09249521495241744,0.09249521495241744,0.3715566898114872,0.3715566898114872,0.5,10.001570894707797,0.001193056534191328,0.001193056534191328,-9.890754881780595e-12,1.4270773363023181e-06,0.0011766267638222416,-9.890754881780595e-12,27489.4214431518,20856.15628621456,0.7586975349534055,0.988615916725839,0.6075648342833504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007055190418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084415217913,260.6084415217913,-12.541558478208685,244.81895758741825,276.3979254561631,124389.4886141637,124388.11860614964,1.3700080140646151,0.0,nan,276.3979254561631,3.2479254561631024,270.0821318824144,-3.06786811758559,263.76633830866683,-9.383661691333145,257.450544734917,-15.699455265082975,251.13475116116825,-22.015248838831724,244.81895758741825,-28.331042412581724,1.0,1.0,26022.012520719443,26022.012520719443,275.6274674286159,2.4774674286159097,275.6274674286159,275.6274674286159,77124.7784835296,77124.79335156409,-0.01486803448642604,0.0,8546.071908451686,8546.071908451686,0.8857781317780629,3938.9853584010775,275.6274674286159,2.4774674286159097,1.0,0.002,0.1293185082103402,0.004903861588991928,0.00019973635431374626,0.0018002636452849716,0.09986817715687313,0.09986817715687313,0.0,-4.0128230599512094e-13,1.0,1.0000023827887226,0.0011766267737129965,0.09249521495241744,0.0,2.2011415804210103e-07,0.2827457203373806,0.0,1600082.3423306362,266.60287905844484,1.4270872270572e-06,1.0,1284541.2710040219,2597.993425772258,,,,,,,,,,,,,,,,,,,2.0,15255.571193542117,1552.1344891375657,0.3715566898114872,6.173730061729009,2.9325475390798266
3672.0,-30.085335197923346,4.998803843731427,35.051635782603626,24.58217506008225,5.002305676594693,-26.5765711104716,-40.074330324400194,1.4935415891782304,-6.547124339063885,-6.547125781965771,40.10330035395225,41056.57654588042,25749.77046797551,25749.77046797551,66806.34701385594,77134.18991036358,77124.8146871258,25749.77046797551,102874.58515510132,102874.58515510132,102874.58515510132,130364.017091528,125853.83132984253,4510.185761685468,0.0,90956.83960723343,54879.226242889206,40086.23707149358,27489.43193642669,67575.66900792027,20856.163700060257,1552.135056951814,0.0,0.8784117558268598,2.7239681882722437,0.001494314320929203,1.0,1.0,-6.545936104095631,333769.7684054353,1558992.065087076,4.670860613095864,1558992.065087076,4.670860613095864,0.7586975150411682,0.09249523147565433,3.9193870495754646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193870495754646,1.2847561872509554,1.2850531913753225,3.050685482949053,6464.036466145756,15255.568682012776,6453.9369479014,0.000328727105682263,23206.904155353983,2366.445642023931,19291.249434737838,1967.1599817203469,0.8312719915416733,0.8312719915416733,35445.29962994402,35405.22815468563,1.0014149443752018,0.8,4277.8721567711245,4273.035954225843,1.0014149443752018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.968954266165,4632.441516551485,6.180979923435683,4.998803843731427,-3.7381984422624983,8.737002285993924,2.9325461203395844,3.5,0.8378703200970241,0.6,0.0002311634423554324,0.9991178597860186,0.00023136754096752984,198.99277428434118,0.0,0.0,0.0,0.0004514271057985372,7.819495057887586e-05,0.00015296849177655653,0.0005995427256621266,0.09249523144949674,0.09249523144949674,0.09249523144949674,0.0924954537078378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4153114713,595.6079995152409,0.0,0.09249523144949674,0.09249523147565433,0.09249523147565433,0.37155673113092424,0.37155673113092424,0.5,10.001577562592196,0.0011936120822610974,0.0011936120822610974,2.3078428057488054e-11,1.4429018619921408e-06,0.0011896778701157018,2.3078428057488054e-11,27489.43193642669,20856.163700060257,0.7586975150411682,0.9886153995164418,0.607564485096971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520069555674346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084494704347,260.6084494704347,-12.541550529565257,244.81897381621388,276.3979251246543,124389.35439135724,124388.02545456971,1.3289367875204248,0.0,nan,276.3979251246543,3.24792512465433,270.0821348629669,-3.0678651370330954,263.76634460127934,-9.383655398720634,257.4505543395909,-15.699445660409083,251.13476407790313,-22.01523592209685,244.81897381621388,-28.331026183786093,1.0,1.0,26022.012520719443,26022.012520719443,275.6274665118169,2.4774665118169423,275.6274665118169,275.6274665118169,77124.79180091937,77124.8146871258,-0.022886206439579837,0.0,8546.071908451686,8546.071908451686,0.8857782181952845,3938.983984823342,275.6274665118169,2.4774665118169423,1.0,0.002,0.12931828565523015,0.004903861904799984,0.0001997360091696381,0.0018002639903035526,0.09986800458481905,0.09986800458481905,0.0,-5.268094988020167e-13,1.0,1.000002409216518,0.0011896778470372738,0.09249523147565433,0.0,2.2255568473007926e-07,0.285881964724914,0.0,1600082.338368436,266.6028756609361,1.4428787835640833e-06,1.0,1284541.2826530957,2597.993378637133,,,,,,,,,,,,,,,,,,,2.0,15255.568682012776,1552.135056951814,0.37155673113092424,6.173730061729009,2.9325461203395844
3673.0,-30.085318453775468,4.998805758983592,35.05163684440358,24.58218295304107,5.002304923338805,-26.57655611606433,-40.0743130367249,1.493542585646081,-6.547126881471968,-6.547128306440327,40.103302208613066,41056.56443484764,25749.77016912362,25749.77016912362,66806.33460397126,77134.20869841453,77124.83019850492,25749.77016912362,102874.60036762853,102874.60036762853,102874.60036762853,130364.03949055407,125853.8500336048,4510.189456949266,0.0,90956.84875136112,54879.20448786691,40086.27140388245,27489.43912292554,67575.71052680799,20856.168785999424,1552.1354463839975,0.0,0.8784117350862107,2.7239679321463814,0.001494314320929203,1.0,1.0,-6.545953438738707,333769.73513261206,1558992.1452273864,4.670861318831001,1558992.1452273864,4.670861318831001,0.7586975017109706,0.0924952467110326,3.9193862695483666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193862695483666,1.2847561825895744,1.2850531867128638,3.0506848868774394,6464.035203141534,15255.566172704128,6453.936612822842,0.00032872734359961226,23206.911106988733,2366.4463508933973,19291.248433165605,1967.1598795884024,0.8312716993756256,0.8312716993756256,35445.29398655245,35405.22815468563,1.001414745075979,0.8,4277.871475673549,4273.035954225843,1.001414745075979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.967744119835,4632.441516551485,6.180981647174013,4.998805758983592,-3.738200655539064,8.737006414522657,2.9325447005780103,3.5,0.8378699144508601,0.6,0.0002311634423554324,0.9991161173656541,0.00023136794446368815,198.9927605762022,0.0,0.0,0.0,0.0004514271057985372,7.819510365320065e-05,0.00015296833870223175,0.0005995420063851511,0.09249524669179233,0.09249524669179233,0.09249524669179233,0.09249546603402786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3925578737,595.6080070053688,0.0,0.09249524669179233,0.0924952467110326,0.0924952467110326,0.3715567728268675,0.3715567728268675,0.5,10.00158414265887,0.0011907738347076702,0.0011907738347076702,9.265477274311706e-12,1.4249683317757444e-06,0.0011748677015930298,9.265477274311706e-12,27489.43912292554,20856.168785999424,0.7586975017109706,0.9886146084615491,0.6075639325843282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068554480374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60845742758823,260.60845742758823,-12.541542572411743,244.81898997964265,276.39792487553234,124389.26831738332,124387.93795789736,1.3303594859664454,0.0,nan,276.39792487553234,3.2479248755323624,270.0821378963554,-3.067862103644586,263.76635091717776,-9.383649082822217,257.45056393799933,-15.699436062000643,251.13477695882173,-22.015223041178245,244.81898997964265,-28.331010020357326,1.0,1.0,26022.012520719443,26022.012520719443,275.6274658023726,2.477465802372649,275.6274658023726,275.6274658023726,77124.81076036977,77124.83019850492,-0.019438135146629065,0.0,8546.071908451686,8546.071908451686,0.8857782675152527,3938.9832008961084,275.6274658023726,2.477465802372649,1.0,0.002,0.1293180658704051,0.004903862370565375,0.0001997356686691383,0.0018002643307210937,0.09986783433456915,0.09986783433456915,0.0,-6.097678785510485e-13,1.0,1.000002379226546,0.0011748676923275525,0.0924952467110326,0.0,2.1978514787906308e-07,0.2823230976582731,0.0,1600082.3353609873,266.602873118528,1.4249590662984701e-06,1.0,1284541.2912687876,2597.993343775842,,,,,,,,,,,,,,,,,,,2.0,15255.566172704128,1552.1354463839975,0.3715567728268675,6.173730061729009,2.9325447005780103
3674.0,-30.085298217902956,4.9988076698387705,35.051637908564736,24.582196364086144,5.002304372164244,-26.576537958897852,-40.07429903196169,1.4935441131845006,-6.547129766530986,-6.547131193449275,40.10330440038097,41056.5672194081,25749.770697256212,25749.770697256212,66806.33791666431,77134.225317367,77124.849361655,25749.770697256212,102874.62005891121,102874.62005891121,102874.62005891121,130364.06813297054,125853.87494163275,4510.193191337787,0.0,90956.8503055682,54879.192207709166,40086.28677539892,27489.448074059328,67575.73484945824,20856.175120523698,1552.1359284589485,0.0,0.8784117110975727,2.7239676389369154,0.001494314320929203,1.0,1.0,-6.545954666831676,333769.69708101,1558992.2399342798,4.6708621350844,1558992.2399342798,4.6708621350844,0.7586974850981028,0.09249526257709048,3.919384319944932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919384319944932,1.2847561754438959,1.2850531795655333,3.0506833863559724,6464.032023716602,15255.563663638626,6453.9376023906425,0.0003287280769091139,23206.923047252014,2366.4475684614026,19291.251391049984,1967.160181208668,0.8312713991325233,0.8312713991325233,35445.279881431794,35405.22815468563,1.0014142469465546,0.8,4277.8697733349145,4273.035954225843,1.0014142469465546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.966537327754,4632.441516551485,6.180983564446325,4.9988076698387705,-3.738203142090862,8.737010811929633,2.932543284751966,3.5,0.8378695099291331,0.6,0.0002311634423554324,0.99911401159572,0.00023136843210339245,198.99274400945225,0.0,0.0,0.0,0.0004514271057985372,7.819522765906878e-05,0.00015296821469636362,0.0005995412221308974,0.09249526255396504,0.09249526255396504,0.09249526255396504,0.09249548227979112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3713797209,595.6080139997325,0.0,0.09249526255396504,0.09249526257709048,0.09249526257709048,0.3715568142342071,0.3715568142342071,0.5,10.001590734062976,0.001188965775725137,0.001188965775725137,-4.7634785005357116e-11,1.4269182884163456e-06,0.0011765266175984834,-4.7634785005357116e-11,27489.448074059328,20856.175120523698,0.7586974850981028,0.9886143016497275,0.6075637551093127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067554227383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60846572750444,260.60846572750444,-12.54153427249554,244.81900669454276,276.3979247604646,124389.16140480882,124387.77373867833,1.3876661304729951,0.0,nan,276.3979247604646,3.2479247604646275,270.08214114728145,-3.0678588527185298,263.76635753409687,-9.383642465903108,257.4505739209127,-15.699426079087289,251.13479030772814,-22.01520969227184,244.81900669454276,-28.330993305457213,1.0,1.0,26022.012520719443,26022.012520719443,275.62746515769794,2.4774651576979636,275.62746515769794,275.62746515769794,77124.83217099491,77124.849361655,-0.017190660088090226,0.0,8546.071908451686,8546.071908451686,0.8857783907858082,3938.9812415446563,275.62746515769794,2.4774651576979636,1.0,0.002,0.12931784577509747,0.0049038627716147375,0.00019973532754027215,0.001800264671714897,0.09986766377013608,0.09986766377013608,0.0,-7.448308463053888e-13,1.0,1.000002382585839,0.0011765266652332684,0.09249526257709048,0.0,2.2009552836862294e-07,0.2827217963817433,0.0,1600082.3319801232,266.602870233469,1.426965923201351e-06,1.0,1284541.3011219015,2597.993303907626,,,,,,,,,,,,,,,,,,,2.0,15255.563663638626,1552.1359284589485,0.3715568142342071,6.173730061729009,2.932543284751966
3675.0,-30.085281401623085,4.998809573065646,35.05163897466068,24.582204571366333,5.002301423907956,-26.576523119069975,-40.07428555106742,1.4935431413877893,-6.547132828635142,-6.5471342558742895,40.10330658456215,41056.5652693057,25749.77161298342,25749.77161298342,66806.33688228912,77134.24357560907,77124.86788961208,25749.77161298342,102874.6395025955,102874.6395025955,102874.6395025955,130364.09660980405,125853.89967836686,4510.196931437194,0.0,90956.85618333271,54879.17787715924,40086.30922908163,27489.45710720856,67575.7663362902,20856.181503922497,1552.1364184946692,0.0,0.8784116861873942,2.7239673279456977,0.001494314320929203,1.0,1.0,-6.545957491123545,333769.65671859944,1558992.3343136501,4.67086298269478,1558992.3343136501,4.67086298269478,0.758697467999591,0.09249527854103236,3.919383017239797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919383017239797,1.2847561799898675,1.2850531841125559,3.050682361590748,6464.029852362061,15255.561225082145,6453.937929173114,0.0003287285521259114,23206.932260320034,2366.448507932886,19291.252367824658,1967.1602808119653,0.83127111121057,0.83127111121057,35445.27045653321,35405.22815468563,1.0014139141015526,0.8,4277.868635849503,4273.035954225843,1.0014139141015526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.965332125655,4632.441516551485,6.180985572399083,4.998809573065646,-3.738205762229408,8.737015335295053,2.9325418707915842,3.5,0.8378691059404526,0.6,0.0002311634423554324,0.9991122616764655,0.00023136883733921004,198.99273024226426,0.0,0.0,0.0,0.0004514271057985372,7.819534702648587e-05,0.00015296809532894652,0.0005995405550117913,0.09249527851909067,0.09249527851909067,0.09249527851909067,0.09249549829911129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.35015394265,595.6080210092109,0.0,0.09249527851909067,0.09249527854103236,0.09249527854103236,0.37155685574967173,0.37155685574967173,0.5,10.001597327736157,0.0011876302706923525,0.0011876302706923525,-1.5063505998114124e-11,1.4272391695158149e-06,0.0011767647507667789,-1.5063505998114124e-11,27489.45710720856,20856.181503922497,0.758697467999591,0.988613825699408,0.6075634431578337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520066345387785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60847377907504,260.60847377907504,-12.541526220924936,244.81902324819848,276.3979243099502,124389.02923373572,124387.68308873176,1.3461450039746492,0.0,nan,276.3979243099502,3.2479243099502355,270.08214409760103,-3.0678559023989465,263.76636388525066,-9.383636114749322,257.45058367290017,-15.699416327099811,251.1348034605496,-22.015196539450386,244.81902324819848,-28.3309767518015,1.0,1.0,26022.012520719443,26022.012520719443,275.62746426328147,2.4774642632814903,275.62746426328147,275.62746426328147,77124.84546483227,77124.86788961208,-0.022424779817811213,0.0,8546.071908451686,8546.071908451686,0.8857784731539308,3938.979932325996,275.62746426328147,2.4774642632814903,1.0,0.002,0.12931762563562826,0.004903863142244313,0.0001997349862712382,0.0018002650133082795,0.0998674931356191,0.0998674931356191,0.0,-4.2048222542723224e-13,1.0,1.0000023830679245,0.0011767647658302849,0.09249527854103236,0.0,2.2014010301060966e-07,0.2827790566511474,0.0,1600082.328389158,266.60286717136484,1.427254233021813e-06,1.0,1284541.3115733794,2597.9932616182764,,,,,,,,,,,,,,,,,,,2.0,15255.561225082145,1552.1364184946692,0.37155685574967173,6.173730061729009,2.9325418707915842
3676.0,-30.085264602264758,4.99881147846863,35.05164003148389,24.582212464325153,5.002300677330542,-26.576508074304833,-40.07427200032396,1.4935441493891974,-6.547135374846903,-6.547136785231779,40.103308449098584,41056.56865343307,25749.77135105465,25749.77135105465,66806.34000448772,77134.26237618907,77124.88352381928,25749.77135105465,102874.65487487393,102874.65487487393,102874.65487487393,130364.11924855143,125853.91865240839,4510.200596143046,0.0,90956.8653366347,54879.171613952036,40086.326358536295,27489.4643736775,67575.79073221379,20856.186646425085,1552.1368119919528,0.0,0.8784116653827192,2.7239670713125594,0.001494314320929203,1.0,1.0,-6.545973958163984,333769.62338175037,1558992.4148819163,4.670863690608574,1558992.4148819163,4.670863690608574,0.7586974545199178,0.09249529376272482,3.919382241681391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919382241681391,1.2847561752745338,1.2850531793961322,3.050681769125473,6464.028596999237,15255.558718694356,6453.937590216219,0.00032872878816974846,23206.93918784884,2366.44921434423,19291.251354659817,1967.1601774979038,0.831270819409081,0.831270819409081,35445.26484547088,35405.22815468563,1.0014137159440937,0.8,4277.867958653725,4273.035954225843,1.0014137159440937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.964127676429,4632.441516551485,6.180987296550874,4.99881147846863,-3.738207977979547,8.737019456448177,2.9325404577147567,3.5,0.8378687022042162,0.6,0.0002311634423554324,0.9991105135213982,0.00023136924216790507,198.99271648893156,0.0,0.0,0.0,0.0004514271057985372,7.819546701255571e-05,0.00015296797534287667,0.0005995399661048277,0.09249529374356835,0.09249529374356835,0.09249529374356835,0.09249551084356597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3277723401,595.6080283788575,0.0,0.09249529374356835,0.09249529376272482,0.09249529376272482,0.3715568973370096,0.3715568973370096,0.5,10.001603840546004,0.0011835820311034695,0.0011835820311034695,-4.263256414560601e-12,1.4103848684499098e-06,0.0011628270677874752,-4.263256414560601e-12,27489.4643736775,20856.186646425085,0.7586974545199178,0.9886135149971798,0.6075632738968625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065340826116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60848182606685,260.60848182606685,-12.541518173933127,244.81903968701837,276.39792396511405,124388.94203558407,124387.59665599054,1.3453795935542279,0.0,nan,276.39792396511405,3.247923965114069,270.0821471094958,-3.0678528905041844,263.76637025387697,-9.383629746123006,257.45059339825764,-15.69940660174234,251.13481654263816,-22.015183457361815,244.81903968701837,-28.330960312981603,1.0,1.0,26022.012520719443,26022.012520719443,275.6274635633267,2.4774635633267508,275.6274635633267,275.6274635633267,77124.86445445758,77124.88352381928,-0.01906936170416884,0.0,8546.071908451686,8546.071908451686,0.8857785221913415,3938.979152889798,275.6274635633267,2.4774635633267508,1.0,0.002,0.12931740810318382,0.004903863597395343,0.00019973464924762563,0.0018002653501553996,0.09986732462381281,0.09986732462381281,0.0,-5.969747265965886e-13,1.0,1.0000023548446482,0.0011628270720507317,0.09249529376272482,0.0,2.175327778522306e-07,0.2794298416503071,0.0,1600082.3253787544,266.6028646251531,1.4103891317063244e-06,1.0,1284541.320205652,2597.9932266898945,,,,,,,,,,,,,,,,,,,2.0,15255.558718694356,1552.1368119919528,0.3715568973370096,6.173730061729009,2.9325404577147567
3677.0,-30.085247818278685,4.998813378735721,35.05164109047234,24.58222039220857,5.002299832724437,-26.576493053179515,-40.07425467772407,1.4935450676509063,-6.5471382896345744,-6.547139701435596,40.103310625261635,41056.556467423994,25749.771967913137,25749.771967913137,66806.32843533713,77134.28115812514,77124.9023954247,25749.771967913137,102874.67436333784,102874.67436333784,102874.67436333784,130364.1476581101,125853.94336095902,4510.204297151084,0.0,90956.87435012039,54879.14965952034,40086.36076733338,27489.473294772262,67575.83406210564,20856.192957201743,1552.1372933904854,0.0,0.8784116412957355,2.723966775160045,0.001494314320929203,1.0,1.0,-6.545975761800605,333769.5849470415,1558992.5089161359,4.670864510208435,1558992.5089161359,4.670864510208435,0.7586974378722642,0.0924953095893471,3.919381441022994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919381441022994,1.2847561709789932,1.2850531750995986,3.050681156126612,6464.027298128209,15255.556212528114,6453.937281435751,0.00032872903546754523,23206.946228326226,2366.4499322731235,19291.250431694334,1967.1600833816171,0.8312705274486989,0.8312705274486989,35445.25905281321,35405.22815468563,1.0014135113735132,0.8,4277.867259541311,4273.035954225843,1.0014135113735132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.962926490233,4632.441516551485,6.180989226806915,4.998813378735721,-3.738210485639972,8.737023864375693,2.932539048466433,3.5,0.837868299561838,0.6,0.0002311634423554324,0.9991087669692604,0.00023136964662681675,198.99270274818568,0.0,0.0,0.0,0.0004514271057985372,7.819562039705843e-05,0.00015296782195837398,0.0005995392424573606,0.09249530956784287,0.09249530956784287,0.09249530956784287,0.09249552693870876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.30685720185,595.6080352869293,0.0,0.09249530956784287,0.0924953095893471,0.0924953095893471,0.37155693866292083,0.37155693866292083,0.5,10.001610361741024,0.001180705523324832,0.001180705523324832,6.571099220309407e-11,1.4118010085439892e-06,0.0011639396349778508,6.571099220309407e-11,27489.473294772262,20856.192957201743,0.7586974378722642,0.9886127098918039,0.6075627039940183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064337275438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084898590038,260.6084898590038,-12.541510140996195,244.81905602833575,276.39792368967073,124388.85295562787,124387.50992587385,1.3430297540159142,0.0,nan,276.39792368967073,3.247923689670756,270.08215015740495,-3.067849842595024,263.76637662513747,-9.383623374862509,257.45060309287027,-15.69939690712971,251.13482956060332,-22.015170439396655,244.81905602833575,-28.330943971664226,1.0,1.0,26022.012520719443,26022.012520719443,275.62746285534274,2.4774628553427647,275.62746285534274,275.62746285534274,77124.88323821177,77124.9023954247,-0.019157212926074862,0.0,8546.071908451686,8546.071908451686,0.8857785728157859,3938.978348228109,275.62746285534274,2.4774628553427647,1.0,0.002,0.1293171903627517,0.0049038639838450086,0.00019973431174401685,0.0018002656877405398,0.09986715587200842,0.09986715587200842,0.0,-5.154435905874166e-13,1.0,1.0000023570973522,0.0011639395692668586,0.0924953095893471,0.0,2.1774092750132838e-07,0.27969722064238683,0.0,1600082.321962079,266.6028617103654,1.411735297551786e-06,1.0,1284541.3301579717,2597.993186420276,,,,,,,,,,,,,,,,,,,2.0,15255.556212528114,1552.1372933904854,0.37155693866292083,6.173730061729009,2.932539048466433
3678.0,-30.08523097482674,4.9988152742065335,35.05164215112141,24.58222828516739,5.00229901579583,-26.576477975763158,-40.07424112698061,1.493546016760138,-6.547141186319834,-6.547142598670216,40.103312791162274,41056.55983484761,25749.77254344478,25749.77254344478,66806.3323782924,77134.29996871683,77124.92117684505,25749.77254344478,102874.69372028983,102874.69372028983,102874.69372028983,130364.1758606282,125853.96786137528,4510.2079992529125,0.0,90956.88341069093,54879.14327693166,40086.3779263992,27489.482140338376,67575.86006673757,20856.199215084835,1552.13777068018,0.0,0.8784116173498596,2.723966480924713,0.001494314320929203,1.0,1.0,-6.545978114331945,333769.5467599802,1558992.602504457,4.670865325006889,1558992.602504457,4.670865325006889,0.7586974213850399,0.09249532541337986,3.9193806491303587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193806491303587,1.2847561665391514,1.2850531706587303,3.050680550293292,6464.026014440102,15255.553706613893,6453.936962282309,0.0003287292788490706,23206.953228917086,2366.4506461347237,19291.249477723337,1967.1599861036477,0.8312702355811802,0.8312702355811802,35445.253323574434,35405.22815468563,1.0014133090426105,0.8,4277.866568082886,4273.035954225843,1.0014133090426105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.961726690037,4632.441516551485,6.180991145087555,4.9988152742065335,-3.7382129792330705,8.737028253439604,2.9325376408444535,3.5,0.8378678973841296,0.6,0.0002311634423554324,0.9991070142323863,0.00023137005251938422,198.99268895875815,0.0,0.0,0.0,0.0004514271057985372,7.819574038351614e-05,0.00015296770197191625,0.0005995386510506684,0.0924953253913239,0.0924953253913239,0.0924953253913239,0.09249554286894762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2858781661,595.6080422152712,0.0,0.0924953253913239,0.09249532541337986,0.09249532541337986,0.3715569800844794,0.3715569800844794,0.5,10.001616885896505,0.0011785063361458015,0.0011785063361458015,-4.416733645484783e-11,1.4123504001872789e-06,0.0011644843382896397,-4.416733645484783e-11,27489.482140338376,20856.199215084835,0.7586974213850399,0.9886123878011291,0.6075625200226881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063334643192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084978883634,260.6084978883634,-12.54150211163659,244.81907230040161,276.397923476324,124388.76491707338,124387.42248541466,1.3424316587305476,0.0,nan,276.397923476324,3.247923476324047,270.0821532411407,-3.0678467588592753,263.7663830059555,-9.383616994044473,257.4506127707718,-15.699387229228194,251.13484253558678,-22.015157464413193,244.81907230040161,-28.330927699598362,1.0,1.0,26022.012520719443,26022.012520719443,275.6274621557751,2.477462155775129,275.6274621557751,275.6274621557751,77124.90199496856,77124.92117684505,-0.01918187648698222,0.0,8546.071908451686,8546.071908451686,0.8857786228859825,3938.9775523760104,275.6274621557751,2.477462155775129,1.0,0.002,0.1293169725202159,0.004903864373583823,0.00019973397409042213,0.0018002660252721822,0.09986698704521106,0.09986698704521106,0.0,-6.373959519911931e-13,1.0,1.0000023582005206,0.0011644843824569762,0.09249532541337986,0.0,2.1784287922969526e-07,0.2798281840052271,0.0,1600082.3185656534,266.60285881368014,1.4123945675237337e-06,1.0,1284541.3400461625,2597.993146410126,,,,,,,,,,,,,,,,,,,2.0,15255.553706613893,1552.13777068018,0.3715569800844794,6.173730061729009,2.9325376408444535
