time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3679.0,-30.08521414772589,4.998817164721459,35.05164321348961,24.582236213050805,5.002298181710281,-26.576462914781107,-40.07422757623715,1.4935469487920312,-6.547144090739209,-6.547145503931888,40.1033149620746,41056.56310508088,25749.77313817522,25749.77313817522,66806.3362432561,77134.31876215199,77124.93999302012,25749.77313817522,102874.71313119534,102874.71313119534,102874.71313119534,130364.20413369413,125853.99242933039,4510.211704363743,0.0,90956.892439492,54879.13678252535,40086.39517440739,27489.49100249879,67575.88617690618,20856.205484691593,1552.1382488954348,0.0,0.8784115933421803,2.7239661858897724,0.001494314320929203,1.0,1.0,-6.545980372036979,333769.50846935273,1558992.6963108878,4.670866141908338,1558992.6963108878,4.670866141908338,0.7586974048663093,0.09249534126504251,3.919379853182329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919379853182329,1.2847561621791959,1.285053166297767,3.0506799411137284,6464.024723661706,15255.551202450437,6453.936648871403,0.00032872952412471443,23206.96024541735,2366.4513616186314,19291.248540917168,1967.1598905760038,0.8312699438836065,0.8312699438836064,35445.247564995174,35405.22815468563,1.0014131056755426,0.8,4277.865873083377,4273.035954225843,1.0014131056755426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9605283558685,4632.441516551485,6.180993065802662,4.998817164721459,-3.738215479175353,8.737032643896812,2.932536234942708,3.5,0.8378674956979166,0.6,0.0002311634423554324,0.9991052632003192,0.0002313704580185806,198.99267518271878,0.0,0.0,0.0,0.0004514271057985372,7.819586037014493e-05,0.00015296758198528746,0.0005995380590231519,0.0924953412452111,0.0924953412452111,0.0924953412452111,0.09249555882067617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2649059429,595.6080491416468,0.0,0.0924953412452111,0.09249534126504251,0.09249534126504251,0.37155702158001463,0.37155702158001463,0.5,10.00162341366568,0.0011768794673798766,0.0011768794673798766,1.48929757415317e-11,1.4131927059679583e-06,0.0011651318949361666,1.48929757415317e-11,27489.49100249879,20856.205484691593,0.7586974048663093,0.9886120630126036,0.6075623336643985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520062328458752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60850591175,260.60850591175,-12.541494088249976,244.81908851282685,276.397923310672,124388.67654670737,124387.33511369467,1.3414330127151284,0.0,nan,276.397923310672,3.2479233106720358,270.0821563511042,-3.0678436488958027,263.7663893915345,-9.38361060846546,257.45062243196617,-15.69937756803381,251.1348554723965,-22.015144527603468,244.81908851282685,-28.330911487173125,1.0,1.0,26022.012520719443,26022.012520719443,275.6274614522472,2.477461452247212,275.6274614522472,275.6274614522472,77124.92082991127,77124.93999302012,-0.019163108852808364,0.0,8546.071908451686,8546.071908451686,0.8857786732125938,3938.9767524482404,275.6274614522472,2.477461452247212,1.0,0.002,0.1293167545569583,0.004903864763651482,0.00019973363624714731,0.0018002663634519933,0.09986681812357366,0.09986681812357366,0.0,-3.0085916397082357e-13,1.0,1.0000023595116208,0.001165131880043191,0.09249534126504251,0.0,2.1796404045815265e-07,0.2799838227731071,0.0,1600082.3151603346,266.60285590926077,1.4131778129922168e-06,1.0,1284541.349961173,2597.9931062914643,,,,,,,,,,,,,,,,,,,2.0,15255.551202450437,1552.1382488954348,0.37155702158001463,6.173730061729009,2.932536234942708
3680.0,-30.08519733664631,4.998819050394794,35.05164427729286,24.582244140934222,5.002297344649337,-26.576447868516993,-40.074214060418285,1.4935478765458623,-6.547146989088333,-6.547148402517362,40.10331712822542,41056.56630933771,25749.77371916488,25749.77371916488,66806.34002850259,77134.33754701396,77124.9587382925,25749.77371916488,102874.73245745737,102874.73245745737,102874.73245745737,130364.23230617502,125854.01689552852,4510.215410646498,0.0,90956.90146096495,54879.13022339046,40086.412486193876,27489.499848717653,67575.91233491153,20856.211742997977,1552.1387262390595,0.0,0.8784115693883131,2.723965891530711,0.001494314320929203,1.0,1.0,-6.545983051360281,333769.47026555677,1558992.789911697,4.670866956978769,1558992.789911697,4.670866956978769,0.7586973883764891,0.09249535713016842,3.9193790561314676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193790561314676,1.2847561578392526,1.2850531619568204,3.0506793310282436,6464.023430963772,15255.548698520864,6453.936336899059,0.0003287297699043321,23206.967266580705,2366.452077578042,19291.24760841095,1967.1597954868332,0.8312696522044652,0.8312696522044652,35445.241798436844,35405.22815468563,1.0014129020266982,0.8,4277.865177120878,4273.035954225843,1.0014129020266982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.959331439877,4632.441516551485,6.180994981116392,4.998819050394794,-3.7382179743432102,8.737037024738004,2.9325348307050554,3.5,0.8378670944871587,0.6,0.0002311634423554324,0.9991035138387421,0.00023137086313234885,198.99266141979774,0.0,0.0,0.0,0.0004514271057985372,7.819598004769874e-05,0.00015296746230773365,0.000599537468038511,0.09249535710785145,0.09249535710785145,0.09249535710785145,0.09249557474907169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2439046285,595.6080560772488,0.0,0.09249535710785145,0.09249535713016842,0.09249535713016842,0.37155706315217385,0.37155706315217385,0.5,10.00162994269317,0.001175619377647763,0.001175619377647763,-1.404032445861958e-11,1.4134290040601627e-06,0.0011653511570557384,-1.404032445861958e-11,27489.499848717653,20856.211742997977,0.7586973883764891,0.9886117363448254,0.607562145899831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061323251219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60851392852254,260.60851392852254,-12.541486071477436,244.81910467366072,276.39792318338334,124388.58813403688,124387.24780682688,1.3403272099835448,0.0,nan,276.39792318338334,3.2479231833833637,270.08215948143953,-3.0678405185604447,263.7663957794951,-9.383604220504878,257.4506320775505,-15.699367922449483,251.13486837560575,-22.01513162439423,244.81910467366072,-28.33089532633926,1.0,1.0,26022.012520719443,26022.012520719443,275.627460747099,2.4774607470990304,275.627460747099,275.627460747099,77124.93965486676,77124.9587382925,-0.019083425737335347,0.0,8546.071908451686,8546.071908451686,0.885778723608934,3938.975951412125,275.627460747099,2.4774607470990304,1.0,0.002,0.12931653655220726,0.004903865153217498,0.0001997332983424931,0.0018002667010055644,0.09986664917124655,0.09986664917124655,0.0,-6.519424756989967e-13,1.0,1.0000023599556207,0.001165351171096063,0.09249535713016842,0.0,2.180050961213565e-07,0.2800365626267641,0.0,1600082.311761395,266.60285301091164,1.4134430443846213e-06,1.0,1284541.359853701,2597.993066263772,,,,,,,,,,,,,,,,,,,2.0,15255.548698520864,1552.1387262390595,0.37155706315217385,6.173730061729009,2.9325348307050554
3681.0,-30.085180541425135,4.998820931235715,35.0516453424877,24.582257691677682,5.00229651728712,-26.5764328355543,-40.07420054459942,1.4935488114406221,-6.547149886298598,-6.547151300004595,40.10331929599277,41056.555666453794,25749.77429906259,25749.77429906259,66806.32996551639,77134.35256345621,77124.9775008701,25749.77429906259,102874.75179993268,102874.75179993268,102874.75179993268,130364.26049004104,125854.04137181677,4510.219118224261,0.0,90956.90208055604,54879.10518364959,40086.44099656273,27489.508690108352,67575.94968667108,20856.21799813998,1552.1392032776548,0.0,0.8784115454344443,2.7239655972880357,0.001494314320929203,1.0,1.0,-6.5459857341217,333769.4320768564,1558992.8835829804,4.670867772049283,1558992.8835829804,4.670867772049283,0.7586973719048222,0.09249537301093773,3.9193769424068323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193769424068323,1.2847561534659042,1.285053157582461,3.050677696178746,6464.019966913863,15255.546194831233,6453.937525752939,0.0003287305769732756,23206.979940209767,2366.4533699285453,19291.25116197476,1967.160157849496,0.8312693513622431,0.8312693513622431,35445.2265059155,35405.22815468563,1.001412361963823,0.8,4277.863331475561,4273.035954225843,1.001412361963823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.95813596441,4632.441516551485,6.180996894031816,4.998820931235715,-3.73822046894114,8.737041400176855,2.932533428157714,3.5,0.8378666937593469,0.6,0.0002311634423554324,0.9991017661306797,0.00023137126786461598,198.99264766986153,0.0,0.0,0.0,0.0004514271057985372,7.819609972542267e-05,0.0001529673426300097,0.0005995366756453058,0.09249537298926494,0.09249537298926494,0.09249537298926494,0.09249559066323453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.22290555935,595.6080630121992,0.0,0.09249537298926494,0.09249537301093773,0.09249537301093773,0.3715571047915475,0.3715571047915475,0.5,10.001636472877088,0.001174653875580134,0.001174653875580134,3.240074875066057e-12,1.4137060020402714e-06,0.0011655658828999549,3.240074875066057e-12,27489.508690108352,20856.21799813998,0.7586973719048222,0.9886110409883518,0.607561652582323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060319000898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085219393233,260.6085219393233,-12.541478060676695,244.819120789632,276.39792308901343,124388.4580789361,124387.11875008597,1.339328850134245,0.0,nan,276.39792308901343,3.2479230890134545,270.0821626291376,-3.067837370862378,263.7664021692623,-9.383597830737699,257.45064170938537,-15.699358290614612,251.13488124950894,-22.01511875049104,244.819120789632,-28.330879210367982,1.0,1.0,26022.012520719443,26022.012520719443,275.6274600450739,2.47746004507394,275.6274600450739,275.6274600450739,77124.95942680158,77124.9775008701,-0.01807406851730775,0.0,8546.071908451686,8546.071908451686,0.8857788572565892,3938.9738271188667,275.6274600450739,2.47746004507394,1.0,0.002,0.12931631850734304,0.004903865544345987,0.00019973296037635675,0.001800267039055938,0.09986648018817837,0.09986648018817837,0.0,-5.677051710673009e-13,1.0,1.0000023603903414,0.00116556587965988,0.09249537301093773,0.0,2.1804529457803243e-07,0.2800882013631337,0.0,1600082.3083637827,266.6028501137014,1.4137027619653963e-06,1.0,1284541.3697423213,2597.9930262519024,,,,,,,,,,,,,,,,,,,2.0,15255.546194831233,1552.1392032776548,0.3715571047915475,6.173730061729009,2.932533428157714
3682.0,-30.085163671747146,4.99882280671879,35.051646408707306,24.58226034594702,5.002293940948034,-26.57641791047747,-40.07418699385596,1.4935481796736678,-6.547152812504805,-6.54715422567209,40.1033214559537,41056.56840365164,25749.77494195523,25749.77494195523,66806.34334560687,77134.37494145377,77124.99605407503,25749.77494195523,102874.77099603026,102874.77099603026,102874.77099603026,130364.28851759635,125854.06569206447,4510.22282553187,0.0,90956.91709466549,54879.110556844884,40086.451708689565,27489.51752156608,67575.96923025564,20856.224244364057,1552.139680520341,0.0,0.8784115213578154,2.7239653001971025,0.001494314320929203,1.0,1.0,-6.545989138676987,333769.39351704624,1558992.9769150012,4.670868591296944,1558992.9769150012,4.670868591296944,0.7586973553828993,0.09249538891076164,3.919377026525753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919377026525753,1.2847561564212497,1.2850531605384896,3.050677754635842,6464.020090777435,15255.543691384275,6453.936234967389,0.00032873045659653934,23206.983272872905,2366.453709765609,19291.24730373037,1967.1597644180604,0.8312690657333427,0.8312690657333427,35445.22711450493,35405.22815468563,1.0014123834564554,0.8,4277.863404925857,4273.035954225843,1.0014123834564554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.95694192495,4632.441516551485,6.180998819939103,4.99882280671879,-3.738222985255404,8.737045791974193,2.932532027295383,3.5,0.8378662935129666,0.6,0.0002311634423554324,0.9991000106779855,0.00023137167439180164,198.99263385897083,0.0,0.0,0.0,0.0004514271057985372,7.81962197125604e-05,0.000152967222642872,0.0005995362182379224,0.09249538888913175,0.09249538888913175,0.09249538888913175,0.09249560647990984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.20188088977,595.6080699550896,0.0,0.09249538888913175,0.09249538891076164,0.09249538891076164,0.3715571464977392,0.3715571464977392,0.5,10.001643000540026,0.0011737958717503716,0.0011737958717503716,4.405364961712621e-11,1.4131672969597275e-06,0.0011650869951154164,4.405364961712621e-11,27489.51752156608,20856.224244364057,0.7586973553828993,0.9886109530737714,0.6075616653570612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059315698055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60852979300967,260.60852979300967,-12.541470206990311,244.8191368658591,276.39792272015933,124388.37867692104,124387.06561616519,1.3130607558374165,0.0,nan,276.39792272015933,3.2479227201593517,270.0821655492995,-3.067834450700502,263.76640837844093,-9.383591621559049,257.45065120757965,-15.699348792420324,251.13489403671963,-22.015105963280348,244.8191368658591,-28.330863134140884,1.0,1.0,26022.012520719443,26022.012520719443,275.6274592903693,2.4774592903693247,275.6274592903693,275.6274592903693,77124.97251309459,77124.99605407503,-0.023540980444522575,0.0,8546.071908451686,8546.071908451686,0.8857788519378756,3938.973911658382,275.6274592903693,2.4774592903693247,1.0,0.002,0.12931610055204174,0.00490386592974492,0.00019973262253699994,0.0018002673768927491,0.09986631126849997,0.09986631126849997,0.0,-5.702508777682969e-13,1.0,1.0000023594204772,0.0011650869510617667,0.09249538891076164,0.0,2.1795573260228855e-07,0.27997315747636087,0.0,1600082.3049309647,266.6028471874952,1.4131232433101104e-06,1.0,1284541.379727037,2597.992985851197,,,,,,,,,,,,,,,,,,,2.0,15255.543691384275,1552.139680520341,0.3715571464977392,6.173730061729009,2.932532027295383
3683.0,-30.085146911884333,4.998824684660919,35.05164746821417,24.58227340774613,5.002295083713802,-26.57640271232489,-40.0741734431125,1.4935508841730838,-6.547155322117874,-6.547156723175347,40.10332339463414,41056.56273797702,25749.774646342707,25749.774646342707,66806.33738431973,77134.39014963972,77125.01277632287,25749.774646342707,102874.78742266557,102874.78742266557,102874.78742266557,130364.31250450012,125854.08602628006,4510.226478220062,0.0,90956.92045140931,54879.09303982028,40086.47490176559,27489.52508183456,67575.99998360015,20856.229600505118,1552.1400872314327,0.0,0.8784115004434385,2.723965046730015,0.001494314320929203,1.0,1.0,-6.546001608346671,333769.36059935414,1558993.0606866705,4.670869302943702,1558993.0606866705,4.670869302943702,0.758697341566195,0.09249540426667005,3.919375410557304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919375410557304,1.284756143769861,1.2850531478841762,3.0506765268751144,6464.01748929978,15255.541189988777,6453.936828762872,0.0003287310407757801,23206.993697619786,2366.45477279395,19291.249078624805,1967.1599454069235,0.831268768802372,0.831268768802372,35445.21542318344,35405.22815468563,1.0014119705717532,0.8,4277.861993907211,4273.035954225843,1.0014119705717532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.95574917953,4632.441516551485,6.181000518647858,4.998824684660919,-3.7382251761504834,8.737049860811403,2.9325306279515035,3.5,0.8378658937004296,0.6,0.0002311634423554324,0.9990982666559055,0.00023137207827330386,198.99262013798565,0.0,0.0,0.0,0.0004514271057985372,7.819633969986865e-05,0.00015296710265556374,0.0005995355007724114,0.09249540424722631,0.09249540424722631,0.09249540424722631,0.09249561990772015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1800664539,595.6080771439406,0.0,0.09249540424722631,0.09249540426667005,0.09249540426667005,0.37155718825601514,0.37155718825601514,0.5,10.001649470072582,0.0011709605506666776,0.0011709605506666776,1.3073986337985843e-12,1.4010574886924587e-06,0.0011551148286912394,1.3073986337985843e-12,27489.52508183456,20856.229600505118,0.758697341566195,0.9886104149480999,0.6075613050186596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058307947497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085378462645,260.6085378462645,-12.541462153735495,244.81915292440976,276.3979227681182,124388.28871077563,124386.94228404215,1.3464267334632822,0.0,nan,276.3979227681182,3.247922768118201,270.08216879937635,-3.0678312006236297,263.7664148306365,-9.38358516936347,257.4506608618938,-15.699339138106154,251.1349068931521,-22.01509310684787,244.81915292440976,-28.330847075590214,1.0,1.0,26022.012520719443,26022.012520719443,275.62745874958347,2.4774587495834908,275.62745874958347,275.62745874958347,77124.9970709241,77125.01277632287,-0.015705398764112033,0.0,8546.071908451686,8546.071908451686,0.885778954113142,3938.972287610091,275.62745874958347,2.4774587495834908,1.0,0.002,0.12931588446205114,0.004903866384867415,0.00019973228775437937,0.0018002677115954609,0.09986614387718969,0.09986614387718969,0.0,-6.501596136465615e-13,1.0,1.0000023392273125,0.0011551148273838407,0.09249540426667005,0.0,2.1609025403406557e-07,0.27757687490438154,0.0,1600082.301970338,266.6028446778821,1.401056181293825e-06,1.0,1284541.3882507766,2597.992951361974,,,,,,,,,,,,,,,,,,,2.0,15255.541189988777,1552.1400872314327,0.37155718825601514,6.173730061729009,2.9325306279515035
3684.0,-30.085130070652625,4.99882654913133,35.051648537870804,24.582281859498494,5.002292013461196,-26.576387862242413,-40.074159927293636,1.4935498050865685,-6.547158665582458,-6.547160079778359,40.103325806646076,41056.560279144505,25749.776264422137,25749.776264422137,66806.33654356663,77134.40869748185,77125.0335690593,25749.776264422137,102874.80983348144,102874.80983348144,102874.80983348144,130364.34518119182,125854.11496182547,4510.230219366351,0.0,90956.92635857235,54879.077940374984,40086.49824244152,27489.535347710378,67576.0335901519,20856.236853602604,1552.1406429606666,0.0,0.8784114730714523,2.7239647056890917,0.001494314320929203,1.0,1.0,-6.545994087910174,333769.31635896757,1558993.1649109318,4.670870234321482,1558993.1649109318,4.670870234321482,0.7586973220825914,0.0924954207407288,3.919374050488643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919374050488643,1.2847561488177242,1.2850531529332063,3.050675456268789,6464.015220813446,15255.538686955637,6453.937191623303,0.00032873153882033657,23207.003257888187,2366.455747670019,19291.250163238918,1967.160056006783,0.831268473092566,0.831268473092566,35445.20558326288,35405.22815468563,1.0014116230702013,0.8,4277.860806333044,4273.035954225843,1.0014116230702013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9545597304905,4632.441516551485,6.181002671831344,4.99882654913133,-3.738228018325378,8.737054567456708,2.932529232475244,3.5,0.8378654949929268,0.6,0.0002311634423554324,0.999096514169936,0.0002313724841162982,198.99260635038718,0.0,0.0,0.0,0.0004514271057985372,7.819645937810086e-05,0.00015296698297733152,0.0005995348236628911,0.09249542071418095,0.09249542071418095,0.09249542071418095,0.09249563856220239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1602242961,595.6080837146691,0.0,0.09249542071418095,0.0924954207407288,0.0924954207407288,0.37155722984338413,0.37155722984338413,0.5,10.00165600526446,0.0011711776063521029,0.0011711776063521029,-2.1998403099132702e-11,1.4141958786240139e-06,0.0011659918681630188,-2.1998403099132702e-11,27489.535347710378,20856.236853602604,0.7586973220825914,0.9886099108560666,0.6075609664833573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520057306757146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60854568719844,260.60854568719844,-12.541454312801534,244.81916894425257,276.3979224301434,124388.15721013948,124386.84628142786,1.3109287115952126,0.0,nan,276.3979224301434,3.247922430143433,270.082171732965,-3.0678282670349972,263.7664210357889,-9.383578964211097,257.4506703386095,-15.699329661390493,251.13491964143125,-22.015080358568724,244.81916894425257,-28.33083105574741,1.0,1.0,26022.012520719443,26022.012520719443,275.6274578259973,2.4774578259973055,275.6274578259973,275.6274578259973,77125.01050636836,77125.0335690593,-0.023062690946971998,0.0,8546.071908451686,8546.071908451686,0.8857790401082423,3938.970920741086,275.6274578259973,2.4774578259973055,1.0,0.002,0.12931566633727867,0.004903866692560048,0.00019973194947637613,0.001800268049831867,0.09986597473818806,0.09986597473818806,0.0,-6.917569815578783e-13,1.0,1.0000023612528284,0.001165991890161422,0.0924954207407288,0.0,2.181250867072789e-07,0.2801907041900539,0.0,1600082.2980677662,266.6028413344175,1.414217877027113e-06,1.0,1284541.3997064275,2597.9929050094884,,,,,,,,,,,,,,,,,,,2.0,15255.538686955637,1552.1406429606666,0.37155722984338413,6.173730061729009,2.932529232475244
3685.0,-30.0851132420857,4.998828414518417,35.05164959637383,24.582289822306507,5.002290886458383,-26.57637282923055,-40.074142639618344,1.4935504735995926,-6.54716126938871,-6.547162663007286,40.10332762399856,41056.547550733725,25749.776153052113,25749.776153052113,66806.32370378583,77134.42744422794,77125.04832645811,25749.776153052113,102874.82447951022,102874.82447951022,102874.82447951022,130364.366921231,125854.1330708762,4510.233850354804,0.0,90956.93496891308,54879.05507540474,40086.53321500926,27489.54244172079,67576.07565673004,20856.24186880678,1552.1410294868872,0.0,0.8784114521540934,2.7239644436294577,0.001494314320929203,1.0,1.0,-6.546013646780239,333769.2823115107,1558993.2434393896,4.670870946069757,1558993.2434393896,4.670870946069757,0.7586973087319682,0.09249543598372943,3.9193731819581155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193731819581155,1.2847561456904841,1.2850531498052433,3.0506747876669413,6464.013804126361,15255.536186111249,6453.9369668248955,0.0003287318167569443,23207.010597411667,2366.4564960931275,19291.24949130143,1967.1599874882281,0.8312681812388636,0.8312681812388636,35445.19929955668,35405.22815468563,1.0014114011580915,0.8,4277.860047956276,4273.035954225843,1.0014114011580915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.953369485064,4632.441516551485,6.1810044110587175,4.998828414518417,-3.738230275558068,8.737058690076486,2.93252783606492,3.5,0.8378650960185485,0.6,0.0002311634423554324,0.9990947630051591,0.0002313728896547511,198.9925925731591,0.0,0.0,0.0,0.0004514271057985372,7.819661245515656e-05,0.00015296682990027582,0.0005995340908402898,0.09249543596559509,0.09249543596559509,0.09249543596559509,0.0924956504950527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1379853738,595.6080910356013,0.0,0.09249543596559509,0.09249543598372943,0.09249543598372943,0.37155727175563036,0.37155727175563036,0.5,10.001662441151362,0.001167677144053414,0.001167677144053414,-5.74686964682769e-11,1.3936185609964014e-06,0.001149016227032007,-5.74686964682769e-11,27489.54244172079,20856.24186880678,0.7586973087319682,0.9886091054346754,0.6075603999156589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056300706168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60855352992314,260.60855352992314,-12.541446470076835,244.8191849479043,276.3979221119413,124388.06614182926,124386.75491375993,1.311228069339189,0.0,nan,276.3979221119413,3.247922111941307,270.08217467913323,-3.0678253208667456,263.76642724632813,-9.383572753671842,257.45067981351974,-15.699320186480236,251.13493238071203,-22.015067619287947,244.8191849479043,-28.330815052095687,1.0,1.0,26022.012520719443,26022.012520719443,275.62745696957325,2.477456969573268,275.62745696957325,275.62745696957325,77125.0289678653,77125.04832645811,-0.019358592806383967,0.0,8546.071908451686,8546.071908451686,0.8857790950241214,3938.970047867906,275.62745696957325,2.477456969573268,1.0,0.002,0.12931545138826403,0.00490386712810293,0.0001997316164208523,0.0018002683830997443,0.09986580821042615,0.09986580821042615,0.0,-4.794034093313915e-13,1.0,1.0000023268779166,0.0011490162845007035,0.09249543598372943,0.0,2.1494944771150398e-07,0.27611146632451455,0.0,1600082.2949845607,266.60283873061127,1.3936760296928696e-06,1.0,1284541.408522713,2597.9928693365573,,,,,,,,,,,,,,,,,,,2.0,15255.536186111249,1552.1410294868872,0.37155727175563036,6.173730061729009,2.93252783606492
3686.0,-30.08509290434439,4.99883027721361,35.051650655439076,24.582303163502388,5.0022906264909714,-26.57635455126279,-40.07412859993053,1.4935522734306665,-6.547164039965594,-6.547165432948751,40.103329757241596,41056.55150325152,25749.776476386854,25749.776476386854,66806.32797963837,77134.44410387131,77125.06698631245,25749.776476386854,102874.8434626993,102874.8434626993,102874.8434626993,130364.3945321716,125854.15702441674,4510.2375077548695,0.0,90956.93692058607,54879.04432005026,40086.54733392868,27489.551069472298,67576.09840340097,20856.24797703716,1552.1414934926543,0.0,0.8784114290231617,2.72396416235572,0.001494314320929203,1.0,1.0,-6.546016988265933,333769.24580438907,1558993.3356187067,4.67087173313859,1558993.3356187067,4.67087173313859,0.7586972928124114,0.09249545172387494,3.9193713123703304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193713123703304,1.2847561372710474,1.2850531413838604,3.050673352450741,6464.010763075453,15255.533685574519,6453.937864829854,0.0003287325145912955,23207.022165393602,2366.4576756990004,19291.25217549835,1967.1602612001398,0.8312678825405501,0.8312678825405501,35445.185773329555,35405.22815468563,1.0014109234729012,0.8,4277.858415483959,4273.035954225843,1.0014109234729012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.952182123785,4632.441516551485,6.181006250354926,4.99883027721361,-3.738232672902563,8.737062950116172,2.9325264430385767,3.5,0.8378646980110219,0.6,0.0002311634423554324,0.999092646683439,0.00023137337975892057,198.99257592303903,0.0,0.0,0.0,0.0004514271057985372,7.819673677248418e-05,0.00015296670558294823,0.0005995333176096058,0.09249545170387663,0.09249545170387663,0.09249545170387663,0.0924956661595557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.11728409823,595.6080978720188,0.0,0.09249545170387663,0.09249545172387494,0.09249545172387494,0.37155731333195086,0.37155731333195086,0.5,10.00166887493445,0.001164829857316363,0.001164829857316363,-1.1937117960769683e-12,1.3929831652603752e-06,0.0011484446828262662,-1.1937117960769683e-12,27489.551069472298,20856.24797703716,0.7586972928124114,0.9886088359353422,0.6075602538957061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055295411896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60856177195006,260.60856177195006,-12.541438228049913,244.81920155231992,276.3979219915792,124387.96716694585,124386.58917939018,1.3779875556723453,0.0,nan,276.3979219915792,3.247921991579233,270.08217790372726,-3.067822096272721,263.7664338158771,-9.383566184122856,257.4506897280243,-15.699310271975662,251.13494564017236,-22.015054359827616,244.81920155231992,-28.330798447680053,1.0,1.0,26022.012520719443,26022.012520719443,275.627456383074,2.4774563830740135,275.627456383074,275.627456383074,77125.05106549426,77125.06698631245,-0.015920818186714314,0.0,8546.071908451686,8546.071908451686,0.8857792132353385,3938.968168932182,275.627456383074,2.4774563830740135,1.0,0.002,0.12931523654622418,0.004903867528706439,0.0001997312834539608,0.0018002687160660208,0.0998656417269804,0.0998656417269804,0.0,-4.800183688036253e-13,1.0,1.0000023257203987,0.001148444684019978,0.09249545172387494,0.0,2.1484254874744095e-07,0.2759741522095957,0.0,1600082.2917341106,266.6028359600344,1.3929843589721713e-06,1.0,1284541.417975907,2597.9928310865334,,,,,,,,,,,,,,,,,,,2.0,15255.533685574519,1552.1414934926543,0.37155731333195086,6.173730061729009,2.9325264430385767
3687.0,-30.085076011458085,4.998832131589279,35.051651717829806,24.582311300933384,5.0022877062261655,-26.576339639688396,-40.07411508411167,1.4935513344869318,-6.547167111266333,-6.547168506726057,40.103331971376406,41056.54994815437,25749.777475272418,25749.777475272418,66806.32742342679,77134.46236027288,77125.08586111484,25749.777475272418,102874.86333638727,102874.86333638727,102874.86333638727,130364.42361090532,125854.18242495373,4510.241185951585,0.0,90956.94282310245,54879.030411103864,40086.56934666509,27489.560274518055,67576.12962118315,20856.25448282088,1552.1419921220668,0.0,0.878411403937189,2.7239638501785963,0.001494314320929203,1.0,1.0,-6.546018006959741,333769.2052918402,1558993.431292652,4.670872586731012,1558993.431292652,4.670872586731012,0.7586972754218249,0.09249546775334314,3.91937002262037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91937002262037,1.284756141663336,1.2850531457771643,3.0506723381342056,6464.008613860429,15255.531255899201,6453.938180564989,0.0003287329843923642,23207.03130813136,2366.458607998793,19291.253119251796,1967.1603574362089,0.8312675957175297,0.8312675957175297,35445.17644215375,35405.22815468563,1.0014105939379845,0.8,4277.857289309894,4273.035954225843,1.0014105939379845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.950996720088,4632.441516551485,6.181008248907771,4.998832131589279,-3.7382353009460485,8.737067432535328,2.932525052309157,3.5,0.8378643006597591,0.6,0.0002311634423554324,0.9990908888329998,0.00023137378684880776,198.99256209315814,0.0,0.0,0.0,0.0004514271057985372,7.819685645127835e-05,0.00015296658590415404,0.0005995326512553249,0.0924954677304577,0.0924954677304577,0.0924954677304577,0.09249568263212651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0969102772,595.6081046059251,0.0,0.0924954677304577,0.09249546775334314,0.09249546775334314,0.3715573549611302,0.3715573549611302,0.5,10.001675321931334,0.00116307261549764,0.00116307261549764,-1.1425527191022411e-11,1.395459719333303e-06,0.0011504997663109862,-1.1425527191022411e-11,27489.560274518055,20856.25448282088,0.7586972754218249,0.988608371002132,0.6075599502118324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054080488962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085697856652,260.6085697856652,-12.541430214334753,244.81921802906567,276.3979215422639,124387.8369099433,124386.49709397224,1.3398159710432604,0.0,nan,276.3979215422639,3.247921542263896,270.0821808396239,-3.067819160376075,263.76644013698643,-9.383559863013545,257.4506994343456,-15.699300565654369,251.134958731706,-22.01504126829397,244.81921802906567,-28.33078197093431,1.0,1.0,26022.012520719443,26022.012520719443,275.6274555178906,2.4774555178906326,275.6274555178906,275.6274555178906,77125.06419701237,77125.08586111484,-0.02166410247446038,0.0,8546.071908451686,8546.071908451686,0.8857792947842785,3938.9668727334715,275.6274555178906,2.4774555178906326,1.0,0.002,0.12931502131960318,0.004903867875478772,0.00019973094976834181,0.001800269049666553,0.0998654748841709,0.0998654748841709,0.0,-5.651052542576807e-13,1.0,1.0000023298818177,0.0011504997777365134,0.09249546775334314,0.0,2.1522703252516562e-07,0.27646803980443235,0.0,1600082.2881354974,266.60283288873364,1.395471144860494e-06,1.0,1284541.4284662688,2597.992788639857,,,,,,,,,,,,,,,,,,,2.0,15255.531255899201,1552.1419921220668,0.3715573549611302,6.173730061729009,2.932525052309157
3688.0,-30.085059137833216,4.998833988291068,35.05165277108131,24.582319158967607,5.002287019989308,-26.576324522050914,-40.07409776151178,1.4935524042281956,-6.54716962383651,-6.547171002816382,40.103333832352476,41056.53853967924,25749.777195257742,25749.777195257742,66806.31573493699,77134.48116345555,77125.10151202537,25749.777195257742,102874.87870728312,102874.87870728312,102874.87870728312,130364.44622285599,125854.20143727491,4510.244785581081,0.0,90956.95204710949,54879.009423416595,40086.602915214324,27489.567515572864,67576.17043078718,20856.25960868518,1552.142383690636,0.0,0.8784113833267687,2.723963596926594,0.001494314320929203,1.0,1.0,-6.546034184463451,333769.1723943535,1558993.51170642,4.6708732880352555,1558993.51170642,4.6708732880352555,0.7586972620384111,0.09249548297204689,3.9193692679241696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193692679241696,1.2847561366591893,1.2850531407718608,3.050671762592928,6464.007394357524,15255.528757889877,6453.9378208470625,0.00032873321145687176,23207.03813021511,2366.4593036577335,19291.25204403084,1967.1602477941847,0.8312673050213162,0.8312673050213162,35445.1709820231,35405.22815468563,1.0014104011108809,0.8,4277.856630329969,4273.035954225843,1.0014104011108809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.949811823125,4632.441516551485,6.181009939721043,4.998833988291068,-3.7382374909562337,8.737071479247302,2.9325236621745066,3.5,0.8378639034784304,0.6,0.0002311634423554324,0.9990891329902092,0.0002313741934751859,198.99254827904807,0.0,0.0,0.0,0.0004514271057985372,7.819700983830043e-05,0.00015296643251713196,0.0005995319346316434,0.09249548295409202,0.09249548295409202,0.09249548295409202,0.09249569519683933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.07521319296,595.6081117528003,0.0,0.09249548295409202,0.09249548297204689,0.09249548297204689,0.37155739670456467,0.37155739670456467,0.5,10.001681689181092,0.001158722192769801,0.001158722192769801,6.52562448522076e-11,1.378979845867434e-06,0.0011368183529043563,6.52562448522076e-11,27489.567515572864,20856.25960868518,0.7586972620384111,0.988607601008721,0.6075594144792525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005307135273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085778139217,260.6085778139217,-12.54142218607825,244.81923441833572,276.3979212095064,124387.751923196,124386.40967599595,1.3422472000274142,0.0,nan,276.3979212095064,3.247921209506444,270.0821838512724,-3.067816148727559,263.76644649304035,-9.383553506959629,257.4507091348046,-15.699290865195394,251.1349717765706,-22.01502822342937,244.81923441833572,-28.330765581664252,1.0,1.0,26022.012520719443,26022.012520719443,275.62745485315753,2.4774548531575533,275.62745485315753,275.62745485315753,77125.08323740575,77125.10151202537,-0.018274619622388855,0.0,8546.071908451686,8546.071908451686,0.8857793425025762,3938.9661142637906,275.62745485315753,2.4774548531575533,1.0,0.002,0.12931480865238246,0.004903868316862763,0.0001997306202729397,0.001800269379223148,0.09986531013646985,0.09986531013646985,0.0,-5.039124499617298e-13,1.0,1.0000023021773488,0.0011368182876481114,0.09249548297204689,0.0,2.126676307933287e-07,0.27318038405941103,0.0,1600082.2851649898,266.60283037616347,1.3789145896225818e-06,1.0,1284541.4369847798,2597.9927541717884,,,,,,,,,,,,,,,,,,,2.0,15255.528757889877,1552.142383690636,0.37155739670456467,6.173730061729009,2.9325236621745066
3689.0,-30.085038748437196,4.998835840697257,35.05165382716177,24.582326877303444,5.0022865472533855,-26.576306218867963,-40.074083756748564,1.493554017710092,-6.547172466144389,-6.547173847896366,40.103336020521525,41056.5559593898,25749.77771121351,25749.77771121351,66806.33367060332,77134.50157151847,77125.12072303431,25749.77771121351,102874.89843424782,102874.89843424782,102874.89843424782,130364.47489105529,125854.22646595322,4510.248425102067,0.0,90956.96211364871,54879.01650162227,40086.606235584935,27489.57645680747,67576.18269239241,20856.265937771845,1552.142864467826,0.0,0.8784113595791139,2.7239633079673555,0.001494314320929203,1.0,1.0,-6.546034711855214,333769.13489575207,1558993.6062586748,4.6708740960892134,1558993.6062586748,4.6708740960892134,0.7586972455011047,0.09249549880601106,3.9193686659513616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193686659513616,1.284756129111476,1.2850531332224027,3.050671311964829,6464.006439530657,15255.52626005778,6453.937278287474,0.00032873337011021423,23207.044262974538,2366.4599290251554,19291.250422283923,1967.1600824220222,0.8312670154665913,0.8312670154665913,35445.16662682654,35405.22815468563,1.001410247305054,0.8,4277.856104703883,4273.035954225843,1.001410247305054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.948630158381,4632.441516551485,6.181011816805469,4.998835840697257,-3.738239944045282,8.73707578474254,2.932522275832195,3.5,0.8378635073806271,0.6,0.0002311634423554324,0.999087011306264,0.0002313746848266959,198.99253158664678,0.0,0.0,0.0,0.0004514271057985372,7.819713384696346e-05,0.00015296630850846892,0.0005995313565143423,0.09249549878388431,0.09249549878388431,0.09249549878388431,0.09249571153485832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.055026144,595.6081184246942,0.0,0.09249549878388431,0.09249549880601106,0.09249549880601106,0.37155743818965115,0.37155743818965115,0.5,10.001688071391571,0.0011558312332340392,0.0011558312332340392,3.296918293926865e-11,1.381751985718438e-06,0.001139136041160782,3.296918293926865e-11,27489.57645680747,20856.265937771845,0.7586972455011047,0.9886076870412546,0.6075595620172826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005206336726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085861931006,260.6085861931006,-12.541413806899357,244.81925134524582,276.39792104095415,124387.68819641478,124386.28727835898,1.4009180557993905,0.0,nan,276.39792104095415,3.247921040954168,270.0821871018124,-3.067812898187583,263.7664531626728,-9.383546837327174,257.4507192235299,-15.699280776470061,251.13498528438853,-22.015014715611443,244.81925134524582,-28.33074865475416,1.0,1.0,26022.012520719443,26022.012520719443,275.6274542560119,2.4774542560119244,275.6274542560119,275.6274542560119,77125.10371904785,77125.12072303431,-0.0170039864606224,0.0,8546.071908451686,8546.071908451686,0.8857793805644039,3938.9655092811186,275.6274542560119,2.4774542560119244,1.0,0.002,0.1293145955513735,0.004903868695962229,0.0001997302899642582,0.0018002697093440088,0.0998651449821291,0.0998651449821291,0.0,-6.917331291100837e-13,1.0,1.0000023068705794,0.001139136008191599,0.09249549880601106,0.0,2.131012446069801e-07,0.27373738103989365,0.0,1600082.2818354038,266.6028275338556,1.3817190165354987e-06,1.0,1284541.4466947108,2597.992714882948,,,,,,,,,,,,,,,,,,,2.0,15255.52626005778,1552.142864467826,0.37155743818965115,6.173730061729009,2.932522275832195
3690.0,-30.085021904763085,4.9988376874046265,35.051654886771146,24.58233452579009,5.0022857740907485,-26.576291136876666,-40.074066434148676,1.493555006234101,-6.5471753827415,-6.547176768233957,40.10333823453359,41056.54453000389,25749.778395211797,25749.778395211797,66806.32292521569,77134.52003012334,77125.14006363593,25749.778395211797,102874.91845884774,102874.91845884774,102874.91845884774,130364.50399928,125854.25192135107,4510.252077928937,0.0,90956.97099618889,54878.99549618667,40086.63944444691,27489.58554043226,67576.22498487917,20856.272365472112,1552.143353680001,0.0,0.8784113353252317,2.7239630113523954,0.001494314320929203,1.0,1.0,-6.546034511481821,333769.09640520054,1558993.7019268547,4.670874921368435,1558993.7019268547,4.670874921368435,0.758697228621227,0.09249551474444977,3.9193679185123527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193679185123527,1.284756124487256,1.2850531285971136,3.050670741170092,6464.005230085103,15255.523833220754,6453.936945880173,0.0003287335970861168,23207.050954969494,2366.460611418731,19291.249428696254,1967.1599811042768,0.831266732948043,0.831266732948043,35445.16121920037,35405.22815468563,1.001410056332184,0.8,4277.855452060693,4273.035954225843,1.001410056332184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.947450026526,4632.441516551485,6.181013731953782,4.9988376874046265,-3.738242454496331,8.737080141900957,2.932520891288547,3.5,0.8378631117967278,0.6,0.0002311634423554324,0.9990852585874409,0.00023137509073276025,198.99251779706105,0.0,0.0,0.0,0.0004514271057985372,7.819728723448916e-05,0.00015296615512094323,0.0005995306409992089,0.09249551472238596,0.09249551472238596,0.09249551472238596,0.0924957280622648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.034878041,595.6081250851927,0.0,0.09249551472238596,0.09249551474444977,0.09249551474444977,0.37155747979536347,0.37155747979536347,0.5,10.001694471444788,0.0011541697527945871,0.0011541697527945871,-3.296918293926865e-12,1.3854924532097357e-06,0.001142256752132198,-3.296918293926865e-12,27489.58554043226,20856.272365472112,0.758697228621227,0.9886069093111408,0.6075590126437321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520050845359158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085945097478,260.6085945097478,-12.541405490252203,244.81926809686883,276.3979209226254,124387.59679511226,124386.20633170831,1.39046340393861,0.0,nan,276.3979209226254,3.2479209226254397,270.0821903574739,-3.067809642526072,263.76645979232416,-9.383540207675821,257.45072922717287,-15.699270772827106,251.13499866202145,-22.015001337978532,244.81926809686883,-28.330731903131152,1.0,1.0,26022.012520719443,26022.012520719443,275.6274535987727,2.4774535987727404,275.6274535987727,275.6274535987727,77125.12210500658,77125.14006363593,-0.01795862935250625,0.0,8546.071908451686,8546.071908451686,0.8857794278238375,3938.9647581049144,275.6274535987727,2.4774535987727404,1.0,0.002,0.1293143818666449,0.004903869064575592,0.00019972995872311736,0.0018002700406665386,0.09986497936155868,0.09986497936155868,0.0,-6.103442404259418e-13,1.0,1.0000023131899027,0.0011422567554291163,0.09249551474444977,0.0,2.1368508305378858e-07,0.27448734785274687,0.0,1600082.2784200762,266.6028246172585,1.3854957501280296e-06,1.0,1284541.4566614984,2597.992674554789,,,,,,,,,,,,,,,,,,,2.0,15255.523833220754,1552.143353680001,0.37155747979536347,6.173730061729009,2.932520891288547
3691.0,-30.085001550737893,4.998839530084207,35.05165594861091,24.58234220920133,5.002285312484486,-26.576272864415902,-40.074052394460864,1.4935566261879014,-6.5471782105839225,-6.5471795981533685,40.10334041811168,41056.56185037667,25749.7788783985,25749.7788783985,66806.34072877516,77134.54042055183,77125.15922440663,25749.7788783985,102874.93810280513,102874.93810280513,102874.93810280513,130364.53251648118,125854.27678485133,4510.255731629843,0.0,90956.98107080854,54879.00250073347,40086.642855638966,27489.594413676055,67576.23726931502,20856.27864731766,1552.1438307032936,0.0,0.8784113116775473,2.72396272394908,0.001494314320929203,1.0,1.0,-6.5460356496028,333769.05910723866,1558993.796280799,4.670875726020789,1558993.796280799,4.670875726020789,0.7586972122419411,0.09249553062511405,3.9193673186266893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193673186266893,1.2847561169092678,1.2850531210173737,3.0506702922384163,6464.004278852753,15255.521336030743,6453.9364011443,0.00032873375483199975,23207.057077436428,2366.4612357366104,19291.24780044428,1967.1598150687828,0.8312664434819966,0.8312664434819966,35445.156879103735,35405.22815468563,1.0014099030596286,0.8,4277.854928257009,4273.035954225843,1.0014099030596286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9462710606485,4632.441516551485,6.181015597170103,4.998839530084207,-3.7382448967660915,8.737084426850299,2.932519508113099,3.5,0.8378627166037426,0.6,0.0002311634423554324,0.9990831405929634,0.000231375581233645,198.9925011336223,0.0,0.0,0.0,0.0004514271057985372,7.81974115528083e-05,0.0001529660308026241,0.0005995300619878484,0.09249553060389486,0.09249553060389486,0.09249553060389486,0.09249574423992644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.01453964016,595.6081318060795,0.0,0.09249553060389486,0.09249553062511405,0.09249553062511405,0.3715575215333996,0.3715575215333996,0.5,10.001700880445151,0.001153146341550837,0.001153146341550837,2.631850293255411e-11,1.3875694548914908e-06,0.0011439485505775338,2.631850293255411e-11,27489.594413676055,20856.27864731766,0.7586972122419411,0.9886069930547989,0.6075591585064415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049839163176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086031226794,260.6086031226794,-12.541396877320551,244.81928531424091,276.3979209311163,124387.52873194678,124386.08873272048,1.4399992263029031,0.0,nan,276.3979209311163,3.2479209311163117,270.0821938077415,-3.0678061922585016,263.7664666843677,-9.383533315632292,257.4507395609929,-15.699260439007105,251.1350124376174,-22.014987562382572,244.81928531424091,-28.330714685759062,1.0,1.0,26022.012520719443,26022.012520719443,275.62745301090916,2.477453010909187,275.62745301090916,275.62745301090916,77125.14246197333,77125.15922440663,-0.01676243329711724,0.0,8546.071908451686,8546.071908451686,0.8857794657536959,3938.9641552198227,275.62745301090916,2.477453010909187,1.0,0.002,0.12931416786543873,0.004903869450829794,0.00019972962703030978,0.0018002703723924442,0.09986481351515489,0.09986481351515489,0.0,-5.772461501851733e-13,1.0,1.0000023166156087,0.0011439485242590308,0.09249553062511405,0.0,2.1400159877184023e-07,0.27489392748109176,0.0,1600082.275106374,266.60282178941605,1.3875431363885582e-06,1.0,1284541.4663194758,2597.992635476162,,,,,,,,,,,,,,,,,,,2.0,15255.521336030743,1552.1438307032936,0.3715575215333996,6.173730061729009,2.932519508113099
