time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3692.0,-30.084984731380295,4.998841365737348,35.05165701290206,24.582355585321807,5.002284175846556,-26.5762578406585,-40.074038878642,1.493557285116567,-6.547181201616695,-6.547182590600211,40.10334261254942,41056.55083839807,25749.77972175554,25749.77972175554,66806.33056015361,77134.55506507208,77125.17802045745,25749.77972175554,102874.95774221298,102874.95774221298,102874.95774221298,130364.56120752504,125854.30181268716,4510.259394837881,0.0,90956.98102925398,54878.976802547724,40086.67136300695,27489.603465312055,67576.274828319,20856.285047653128,1552.1443200862618,0.0,0.87841128710733,2.7239624200450776,0.001494314320929203,1.0,1.0,-6.546037463662685,333769.01966661983,1558993.891103862,4.670876562063908,1558993.891103862,4.670876562063908,0.7586971952494976,0.09249554662995645,3.919365160081889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919365160081889,1.2847561138268628,1.285053117934256,3.050668619437349,6464.000734388022,15255.518909726223,6453.93768279628,0.0003287345854121356,23207.069847850966,2366.4625379564854,19291.25163138781,1967.160205716306,0.831266151128262,0.831266151128262,35445.14126230499,35405.22815468563,1.0014093515450693,0.8,4277.8530434748445,4273.035954225843,1.0014093515450693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.945093682325,4632.441516551485,6.18101754648788,4.998841365737348,-3.7382474627247877,8.737088828462134,2.9325181268004465,3.5,0.8378623219429847,0.6,0.0002311634423554324,0.9990813904117753,0.0002313759865551669,198.99248736394824,0.0,0.0,0.0,0.0004514271057985372,7.819753123255753e-05,0.00015296591112287487,0.0005995292627351785,0.09249554660772225,0.09249554660772225,0.09249554660772225,0.09249576049667742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9942175974,595.6081385221805,0.0,0.09249554660772225,0.09249554662995645,0.09249554662995645,0.37155756336826246,0.37155756336826246,0.5,10.00170729694511,0.0011526218989388326,0.0011526218989388326,1.4551915228366852e-11,1.3889834917790722e-06,0.0011451269375015727,1.4551915228366852e-11,27489.603465312055,20856.285047653128,0.7586971952494976,0.9886062931092092,0.607558657867785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004862326841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608611595325,260.608611595325,-12.54138840467499,244.81930229601025,276.3979208946379,124387.38484500012,124385.96830019359,1.416544806521405,0.0,nan,276.3979208946379,3.2479208946379003,270.0821971749131,-3.067802825086858,263.7664734551885,-9.383526544811502,257.450749735463,-15.699250264537,251.13502601573728,-22.014973984262696,244.81930229601025,-28.330697703989728,1.0,1.0,26022.012520719443,26022.012520719443,275.6274522178413,2.4774522178413463,275.6274522178413,275.6274522178413,77125.16130674591,77125.17802045745,-0.016713711534976028,0.0,8546.071908451686,8546.071908451686,0.885779602235194,3938.9619858822984,275.6274522178413,2.4774522178413463,1.0,0.002,0.12931395364370002,0.004903869808288357,0.00019972929493016238,0.0018002707044579534,0.09986464746508118,0.09986464746508118,0.0,-6.118842411917402e-13,1.0,1.0000023190017588,0.0011451269229496575,0.09249554662995645,0.0,2.1422207701508583e-07,0.2751771431147695,0.0,1600082.271600387,266.6028187983833,1.3889689398638438e-06,1.0,1284541.476532277,2597.992594152579,,,,,,,,,,,,,,,,,,,2.0,15255.518909726223,1552.1443200862618,0.37155756336826246,6.173730061729009,2.9325181268004465
3693.0,-30.08496783759818,4.998843196502707,35.05165807606499,24.58235827451574,5.002281556158776,-26.576242898221576,-40.07402159096671,1.4935566168091752,-6.5471840850438525,-6.547185469689199,40.10334470856933,41056.54832328906,25749.780308229532,25749.780308229532,66806.3286315186,77134.57741754135,77125.19577048537,25749.780308229532,102874.9760787149,102874.9760787149,102874.9760787149,130364.58807942172,125854.32504064619,4510.263038775537,0.0,90956.99596531384,54878.966871168035,40086.69899349533,27489.612000706828,67576.31099420215,20856.291083053646,1552.1447822153773,0.0,0.8784112635259915,2.723962127727703,0.001494314320929203,1.0,1.0,-6.546043910509297,333768.9817199419,1558993.9816741326,4.6708773644587795,1558993.9816741326,4.6708773644587795,0.7586971792296442,0.09249556244764681,3.9193652369074083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193652369074083,1.2847561169531405,1.2850531210612564,3.050668671811711,6464.00084536301,15255.516413288995,6453.936404298043,0.00032873446861059766,23207.07320379354,2366.4628801673907,19291.247809871027,1967.1598160300437,0.8312658662496737,0.8312658662496737,35445.14181812794,35405.22815468563,1.001409371174216,0.8,4277.853110556786,4273.035954225843,1.001409371174216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.943917114794,4632.441516551485,6.181019432941153,4.998843196502707,-3.7382499435782157,8.737093140080923,2.9325167464392843,3.5,0.8378619275540812,0.6,0.0002311634423554324,0.9990796324894883,0.00023137639367086643,198.9924735333462,0.0,0.0,0.0,0.0004514271057985372,7.819768431155253e-05,0.00015296575804387986,0.0005995286745143725,0.0924955624264488,0.0924955624264488,0.0924955624264488,0.0924957756268702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9735188704,595.6081453559408,0.0,0.0924955624264488,0.09249556244764681,0.09249556244764681,0.3715576052942332,0.3715576052942332,0.5,10.001713692863813,0.0011514478987919574,0.0011514478987919574,-5.9117155615240335e-12,1.384645372581872e-06,0.0011415591799277536,-5.9117155615240335e-12,27489.612000706828,20856.291083053646,0.7586971792296442,0.9886057354810384,0.6075582954922116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047618525336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086198251348,260.6086198251348,-12.541380174865196,244.8193190843872,276.39792056588055,124387.29780670177,124385.92186175637,1.3759449453822257,0.0,nan,276.39792056588055,3.2479205658805768,270.0822002695828,-3.067799730417164,263.7664799732846,-9.38352002671536,257.45075967698585,-15.699240323014124,251.13503938068743,-22.014960619312546,244.8193190843872,-28.33068091561279,1.0,1.0,26022.012520719443,26022.012520719443,275.62745141573316,2.477451415733185,275.62745141573316,275.62745141573316,77125.17457690224,77125.19577048537,-0.021193583132117055,0.0,8546.071908451686,8546.071908451686,0.8857795973776337,3938.9620630919453,275.62745141573316,2.477451415733185,1.0,0.002,0.12931374008939608,0.004903870183752418,0.00019972896390741462,0.0018002710355261792,0.09986448195370731,0.09986448195370731,0.0,-5.664062968646633e-13,1.0,1.0000023117771935,0.0011415591858394691,0.09249556244764681,0.0,2.135546821336564e-07,0.27431984880672683,0.0,1600082.2682124018,266.6028159149561,1.3846512842974334e-06,1.0,1284541.4863582323,2597.992554394253,,,,,,,,,,,,,,,,,,,2.0,15255.516413288995,1552.1447822153773,0.3715576052942332,6.173730061729009,2.9325167464392843
3694.0,-30.084947489257676,4.998845031596343,35.05165913311888,24.58237671470272,5.002283341351485,-26.576224406197692,-40.074007551278896,1.4935602583076435,-6.547186468760742,-6.547187843141405,40.103346658542065,41056.54381918976,25749.77978807114,25749.77978807114,66806.3236072609,77134.59052000854,77125.21298958496,25749.77978807114,102874.99277765611,102874.99277765611,102874.99277765611,130364.61230487635,125854.34566983093,4510.2666350454265,0.0,90956.99234299659,54878.9456422414,40086.71855639465,27489.61952722025,67576.3380836149,20856.296422128904,1552.145184440346,0.0,0.8784112432416323,2.723961886845884,0.001494314320929203,1.0,1.0,-6.546054816958588,333768.9504386555,1558994.0659336175,4.67087805466839,1558994.0659336175,4.67087805466839,0.7586971657238464,0.0924955777792915,3.919362568127757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919362568127757,1.2847560999185617,1.2850531040227395,3.0506666349949207,6463.996529592642,15255.513918903383,6453.938186239825,0.0003287354961633242,23207.08808178619,2366.4643973004227,19291.253136214258,1967.1603591658986,0.8312655628413274,0.8312655628413274,35445.12250984224,35405.22815468563,1.0014086892931482,0.8,4277.850780251255,4273.035954225843,1.0014086892931482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.942741897987,4632.441516551485,6.181021051753496,4.998845031596343,-3.7382520398964485,8.73709707149279,2.9325153676630635,3.5,0.8378615336180182,0.6,0.0002311634423554324,0.9990775150994162,0.00023137688403730093,198.9924568745688,0.0,0.0,0.0,0.0004514271057985372,7.819780863045633e-05,0.00015296563372497606,0.000599527779031612,0.09249557776116742,0.09249557776116742,0.09249557776116742,0.09249578928096656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.95235752297,595.6081523329719,0.0,0.09249557776116742,0.0924955777792915,0.0924955777792915,0.3715576471987924,0.3715576471987924,0.5,10.001720038253055,0.0011486197410590648,0.0011486197410590648,5.5990767577895895e-11,1.374380644847406e-06,0.0011330261827993127,5.5990767577895895e-11,27489.61952722025,20856.296422128904,0.7586971657238464,0.9886052648280345,0.6075579852875257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046609336483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60862857075495,260.60862857075495,-12.541371429245032,244.81933635127436,276.39792079023346,124387.1904209177,124385.72823745882,1.4621834588685754,0.0,nan,276.39792079023346,3.2479207902334792,270.082203902443,-3.067796097556993,263.7664870146517,-9.383512985348261,257.4507701268597,-15.699229873140268,251.13505323906745,-22.01494676093253,244.81933635127436,-28.33066364872562,1.0,1.0,26022.012520719443,26022.012520719443,275.62745105713645,2.477451057136477,275.62745105713645,275.62745105713645,77125.2023431224,77125.21298958496,-0.01064646257145796,0.0,8546.071908451686,8546.071908451686,0.8857797661204867,3938.9593809683956,275.62745105713645,2.477451057136477,1.0,0.002,0.12931352813128918,0.004903870644168027,0.00019972863555761157,0.0018002713638399495,0.09986431777880578,0.09986431777880578,0.0,-6.024391055459155e-13,1.0,1.000002294498078,0.001133026126808545,0.0924955777792915,0.0,2.1195840994461074e-07,0.2722693726732447,0.0,1600082.2654019166,266.60281353123924,1.3743246540798282e-06,1.0,1284541.49445825,2597.9925216195425,,,,,,,,,,,,,,,,,,,2.0,15255.513918903383,1552.145184440346,0.3715576471987924,6.173730061729009,2.9325153676630635
3695.0,-30.08493053150567,4.998846850077883,35.051660202712874,24.58237971821802,5.002278275868689,-26.576209650769115,-40.07399403546003,1.4935573951697805,-6.547189956409795,-6.547191347160158,40.103349134661784,41056.550790233494,25749.7817835302,25749.7817835302,66806.33257376369,77134.61230686404,77125.23418770319,25749.7817835302,102875.01597123338,102875.01597123338,102875.01597123338,130364.64617454357,125854.37583574968,4510.270338793879,0.0,90957.00365869355,54878.942142211476,40086.73501831341,27489.630203310175,67576.3652216236,20856.303961339818,1552.1457632572435,0.0,0.8784112148264225,2.723961530788187,0.001494314320929203,1.0,1.0,-6.5460447444601755,333768.9042548883,1558994.1729278746,4.670879021543967,1558994.1729278746,4.670879021543967,0.7586971453267639,0.0924955944564376,3.9193620591088094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193620591088094,1.2847561133120449,1.285053117419319,3.050666206993066,6463.995622708071,15255.511494287219,6453.937645789104,0.00032873564500566534,23207.093982885443,2366.464999045081,19291.25152077089,1967.160194436519,0.831265281857247,0.831265281857247,35445.11882715377,35405.22815468563,1.0014085592373068,0.8,4277.850335789772,4273.035954225843,1.0014085592373068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.941570394677,4632.441516551485,6.1810232689102955,4.998846850077883,-3.738254993417983,8.737101843495866,2.932513993243815,3.5,0.8378611409268043,0.6,0.0002311634423554324,0.9990757505279712,0.00023137729269604617,198.99244299160017,0.0,0.0,0.0,0.0004514271057985372,7.819792831076613e-05,0.00015296551404466626,0.0005995272320987407,0.09249559442906581,0.09249559442906581,0.09249559442906581,0.09249580869143974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9333436834,595.6081586374892,0.0,0.09249559442906581,0.0924955944564376,0.0924955944564376,0.3715576889616661,0.3715576889616661,0.5,10.001726465930055,0.0011494802853349029,0.0011494802853349029,-4.263256414560601e-12,1.3907503557675227e-06,0.001146602699975574,-4.263256414560601e-12,27489.630203310175,20856.303961339818,0.7586971453267639,0.9886050005007742,0.6075578444561843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045393781842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60863680737737,260.60863680737737,-12.541363192622612,244.8193533617436,276.3979202530092,124387.05364301297,124385.67655899654,1.3770840164211435,0.0,nan,276.3979202530092,3.2479202530092266,270.0822068747574,-3.067793125242588,263.7664934965049,-9.383506503495084,257.4507801182512,-15.699219881748775,251.13506673999785,-22.014933260002124,244.8193533617436,-28.330646638256383,1.0,1.0,26022.012520719443,26022.012520719443,275.62745003356935,2.4774500335693688,275.62745003356935,275.62745003356935,77125.209179658,77125.23418770319,-0.025008045180584304,0.0,8546.071908451686,8546.071908451686,0.8857797983049736,3938.9588694043537,275.62745003356935,2.4774500335693688,1.0,0.002,0.12931331363337556,0.00490387090978906,0.00019972830282092747,0.001800271696528231,0.09986415141046373,0.09986415141046373,0.0,-6.508417936534894e-13,1.0,1.0000023219899887,0.0011466027042388305,0.0924955944564376,0.0,2.1449825145978283e-07,0.2755319070539898,0.0,1600082.2613349047,266.6028100435902,1.3907546190239373e-06,1.0,1284541.50641713,2597.992473230872,,,,,,,,,,,,,,,,,,,2.0,15255.511494287219,1552.1457632572435,0.3715576889616661,6.173730061729009,2.932513993243815
3696.0,-30.08491369094628,4.998848680120318,35.05166125317881,24.582392640318744,5.0022798566508015,-26.576194336186482,-40.07397667793555,1.4935605019022606,-6.547191968736456,-6.54719332805983,40.10335072168948,41056.531337799825,25749.78039389805,25749.78039389805,66806.31173169788,77134.62755739182,77125.24747424977,25749.78039389805,102875.02786814782,102875.02786814782,102875.02786814782,130364.66372168213,125854.38985624051,4510.27386544161,0.0,90957.00761115905,54878.91139161127,40086.77357727531,27489.63585353431,67576.40943080961,20856.30797269737,1552.146066921458,0.0,0.8784111980505142,2.7239613300436982,0.001494314320929203,1.0,1.0,-6.546072697190311,333768.8781466947,1558994.2415045083,4.670879592372645,1558994.2415045083,4.670879592372645,0.7586971353065741,0.09249560908732729,3.919360560062864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919360560062864,1.2847560987790496,1.2850531028829641,3.050665074707623,6463.993223531088,15255.509002424542,6453.938104327161,0.0003287361772204823,23207.103867397225,2366.4660069847732,19291.252891371827,1967.160334198919,0.8312649868591906,0.8312649868591907,35445.10798174314,35405.22815468563,1.001408176226649,0.8,4277.849026863604,4273.035954225843,1.001408176226649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.940397226632,4632.441516551485,6.181024675974794,4.998848680120318,-3.738256792612938,8.737105472733257,2.9325126168717404,3.5,0.8378607476776401,0.6,0.0002311634423554324,0.9990739981545557,0.000231377698531267,198.99242920457664,0.0,0.0,0.0,0.0004514271057985372,7.819808200898502e-05,0.00015296536034644737,0.0005995264003976697,0.09249560907268459,0.09249560907268459,0.09249560907268459,0.09249581820442473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9107720057,595.6081660553232,0.0,0.09249560907268459,0.09249560908732729,0.09249560908732729,0.37155773111490675,0.37155773111490675,0.5,10.001732739816333,0.0011444249595342626,0.0011444249595342626,2.8421709430404007e-13,1.3593233916253666e-06,0.0011206308695363987,2.8421709430404007e-13,27489.63585353431,20856.30797269737,0.7586971353065741,0.9886040453229433,0.6075571591272091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044380771913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60864522109966,260.60864522109966,-12.541354778900313,244.81937020259514,276.3979202396023,124386.96677654817,124385.56008317537,1.406693372777113,0.0,nan,276.3979202396023,3.2479202396023084,270.08221023220256,-3.0677897677974215,263.7665002248014,-9.383499775198572,257.45079021739895,-15.69920978260103,251.1350802099977,-22.014919790002267,244.81937020259514,-28.33062979740484,1.0,1.0,26022.012520719443,26022.012520719443,275.627449607366,2.4774496073659975,275.627449607366,275.627449607366,77125.23450705779,77125.24747424977,-0.012967191985808313,0.0,8546.071908451686,8546.071908451686,0.8857798930873438,3938.9573628631783,275.627449607366,2.4774496073659975,1.0,0.002,0.1293131039940844,0.004903871432369471,0.00019972797821370646,0.0018002720213213291,0.09986398910685322,0.09986398910685322,0.0,-4.649644384790985e-13,1.0,1.0000022693981223,0.0011206308692521816,0.09249560908732729,0.0,2.0963965576211708e-07,0.269290840634705,0.0,1600082.2589298591,266.6028080312635,1.3593231074082723e-06,1.0,1284541.5131776189,2597.9924458762275,,,,,,,,,,,,,,,,,,,2.0,15255.509002424542,1552.146066921458,0.37155773111490675,6.173730061729009,2.9325126168717404
3697.0,-30.084896697178568,4.998850496017443,35.05166231631668,24.58239539936187,5.0022768974170395,-26.576179337719896,-40.07396312719209,1.493559537995722,-6.547195310649897,-6.547196687243527,40.10335318843968,41056.54358706602,25749.78209336716,25749.78209336716,66806.32568043319,77134.64990470494,77125.26898701965,25749.78209336716,102875.05108038681,102875.05108038681,102875.05108038681,130364.69749087247,125854.41995769074,4510.277533181727,0.0,90957.02208044208,54878.91576295028,40086.78479721311,27489.64641048565,67576.43120769877,20856.315434149452,1552.1466367875537,0.0,0.878411170456024,2.723960988683586,0.001494314320929203,1.0,1.0,-6.546061747292299,333768.83387202193,1558994.3480948426,4.670880531321906,1558994.3480948426,4.670880531321906,0.7586971153690074,0.09249562563134668,3.9193605550827133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193605550827133,1.2847561032881114,1.2850531073930682,3.0506650601244756,6463.993192631148,15255.506508779365,6453.936925228953,0.0003287360971898967,23207.107588631265,2366.4663864450413,19291.24936696838,1967.1599748097851,0.8312647016993538,0.8312647016993538,35445.10794571237,35405.22815468563,1.0014081749542059,0.8,4277.849022515073,4273.035954225843,1.0014081749542059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.939229614356,4632.441516551485,6.1810268163107205,4.998850496017443,-3.7382596346930415,8.737110130710484,2.9325112470180046,3.5,0.8378603562908584,0.6,0.0002311634423554324,0.9990722298421623,0.00023137810805926674,198.9924152921266,0.0,0.0,0.0,0.0004514271057985372,7.819820199893503e-05,0.00015296524035649737,0.0005995259293520022,0.09249562560526617,0.09249562560526617,0.09249562560526617,0.09249583766698141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.89203100116,595.6081722706596,0.0,0.09249562560526617,0.09249562563134668,0.09249562563134668,0.3715577727127358,0.3715577727127358,0.5,10.001739101501661,0.0011437396704536695,0.0011437396704536695,-4.723688107333146e-11,1.3765936159870762e-06,0.0011349399512141645,-4.723688107333146e-11,27489.64641048565,20856.315434149452,0.7586971153690074,0.9886039331538738,0.6075571446038213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004337476289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608653380921,260.608653380921,-12.541346619078979,244.81938688985852,276.3979198719817,124386.87465897926,124385.510415401,1.3642435782631948,0.0,nan,276.3979198719817,3.2479198719817077,270.0822132755583,-3.067786724441703,263.7665066791345,-9.383493320865455,257.4508000827087,-15.699199917291253,251.135093486284,-22.01490651371597,244.81938688985852,-28.330613110141456,1.0,1.0,26022.012520719443,26022.012520719443,275.62744876545224,2.477448765452266,275.62744876545224,275.62744876545224,77125.24700039143,77125.26898701965,-0.021986628213198856,0.0,8546.071908451686,8546.071908451686,0.8857798934022312,3938.9573578581267,275.62744876545224,2.477448765452266,1.0,0.002,0.12931289167788787,0.00490387171480683,0.00019972764890620914,0.0018002723504618172,0.09986382445310457,0.09986382445310457,0.0,-6.319736400861586e-13,1.0,1.000002298373422,0.0011349399984510455,0.09249562563134668,0.0,2.123165382097675e-07,0.27272940969871956,0.0,1600082.255035041,266.6028046893501,1.3766408528681495e-06,1.0,1284541.5246421571,2597.9923994877836,,,,,,,,,,,,,,,,,,,2.0,15255.506508779365,1552.1466367875537,0.3715577727127358,6.173730061729009,2.9325112470180046
3698.0,-30.08487982000684,4.998852316348669,35.05166337116596,24.58240835638719,5.002278376612393,-26.576164000344956,-40.073949576448626,1.4935625569660864,-6.54719768210208,-6.547199044546162,40.10335507542142,41056.5392759859,25749.78155959483,25749.78155959483,66806.32083558073,77134.66515227425,77125.28537066357,25749.78155959483,102875.0669302584,102875.0669302584,102875.0669302584,130364.72056918123,125854.43946912308,4510.281100058146,0.0,90957.02589134891,54878.90001512204,40086.806529140966,27489.653638922824,67576.46016806379,20856.3205597642,1552.147024395407,0.0,0.8784111504984097,2.723960749482606,0.001494314320929203,1.0,1.0,-6.546075770849598,333768.8028023763,1558994.4296318488,4.670881210413562,1558994.4296318488,4.670881210413562,0.7586971023248386,0.09249564087235547,3.919359032176944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919359032176944,1.284756089165659,1.2850530932673512,3.050663908292692,6463.990752037815,15255.504018764814,6453.9374132784615,0.000328736640174895,23207.11757831186,2366.467405108968,19291.25082578102,1967.1601235672751,0.8312644067356989,0.8312644067356989,35445.09692767802,35405.22815468563,1.0014077858472925,0.8,4277.847692755053,4273.035954225843,1.0014077858472925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.938060964454,4632.441516551485,6.181028422115693,4.998852316348669,-3.7382617182123066,8.737114034560976,2.9325098759471713,3.5,0.8378599645563346,0.6,0.0002311634423554324,0.9990704736656626,0.00023137851477811854,198.9924014751332,0.0,0.0,0.0,0.0004514271057985372,7.819832198905559e-05,0.0001529651203663768,0.0005995252261159923,0.09249564085618978,0.09249564085618978,0.09249564085618978,0.09249585054146979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.87082840153,595.6081792580115,0.0,0.09249564085618978,0.09249564087235547,0.09249564087235547,0.37155781472234856,0.37155781472234856,0.5,10.001745392265851,0.0011404967951875733,0.0011404967951875733,-7.770495358272456e-11,1.362444095320825e-06,0.0011232736965780532,-7.770495358272456e-11,27489.653638922824,20856.3205597642,0.7586971023248386,0.9886034377863577,0.6075568204353646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520042359601764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60866172589897,260.60866172589897,-12.541338274101008,244.81940347166915,276.3979199801268,124386.7872189721,124385.39201896344,1.395200008652294,0.0,nan,276.3979199801268,3.2479199801268237,270.0822166784373,-3.067783321562672,263.7665133767459,-9.3834866232541,257.45081007505325,-15.699189924946722,251.13510677336134,-22.014893226638634,244.81940347166915,-28.33059652833083,1.0,1.0,26022.012520719443,26022.012520719443,275.627448325246,2.47744832524603,275.627448325246,275.627448325246,77125.27216030704,77125.28537066357,-0.013210356526542455,0.0,8546.071908451686,8546.071908451686,0.8857799896932151,3938.9558273378284,275.627448325246,2.47744832524603,1.0,0.002,0.12931268154429296,0.0049038721712334685,0.00019972732338102402,0.001800272676233728,0.099863661690512,0.099863661690512,0.0,-3.852482569066673e-13,1.0,1.000002274749786,0.0011232737742830068,0.09249564087235547,0.0,2.1013413427875992e-07,0.26992602291637247,0.0,1600082.252233524,266.6028023178979,1.3625218002744077e-06,1.0,1284541.5326873728,2597.992366934807,,,,,,,,,,,,,,,,,,,2.0,15255.504018764814,1552.147024395407,0.37155781472234856,6.173730061729009,2.9325098759471713
3699.0,-30.08486286508956,4.998854122705044,35.0516644379681,24.582416738290362,5.002275404839046,-26.576149038097718,-40.073936025705166,1.4935615778808162,-6.547201015028634,-6.547202393811047,40.10335753016312,41056.537542207945,25749.783238256652,25749.783238256652,66806.3207804646,77134.68371225943,77125.30672465413,25749.783238256652,102875.08996291079,102875.08996291079,102875.08996291079,130364.75407378672,125854.46930070828,4510.284773078435,0.0,90957.031920409,54878.88575048988,40086.82907768792,27489.664110875932,67576.49318856385,20856.32796115888,1552.1475898691351,0.0,0.8784111230042005,2.723960409159282,0.001494314320929203,1.0,1.0,-6.546065703041847,333768.7586604094,1558994.535703021,4.67088214595066,1558994.535703021,4.67088214595066,0.7586970825484675,0.09249565743819052,3.919357704909086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919357704909086,1.2847560937457256,1.2850530978484767,3.0506628643279208,6463.988540001737,15255.501526980914,6453.9377425118355,0.00032873712401645103,23207.12697554582,2366.4683633601508,19291.251809881604,1967.1602239176075,0.8312641125379064,0.8312641125379064,35445.08732505901,35405.22815468563,1.0014074467264424,0.8,4277.846533820668,4273.035954225843,1.0014074467264424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9368960341435,4632.441516551485,6.181030553479994,4.998854122705044,-3.738264553405196,8.73711867611024,2.9325085092404537,3.5,0.837859574068701,0.6,0.0002311634423554324,0.9990687094026167,0.00023137892337120065,198.99238759449295,0.0,0.0,0.0,0.0004514271057985372,7.81984419793461e-05,0.00015296500037608628,0.000599524552805435,0.09249565741357449,0.09249565741357449,0.09249565741357449,0.09249586978802397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.85198248905,595.608185506873,0.0,0.09249565741357449,0.09249565743819052,0.09249565743819052,0.3715578565081888,0.3715578565081888,0.5,10.001751763666867,0.001140943790176152,0.001140943790176152,2.3248958314070478e-11,1.3787824286737305e-06,0.0011366907692149653,2.3248958314070478e-11,27489.664110875932,20856.32796115888,0.7586970825484675,0.9886029539006976,0.6075564979029727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520041351405903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608669824803,260.608669824803,-12.541330175197004,244.81941994016546,276.3979197094387,124386.65388447761,124385.29982563459,1.3540588430029143,0.0,nan,276.3979197094387,3.2479197094387473,270.0822197555856,-3.0677802444143936,263.7665198017315,-9.3834801982685,257.45081984787595,-15.699180152124029,251.13511989402065,-22.01488010597933,244.81941994016546,-28.330580059834517,1.0,1.0,26022.012520719443,26022.012520719443,275.62744747467184,2.4774474746718624,275.62744747467184,275.62744747467184,77125.28556188478,77125.30672465413,-0.021162769349757582,0.0,8546.071908451686,8546.071908451686,0.8857800736143104,3938.9544934336313,275.62744747467184,2.4774474746718624,1.0,0.002,0.12931246890071815,0.004903872457099473,0.00019972699357202165,0.0018002730059573004,0.09986349678601082,0.09986349678601082,0.0,-4.706781839280971e-13,1.0,1.0000023019185038,0.001136690745966007,0.09249565743819052,0.0,2.126441191063982e-07,0.273150205104449,0.0,1600082.2483477017,266.60279898497134,1.3787591797154164e-06,1.0,1284541.5441175501,2597.992320685412,,,,,,,,,,,,,,,,,,,2.0,15255.501526980914,1552.1475898691351,0.3715578565081888,6.173730061729009,2.9325085092404537
3700.0,-30.08484593131357,4.998855931645012,35.051665494980845,24.58242456139999,5.002274763596463,-26.5761338618218,-40.073922474961705,1.4935626941251576,-6.54720349064479,-6.547204851911165,40.10335938117258,41056.5417701319,25749.782926722135,25749.782926722135,66806.32469685403,77134.70251002276,77125.32226171636,25749.782926722135,102875.1051884385,102875.1051884385,102875.1051884385,130364.7764592451,125854.48812009284,4510.288339152269,0.0,90957.041191535,54878.88045172475,40086.845266455835,27489.671270806608,67576.51653726245,20856.333031080863,1552.147976643721,0.0,0.8784111026370054,2.723960159766996,0.001494314320929203,1.0,1.0,-6.546082610111341,333768.7262622719,1558994.615686339,4.670882838979041,1558994.615686339,4.670882838979041,0.7586970693690981,0.09249567271724284,3.919356966784606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919356966784606,1.284756088524042,1.2850530926255859,3.0506623022018564,6463.98734892406,15255.49903731709,6453.937367156487,0.0003287373440223832,23207.13371156776,2366.469050243229,19291.25068791935,1967.1601095092974,0.8312638229124991,0.8312638229124991,35445.081984819284,35405.22815468563,1.001407258133462,0.8,4277.845889310308,4273.035954225843,1.001407258133462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.935730096242,4632.441516551485,6.1810322086095315,4.998855931645012,-3.7382667142493404,8.737122645894353,2.9325071413518744,3.5,0.8378591832433927,0.6,0.0002311634423554324,0.9990669473427926,0.0002313793314554698,198.99237373116267,0.0,0.0,0.0,0.0004514271057985372,7.819856196980687e-05,0.00015296488038562552,0.0005995239696127753,0.09249567269932008,0.09249567269932008,0.09249567269932008,0.09249588222365601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.830630872,595.6081925409184,0.0,0.09249567269932008,0.09249567271724284,0.09249567271724284,0.37155789867725636,0.37155789867725636,0.5,10.001758049260122,0.0011380900719473175,0.0011380900719473175,-6.30961949354969e-12,1.361266356525448e-06,0.001122241799805579,-6.30961949354969e-12,27489.671270806608,20856.333031080863,0.7586970693690981,0.988602670278458,0.6075563505480912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040338565874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086779323186,260.6086779323186,-12.541322067681392,244.8194363334854,276.3979195311499,124386.5688745271,124385.21337594734,1.355498579772647,0.0,nan,276.3979195311499,3.2479195311499325,270.08222289161864,-3.0677771083813354,263.76652625208607,-9.38347374791391,257.45082961255247,-15.69917038744751,251.13513297301884,-22.014867026981136,244.8194363334854,-28.330563666514564,1.0,1.0,26022.012520719443,26022.012520719443,275.62744683460727,2.477446834607292,275.62744683460727,275.62744683460727,77125.30462907093,77125.32226171636,-0.017632645423873328,0.0,8546.071908451686,8546.071908451686,0.8857801202847784,3938.953751618529,275.62744683460727,2.477446834607292,1.0,0.002,0.12931225895990778,0.0049038728935325675,0.00019972666830323475,0.0018002733311543765,0.09986333415161737,0.09986333415161737,0.0,-5.423886166588954e-13,1.0,1.0000022726599895,0.0011222418061151984,0.09249567271724284,0.0,2.0994114351327174e-07,0.2696781224235843,0.0,1600082.2454192059,266.6027965093552,1.3612726661449415e-06,1.0,1284541.5525067681,2597.992286740518,,,,,,,,,,,,,,,,,,,2.0,15255.49903731709,1552.147976643721,0.37155789867725636,6.173730061729009,2.9325071413518744
3701.0,-30.084829016878196,4.998857735538013,35.05166655420152,24.582432384509616,5.002274010776064,-26.57611871411311,-40.073908924218244,1.493563708035791,-6.547206351582872,-6.5472077143689384,40.10336155894686,41056.54563840958,25749.78353294284,25749.78353294284,66806.32917135242,77134.72128624163,77125.34118009296,25749.78353294284,102875.1247130358,102875.1247130358,102875.1247130358,130364.80489671415,125854.51295313686,4510.29194357729,0.0,90957.05030359192,54878.87465585737,40086.861830816175,27489.680183678352,67576.54201449452,20856.33933860116,1552.148456497039,0.0,0.878411078834988,2.72395986906386,0.001494314320929203,1.0,1.0,-6.54608421864566,333768.6885351249,1558994.7097878733,4.670883648883107,1558994.7097878733,4.670883648883107,0.758697052830187,0.09249568863189446,3.9193561999898794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193561999898794,1.2847560837810663,1.2850530878815136,3.0506617166233805,6463.986108153537,15255.496547794897,6453.937026212522,0.00032873757687806735,23207.140576767888,2366.4697502988165,19291.249668815024,1967.160005589577,0.8312635330923548,0.8312635330923548,35445.07643715364,35405.22815468563,1.0014070622151492,0.8,4277.845219765837,4273.035954225843,1.0014070622151492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.93456738856,4632.441516551485,6.181034079247251,4.998857735538013,-3.7382691802546497,8.737126915792663,2.932505777253273,3.5,0.8378587935009352,0.6,0.0002311634423554324,0.9990651872988248,0.00023137973907431367,198.9923598836681,0.0,0.0,0.0,0.0004514271057985372,7.819868196043817e-05,0.0001529647603949942,0.0005995233820340869,0.09249568861106627,0.09249568861106627,0.09249568861106627,0.09249589844159525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8108145497,595.6081990917461,0.0,0.09249568861106627,0.09249568863189446,0.09249568863189446,0.37155794056295566,0.37155794056295566,0.5,10.00176434414476,0.0011362037565731953,0.0011362037565731953,-3.865352482534945e-12,1.3627860653286916e-06,0.0011234957232773013,-3.865352482534945e-12,27489.680183678352,20856.33933860116,0.758697052830187,0.9886023637762213,0.6075561787343801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003932698891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60868603497823,260.60868603497823,-12.541313965021743,244.81945266094223,276.3979194090123,124386.48150191754,124385.1268152194,1.3546866981567518,0.0,nan,276.3979194090123,3.2479194090122974,270.0822260593997,-3.0677739406002615,263.76653270978613,-9.383467290213844,257.45083936017187,-15.699160639828108,251.13514601055692,-22.014853989443054,244.81945266094223,-28.330547339057745,1.0,1.0,26022.012520719443,26022.012520719443,275.62744618584213,2.4774461858421546,275.62744618584213,275.62744618584213,77125.3233202686,77125.34118009296,-0.017859824365586974,0.0,8546.071908451686,8546.071908451686,0.8857801687680201,3938.9529809898286,275.62744618584213,2.4774461858421546,1.0,0.002,0.12931204878455113,0.004903873257696159,0.00019972634250623887,0.0018002736569567314,0.09986317125311943,0.09986317125311943,0.0,-5.37029622160734e-13,1.0,1.0000022751990725,0.0011234957271426538,0.09249568863189446,0.0,2.1017574965026206e-07,0.2699794858082531,0.0,1600082.24206593,266.6027936484171,1.3627899306811742e-06,1.0,1284541.5622758858,2597.992247212192,,,,,,,,,,,,,,,,,,,2.0,15255.496547794897,1552.148456497039,0.37155794056295566,6.173730061729009,2.932505777253273
3702.0,-30.08481212135966,4.998859534630081,35.05166761501463,24.582440207619243,5.0022732519132065,-26.576103584032733,-40.073895373474784,1.4935647146095354,-6.547209199927011,-6.547210563317659,40.10336372334473,41056.549421776785,25749.784109042306,25749.784109042306,66806.33353081909,77134.7400524619,77125.3599516076,25749.784109042306,102875.14406064991,102875.14406064991,102875.14406064991,130364.83306848453,125854.53751963336,4510.295548851166,0.0,90957.05940374933,54878.8687731559,40086.878478437146,27489.689007834622,67576.56748627177,20856.34558349146,1552.148931719951,0.0,0.8784110551568347,2.723959579743585,0.001494314320929203,1.0,1.0,-6.546086561865081,333768.6509859019,1558994.8033136893,4.670884454572517,1558994.8033136893,4.670884454572517,0.7586970364614658,0.09249570454146687,3.9193554312095613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193554312095613,1.2847560790724113,1.2850530831717701,3.0506611294179047,6463.984863935597,15255.494058449709,6453.936687735689,0.0003287378106306647,23207.14745069162,2366.4704512439644,19291.248657085118,1967.159902421838,0.8312632432776739,0.8312632432776739,35445.07087512226,35405.22815468563,1.0014068657895117,0.8,4277.844548487574,4273.035954225843,1.0014068657895117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.933405952729,4632.441516551485,6.181035940768587,4.998859534630081,-3.738271636397992,8.737131171028073,2.9325044146470702,3.5,0.8378584041848772,0.6,0.0002311634423554324,0.9990634292266035,0.00023138014623794306,198.99234605166222,0.0,0.0,0.0,0.0004514271057985372,7.819880195123944e-05,0.00015296464040419295,0.0005995227941511911,0.09249570452045984,0.09249570452045984,0.09249570452045984,0.09249591444359125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7909202804,595.6082056672667,0.0,0.09249570452045984,0.09249570454146687,0.09249570454146687,0.37155798254577177,0.37155798254577177,0.5,10.001770641780888,0.0011347909733672168,0.0011347909733672168,-1.1482370609883219e-11,1.3633906519316952e-06,0.0011240014525810693,-1.1482370609883219e-11,27489.689007834622,20856.34558349146,0.7586970364614658,0.9886020556517737,0.6075560057133332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038316567445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60869413139557,260.60869413139557,-12.541305868604411,244.81946893118837,276.397919331601,124386.39399608588,124385.04035301266,1.3536430731983355,0.0,nan,276.397919331601,3.247919331600997,270.08222925152006,-3.0677707484799157,263.76653917143835,-9.383460828561624,257.4508490913546,-15.699150908645379,251.1351590112714,-22.014840988728565,244.81946893118837,-28.33053106881161,1.0,1.0,26022.012520719443,26022.012520719443,275.6274455334013,2.477445533401351,275.6274455334013,275.6274455334013,77125.34199613931,77125.3599516076,-0.017955468298168853,0.0,8546.071908451686,8546.071908451686,0.885780217376806,3938.9522083656093,275.6274455334013,2.477445533401351,1.0,0.002,0.12931183851455572,0.004903873624675795,0.00019972601656861506,0.0018002739828869426,0.09986300828430753,0.09986300828430753,0.0,-5.444425292544519e-13,1.0,1.0000022762231158,0.00112400146406344,0.09249570454146687,0.0,2.1027039077977337e-07,0.2701010583170802,0.0,1600082.238726131,266.60279080007297,1.363402134302305e-06,1.0,1284541.5719989338,2597.992207870285,,,,,,,,,,,,,,,,,,,2.0,15255.494058449709,1552.148931719951,0.37155798254577177,6.173730061729009,2.9325044146470702
3703.0,-30.084795239585915,4.998861327516728,35.05166867641805,24.5824537932873,5.002272112452268,-26.576088504381403,-40.073878050874896,1.4935653772436577,-6.5472121273610355,-6.547213489050786,40.10336586201032,41056.5230945199,25749.784853731493,25749.784853731493,66806.3079482514,77134.75500994887,77125.37811600196,25749.784853731493,102875.16296973344,102875.16296973344,102875.16296973344,130364.86075444578,125854.56160308738,4510.299151358398,0.0,90957.05955944762,54878.82764400252,40086.92435049455,27489.69778471234,67576.62213520688,20856.35178954287,1552.1494065325285,0.0,0.8784110311603712,2.7239592826548438,0.001494314320929203,1.0,1.0,-6.546090876154892,333768.6124244889,1558994.8957266926,4.670885271092998,1558994.8957266926,4.670885271092998,0.7586970199847585,0.09249572046660816,3.919353247127823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919353247127823,1.2847560759726728,1.2850530800713151,3.050659436781048,6463.981277441208,15255.491569289368,6453.93796814165,0.00032873864984952193,23207.160422731144,2366.471774023866,19291.25248430422,1967.160292689575,0.8312629435442977,0.8312629435442977,35445.05507355741,35405.22815468563,1.0014063077501896,0.8,4277.842641406098,4273.035954225843,1.0014063077501896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9322458448405,4632.441516551485,6.181037840789344,4.998861327516728,-3.7382741513121927,8.737135478828922,2.932503053599074,3.5,0.8378580153140212,0.6,0.0002311634423554324,0.999061672587935,0.00023138055307099766,198.99233223091082,0.0,0.0,0.0,0.0004514271057985372,7.819895534179004e-05,0.00015296448701364237,0.000599521858872161,0.092495720445877,0.092495720445877,0.092495720445877,0.09249593012382035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7709369737,595.6082122704772,0.0,0.092495720445877,0.09249572046660816,0.09249572046660816,0.3715580245995713,0.3715580245995713,0.5,10.001776932075575,0.001133410727447881,0.001133410727447881,-3.200284481863491e-11,1.3616897263091232e-06,0.001122612895869679,-3.200284481863491e-11,27489.69778471234,20856.35178954287,0.7586970199847585,0.9886008776021056,0.607555124794108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037307276157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087021868566,260.6087021868566,-12.541297813143387,244.8194851487921,276.39791922491924,124386.2573714413,124384.91057591044,1.3467955308416932,0.0,nan,276.39791922491924,3.247919224919258,270.0822324096953,-3.0677675903046975,263.76654559447053,-9.383454405529449,257.45085877924424,-15.699141220755735,251.13517196401804,-22.014828035981935,244.8194851487921,-28.33051485120788,1.0,1.0,26022.012520719443,26022.012520719443,275.6274447331353,2.4774447331353144,275.6274447331353,275.6274447331353,77125.36123488675,77125.37811600196,-0.01688111521070823,0.0,8546.071908451686,8546.071908451686,0.8857803554728946,3938.9500133634624,275.6274447331353,2.4774447331353144,1.0,0.002,0.1293116285042911,0.004903873976670009,0.0001997256910006369,0.0018002743084701417,0.09986284550031845,0.09986284550031845,0.0,-5.292216317953624e-13,1.0,1.0000022734113378,0.0011226129278725239,0.09249572046660816,0.0,2.1001066432820919e-07,0.2697674309896852,0.0,1600082.2352902978,266.60278787263894,1.3617217291539419e-06,1.0,1284541.581984079,2597.992167467856,,,,,,,,,,,,,,,,,,,2.0,15255.491569289368,1552.1494065325285,0.3715580245995713,6.173730061729009,2.932503053599074
3704.0,-30.08477477257486,4.998863116248907,35.05166973690216,24.582461930718296,5.00226983034984,-26.576070312283417,-40.07386404611168,1.4935653700517586,-6.547214946906195,-6.547216304864841,40.103367958275754,41056.53615881267,25749.78535210113,25749.78535210113,66806.3215109138,77134.77521330924,77125.39601860616,25749.78535210113,102875.18137070729,102875.18137070729,102875.18137070729,130364.88766183406,125854.58492187351,4510.302739960554,0.0,90957.06708668706,54878.828032164405,40086.932282802954,27489.706291126768,67576.63857392973,20856.357807489938,1552.149865867969,0.0,0.8784110079211002,2.723958996755681,0.001494314320929203,1.0,1.0,-6.5460967603613085,333768.57531185553,1558994.986307259,4.670886061848744,1558994.986307259,4.670886061848744,0.7586970041299435,0.09249573627763963,3.9193521939353984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193521939353984,1.284756076006316,1.285053080104966,3.050658616940552,6463.979540297575,15255.489080416857,6453.937970560039,0.00032873901103524605,23207.16857939669,2366.472605772276,19291.252491532945,1967.1602934266998,0.8312626516902931,0.8312626516902931,35445.0474538381,35405.22815468563,1.0014060386564205,0.8,4277.841721786702,4273.035954225843,1.0014060386564205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.93108669694,4632.441516551485,6.181039680259684,4.998863116248907,-3.7382765834500016,8.737139699698908,2.932501693677596,3.5,0.8378576267650274,0.6,0.0002311634423554324,0.9990595428906566,0.00023138104630539763,198.99231547500403,0.0,0.0,0.0,0.0004514271057985372,7.819907935330507e-05,0.00015296436300212733,0.0005995212117263184,0.09249573625789617,0.09249573625789617,0.09249573625789617,0.09249594534141642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7508343154,595.6082189104173,0.0,0.09249573625789617,0.09249573627763963,0.09249573627763963,0.3715580666839127,0.3715580666839127,0.5,10.001783204598565,0.0011316532032878968,0.0011316532032878968,-4.9396930990042165e-11,1.3579586379819375e-06,0.0011195445035241391,-4.9396930990042165e-11,27489.706291126768,20856.357807489938,0.7586970041299435,0.9886008378150802,0.6075551703255598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036298806083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60871043086195,260.60871043086195,-12.54128956913803,244.81950193220553,276.39791892951655,124386.1590616116,124384.7807433049,1.3783183066843958,0.0,nan,276.39791892951655,3.2479189295165725,270.0822355300566,-3.06776446994337,263.7665521305937,-9.383447869406268,257.45086873113087,-15.69913126886911,251.13518533166842,-22.014814668331553,244.81950193220553,-28.33049806779445,1.0,1.0,26022.012520719443,26022.012520719443,275.6274440121555,2.4774440121555017,275.6274440121555,275.6274440121555,77125.37721563589,77125.39601860616,-0.018802970269462094,0.0,8546.071908451686,8546.071908451686,0.8857804220646075,3938.9489549050754,275.6274440121555,2.4774440121555017,1.0,0.002,0.12931141906804045,0.004903874346280557,0.00019972536636436004,0.0018002746331431396,0.09986268318218001,0.09986268318218001,0.0,-4.925005715750164e-13,1.0,1.0000022671979627,0.0011195445529210701,0.09249573627763963,0.0,2.09436685057488e-07,0.26903013276193294,0.0,1600082.2319780977,266.6027850530938,1.3580080349129275e-06,1.0,1284541.5915940765,2597.992128583378,,,,,,,,,,,,,,,,,,,2.0,15255.489080416857,1552.149865867969,0.3715580666839127,6.173730061729009,2.932501693677596
