time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3705.0,-30.084757833652827,4.998864905644789,35.05167079126071,24.58246947443115,5.002269193520145,-26.576055130935252,-40.07385049536822,1.4935664908247062,-6.547217508764902,-6.547218855121513,40.103369902445436,41056.54074101811,25749.785272167137,25749.785272167137,66806.32601318524,77134.79368355876,77125.41257981675,25749.785272167137,102875.19785198389,102875.19785198389,102875.19785198389,130364.91180823949,125854.60552400324,4510.306284236241,0.0,90957.07614332951,54878.823200876075,40086.94771383715,27489.7139562556,67576.66167009276,20856.363235052006,1552.1502789906162,0.0,0.8784109867002781,2.72395873793532,0.001494314320929203,1.0,1.0,-6.546108934317317,333768.5417000971,1558995.0703163554,4.670886783923357,1558995.0703163554,4.670886783923357,0.758696990017457,0.09249575171580662,3.919351487985559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919351487985559,1.2847560707634482,1.2850530748608862,3.050658079908149,6463.978402390355,15255.486663931326,6453.937593681874,0.00032873921987785766,23207.175070199944,2366.4732676500075,19291.251365018892,1967.1601785542355,0.8312623706532277,0.8312623706532277,35445.042346376504,35405.22815468563,1.0014058582841556,0.8,4277.841105370195,4273.035954225843,1.0014058582841556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.929929027574,4632.441516551485,6.181041378719911,4.998864905644789,-3.738278813535239,8.737143719180027,2.9325003354909978,3.5,0.8378572387117137,0.6,0.0002311634423554324,0.999057780312803,0.0002313814545171307,198.99230160747078,0.0,0.0,0.0,0.0004514271057985372,7.819919934467032e-05,0.00015296424301076207,0.0005995206334528149,0.09249575169815855,0.09249575169815855,0.09249575169815855,0.0924959589371274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7302626867,595.608225695395,0.0,0.09249575169815855,0.09249575171580662,0.09249575171580662,0.37155810875690565,0.37155810875690565,0.5,10.001789421842583,0.0011282266788725792,0.0011282266788725792,-4.092726157978177e-12,1.3463566119753523e-06,0.0011099208041969177,-4.092726157978177e-12,27489.7139562556,20856.363235052006,0.758696990017457,0.9886005665584923,0.6075550304845616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035076164124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60871865796577,260.60871865796577,-12.54128134203421,244.81951858411344,276.39791873181605,124386.07293754366,124384.69744503942,1.37549250425181,0.0,nan,276.39791873181605,3.247918731816071,270.08223870227783,-3.067761297722143,263.7665586727368,-9.3834413272632,257.45087864319567,-15.699121356804312,251.13519861365475,-22.014801386345226,244.81951858411344,-28.33048141588654,1.0,1.0,26022.012520719443,26022.012520719443,275.6274433997728,2.477443399772824,275.6274433997728,275.6274433997728,77125.3956673495,77125.41257981675,-0.016912467253860086,0.0,8546.071908451686,8546.071908451686,0.8857804667007122,3938.9482454254867,275.6274433997728,2.477443399772824,1.0,0.002,0.12931121143212077,0.004903874756605683,0.00019972504461777043,0.001800274954935949,0.09986252230888522,0.09986252230888522,0.0,-4.462805992810903e-13,1.0,1.0000022477102568,0.001109920808289644,0.09249575171580662,0.0,2.0763637162162876e-07,0.26671755708282446,0.0,1600082.2289567913,266.6027824912351,1.3463607047015103e-06,1.0,1284541.6002975532,2597.992093366913,,,,,,,,,,,,,,,,,,,2.0,15255.486663931326,1552.1502789906162,0.37155810875690565,6.173730061729009,2.9325003354909978
3706.0,-30.08474091476553,4.998866690231874,35.05167184796947,24.582477297540777,5.002268482796376,-26.576039975009078,-40.073833137843735,1.4935675430654998,-6.547220346606707,-6.54722169472961,40.10337207900967,41056.52948757118,25749.78584966179,25749.78584966179,66806.31533723297,77134.81245282202,77125.43154679351,25749.78584966179,102875.2173964553,102875.2173964553,102875.2173964553,130364.94025362446,125854.63039576018,4510.309857864286,0.0,90957.08530574985,54878.802340599876,40086.98107238886,27489.72285716916,67576.70392955802,20856.369535100606,1552.1507577826553,0.0,0.8784109630261929,2.7239584495415747,0.001494314320929203,1.0,1.0,-6.546110259752197,333768.5042732229,1558995.1643672455,4.670887589474447,1558995.1643672455,4.670887589474447,0.7586969735368353,0.09249576761637016,3.919350733231824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919350733231824,1.2847560658411674,1.2850530699374676,3.0506575041276105,6463.977182380486,15255.484177448645,6453.937239848756,0.00032873944747211653,23207.18187697081,2366.473961747469,19291.25030738802,1967.1600707059008,0.8312620812668045,0.8312620812668045,35445.03688582443,35405.22815468563,1.0014056654423515,0.8,4277.84044633941,4273.035954225843,1.0014056654423515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.928774069736,4632.441516551485,6.181043230968775,4.998866690231874,-3.7382812620259664,8.73714795225784,2.9324989804858372,3.5,0.8378568515673821,0.6,0.0002311634423554324,0.9990560198230141,0.00023138186224670737,198.99228775634157,0.0,0.0,0.0,0.0004514271057985372,7.819935304519852e-05,0.00015296408931023386,0.0005995199155962032,0.09249576759491,0.09249576759491,0.09249576759491,0.0924959751836782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.710765966,595.6082321422352,0.0,0.09249576759491,0.09249576761637016,0.09249576761637016,0.3715581506679945,0.3715581506679945,0.5,10.001795649218613,0.0011258926209052333,0.0011258926209052333,-7.008793545537628e-11,1.3481229075296142e-06,0.0011114349774175025,-7.008793545537628e-11,27489.72285716916,20856.369535100606,0.7586969735368353,0.988599790348933,0.6075544840181687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003406428048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60872686270153,260.60872686270153,-12.541273137298447,244.81953512429376,276.39791860110745,124385.98461679359,124384.61286393249,1.3717528611157044,0.0,nan,276.39791860110745,3.2479186011074717,270.08224190574697,-3.0677580942530085,263.76656521038376,-9.383434789616217,257.4508885150202,-15.699111484979767,251.13521181965743,-22.01478818034255,244.81953512429376,-28.330464875706213,1.0,1.0,26022.012520719443,26022.012520719443,275.6274427795442,2.4774427795442193,275.6274427795442,275.6274427795442,77125.41442956994,77125.43154679351,-0.017117223571403883,0.0,8546.071908451686,8546.071908451686,0.8857805144226093,3938.947486897983,275.6274427795442,2.4774427795442193,1.0,0.002,0.1293110035126884,0.004903875114835429,0.0001997247223144864,0.0018002752770312153,0.0998623611572432,0.0998623611572432,0.0,-6.542982301793732e-13,1.0,1.0000022507764734,0.001111435047505438,0.09249576761637016,0.0,2.0791967614324226e-07,0.2670814755414154,0.0,1600082.2256310533,266.60277965339327,1.3481929954650695e-06,1.0,1284541.6099889209,2597.9920541531847,,,,,,,,,,,,,,,,,,,2.0,15255.484177448645,1552.1507577826553,0.3715581506679945,6.173730061729009,2.9324989804858372
3707.0,-30.084723940622073,4.9988684701252435,35.05167290661183,24.582490778435044,5.002267770900852,-26.57602476946955,-40.073819587100274,1.493568599775134,-6.547223178269519,-6.547224527711295,40.10337424822989,41056.51988166609,25749.786412906204,25749.786412906204,66806.30629457229,77134.82748671189,77125.4504280836,25749.786412906204,102875.2368409898,102875.2368409898,102875.2368409898,130364.96853908309,125854.6551047806,4510.313434302491,0.0,90957.08606416892,54878.77845922871,40087.008449933564,27489.731698093274,67576.74014802685,20856.375792855837,1552.1512334609927,0.0,0.8784109394167475,2.7239581618410065,0.001494314320929203,1.0,1.0,-6.546112051213186,333768.4669353321,1558995.2580995995,4.670888392826084,1558995.2580995995,4.670888392826084,0.7586969571733748,0.09249578352343293,3.919348660972615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919348660972615,1.284756060897982,1.2850530649931393,3.0506559029059424,6463.973789583913,15255.481691129231,6453.938387740417,0.0003287402367191592,23207.19434070386,2366.475232694535,19291.253738513013,1967.1604205832791,0.8312617826738947,0.8312617826738947,35445.021893278376,35405.22815468563,1.0014051359740153,0.8,4277.838636897932,4273.035954225843,1.0014051359740153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.927620417229,4632.441516551485,6.181045077861264,4.9988684701252435,-3.738283705815578,8.737152175940821,2.9324976270123493,3.5,0.8378564648606712,0.6,0.0002311634423554324,0.9990542535869256,0.00023138227130857148,198.99227385997716,0.0,0.0,0.0,0.0004514271057985372,7.819947303695185e-05,0.00015296396931848054,0.0005995191283254429,0.09249578350270198,0.09249578350270198,0.09249578350270198,0.0924959912750142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6912060086,595.6082386092767,0.0,0.09249578350270198,0.09249578352343293,0.09249578352343293,0.37155819267891976,0.37155819267891976,0.5,10.001801882345731,0.0011242313431125694,0.0011242313431125694,-1.1652900866465643e-11,1.3494417885340226e-06,0.0011124764981218505,-1.1652900866465643e-11,27489.731698093274,20856.375792855837,0.7586969571733748,0.9885991266852039,0.6075540162448172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033053593804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087350540535,260.6087350540535,-12.541264945946466,244.81955158259447,276.39791852551065,124385.8550344153,124384.48551922999,1.369515185320676,0.0,nan,276.39791852551065,3.24791852551067,270.08224513692966,-3.06775486307032,263.7665717483462,-9.383428251653754,257.45089835976177,-15.699101640238212,251.13522497117862,-22.01477502882136,244.81955158259447,-28.330448417405506,1.0,1.0,26022.012520719443,26022.012520719443,275.62744215591556,2.4774421559155826,275.62744215591556,275.62744215591556,77125.43427116875,77125.4504280836,-0.016156914847670123,0.0,8546.071908451686,8546.071908451686,0.8857806454483071,3938.9454042774782,275.62744215591556,2.4774421559155826,1.0,0.002,0.12931079539855486,0.004903875476018046,0.00019972439971325506,0.0018002755997574692,0.09986219985662753,0.09986219985662753,0.0,-5.292758419039867e-13,1.0,1.000002252885337,0.0011124765097747513,0.09249578352343293,0.0,2.0811453688057671e-07,0.26733178427879434,0.0,1600082.2223117442,266.60277682173046,1.349453441434889e-06,1.0,1284541.6196572492,2597.992015032692,,,,,,,,,,,,,,,,,,,2.0,15255.481691129231,1552.1512334609927,0.37155819267891976,6.173730061729009,2.9324976270123493
3708.0,-30.084706896608434,4.998870244657716,35.051673966625444,24.58249902063983,5.002265268001299,-26.57600968014637,-40.073806036356814,1.4935680515360072,-6.54722604745524,-6.547227396923295,40.103376405087204,41056.51972220178,25749.787056182224,25749.787056182224,66806.30677838401,77134.84610654486,77125.46900726363,25749.787056182224,102875.25606344585,102875.25606344585,102875.25606344585,130364.9965798572,125854.67956810434,4510.317011752851,0.0,90957.09274008164,54878.76635572578,40087.02931595096,27489.740516411348,67576.7698323623,20856.38203205571,1552.1517089342608,0.0,0.8784109156575112,2.723957870472315,0.001494314320929203,1.0,1.0,-6.5461149039933275,333768.4291192347,1558995.3512994354,4.670889201274646,1558995.3512994354,4.670889201274646,0.7586969407588431,0.09249579945100692,3.9193474576615968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193474576615968,1.2847560634625919,1.285053067558342,3.050654960209663,6463.971792123618,15255.479206480746,6453.938572094764,0.00032874066534162213,23207.203169057495,2366.4761329360686,19291.254289560493,1967.160476774484,0.8312614901946395,0.8312614901946395,35445.01318746721,35405.22815468563,1.0014048285245032,0.8,4277.837586198753,4273.035954225843,1.0014048285245032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.926468092812,4632.441516551485,6.18104694199527,4.998870244657716,-3.738286177482438,8.737156422140153,2.932496275097235,3.5,0.8378560785992101,0.6,0.0002311634423554324,0.9990524800839125,0.00023138268205491719,198.9922599064136,0.0,0.0,0.0,0.0004514271057985372,7.819959302887487e-05,0.00015296384932655754,0.0005995184739721748,0.09249579943044828,0.09249579943044828,0.09249579943044828,0.09249600721379331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6715848348,595.6082450956209,0.0,0.09249579943044828,0.09249579945100692,0.09249579945100692,0.3715582347722125,0.3715582347722125,0.5,10.00180811577033,0.0011229186532091262,0.0011229186532091262,-5.059064278611913e-12,1.3494680501935363e-06,0.0011124929299626274,-5.059064278611913e-12,27489.740516411348,20856.38203205571,0.7586969407588431,0.9885986995843455,0.607553747005823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032039606414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087430779881,260.6087430779881,-12.541256922011883,244.81956796968893,276.39791818628527,124385.73355586248,124384.39203122242,1.3415246400794802,0.0,nan,276.39791818628527,3.2479181862852897,270.0822481429674,-3.06775185703259,263.7665780996483,-9.383421900351664,257.4509080563291,-15.699091943670851,251.13523801300948,-22.014761986990493,244.81956796968893,-28.330432030311044,1.0,1.0,26022.012520719443,26022.012520719443,275.6274414607059,2.4774414607059043,275.6274414607059,275.6274414607059,77125.44839989695,77125.46900726363,-0.020607366677722894,0.0,8546.071908451686,8546.071908451686,0.8857807215317691,3938.9441949499046,275.6274414607059,2.4774414607059043,1.0,0.002,0.12931058728130645,0.004903875830252192,0.00019972407709232534,0.0018002759223680418,0.09986203854616267,0.09986203854616267,0.0,-5.396330084173062e-13,1.0,1.0000022529185462,0.0011124929350216917,0.09249579945100692,0.0,2.0811764068096642e-07,0.2673357732774942,0.0,1600082.2189466562,266.60277395254474,1.349473109257815e-06,1.0,1284541.629449404,2597.991975411147,,,,,,,,,,,,,,,,,,,2.0,15255.479206480746,1552.1517089342608,0.3715582347722125,6.173730061729009,2.932496275097235
3709.0,-30.084689872954165,4.998872020023984,35.051675018996434,24.582506843749456,5.00226442615847,-26.575994443042628,-40.07379248561335,1.4935689962676033,-6.547228592387512,-6.547229927475494,40.103378304530715,41056.52379460001,25749.786955733554,25749.786955733554,66806.31075033356,77134.86489156414,77125.48497793873,25749.786955733554,102875.27193367228,102875.27193367228,102875.27193367228,130365.01991705419,125854.69938776924,4510.32052928495,0.0,90957.10172446561,54878.76062758276,40087.04566320317,27489.747983381916,67576.79364658508,20856.387317825604,1552.1521122111678,0.0,0.8784108947132693,2.7239576136823453,0.001494314320929203,1.0,1.0,-6.546129299265203,333768.39576633676,1558995.4333763283,4.670889913938238,1558995.4333763283,4.670889913938238,0.7586969269574131,0.0924958148254981,3.919346674327155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919346674327155,1.2847560590432288,1.2850530631379573,3.0506543609889127,6463.970522446752,15255.476723797798,6453.938254413368,0.00032874090590718423,23207.210099647655,2366.4768396595837,19291.25333998954,1967.1603799451946,0.8312612010300381,0.8312612010300381,35445.00752013601,35405.22815468563,1.0014046283802442,0.8,4277.836902211918,4273.035954225843,1.0014046283802442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.925316918265,4632.441516551485,6.1810486258985335,4.998872020023984,-3.738288391946087,8.73716041197007,2.9324949245314063,3.5,0.8378556927232589,0.6,0.0002311634423554324,0.9990507087027759,0.0002313830923112883,198.99224596951964,0.0,0.0,0.0,0.0004514271057985372,7.819971302096897e-05,0.00015296372933446342,0.0005995178838597083,0.0924958148070945,0.0924958148070945,0.0924958148070945,0.0924960203208205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.65104778187,595.6082518671592,0.0,0.0924958148070945,0.0924958148254981,0.0924958148254981,0.3715582769260611,0.3715582769260611,0.5,10.00181428098052,0.0011193733837444597,0.0011193733837444597,-2.5011104298755527e-11,1.3350879726203857e-06,0.0011006282102812293,-2.5011104298755527e-11,27489.747983381916,20856.387317825604,0.7586969269574131,0.9885984099766407,0.607553593165703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031021445325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087511140993,260.6087511140993,-12.5412488859007,244.81958431010824,276.39791791808835,124385.64637966853,124384.30281922487,1.3435604436286184,0.0,nan,276.39791791808835,3.247917918088376,270.08225119649387,-3.067748803506106,263.766584474898,-9.383415525101952,257.4509177533019,-15.699082246698083,251.13525103170534,-22.01474896829464,244.81958431010824,-28.330415689891737,1.0,1.0,26022.012520719443,26022.012520719443,275.62744079892747,2.477440798927489,275.62744079892747,275.62744079892747,77125.46690197101,77125.48497793873,-0.018075967716868035,0.0,8546.071908451686,8546.071908451686,0.8857807710607709,3938.943407698791,275.62744079892747,2.477440798927489,1.0,0.002,0.12931038138348003,0.00490387623663309,0.00019972375803834752,0.0018002762413949615,0.09986187901917376,0.09986187901917376,0.0,-5.666912251955925e-13,1.0,1.0000022288930068,0.0011006282352923336,0.0924958148254981,0.0,2.0589810311406176e-07,0.2644846866529072,0.0,1600082.2159413272,266.60277140761247,1.3351129837246845e-06,1.0,1284541.6380858552,2597.991940465899,,,,,,,,,,,,,,,,,,,2.0,15255.476723797798,1552.1521122111678,0.3715582769260611,6.173730061729009,2.9324949245314063
3710.0,-30.08467287072891,4.998873790930547,35.05167607252008,24.582514666859083,5.002263697233547,-26.575979213933493,-40.07377893486989,1.4935700404621157,-6.5472314024669345,-6.547232737345577,40.10338044255721,41056.5280805145,25749.787491313382,25749.787491313382,66806.31557182789,77134.88367857107,77125.50348466737,25749.787491313382,102875.29097598075,102875.29097598075,102875.29097598075,130365.04767961666,125854.7236082877,4510.32407132896,0.0,90957.11086255996,54878.755264597756,40087.06177551356,27489.756703635907,67576.81847914947,20856.393489335387,1552.1525817432675,0.0,0.8784108713475728,2.723957328344996,0.001494314320929203,1.0,1.0,-6.546132301243119,333768.3587326,1558995.5257609407,4.670890708995986,1558995.5257609407,4.670890708995986,0.7586969107870218,0.09249583065000268,3.9193459189837823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193459189837823,1.2847560541585878,1.2850530582521873,3.05065378466003,6463.969301275007,15255.474241275117,6453.937903285949,0.0003287411339397801,23207.21690371835,2366.4775334817036,19291.252290446188,1967.1602729215572,0.831260912089604,0.8312609120896038,35445.00205531663,35405.22815468563,1.001404435387786,0.8,4277.836242666113,4273.035954225843,1.001404435387786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.924168478815,4632.441516551485,6.1810504584186665,4.998873790930547,-3.7382908171228038,8.737164608053352,2.93249357717466,3.5,0.8378553077641886,0.6,0.0002311634423554324,0.9990489395547931,0.00023138350205190742,198.99223205017122,0.0,0.0,0.0,0.0004514271057985372,7.819983301323278e-05,0.00015296360934219963,0.0005995172980283797,0.09249583063029003,0.09249583063029003,0.09249583063029003,0.09249603615178242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.63166202063,595.608258276024,0.0,0.09249583063029003,0.09249583065000268,0.09249583065000268,0.37155831886576834,0.37155831886576834,0.5,10.00182044668574,0.0011165995220494551,0.0011165995220494551,-1.8189894035458565e-12,1.3348786183087213e-06,0.0011004361024333775,-1.8189894035458565e-12,27489.756703635907,20856.393489335387,0.7586969107870218,0.9885981180431079,0.607553433329838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030004500584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087591684903,260.6087591684903,-12.541240831509697,244.81960060966355,276.3979177273151,124385.56107829655,124384.21446164485,1.3466166516739133,0.0,nan,276.3979177273151,3.247917727315098,270.0822543037862,-3.0677456962137626,263.7665908802564,-9.38340911974359,257.45092745672565,-15.699072543274326,251.135264033195,-22.014735966804977,244.81960060966355,-28.330399390336424,1.0,1.0,26022.012520719443,26022.012520719443,275.62744015458196,2.477440154581984,275.62744015458196,275.62744015458196,77125.48573992292,77125.50348466737,-0.017744744443916716,0.0,8546.071908451686,8546.071908451686,0.88578081881994,3938.942648578701,275.62744015458196,2.477440154581984,1.0,0.002,0.12931017552174695,0.004903876592452143,0.00019972343892549842,0.0018002765606035759,0.0998617194627492,0.0998617194627492,0.0,-4.709258157042928e-13,1.0,1.0000022285039003,0.001100436104252367,0.09249583065000268,0.0,2.0586219114378257e-07,0.2644385582059079,0.0,1600082.2126452,266.60276859753304,1.3348804372981249e-06,1.0,1284541.6476754257,2597.991901664073,,,,,,,,,,,,,,,,,,,2.0,15255.474241275117,1552.1525817432675,0.37155831886576834,6.173730061729009,2.93249357717466
3711.0,-30.08465588935539,4.998875556952138,35.05167712773375,24.58252248996871,5.002262953258191,-26.575964005094608,-40.07376538412643,1.4935710690207593,-6.547234234066252,-6.547235569623658,40.103382598379625,41056.5322508787,25749.78807755691,25749.78807755691,66806.32032843561,77134.9024538997,77125.52217313024,25749.78807755691,102875.31025068715,102875.31025068715,102875.31025068715,130365.07575614254,125854.7481385264,4510.327617616139,0.0,90957.11997600764,54878.74977307846,40087.078003254646,27489.76550545539,67576.84350871004,20856.399718525838,1552.1530556301004,0.0,0.878410847792426,2.7239570407171154,0.001494314320929203,1.0,1.0,-6.546134568530363,333768.32140315475,1558995.6189158745,4.67089151050013,1558995.6189158745,4.67089151050013,0.7586968944637541,0.0924958465276955,3.9193451593084654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193451593084654,1.28475604934709,1.285053053439577,3.0506532047856614,6463.968072590803,15255.471758890597,6453.937557416342,0.0003287413639186953,23207.2237271535,2366.478229278449,19291.25125661879,1967.1601675005013,0.8312606231329237,0.8312606231329237,35444.99655915595,35405.22815468563,1.0014042412885031,0.8,4277.835579337745,4273.035954225843,1.0014042412885031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.92302141453,4632.441516551485,6.1810523010609115,4.998875556952138,-3.738293259571455,8.737168816523592,2.9324922314315134,3.5,0.8378549232661466,0.6,0.0002311634423554324,0.9990471725798926,0.00023138391129068185,198.99221814789556,0.0,0.0,0.0,0.0004514271057985372,7.81999530056671e-05,0.0001529634893497653,0.0005995167115339346,0.09249584650713373,0.09249584650713373,0.09249584650713373,0.09249605214451775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.612346382,595.6082646629618,0.0,0.09249584650713373,0.0924958465276955,0.0924958465276955,0.3715583608661767,0.3715583608661767,0.5,10.00182661569543,0.0011145015013198645,0.0011145015013198645,-6.87805368215777e-12,1.3355573855733383e-06,0.0011010010932750447,-6.87805368215777e-12,27489.76550545539,20856.399718525838,0.7586968944637541,0.9885978222676958,0.6075532700130761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200289888361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60876723457363,260.60876723457363,-12.541232765426344,244.8196168720461,276.39791759709914,124385.47510935899,124384.12653785232,1.34857150664199,0.0,nan,276.39791759709914,3.2479175970991605,270.0822574520902,-3.067742547909802,263.7665973070792,-9.383402692920754,257.4509371620694,-15.699062837930569,251.13527701705786,-22.014722982942118,244.8196168720461,-28.330383127953866,1.0,1.0,26022.012520719443,26022.012520719443,275.6274395090937,2.477439509093699,275.6274395090937,275.6274395090937,77125.50452045612,77125.52217313024,-0.017652674127020873,0.0,8546.071908451686,8546.071908451686,0.8857808668530095,3938.9418851050077,275.6274395090937,2.477439509093699,1.0,0.002,0.12930996955417018,0.00490387694414356,0.0001997231196399656,0.0018002768798027506,0.09986155981998279,0.09986155981998279,0.0,-5.572838197853702e-13,1.0,1.0000022296479418,0.0011010011001530984,0.0924958465276955,0.0,2.0596791748543019e-07,0.26457437008592627,0.0,1600082.2093251424,266.6027657659337,1.3355642636270204e-06,1.0,1284541.6573415701,2597.991862552416,,,,,,,,,,,,,,,,,,,2.0,15255.471758890597,1552.1530556301004,0.3715583608661767,6.173730061729009,2.9324922314315134
3712.0,-30.084638928598544,4.998877318182072,35.0516781844995,24.582530313078337,5.00226222034767,-26.575948813703434,-40.07374802660195,1.4935721054804574,-6.547237060783459,-6.547238396894581,40.10338475359925,41056.52111373502,25749.788652556676,25749.788652556676,66806.3097662917,77134.9212205256,77125.54085633835,25749.788652556676,102875.32950889503,102875.32950889503,102875.32950889503,130365.10380313695,125854.7726375322,4510.331165604763,0.0,90957.12910126163,54878.72899458076,40087.11122964541,27489.774294241928,67576.88552388734,20856.405938778804,1552.153528749588,0.0,0.8784108242670698,2.7239567536043605,0.001494314320929203,1.0,1.0,-6.546136969826819,333768.2841402765,1558995.7120433515,4.670892310990625,1558995.7120433515,4.670892310990625,0.758696878175076,0.09249586241896116,3.91934440191372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91934440191372,1.284756044498632,1.285053048589998,3.050652626774151,6463.966847853772,15255.469276655089,6453.937208889876,0.0003287415928820951,23207.230540099892,2366.4789240056384,19291.250214849857,1967.1600612696343,0.8312603342099096,0.8312603342099096,35444.99107949471,35405.22815468563,1.001404047771913,0.8,4277.834918000685,4273.035954225843,1.001404047771913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.921875609726,4632.441516551485,6.181054139136473,4.998877318182072,-3.7382956985972555,8.737173016779327,2.932490887166244,3.5,0.8378545391903555,0.6,0.0002311634423554324,0.999045407753592,0.00023138432003327655,198.99220426250022,0.0,0.0,0.0,0.0004514271057985372,7.820010670756427e-05,0.0001529633356478681,0.0005995159932695212,0.09249586239870206,0.09249586239870206,0.09249586239870206,0.09249606811214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5930165349,595.6082710544891,0.0,0.09249586239870206,0.09249586241896116,0.09249586241896116,0.3715584029385554,0.3715584029385554,0.5,10.001832787047777,0.0011129064923807164,0.0011129064923807164,3.143441063002683e-11,1.3361110973164614e-06,0.001101427067737859,3.143441063002683e-11,27489.774294241928,20856.405938778804,0.758696878175076,0.9885970513198148,0.6075527274665863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027974417378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60877530935556,260.60877530935556,-12.541224690644412,244.81963310055494,276.39791751815415,124385.38907482255,124384.0390490855,1.3500257370392965,0.0,nan,276.39791751815415,3.2479175181541677,270.0822606346359,-3.0677393653641047,263.76660375111595,-9.383396248884026,257.45094686759666,-15.699053132403321,251.13528998407583,-22.01471001592415,244.81963310055494,-28.33036689944504,1.0,1.0,26022.012520719443,26022.012520719443,275.6274388679977,2.477438867997705,275.6274388679977,275.6274388679977,77125.5233179767,77125.54085633835,-0.017538361658807844,0.0,8546.071908451686,8546.071908451686,0.8857809147418805,3938.9411239232886,275.6274388679977,2.477438867997705,1.0,0.002,0.12930976350691092,0.0049038772973999814,0.00019972280023343775,0.001800277199237559,0.09986140011671887,0.09986140011671887,0.0,-5.290030566373893e-13,1.0,1.0000022305103922,0.0011014270363034484,0.09249586241896116,0.0,2.0604762952578477e-07,0.26467676551048763,0.0,1600082.2060105694,266.6027629392165,1.3360796629058314e-06,1.0,1284541.6669904762,2597.9918235104997,,,,,,,,,,,,,,,,,,,2.0,15255.469276655089,1552.153528749588,0.3715584029385554,6.173730061729009,2.932490887166244
3713.0,-30.084618440839854,4.998879072964375,35.05167924177191,24.58253806633877,5.002261165488249,-26.575930480209927,-40.07373402183873,1.49357320484666,-6.547239980755592,-6.547241314923035,40.10338688175738,41056.53746038071,25749.789426334733,25749.789426334733,66806.32688671544,77134.9415378043,77125.55887133931,25749.789426334733,102875.34829767403,102875.34829767403,102875.34829767403,130365.13134078518,125854.79663022727,4510.334710557918,0.0,90957.1383235735,54878.734246104,40087.11564163277,27489.783043111143,67576.89868474391,20856.41212459473,1552.1540021488001,0.0,0.8784108003524563,2.723956457305398,0.001494314320929203,1.0,1.0,-6.546141504474576,333768.2456808936,1558995.8040028429,4.6708931247262955,1558995.8040028429,4.6708931247262955,0.7586968617353743,0.09249587833140033,3.9193436622439215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193436622439215,1.2847560393559032,1.2850530434460805,3.0506520632577345,6463.965653830105,15255.466794572605,6453.936839210069,0.00032874181391128577,23207.237272859682,2366.47961055607,19291.249109852175,1967.159948591229,0.831260045434742,0.8312600454347419,35444.98572807116,35405.22815468563,1.0014038587840992,0.8,4277.834272140556,4273.035954225843,1.0014038587840992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.920731081458,4632.441516551485,6.1810560230343565,4.998879072964375,-3.7382982070592603,8.737177280023635,2.9324895443988614,3.5,0.8378541555425318,0.6,0.0002311634423554324,0.9990432759348635,0.00023138481377507812,198.99218748962932,0.0,0.0,0.0,0.0004514271057985372,7.820023072076842e-05,0.00015296321163466397,0.0005995153940767959,0.09249587831047489,0.09249587831047489,0.09249587831047489,0.09249608374351898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.57359694404,595.608277473871,0.0,0.09249587831047489,0.09249587833140033,0.09249587833140033,0.37155844507907954,0.37155844507907954,0.5,10.00183894987216,0.001111339888780094,0.001111339888780094,4.4565240386873484e-11,1.3341674502953538e-06,0.0010998104484656324,4.4565240386873484e-11,27489.783043111143,20856.41212459473,0.7586968617353743,0.9885971121340845,0.6075528510403451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520026961230377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608783682622,260.608783682622,-12.541216317377973,244.81964990763026,276.3979174576118,124385.3141829259,124383.91425335019,1.3999295757209689,0.0,nan,276.3979174576118,3.247917457611834,270.08226394761755,-3.067736052382429,263.76661043762084,-9.383389562379136,257.45095692762436,-15.699043072375616,251.1353034176275,-22.014696582372466,244.81964990763026,-28.330350092369713,1.0,1.0,26022.012520719443,26022.012520719443,275.6274380579553,2.4774380579553394,275.6274380579553,275.6274380579553,77125.5427124537,77125.55887133931,-0.0161588856135495,0.0,8546.071908451686,8546.071908451686,0.8857809615100296,3938.940380555141,275.6274380579553,2.4774380579553394,1.0,0.002,0.1293095577619734,0.004903877632704458,0.00019972248125659913,0.001800277518174876,0.09986124062829957,0.09986124062829957,0.0,-5.685248279096999e-13,1.0,1.000002227236731,0.001099810403900392,0.09249587833140033,0.0,2.0574523131874478e-07,0.26428832446248374,0.0,1600082.2025830913,266.6027600192444,1.334122885054967e-06,1.0,1284541.676949211,2597.9917832149586,,,,,,,,,,,,,,,,,,,2.0,15255.466794572605,1552.1540021488001,0.37155844507907954,6.173730061729009,2.9324895443988614
3714.0,-30.084601506040904,4.998880822945637,35.05168029821645,24.58255133768546,5.002260340533062,-26.575915321382205,-40.07372047109527,1.4935741558686448,-6.5472428156047044,-6.547244145881097,40.1033889724024,41056.52774987673,25749.79000233053,25749.79000233053,66806.31775220727,77134.9562012662,77125.5766278253,25749.79000233053,102875.36663015583,102875.36663015583,102875.36663015583,130365.15819001354,125854.81994766247,4510.338242351069,0.0,90957.1386902611,54878.71023884923,40087.14272379097,27489.791559857706,67576.93428364868,20856.418148544184,1552.154462435643,0.0,0.8784107770519495,2.7239561698621158,0.001494314320929203,1.0,1.0,-6.546147473819758,333768.2083677081,1558995.8943416162,4.670893917565961,1558995.8943416162,4.670893917565961,0.7586968458138481,0.09249589414640742,3.9193415921676786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193415921676786,1.284756034907114,1.2850530389962629,3.0506504625611983,6463.962262146224,15255.464383713084,6453.938022640909,0.0003287426055303441,23207.249623770414,2366.480869998462,19291.252647206155,1967.1603093009494,0.8312597554622226,0.8312597554622227,35444.970751313194,35405.22815468563,1.0014033298735172,0.8,4277.832464604534,4273.035954225843,1.0014033298735172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.919587397118,4632.441516551485,6.181057858204865,4.998880822945637,-3.7383006502658715,8.737181473211509,2.932488202621826,3.5,0.8378537721776647,0.6,0.0002311634423554324,0.9990415138169824,0.00023138522189357184,198.99217362548944,0.0,0.0,0.0,0.0004514271057985372,7.82003507137664e-05,0.00015296309164166598,0.0005995146071377376,0.09249589412616932,0.09249589412616932,0.09249589412616932,0.09249609895886353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.55408288975,595.6082839221308,0.0,0.09249589412616932,0.09249589414640742,0.09249589414640742,0.3715584872441854,0.3715584872441854,0.5,10.001845094663894,0.001109427474034419,0.001109427474034419,-4.780531526193954e-11,1.3302764045874937e-06,0.0010966720613510006,-4.780531526193954e-11,27489.791559857706,20856.418148544184,0.7586968458138481,0.9885964561782751,0.6075523872915765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025737350586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087919980074,260.6087919980074,-12.541208001992572,244.81966657647612,276.3979174195372,124385.18068914322,124383.79043667541,1.3902524678296708,0.0,nan,276.3979174195372,3.2479174195372025,270.0822672509262,-3.067732749073798,263.7666170823142,-9.383382917685765,257.45096691370196,-15.699033086298016,251.1353167450889,-22.01468325491109,244.81966657647612,-28.330333423523854,1.0,1.0,26022.012520719443,26022.012520719443,275.6274373047338,2.477437304733826,275.6274373047338,275.6274373047338,77125.56230583102,77125.5766278253,-0.01432199428381864,0.0,8546.071908451686,8546.071908451686,0.8857810923976618,3938.938300128517,275.6274373047338,2.477437304733826,1.0,0.002,0.12930935260409046,0.004903877981425915,0.0001997221632221801,0.0018002778362011477,0.09986108161109004,0.09986108161109004,0.0,-5.76672390395494e-13,1.0,1.000002220881773,0.0010966721091563159,0.09249589414640742,0.0,2.051581704134619e-07,0.2635342222449653,0.0,1600082.1992528192,266.6027571843953,1.3303242099027557e-06,1.0,1284541.6866111462,2597.991744120335,,,,,,,,,,,,,,,,,,,2.0,15255.464383713084,1552.154462435643,0.3715584872441854,6.173730061729009,2.932488202621826
3715.0,-30.08458450167643,4.9988825677624495,35.0516813552027,24.58255951004105,5.002257912790505,-26.57590026023124,-40.07370314849538,1.4935736713685932,-6.547245668042365,-6.547246996930249,40.103391100931596,41056.51239227373,25749.790622213375,25749.790622213375,66806.30301448712,77134.97479727451,77125.59485870363,25749.790622213375,102875.385480917,102875.385480917,102875.385480917,130365.18573702288,125854.84396231253,4510.3417747103595,0.0,90957.14545534276,54878.68305043368,40087.18044989897,27489.800256105882,67576.98070600486,20856.424300583116,1552.1549317353317,0.0,0.8784107534992659,2.7239558803614776,0.001494314320929203,1.0,1.0,-6.546151511090784,333768.1707915619,1558995.9863160579,4.670894718986402,1558995.9863160579,4.670894718986402,0.7586968295977561,0.09249591002493207,3.91934040813381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91934040813381,1.2847560371735587,1.2850530412632315,3.050649535577425,6463.960297978843,15255.461902358862,6453.938185561948,0.00032874302565969387,23207.2583607638,2366.4817609238426,19291.25313418804,1967.1603589592817,0.8312594634962784,0.8312594634962784,35444.96218496681,35405.22815468563,1.0014030273493737,0.8,4277.8314307372775,4273.035954225843,1.0014030273493737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.918444970936,4632.441516551485,6.181059702044411,4.9988825677624495,-3.738303109133502,8.737185676895951,2.932486862321114,3.5,0.837853389234604,0.6,0.0002311634423554324,0.9990397444639761,0.00023138563168921834,198.9921597043998,0.0,0.0,0.0,0.0004514271057985372,7.820050410712586e-05,0.00015296293824830653,0.0005995138248234645,0.09249591000486923,0.09249591000486923,0.09249591000486923,0.09249611461488072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5347834289,595.6082903024663,0.0,0.09249591000486923,0.09249591002493207,0.09249591002493207,0.37155852939568246,0.37155852939568246,0.5,10.001851232942117,0.0011076676064476487,0.0011076676064476487,-6.252776074688882e-13,1.3288878903949808e-06,0.0010954858394711664,-6.252776074688882e-13,27489.800256105882,20856.424300583116,0.7586968295977561,0.9885955589689542,0.6075517426694601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520024725714546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088001266517,260.6088001266517,-12.541199873348262,244.81968312966924,276.3979171236328,124385.0586142772,124383.69958306082,1.3590312163921352,0.0,nan,276.3979171236328,3.247917123632817,270.0822703248411,-3.067729675158887,263.76662352604853,-9.383376473951444,257.45097672725615,-15.69902327274383,251.13532992846248,-22.014670071537495,244.81968312966924,-28.330316870330734,1.0,1.0,26022.012520719443,26022.012520719443,275.6274365869312,2.477436586931219,275.6274365869312,275.6274365869312,77125.57654277566,77125.59485870363,-0.018315927969524637,0.0,8546.071908451686,8546.071908451686,0.8857811672622371,3938.937110174479,275.6274365869312,2.477436586931219,1.0,0.002,0.1293091476681843,0.004903878325800204,0.0001997218455224261,0.0018002781539706348,0.09986092276121304,0.09986092276121304,0.0,-5.069391087464403e-13,1.0,1.0000022184795803,0.001095485840096444,0.09249591002493207,0.0,2.0493628156055483e-07,0.26324919875764763,0.0,1600082.1959052936,266.6027543319576,1.3288885156725883e-06,1.0,1284541.6963411744,2597.991704750191,,,,,,,,,,,,,,,,,,,2.0,15255.461902358862,1552.1549317353317,0.37155852939568246,6.173730061729009,2.932486862321114
3716.0,-30.084567445915745,4.998884314238479,35.05168240544402,24.58256729822608,5.0022573706287,-26.575884964261185,-40.073689562827326,1.4935748889924376,-6.547248158039224,-6.54724947446121,40.10339302021572,41056.51737337617,25749.790422542133,25749.790422542133,66806.3077959183,77134.99361489306,77125.61126813608,25749.790422542133,102875.40169067822,102875.40169067822,102875.40169067822,130365.20946810371,125854.8642142275,4510.345253876208,0.0,90957.15485295145,54878.678611506766,40087.19582382743,27489.8077774255,67577.00360125293,20856.4296285178,1552.1553363840274,0.0,0.8784107327668568,2.7239556289303084,0.001494314320929203,1.0,1.0,-6.546164268866278,333768.1381374647,1558996.0692508724,4.670895424442189,1558996.0692508724,4.670895424442189,0.7586968158302293,0.09249592539943079,3.919339702796974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919339702796974,1.2847560314776323,1.2850530355659884,3.0506490000978914,6463.9591633619675,15255.459422962762,6453.937776116091,0.00032874323142630156,23207.264934968855,2366.482431306191,19291.251910326973,1967.1602341601847,0.8312591752791512,0.8312591752791512,35444.95708193716,35405.22815468563,1.0014028471337328,0.8,4277.83081485566,4273.035954225843,1.0014028471337328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.917303702649,4632.441516551485,6.181061347438614,4.998884314238479,-3.7383052842138076,8.737189598452286,2.932485523379095,3.5,0.8378530066797414,0.6,0.0002311634423554324,0.9990379697664411,0.00023138604272415658,198.99214574123513,0.0,0.0,0.0,0.0004514271057985372,7.820062440977279e-05,0.00015296281794565958,0.000599513245426129,0.0924959253821349,0.0924959253821349,0.0924959253821349,0.0924961280078864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.51475928765,595.6082969081884,0.0,0.0924959253821349,0.09249592539943079,0.09249592539943079,0.3715585715795853,0.3715585715795853,0.5,10.001857311659675,0.001104068895870114,0.001104068895870114,-2.319211489520967e-11,1.316421958108549e-06,0.001085205594904437,-2.319211489520967e-11,27489.8077774255,20856.4296285178,0.7586968158302293,0.9885952947857496,0.6075516105395201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002370992301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088082785974,260.6088082785974,-12.541191721402583,244.81969961425747,276.39791694293586,124384.9757921222,124383.61286523155,1.3629268906369032,0.0,nan,276.39791694293586,3.2479169429358876,270.0822734772008,-3.067726522799205,263.76663001146625,-9.38336998853373,257.45098654573036,-15.699013454269618,251.13534307999376,-22.014656920006217,244.81969961425747,-28.330300385742504,1.0,1.0,26022.012520719443,26022.012520719443,275.6274360295143,2.4774360295143083,275.6274360295143,275.6274360295143,77125.5956642375,77125.61126813608,-0.01560389858786948,0.0,8546.071908451686,8546.071908451686,0.8857812118595597,3938.936401310959,275.6274360295143,2.4774360295143083,1.0,0.002,0.12930894465539483,0.004903878729790252,0.00019972153094625854,0.0018002784685618627,0.09986076547312926,0.09986076547312926,0.0,-4.918786732088787e-13,1.0,1.0000021976625413,0.001085205618096552,0.09249592539943079,0.0,2.0301315501771045e-07,0.260778864242602,0.0,1600082.1929671327,266.60275184196075,1.3164451502234442e-06,1.0,1284541.7047966777,2597.991670537091,,,,,,,,,,,,,,,,,,,2.0,15255.459422962762,1552.1553363840274,0.3715585715795853,6.173730061729009,2.932485523379095
3717.0,-30.08455041332072,4.998886055994931,35.051683458624794,24.58257508641111,5.002256724443636,-26.575869699544448,-40.07367597715927,1.493576010692286,-6.547250970060816,-6.547252289444305,40.103395205553916,41056.52200663076,25749.790989400673,25749.790989400673,66806.31299603143,77135.01240349561,77125.63041208102,25749.790989400673,102875.4214014817,102875.4214014817,102875.4214014817,130365.238114972,125854.88934648213,4510.348768489866,0.0,90957.16409704139,54878.67370027473,40087.21155196295,27489.81671349031,67577.02826545326,20856.43595502096,1552.1558163354728,0.0,0.8784107091934312,2.723955343031311,0.001494314320929203,1.0,1.0,-6.54616465190918,333768.1010362893,1558996.1636793248,4.670896226568462,1558996.1636793248,4.670896226568462,0.7586967993419144,0.09249594130553465,3.9193389712032136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193389712032136,1.2847560262304292,1.2850530303175722,3.0506484431155765,6463.957983183278,15255.45694516311,6453.937398926245,0.00032874344902611733,23207.271625479763,2366.4831135484355,19291.25078288128,1967.1601191927195,0.8312588870507726,0.8312588870507726,35444.95178894152,35405.22815468563,1.0014026602093706,0.8,4277.830176047161,4273.035954225843,1.0014026602093706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.916165339494,4632.441516551485,6.181063172523597,4.998886055994931,-3.738307713953813,8.737193769948744,2.9324841878456347,3.5,0.8378526250987528,0.6,0.0002311634423554324,0.9990361974827442,0.00023138645320148687,198.99213179703764,0.0,0.0,0.0,0.0004514271057985372,7.820074471259203e-05,0.00015296269764284036,0.0005995126620119582,0.09249594128662486,0.09249594128662486,0.09249594128662486,0.09249614441876587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.49594698276,595.6083031328957,0.0,0.09249594128662486,0.09249594130553465,0.09249594130553465,0.37155861358313796,0.37155861358313796,0.5,10.00186340586865,0.001101798059949033,0.001101798059949033,-5.172751116333529e-12,1.319383500231197e-06,0.0010876375351358547,-5.172751116333529e-12,27489.81671349031,20856.43595502096,0.7586967993419144,0.9885950109200667,0.6075514573584716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022691061352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088164380449,260.6088164380449,-12.541183561955052,244.81971603776702,276.39791683832135,124384.89052932072,124383.52634822593,1.3641810947885822,0.0,nan,276.39791683832135,3.2479168383213732,270.0822766782113,-3.0677233217886624,263.7666365181011,-9.383363481898868,257.4509963579901,-15.69900364200987,251.1353561978787,-22.01464380212127,244.81971603776702,-28.330283962232954,1.0,1.0,26022.012520719443,26022.012520719443,275.6274354546182,2.4774354546182167,275.6274354546182,275.6274354546182,77125.6144745396,77125.63041208102,-0.015937541422317736,0.0,8546.071908451686,8546.071908451686,0.8857812581170643,3938.93566605923,275.6274354546182,2.4774354546182167,1.0,0.002,0.12930874118780128,0.004903879074647355,0.00019972121552915443,0.0018002787840900804,0.09986060776457721,0.09986060776457721,0.0,-3.8076529776387424e-13,1.0,1.000002202587027,0.0010876375403086058,0.09249594130553465,0.0,2.0346813351062697e-07,0.261363305046265,0.0,1600082.1896732636,266.60274902993916,1.3193886729823134e-06,1.0,1284541.7144037161,2597.991631664589,,,,,,,,,,,,,,,,,,,2.0,15255.45694516311,1552.1558163354728,0.37155861358313796,6.173730061729009,2.9324841878456347
