time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3718.0,-30.08453340325503,4.99888779320612,35.05168451404693,24.582588497456186,5.002256061094176,-26.575854456819904,-40.07366242641581,1.4935771146855366,-6.54725377334762,-6.547255094574635,40.10339737660034,41056.512697075406,25749.7915348246,25749.7915348246,66806.30423190001,77135.02742102115,77125.64937275762,25749.7915348246,102875.44090758222,102875.44090758222,102875.44090758222,130365.26647292436,125854.91418600554,4510.352286918822,0.0,90957.16490369508,54878.65017985369,40087.23858204599,27489.825565342137,67577.06414738813,20856.442221788384,1552.156291982391,0.0,0.8784106857276062,2.7239550581465286,0.001494314320929203,1.0,1.0,-6.5461659404798525,333768.064064844,1558996.2574916605,4.6708970250334705,1558996.2574916605,4.6708970250334705,0.7586967830048071,0.09249595721550795,3.9193369158333597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193369158333597,1.2847560210660556,1.2850530251520047,3.050646855564997,6463.954619354101,15255.4544674679,6453.9385309180025,0.0003287442310829836,23207.284001598793,2366.4843755613583,19291.254166480398,1967.1604642238071,0.8312585895510818,0.8312585895510818,35444.936918579,35405.22815468563,1.0014021350563143,0.8,4277.828381351941,4273.035954225843,1.0014021350563143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.915028243645,4632.441516551485,6.1810649905840105,4.99888779320612,-3.7383101365392646,8.737197929745385,2.9324828537992285,3.5,0.8378522439426367,0.6,0.0002311634423554324,0.9990344275466646,0.0002313868631365407,198.99211787128633,0.0,0.0,0.0,0.0004514271057985372,7.82008647063199e-05,0.0001529625776491125,0.0005995118773211934,0.09249595719555588,0.09249595719555588,0.09249595719555588,0.0924961606188923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.47702485207,595.6083093926175,0.0,0.09249595719555588,0.09249595721550795,0.09249595721550795,0.37155865570669644,0.37155865570669644,0.5,10.001869508523606,0.0011002811450566696,0.0011002811450566696,2.6716406864579767e-12,1.321226989148272e-06,0.00108915409475685,2.6716406864579767e-12,27489.825565342137,20856.442221788384,0.7586967830048071,0.9885943563069407,0.6075509969999526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021673583687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088246000216,260.6088246000216,-12.541175399978385,244.8197324072557,276.3979167927859,124384.76285853049,124383.39825457493,1.3646039555643286,0.0,nan,276.3979167927859,3.2479167927859294,270.0822799156801,-3.0677200843198875,263.76664303857535,-9.383356961424624,257.45100616146965,-15.698993838530328,251.13536928436284,-22.01463071563714,244.8197324072557,-28.330267592744264,1.0,1.0,26022.012520719443,26022.012520719443,275.6274348681302,2.477434868130217,275.6274348681302,275.6274348681302,77125.63418189822,77125.64937275762,-0.015190859397989698,0.0,8546.071908451686,8546.071908451686,0.8857813880748086,3938.9336004125266,275.6274348681302,2.477434868130217,1.0,0.002,0.12930853743630097,0.004903879421803952,0.0001997208996775915,0.0018002790998019316,0.09986044983879575,0.09986044983879575,0.0,-5.204768907529633e-13,1.0,1.0000022056579276,0.0010891540920852094,0.09249595721550795,0.0,2.0375187061081345e-07,0.2617277791379866,0.0,1600082.186388056,266.60274622665236,1.3212243175075855e-06,1.0,1284541.7239771653,2597.9915929280105,,,,,,,,,,,,,,,,,,,2.0,15255.4544674679,1552.156291982391,0.37155865570669644,6.173730061729009,2.9324828537992285
3719.0,-30.08451632451883,4.998889525137051,35.05168557102626,24.582596669811778,5.0022535893578395,-26.57583933313174,-40.07364887567235,1.4935765979625024,-6.547256617984772,-6.5472579395952,40.103399532383754,41056.51277781111,25749.792168431115,25749.792168431115,66806.30494624222,77135.04602852816,77125.66798000305,25749.792168431115,102875.46014843417,102875.46014843417,102875.46014843417,130365.29452841633,125854.93872141725,4510.355806999081,0.0,90957.17160762065,54878.63835687103,40087.25916749958,27489.834379982152,67577.09354748172,20856.448459364532,1552.1567667953223,0.0,0.8784106621037385,2.7239547692299992,0.001494314320929203,1.0,1.0,-6.546168473660657,333768.0265676223,1558996.3506429926,4.670897828876175,1558996.3506429926,4.670897828876175,0.7586967666328324,0.09249597314457045,3.9193357243412708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193357243412708,1.284756023483236,1.285053027569744,3.050645922418134,6463.952642127873,15255.451989889105,6453.938704674548,0.0003287446547190855,23207.292767171144,2366.4852694009824,19291.25468585034,1967.1605171848023,0.8312582979579419,0.8312582979579419,35444.9282982712,35405.22815468563,1.0014018306265735,0.8,4277.827340972114,4273.035954225843,1.0014018306265735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.913892453221,4632.441516551485,6.181066827876173,4.998889525137051,-3.7383125897662777,8.73720211490333,2.9324815212845956,3.5,0.8378518632241702,0.6,0.0002311634423554324,0.999032650468671,0.00023138727472719526,198.99210388931803,0.0,0.0,0.0,0.0004514271057985372,7.820098470021689e-05,0.0001529624576552155,0.000599511224771125,0.09249597312430499,0.09249597312430499,0.09249597312430499,0.0924961766157667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.45801951416,595.6083156786459,0.0,0.09249597312430499,0.09249597314457045,0.09249597314457045,0.37155869792215934,0.37155869792215934,0.5,10.001875613128846,0.0010991443695615999,0.0010991443695615999,8.924416761146858e-12,1.321610454851907e-06,0.001089465934569489,8.924416761146858e-12,27489.834379982152,20856.448459364532,0.7586967666328324,0.9885939367798066,0.6075507338735063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020657451997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60883260591146,260.60883260591146,-12.541167394088518,244.81974872796704,276.3979164838546,124384.6426900534,124383.30418228233,1.338507771075913,0.0,nan,276.3979164838546,3.247916483854624,270.0822829326769,-3.0677170673230876,263.7666493815015,-9.383350618498469,257.4510158303233,-15.698984169676692,251.13538227914546,-22.014617720854517,244.81974872796704,-28.33025127203294,1.0,1.0,26022.012520719443,26022.012520719443,275.6274342003959,2.477434200395919,275.6274342003959,275.6274342003959,77125.6481383746,77125.66798000305,-0.019841628454742022,0.0,8546.071908451686,8546.071908451686,0.88578146341094,3938.932402962977,275.6274342003959,2.477434200395919,1.0,0.002,0.12930833362638267,0.004903879762243745,0.00019972058371943096,0.0018002794157253826,0.09986029185971548,0.09986029185971548,0.0,-5.551865391029143e-13,1.0,1.0000022062893257,0.0010894659256450723,0.09249597314457045,0.0,2.0381023688327133e-07,0.2618027550291457,0.0,1600082.183052268,266.6027433820152,1.3216015304351458e-06,1.0,1284541.7336867556,2597.991553640547,,,,,,,,,,,,,,,,,,,2.0,15255.451989889105,1552.1567667953223,0.37155869792215934,6.173730061729009,2.9324815212845956
3720.0,-30.084499267815822,4.9988912581364895,35.05168662053259,24.582604492921405,5.002252817615293,-26.57582405927246,-40.07363529000429,1.4935776090901443,-6.547259129962413,-6.547260437568551,40.10340143065358,41056.51718496747,25749.792039798165,25749.792039798165,66806.30922476563,77135.06480460141,77125.68400282701,25749.792039798165,102875.47604262517,102875.47604262517,102875.47604262517,130365.31787591269,125854.95860814894,4510.359267763745,0.0,90957.18067389404,54878.633054331985,40087.27513284672,27489.841833287515,67577.11696613423,20856.453736897518,1552.157168723504,0.0,0.8784106413403139,2.7239545157412195,0.001494314320929203,1.0,1.0,-6.546182507090236,333767.9936438635,1558996.4326703174,4.670898535387413,1558996.4326703174,4.670898535387413,0.7586967529090105,0.09249598851666359,3.919334962615533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919334962615533,1.284756018753279,1.2850530228386934,3.0506453407541434,6463.951409651674,15255.449514253012,6453.938364666392,0.0003287448859123985,23207.29959074347,2366.4859652117157,19291.25366954321,1967.1604135503164,0.8312580097530078,0.8312580097530078,35444.9227872731,35405.22815468563,1.0014016360034022,0.8,4277.826675853027,4273.035954225843,1.0014016360034022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.912757772776,4632.441516551485,6.181068480551857,4.9988912581364895,-3.738314779411141,8.73720603754763,2.932480190072437,3.5,0.8378514828778391,0.6,0.0002311634423554324,0.9990308756866813,0.00023138768578753163,198.9920899253898,0.0,0.0,0.0,0.0004514271057985372,7.820110500354852e-05,0.00015296233735188387,0.0005995106367466304,0.09249598849932043,0.09249598849932043,0.09249598849932043,0.09249618977349286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.43808923604,595.6083222528132,0.0,0.09249598849932043,0.09249598851666359,0.09249598851666359,0.3715587402035625,0.3715587402035625,0.5,10.001881651298358,0.001095802649047073,0.001095802649047073,-3.240074875066057e-11,1.3076061122774263e-06,0.0010779304782886356,-3.240074875066057e-11,27489.841833287515,20856.453736897518,0.7586967529090105,0.9885936574986636,0.6075505885452711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019637218278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60884063663593,260.60884063663593,-12.541159363364045,244.81976502041815,276.3979162528526,124384.55738946664,124383.21472958727,1.3426598793786977,0.0,nan,276.3979162528526,3.247916252852633,270.0822860063653,-3.0677139936346975,263.76665575988073,-9.383344240119243,257.45102551339284,-15.698974486607142,251.13539526690596,-22.014604733094018,244.81976502041815,-28.33023497958183,1.0,1.0,26022.012520719443,26022.012520719443,275.62743357729846,2.477433577298484,275.62743357729846,275.62743357729846,77125.66681160333,77125.68400282701,-0.01719122368376702,0.0,8546.071908451686,8546.071908451686,0.885781511573633,3938.931637428611,275.62743357729846,2.477433577298484,1.0,0.002,0.12930813197444638,0.004903880156950686,0.00019972027123675785,0.0018002797282820754,0.09986013561837892,0.09986013561837892,0.0,-4.811667557447219e-13,1.0,1.0000021829305787,0.0010779305106893844,0.09249598851666359,0.0,2.016522955808618e-07,0.2590307910865078,0.0,1600082.1800861564,266.60274087003756,1.307638513026177e-06,1.0,1284541.742212091,2597.9915191449086,,,,,,,,,,,,,,,,,,,2.0,15255.449514253012,1552.157168723504,0.3715587402035625,6.173730061729009,2.932480190072437
3721.0,-30.084482228493574,4.998892985151781,35.051687670542826,24.582612385880225,5.0022517106159246,-26.57580883458239,-40.073617932479806,1.493578316700953,-6.5472620054082995,-6.547263311079741,40.10340354423291,41056.505400175345,25749.792758376454,25749.792758376454,66806.2981585518,77135.08353521238,77125.70194115606,25749.792758376454,102875.49469953252,102875.49469953252,102875.49469953252,130365.34522363805,125854.98247342867,4510.362750209394,0.0,90957.18926934367,54878.61113429162,40087.30903894672,27489.85052410554,67577.15956305226,20856.45988271663,1552.157638479939,0.0,0.8784106177225576,2.72395422396426,0.001494314320929203,1.0,1.0,-6.546186998179223,333767.9557713808,1558996.523999341,4.670899339022223,1558996.523999341,4.670899339022223,0.7586967366165864,0.09249600435329242,3.919334115730206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919334115730206,1.2847560154431439,1.2850530195277932,3.0506446894341503,6463.950029582766,15255.447038744811,6453.938126720726,0.00032874515526109437,23207.30679844006,2366.4867001922225,19291.25295830769,1967.1603410244775,0.831257720934874,0.831257720934874,35444.91666015491,35405.22815468563,1.0014014196217047,0.8,4277.825936374772,4273.035954225843,1.0014014196217047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.911625827272,4632.441516551485,6.181070332538086,4.998892985151781,-3.738317252951787,8.737210238103568,2.9324788620691624,3.5,0.8378511034483321,0.6,0.0002311634423554324,0.9990291027165824,0.00023138809642967112,198.99207597569273,0.0,0.0,0.0,0.0004514271057985372,7.820125870753934e-05,0.00015296218364789304,0.0005995099047877762,0.09249600433408911,0.09249600433408911,0.09249600433408911,0.09249620537254051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4192334996,595.6083284881225,0.0,0.09249600433408911,0.09249600435329242,0.09249600435329242,0.3715587822767291,0.3715587822767291,0.5,10.001887682540328,0.001092941250988133,0.001092941250988133,-8.810729923425242e-12,1.3056714465164987e-06,0.0010763129005226801,-8.810729923425242e-12,27489.85052410554,20856.45988271663,0.7586967366165864,0.9885928705869736,0.607550031188688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520018618300903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088486556219,260.6088486556219,-12.541151344378079,244.8197812836972,276.39791602754514,124384.46520204256,124383.12450477295,1.3406972695903745,0.0,nan,276.39791602754514,3.247916027545159,270.0822890787755,-3.0677109212244886,263.76666213000806,-9.38333786999192,257.45103518123744,-15.698964818762533,251.13540823246788,-22.014591767532096,244.8197812836972,-28.330218716302767,1.0,1.0,26022.012520719443,26022.012520719443,275.62743280280176,2.4774328028017862,275.62743280280176,275.62743280280176,77125.68504980498,77125.70194115606,-0.016891351086087525,0.0,8546.071908451686,8546.071908451686,0.8857815651208282,3938.930786308857,275.62743280280176,2.4774328028017862,1.0,0.002,0.1293079306251594,0.00490388048210106,0.00019971995906743737,0.001800280040503609,0.09985997953371868,0.09985997953371868,0.0,-4.2895374752216497e-13,1.0,1.000002179654957,0.00107631290933341,0.09249600435329242,0.0,2.01349715001675e-07,0.2586421156767491,0.0,1600082.1767108983,266.6027379945917,1.3056802572464221e-06,1.0,1284541.7520188568,2597.9914794642737,,,,,,,,,,,,,,,,,,,2.0,15255.447038744811,1552.157638479939,0.3715587822767291,6.173730061729009,2.9324788620691624
3722.0,-30.084461640744934,4.9988947100287575,35.0516887210573,24.58261992959308,5.002251614777099,-26.575790315193633,-40.07360389279199,1.493580289248133,-6.547264670762388,-6.547265975983839,40.10340565878859,41056.52462878935,25749.793014731797,25749.793014731797,66806.31764352115,77135.10397275568,77125.72053760875,25749.793014731797,102875.51355234055,102875.51355234055,102875.51355234055,130365.37258621253,125855.00635991944,4510.366226293088,0.0,90957.19982475792,54878.62048087961,40087.31038208701,27489.859033871973,67577.16941595898,20856.465911342475,1552.158094580101,0.0,0.8784105952322655,2.7239539533579644,0.001494314320929203,1.0,1.0,-6.5461900997260045,333767.92064905073,1558996.6153693588,4.67090010429315,1558996.6153693588,4.67090010429315,0.758696721057897,0.09249602009208764,3.9193336240711014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193336240711014,1.2847560062157597,1.2850530102982758,3.0506443286577603,6463.949265140886,15255.444563456973,6453.93746341959,0.00032874526548327563,23207.312402836124,2366.4872716815757,19291.250975656207,1967.160138850291,0.831257434760031,0.831257434760031,35444.913103057566,35405.22815468563,1.0014012940013541,0.8,4277.825507070807,4273.035954225843,1.0014012940013541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.910494804772,4632.441516551485,6.181072072202193,4.9988947100287575,-3.7383195685696498,8.737214278598408,2.932477535149003,3.5,0.8378507243282866,0.6,0.0002311634423554324,0.9990269605312846,0.00023138859258863164,198.992059120984,0.0,0.0,0.0,0.0004514271057985372,7.820138303169603e-05,0.00015296205932373636,0.0005995093423146785,0.09249602007344601,0.09249602007344601,0.09249602007344601,0.09249622099538168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.40039980115,595.6083347163129,0.0,0.09249602007344601,0.09249602009208764,0.09249602009208764,0.37155882437962595,0.37155882437962595,0.5,10.001893710189325,0.0010904895783596658,0.0010904895783596658,6.963318810448982e-11,1.3052214740127965e-06,0.0010758762578575443,6.963318810448982e-11,27489.859033871973,20856.465911342475,0.758696721057897,0.9885930147844312,0.6075502271495478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017600421944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088570795111,260.6088570795111,-12.54114292048888,244.81979814521105,276.3979160138097,124384.41012266504,124383.00172943521,1.408393229797588,0.0,nan,276.3979160138097,3.2479160138097427,270.0822924400901,-3.067707559909877,263.76666886637213,-9.383331133627848,257.4510452926519,-15.698954707348094,251.13542171893172,-22.014578281068253,244.81979814521105,-28.330201854788925,1.0,1.0,26022.012520719443,26022.012520719443,275.6274323139211,2.477432313921099,275.6274323139211,275.6274323139211,77125.70610753621,77125.72053760875,-0.014430072536924854,0.0,8546.071908451686,8546.071908451686,0.8857815962076405,3938.930292191457,275.6274323139211,2.477432313921099,1.0,0.002,0.12930772935749935,0.004903880844515518,0.0001997196471098346,0.0018002803524010107,0.0998598235549173,0.0998598235549173,0.0,-4.891547236707261e-13,1.0,1.0000021787705702,0.0010758761882243562,0.09249602009208764,0.0,2.0126804598917921e-07,0.25853721025081194,0.0,1600082.173584088,266.6027353292376,1.305151840824692e-06,1.0,1284541.761113494,2597.991442665079,,,,,,,,,,,,,,,,,,,2.0,15255.444563456973,1552.158094580101,0.37155882437962595,6.173730061729009,2.932477535149003
3723.0,-30.084444645335676,4.998896428679734,35.05168977662279,24.582627473305934,5.002250965286627,-26.575775084273474,-40.073586570192106,1.49358140425069,-6.547267548629463,-6.547268860150788,40.103407905606474,41056.514183441475,25749.793762230664,25749.793762230664,66806.30794567213,77135.12240924672,77125.74030580287,25749.793762230664,102875.53406803354,102875.53406803354,102875.53406803354,130365.40235239863,125855.03261910865,4510.369733289975,0.0,90957.20883394378,54878.60060824199,40087.34247300198,27489.868284365086,67577.21075736707,20856.472460256566,1552.1585911053874,0.0,0.8784105710492963,2.723953660381093,0.001494314320929203,1.0,1.0,-6.546187734782052,333767.8826351105,1558996.7124566857,4.670900927160353,1558996.7124566857,4.670900927160353,0.758696703982344,0.09249603615833969,3.9193329219179023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193329219179023,1.2847560009998862,1.2850530050811966,3.050643794516317,6463.948133359264,15255.44215982392,6453.937088481818,0.00032874547318834584,23207.318859106872,2366.4879300379716,19291.249854942114,1967.1600245692582,0.831257155212997,0.831257155212997,35444.90802305939,35405.22815468563,1.001401114599142,0.8,4277.824893968845,4273.035954225843,1.001401114599142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.909365685659,4632.441516551485,6.181073926939011,4.998896428679734,-3.7383220504140997,8.737218479093833,2.9324762104621436,3.5,0.8378503458463268,0.6,0.0002311634423554324,0.9990251921378793,0.00023138900217395983,198.99204520724174,0.0,0.0,0.0,0.0004514271057985372,7.82015364269273e-05,0.00015296190592850508,0.0005995086337048991,0.09249603613655272,0.09249603613655272,0.09249603613655272,0.09249623808936355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.38205816,595.6083407909888,0.0,0.09249603613655272,0.09249603615833969,0.09249603615833969,0.3715588665255571,0.3715588665255571,0.5,10.001899768435026,0.0010896570978502496,0.0010896570978502496,1.5802470443304628e-11,1.3115213164383022e-06,0.0010811253687279532,1.5802470443304628e-11,27489.868284365086,20856.472460256566,0.758696703982344,0.9885922664896184,0.6075497009021731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520016370570625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60886545777686,260.60886545777686,-12.54113454222312,244.81981487066162,276.3979160448908,124384.32147344621,124382.92070804999,1.4007653962063187,0.0,nan,276.3979160448908,3.2479160448908146,270.0822958100453,-3.067704189954668,263.7666755752009,-9.38332442479907,257.45105534035446,-15.69894465964552,251.1354351055083,-22.014564894491684,244.81981487066162,-28.33018512933836,1.0,1.0,26022.012520719443,26022.012520719443,275.62743174288636,2.477431742886381,275.62743174288636,275.62743174288636,77125.72446858117,77125.74030580287,-0.01583722169743851,0.0,8546.071908451686,8546.071908451686,0.8857816406036538,3938.9295865274917,275.62743174288636,2.477431742886381,1.0,0.002,0.12930752710764087,0.004903881170883353,0.0001997193335451565,0.0018002806657899577,0.09985966677257825,0.09985966677257825,0.0,-6.648856812341286e-13,1.0,1.000002189399845,0.0010811253529254827,0.09249603615833969,0.0,2.022500566763027e-07,0.25979864597910907,0.0,1600082.1702178617,266.6027324513705,1.3115055139678589e-06,1.0,1284541.770956889,2597.9914028362277,,,,,,,,,,,,,,,,,,,2.0,15255.44215982392,1552.1585911053874,0.3715588665255571,6.173730061729009,2.9324762104621436
3724.0,-30.08442411134359,4.9988981435286215,35.05169083464701,24.58264067480343,5.0022506309906385,-26.57575663711276,-40.07357253050429,1.4935831567819875,-6.547270300113837,-6.547271614218809,40.10341008768476,41056.51878199113,25749.794218260722,25749.794218260722,66806.31300025186,77135.13903642294,77125.75953380662,25749.794218260722,102875.55375206734,102875.55375206734,102875.55375206734,130365.43088505,125855.05764628673,4510.373238763259,0.0,90957.21063792563,54878.59038358116,40087.35583816052,27489.87713298266,67577.23297114318,20856.478728056045,1552.1590653402768,0.0,0.8784105478181136,2.7239533806685428,0.001494314320929203,1.0,1.0,-6.546188335603745,333767.8463362827,1558996.8067456186,4.670901717641415,1558996.8067456186,4.670901717641415,0.758696687772104,0.09249605210330006,3.9193310497886142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193310497886142,1.284755992801715,1.2850529968811302,3.05064235679616,6463.945087002772,15255.439684910594,6453.938002392089,0.00032874617327633234,23207.330404720808,2366.4891073629433,19291.252586681076,1967.160303129109,0.8312568593739189,0.8312568593739188,35444.89447841699,35405.22815468563,1.0014006362645904,0.8,4277.823259273999,4273.035954225843,1.0014006362645904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.908237415827,4632.441516551485,6.181075710451485,4.9988981435286215,-3.7383244341960777,8.7372225777247,2.932474886771903,3.5,0.8378499676491151,0.6,0.0002311634423554324,0.9990230555550469,0.0002313894970391853,198.9920283965475,0.0,0.0,0.0,0.0004514271057985372,7.820166075149224e-05,0.00015296178160394017,0.0005995078600713076,0.09249605208315173,0.09249605208315173,0.09249605208315173,0.09249625440564299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3633491221,595.608346981955,0.0,0.09249605208315173,0.09249605210330006,0.09249605210330006,0.3715589088515726,0.3715589088515726,0.5,10.001905837953673,0.0010893748466855868,0.0010893748466855868,-6.934897101018578e-12,1.3141049635123636e-06,0.0010832786150558604,-6.934897101018578e-12,27489.87713298266,20856.478728056045,0.758696687772104,0.988592016319749,0.6075495692391412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001535531521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088741490574,260.6088741490574,-12.541125850942592,244.81983209886226,276.3979161992514,124384.21424744399,124382.76114895545,1.4530984885163485,0.0,nan,276.3979161992514,3.247916199251449,270.0822993791734,-3.0677006208265993,263.76668255909794,-9.383317440902033,257.45106573901904,-15.698934260980934,251.13544891894054,-22.014551081059437,244.81983209886226,-28.330167901137713,1.0,1.0,26022.012520719443,26022.012520719443,275.62743123874134,2.47743123874136,275.62743123874134,275.62743123874134,77125.74575441728,77125.75953380662,-0.013779389337287284,0.0,8546.071908451686,8546.071908451686,0.88578175897536,3938.927705037557,275.62743123874134,2.47743123874136,1.0,0.002,0.1293073244550382,0.004903881523324612,0.0001997190194118399,0.0018002809800171634,0.09985950970591995,0.09985950970591995,0.0,-5.709968088629669e-13,1.0,1.0000021937600703,0.0010832786219907575,0.09249605210330006,0.0,2.0265290704634823e-07,0.26031612601167003,0.0,1600082.166994511,266.60272969988614,1.3141118984094646e-06,1.0,1284541.7803561722,2597.99136480437,,,,,,,,,,,,,,,,,,,2.0,15255.439684910594,1552.1590653402768,0.3715589088515726,6.173730061729009,2.932474886771903
3725.0,-30.084407064293018,4.998899852162441,35.05169189573307,24.58264863761144,5.00224817538598,-26.57574154032542,-40.073555207904406,1.4935826514113186,-6.547273181960861,-6.547274498967985,40.10341229210442,41056.503854573,25749.794964200843,25749.794964200843,66806.29881877384,77135.15729680557,77125.77865290399,25749.794964200843,102875.57361710483,102875.57361710483,102875.57361710483,130365.45979709495,125855.08304016828,4510.376756926675,0.0,90957.21713519908,54878.56369293864,40087.392713622714,27489.886179990117,67577.27889361283,20856.485130804598,1552.1595521086574,0.0,0.8784105237936928,2.723953087684345,0.001494314320929203,1.0,1.0,-6.54618882704375,333767.80831545516,1558996.902000034,4.670902535113793,1558996.902000034,4.670902535113793,0.7586966709955325,0.09249606817515736,3.9193298927824736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193298927824736,1.2847559951657899,1.2850529992457516,3.050641450617795,6463.943166919556,15255.437281453393,6453.938172331215,0.00032874658475516273,23207.338913394015,2366.4899750061454,19291.253094640495,1967.1603549265546,0.8312565764921299,0.8312565764921299,35444.88610760855,35405.22815468563,1.001400340646111,0.8,4277.822249006102,4273.035954225843,1.001400340646111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.9071106096935,4632.441516551485,6.1810775613842885,4.998899852162441,-3.7383269174498137,8.737226769612255,2.9324735647991176,3.5,0.837849589942605,0.6,0.0002311634423554324,0.9990212817957881,0.0002313899078705362,198.99201444053207,0.0,0.0,0.0,0.0004514271057985372,7.820181414722721e-05,0.0001529616282082052,0.0005995070818850974,0.09249606815588199,0.09249606815588199,0.09249606815588199,0.09249627093462322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.34468020377,595.6083531609721,0.0,0.09249606815588199,0.09249606817515736,0.09249606817515736,0.37155895128048483,0.37155895128048483,0.5,10.001911921559786,0.0010896748594859673,0.0010896748594859673,-1.3642420526593924e-12,1.3170071042623022e-06,0.0010856719242156032,-1.3642420526593924e-12,27489.886179990117,20856.485130804598,0.7586966709955325,0.9885911346615073,0.6075489354818268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520014128675531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60888258660043,260.60888258660043,-12.541117413399547,244.81984911682986,276.39791605636964,124384.08717998526,124382.67650401079,1.4106759744685085,0.0,nan,276.39791605636964,3.247916056369661,270.0823026684619,-3.0676973315380565,263.7666892805563,-9.38331071944367,257.4510758926466,-15.698924107353378,251.13546250473843,-22.01453749526155,244.81984911682986,-28.33015088317012,1.0,1.0,26022.012520719443,26022.012520719443,275.62743059117173,2.4774305911717533,275.62743059117173,275.62743059117173,77125.75939809144,77125.77865290399,-0.019254812548751943,0.0,8546.071908451686,8546.071908451686,0.8857818321309817,3938.926542246386,275.62743059117173,2.4774305911717533,1.0,0.002,0.1293071213549293,0.0049038818542054005,0.00019971870453371776,0.001800281295098085,0.09985935226685888,0.09985935226685888,0.0,-3.681972261804223e-13,1.0,1.0000021986063525,0.0010856719255798453,0.09249606817515736,0.0,2.0310066175063507e-07,0.2608912876362407,0.0,1600082.1636186794,266.6027268180391,1.3170084685043548e-06,1.0,1284541.7902013552,2597.9913249682954,,,,,,,,,,,,,,,,,,,2.0,15255.437281453393,1552.1595521086574,0.37155895128048483,6.173730061729009,2.9324735647991176
3726.0,-30.084386469950214,4.998901562705366,35.051692949613035,24.58265625117349,5.002247747431926,-26.57572304821506,-40.07354116821659,1.4935843257104324,-6.547275637218888,-6.547276941184688,40.10341420628223,41056.5222598512,25749.794734536914,25749.794734536914,66806.31699438811,77135.17768883285,77125.79500720729,25749.794734536914,102875.5897417442,102875.5897417442,102875.5897417442,130365.48339189036,125855.10317893939,4510.380212950969,0.0,90957.22722035045,54878.571791422764,40087.39492103077,27489.89365014615,67577.28857117692,20856.49042406796,1552.1599534790012,0.0,0.8784105032726217,2.7239528398554196,0.001494314320929203,1.0,1.0,-6.54620208414633,333767.7761277751,1558996.9847128342,4.670903233378675,1558996.9847128342,4.670903233378675,0.7586966573789229,0.09249608360655064,3.9193293185112466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193293185112466,1.2847559873335812,1.2850529914117323,3.0506410222267446,6463.942259210326,15255.434808825594,6453.937609320843,0.0003287467321028529,23207.344886981955,2366.4905841425925,19291.251411764817,1967.1601833209932,0.8312562900112778,0.8312562900112778,35444.88195282105,35405.22815468563,1.0014001939181196,0.8,4277.821747567266,4273.035954225843,1.0014001939181196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.905984641407,4632.441516551485,6.181079176887237,4.998901562705366,-3.738329064834018,8.737230627539384,2.932472243809534,3.5,0.8378492125170097,0.6,0.0002311634423554324,0.9990191389424457,0.00023139040419199608,198.99199758043528,0.0,0.0,0.0,0.0004514271057985372,7.820193847220009e-05,0.0001529615038832323,0.0005995065067731242,0.0924960835901559,0.0924960835901559,0.0924960835901559,0.09249628427678083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.32491111074,595.608359683504,0.0,0.0924960835901559,0.09249608360655064,0.09249608360655064,0.371558993823686,0.371558993823686,0.5,10.001917942251435,0.0010875922806121707,0.0010875922806121707,4.8203219193965197e-11,1.3039658028901613e-06,0.0010748570383611877,4.8203219193965197e-11,27489.89365014615,20856.49042406796,0.7586966573789229,0.9885912620483911,0.6075491208352896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013110335535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088913233527,260.6088913233527,-12.541108676647298,244.81986659393542,276.39791605276827,124384.0194426992,124382.55874180344,1.4607008957375225,0.0,nan,276.39791605276827,3.2479160527682893,270.0823061610023,-3.067693838997684,263.76669626923797,-9.383303730762009,257.4510863774698,-15.698913622530199,251.13547648570258,-22.014523514297395,244.81986659393542,-28.33013340606456,1.0,1.0,26022.012520719443,26022.012520719443,275.6274300626182,2.4774300626182253,275.6274300626182,275.6274300626182,77125.77966704947,77125.79500720729,-0.01534015781362541,0.0,8546.071908451686,8546.071908451686,0.8857818684412186,3938.925965103803,275.6274300626182,2.4774300626182253,1.0,0.002,0.12930692027786686,0.004903882256323326,0.0001997183929618952,0.0018002816066275541,0.0998591964809476,0.0998591964809476,0.0,-4.10550933527265e-13,1.0,1.000002176706548,0.0010748569901579685,0.09249608360655064,0.0,2.0107750142093182e-07,0.25829245532038686,0.0,1600082.160720336,266.6027243627811,1.3039175996709673e-06,1.0,1284541.7985360895,2597.9912912438617,,,,,,,,,,,,,,,,,,,2.0,15255.434808825594,1552.1599534790012,0.371558993823686,6.173730061729009,2.932472243809534
3727.0,-30.084369462918808,4.998903268015127,35.051694006465816,24.582669452670984,5.002247094032025,-26.575707807223313,-40.07352381069211,1.493585438361457,-6.5472784556814645,-6.547279762435496,40.10341639986408,41056.49804341867,25749.795363097626,25749.795363097626,66806.2934065163,77135.19236041693,77125.81415548692,25749.795363097626,102875.60951858455,102875.60951858455,102875.60951858455,130365.51215208866,125855.12844556558,4510.383706523084,0.0,90957.22780894129,54878.53349204099,40087.43812988922,27489.902633504105,67577.34076339332,20856.496784100964,1552.1604358602683,0.0,0.878410479633132,2.7239525533095192,0.001494314320929203,1.0,1.0,-6.546202523426814,333767.73894253775,1558997.0794984435,4.670904037753164,1558997.0794984435,4.670904037753164,0.7586966408051774,0.0924960996100151,3.9193272979441116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193272979441116,1.284755982128708,1.285052986205656,3.050639461861225,6463.938952983029,15255.432407830118,6453.938738401308,0.0003287475019722485,23207.357001456097,2366.491819475162,19291.254786661884,1967.1605274647188,0.8312560015107061,0.831256001510706,35444.867334244984,35405.22815468563,1.0013996776572607,0.8,4277.819983260004,4273.035954225843,1.0013996776572607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.904861591113,4632.441516551485,6.181080994073116,4.998903268015127,-3.7383314984608065,8.737234766475932,2.932470926243587,3.5,0.8378488360695963,0.6,0.0002311634423554324,0.9990173693546944,0.00023139081406037032,198.9919836571869,0.0,0.0,0.0,0.0004514271057985372,7.820209217770565e-05,0.00015296135017772673,0.0005995055952819527,0.0924960995892373,0.0924960995892373,0.0924960995892373,0.09249630080346706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.30641846213,595.608365804669,0.0,0.0924960995892373,0.0924960996100151,0.0924960996100151,0.3715590361725693,0.3715590361725693,0.5,10.001923978423386,0.0010865392741266078,0.0010865392741266078,-4.6782133722444996e-11,1.3067540294287028e-06,0.0010772390086799533,-4.6782133722444996e-11,27489.902633504105,20856.496784100964,0.7586966408051774,0.9885901494766319,0.6075482932536315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011880091062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088999582983,260.6088999582983,-12.541100041701668,244.8198838250238,276.39791609157106,124383.88420093105,124382.44052112587,1.4436798051743405,0.0,nan,276.39791609157106,3.247916091571085,270.0823096382625,-3.0676903617375046,263.7667031849547,-9.383296815045298,257.4510967316442,-15.698903268355764,251.13549027833403,-22.014509721665945,244.8198838250238,-28.330116174976183,1.0,1.0,26022.012520719443,26022.012520719443,275.62742948196166,2.4774294819616784,275.62742948196166,275.62742948196166,77125.79911594166,77125.81415548692,-0.015039545265608467,0.0,8546.071908451686,8546.071908451686,0.8857819961983895,3938.923934433832,275.62742948196166,2.4774294819616784,1.0,0.002,0.12930671875495203,0.004903882590976209,0.00019971808054582263,0.0018002819188383846,0.09985904027291131,0.09985904027291131,0.0,-6.15792573183116e-13,1.0,1.0000021815300744,0.001077239055462087,0.0924960996100151,0.0,2.015231535858693e-07,0.25886491609428575,0.0,1600082.1574188252,266.6027215443185,1.3068008115624252e-06,1.0,1284541.8081649018,2597.9912522832706,,,,,,,,,,,,,,,,,,,2.0,15255.432407830118,1552.1604358602683,0.3715590361725693,6.173730061729009,2.932470926243587
3728.0,-30.08434884934712,4.9989049675275465,35.05169506440826,24.582677520252787,5.002244643610891,-26.575689500053315,-40.07350980592889,1.4935852943392551,-6.547281309323466,-6.547282615516955,40.103418545023025,41056.51128797617,25749.79605884884,25749.79605884884,66806.30734682501,77135.2125368472,77125.8325278092,25749.79605884884,102875.62858665803,102875.62858665803,102875.62858665803,130365.53999710792,125855.15280026414,4510.3871968437725,0.0,90957.23507460493,54878.533825821236,40087.44583198189,27489.91141044989,67577.35724243178,20856.502993984,1552.1609090785016,0.0,0.8784104560058728,2.7239522635885924,0.001494314320929203,1.0,1.0,-6.546205855556025,333767.70133927255,1558997.1721925312,4.670904841711516,1558997.1721925312,4.670904841711516,0.7586966244662288,0.09249611557978364,3.919326213359987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919326213359987,1.28475598280243,1.2850529868795335,3.0506386160668315,6463.937160846201,15255.429935655317,6453.938786831113,0.000328747877950846,23207.365277367022,2366.492663383217,19291.254931421812,1967.1605422261234,0.8312557113165967,0.8312557113165967,35444.85948740014,35405.22815468563,1.0013994005428197,0.8,4277.8190362289615,4273.035954225843,1.0013994005428197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.903739625029,4632.441516551485,6.181082825779976,4.9989049675275465,-3.7383339568966623,8.737238924424208,2.932469609949874,3.5,0.8378484599856783,0.6,0.0002311634423554324,0.9990152245096461,0.0002313913108470354,198.99196678135314,0.0,0.0,0.0,0.0004514271057985372,7.820221619382015e-05,0.00015296122616161224,0.0005995049433228923,0.0924961155602955,0.0924961155602955,0.0924961155602955,0.09249631667757761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.28770390985,595.608371995618,0.0,0.0924961155602955,0.09249611557978364,0.09249611557978364,0.37155907864086113,0.37155907864086113,0.5,10.00193001205446,0.001085612591566587,0.001085612591566587,-2.808064891723916e-11,1.3061934964753164e-06,0.001076759960938034,-2.808064891723916e-11,27489.91141044989,20856.502993984,0.7586966244662288,0.9885901146912174,0.6075483410913384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010864142003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60890867444897,260.60890867444897,-12.541091325551008,244.81990146143616,276.39791588746,124383.77480656577,124382.31754998551,1.457256580260541,0.0,nan,276.39791588746,3.2479158874600103,270.0823130022557,-3.0676869977442607,263.7667101170524,-9.383289882947565,257.45110723184774,-15.698892768152234,251.13550434664177,-22.01449565335821,244.81990146143616,-28.330098538563817,1.0,1.0,26022.012520719443,26022.012520719443,275.6274287786775,2.477428778677506,275.6274287786775,275.6274287786775,77125.81434594379,77125.8325278092,-0.018181865409133025,0.0,8546.071908451686,8546.071908451686,0.8857820647748735,3938.922844426787,275.6274287786775,2.477428778677506,1.0,0.002,0.12930651732186454,0.004903882920564692,0.00019971776825547773,0.0018002822313187648,0.09985888412773887,0.09985888412773887,0.0,-4.257575195176777e-13,1.0,1.000002180559938,0.001076759989018683,0.09249611557978364,0.0,2.0143356302464086e-07,0.2587498352341413,0.0,1600082.1540711077,266.6027186906765,1.3062215771242336e-06,1.0,1284541.8179019606,2597.9912128846886,,,,,,,,,,,,,,,,,,,2.0,15255.429935655317,1552.1609090785016,0.37155907864086113,6.173730061729009,2.932469609949874
3729.0,-30.08433178998105,4.998906668535771,35.05169611503859,24.582685029041045,5.002244107662384,-26.57567420021637,-40.07349244840441,1.493586517916211,-6.547283778079418,-6.5472850708519035,40.10342044985023,41056.50139203342,25749.79587874628,25749.79587874628,66806.2972707797,77135.23099542336,77125.84871418533,25749.79587874628,102875.64459293161,102875.64459293161,102875.64459293161,130365.56345388775,125855.1728251334,4510.390628754356,0.0,90957.24423932261,54878.51463600546,40087.47733701906,27489.91886095614,67577.3961979752,20856.508272053346,1552.1613098713476,0.0,0.8784104354492096,2.7239520144316636,0.001494314320929203,1.0,1.0,-6.54621943182849,333767.6689785969,1558997.2545013803,4.67090554118755,1558997.2545013803,4.67090554118755,0.7586966108392481,0.09249613098911044,3.9193255434914187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193255434914187,1.284755977078656,1.2850529811544364,3.0506381082603578,6463.936084865218,15255.427536298439,6453.93837538343,0.00032874807138048623,23207.371582176856,2366.4933062948976,19291.253701577152,1967.1604168168694,0.8312554324933866,0.8312554324933866,35444.854640975755,35405.22815468563,1.001399229389426,0.8,4277.818451316881,4273.035954225843,1.001399229389426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.902618590652,4632.441516551485,6.181084445861958,4.998906668535771,-3.738336113394272,8.737242781930043,2.932468294749479,3.5,0.8378480842141369,0.6,0.0002311634423554324,0.9990134494839545,0.00023139172197815858,198.9919528152639,0.0,0.0,0.0,0.0004514271057985372,7.820236989982997e-05,0.0001529610724556024,0.0005995042384350841,0.09249613097382281,0.09249613097382281,0.09249613097382281,0.09249632993646158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.26813770266,595.6083784517143,0.0,0.09249613097382281,0.09249613098911044,0.09249613098911044,0.3715591211564526,0.3715591211564526,0.5,10.001935981282703,0.001082503591646855,0.001082503591646855,1.3528733688872308e-11,1.2927724810651853e-06,0.0010656390234089486,1.3528733688872308e-11,27489.91886095614,20856.508272053346,0.7586966108392481,0.988589395706569,0.6075478444264708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009632749238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60891730797397,260.60891730797397,-12.54108269202601,244.81991883297383,276.3979157829724,124383.6842646963,124382.24082235868,1.4434423376294607,0.0,nan,276.3979157829724,3.2479157829724272,270.08231639297327,-3.0676836070267086,263.7667170029752,-9.383282997024764,257.4511176129749,-15.698882387025094,251.13551822297433,-22.01448177702565,244.81991883297383,-28.33008116702615,1.0,1.0,26022.012520719443,26022.012520719443,275.6274282173561,2.4774282173561346,275.6274282173561,275.6274282173561,77125.8330087337,77125.84871418533,-0.015705451631220058,0.0,8546.071908451686,8546.071908451686,0.8857821071295682,3938.9221712088756,275.6274282173561,2.4774282173561346,1.0,0.002,0.1293063179693113,0.004903883313556007,0.00019971745934183394,0.0018002825403788457,0.09985872967091697,0.09985872967091697,0.0,-2.7932040361222654e-13,1.0,1.0000021580404077,0.0010656390098802149,0.09249613098911044,0.0,1.99353148711016e-07,0.25607745772021484,0.0,1600082.1511564034,266.60271622192056,1.2927589523314964e-06,1.0,1284541.8262814945,2597.9911789789944,,,,,,,,,,,,,,,,,,,2.0,15255.427536298439,1552.1613098713476,0.3715591211564526,6.173730061729009,2.932468294749479
3730.0,-30.08431118034045,4.998908365412189,35.051697168636956,24.582692607678496,5.00224378544914,-26.57565568376238,-40.073478373792,1.4935882888947276,-6.547286527062283,-6.547287823021738,40.10342263678532,41056.52013966069,25749.79637500177,25749.79637500177,66806.31651466247,77135.25139348676,77125.86798242785,25749.79637500177,102875.66435742962,102875.66435742962,102875.66435742962,130365.5921276024,125855.19803071416,4510.3940968882325,0.0,90957.25446604281,54878.52321230989,40087.47917081435,27489.92777017279,67577.40694098714,20856.51458270109,1552.1617871239991,0.0,0.8784104122098143,2.7239517349032916,0.001494314320929203,1.0,1.0,-6.546219527537744,333767.63270472124,1558997.3489998481,4.670906331948213,1558997.3489998481,4.670906331948213,0.7586965945152788,0.09249614693289408,3.9193249975254614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193249975254614,1.2847559687941907,1.285052972868056,3.0506377029747904,6463.935226113734,15255.425066426094,6453.937779863034,0.0003287482061687103,23207.377424293816,2366.493902025036,19291.251921526837,1967.1602353022529,0.8312551465351047,0.8312551465351047,35444.85069097281,35405.22815468563,1.0013990898935146,0.8,4277.817974593373,4273.035954225843,1.0013990898935146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.901500355042,4632.441516551485,6.181086224147937,4.998908365412189,-3.738338493740487,8.737246859152675,2.9324669828328394,3.5,0.8378477093808112,0.6,0.0002311634423554324,0.9990113050570173,0.00023139221867187883,198.9919359426537,0.0,0.0,0.0,0.0004514271057985372,7.820249453488828e-05,0.0001529609478205441,0.0005995036664382463,0.09249614691384431,0.09249614691384431,0.09249614691384431,0.09249634643792524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2498557928,595.6083845040251,0.0,0.09249614691384431,0.09249614693289408,0.09249614693289408,0.3715591634712826,0.3715591634712826,0.5,10.001941967073925,0.001080654728184527,0.001080654728184527,-1.5518253349000588e-11,1.2959594641870353e-06,0.0010682954840035563,-1.5518253349000588e-11,27489.92777017279,20856.51458270109,0.7586965945152788,0.9885895233151215,0.6075480252669925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008613674178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60892621607894,260.60892621607894,-12.541073783921036,244.8199366029679,276.3979158291881,124383.61568752863,124382.12633810799,1.4893494206604363,0.0,nan,276.3979158291881,3.2479158291881163,270.0823199839446,-3.0676800160553626,263.76672413870233,-9.383275861297648,257.4511282934576,-15.698871706542377,251.13553244821304,-22.014467551786936,244.8199366029679,-28.330063397032063,1.0,1.0,26022.012520719443,26022.012520719443,275.6274277198177,2.47742771981774,275.6274277198177,275.6274277198177,77125.85344875224,77125.86798242785,-0.014533675610437058,0.0,8546.071908451686,8546.071908451686,0.8857821416501025,3938.9216225130886,275.6274277198177,2.47742771981774,1.0,0.002,0.1293061181196035,0.004903883653824984,0.00019971714953846923,0.0018002828500107656,0.09985857476923461,0.09985857476923461,0.0,-4.5076529314735936e-13,1.0,1.0000021634196334,0.0010682954995218097,0.09249614693289408,0.0,1.998501384108428e-07,0.25671586365403076,0.0,1600082.1479368561,266.6027134729377,1.2959749824403843e-06,1.0,1284541.8356743192,2597.99114097327,,,,,,,,,,,,,,,,,,,2.0,15255.425066426094,1552.1617871239991,0.3715591634712826,6.173730061729009,2.9324669828328394
