time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3731.0,-30.084294163259106,4.998910056760801,35.05169822583401,24.582700116466754,5.002243155493671,-26.575640431383718,-40.07346482304854,1.4935894236435423,-6.547289350606434,-6.547290650587317,40.10342484784682,41056.525109544695,25749.797038478737,25749.797038478737,66806.32214802344,77135.26981742147,77125.88734980756,25749.797038478737,102875.68438828629,102875.68438828629,102875.68438828629,130365.62121024521,125855.22363137295,4510.397578872255,0.0,90957.26348952166,54878.51878174442,40087.4941197525,27489.936821958923,67577.43094171141,20856.52099191696,1552.162272854458,0.0,0.8784103884700105,2.723951447711199,0.001494314320929203,1.0,1.0,-6.546219035608942,333767.59543756506,1558997.4445418958,4.670907139736169,1558997.4445418958,4.670907139736169,0.7586965778421434,0.09249616298218101,3.9193243032140956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193243032140956,1.2847559634859462,1.2850529675585842,3.050637175156392,6463.934107729884,15255.422668246229,6453.937398285257,0.00032874841059971316,23207.383837803605,2366.494556021027,19291.250780965325,1967.1601189973462,0.8312548676659062,0.8312548676659062,35444.845667707195,35405.22815468563,1.001398912494914,0.8,4277.817368338429,4273.035954225843,1.001398912494914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.900383473292,4632.441516551485,6.181088040566637,4.998910056760801,-3.7383409316254657,8.737250988386267,2.932465672504785,3.5,0.8378473350013671,0.6,0.0002311634423554324,0.999009534438533,0.00023139262878542168,198.9919220111863,0.0,0.0,0.0,0.0004514271057985372,7.820261453109778e-05,0.0001529608278243346,0.0005995030899316614,0.092496162960893,0.092496162960893,0.092496162960893,0.09249636313166365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2315990047,595.608390549351,0.0,0.092496162960893,0.09249616298218101,0.09249616298218101,0.371559205909372,0.371559205909372,0.5,10.001947971854221,0.001079866747431879,0.001079866747431879,-1.2107648217352107e-11,1.299980908697762e-06,0.0010716149784002482,-1.2107648217352107e-11,27489.936821958923,20856.52099191696,0.7586965778421434,0.9885892555703532,0.6075478830344676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007382516626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089349942672,260.6089349942672,-12.541065005732776,244.81995407564114,276.3979159128913,124383.5202333418,124382.05260474814,1.4676285936466078,0.0,nan,276.3979159128913,3.247915912891301,270.08232354544185,-3.067676454558125,263.7667311779938,-9.383268822006187,257.451138810543,-15.698861189456977,251.1355464430922,-22.014453556907768,244.81995407564114,-28.330045924358842,1.0,1.0,26022.012520719443,26022.012520719443,275.6274271584839,2.47742715848392,275.6274271584839,275.6274271584839,77125.871765142,77125.88734980756,-0.015584665554342791,0.0,8546.071908451686,8546.071908451686,0.885782185550273,3938.920924730166,275.6274271584839,2.47742715848392,1.0,0.002,0.12930591764863164,0.0049038839829287735,0.0001997168387446172,0.0018002831606018588,0.0998584193723086,0.0998584193723086,0.0,-6.535241098282185e-13,1.0,1.0000021701414055,0.0010716149905078964,0.09249616298218101,0.0,2.004711585926743e-07,0.25751359199294416,0.0,1600082.1446310058,266.60271064939354,1.2999930163459794e-06,1.0,1284541.8453243494,2597.9911019268393,,,,,,,,,,,,,,,,,,,2.0,15255.422668246229,1552.162272854458,0.371559205909372,6.173730061729009,2.932465672504785
3732.0,-30.08427716902345,4.998911743501214,35.05169928491384,24.582713527511828,5.002242525229596,-26.575625199596857,-40.07344750044865,1.4935905558294071,-6.547292128069557,-6.547293429447628,40.103427016573946,41056.500602512955,25749.797591388528,25749.797591388528,66806.29819390149,77135.28479561814,77125.90625181457,25749.797591388528,102875.7038432031,102875.7038432031,102875.7038432031,130365.64948090621,125855.24842079279,4510.401060113425,0.0,90957.26431625683,54878.48012325579,40087.53799222338,27489.94563770312,67577.4836299265,20856.527234396846,1552.1627461352377,0.0,0.8784103651557702,2.7239511655085598,0.001494314320929203,1.0,1.0,-6.546220725553383,333767.5588133423,1558997.5382538424,4.670907933043616,1558997.5382538424,4.670907933043616,0.7586965616182092,0.09249617897208157,3.9193222592018704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193222592018704,1.284755958189691,1.2850529622611047,3.0506355967591414,6463.930763295512,15255.420198782414,6453.938520796785,0.000328749187925402,23207.39615189983,2366.495811709384,19291.254136227402,1967.1604611388602,0.8312545711703275,0.8312545711703275,35444.830879504734,35405.22815468563,1.0013983902437653,0.8,4277.815583559059,4273.035954225843,1.0013983902437653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.899267580577,4632.441516551485,6.181089828977837,4.998911743501214,-3.7383433331474776,8.737255076648692,2.932464363337303,3.5,0.8378469609535151,0.6,0.0002311634423554324,0.9990077662005142,0.00023139303834904802,198.991908098424,0.0,0.0,0.0,0.0004514271057985372,7.820276792856271e-05,0.00015296067442686968,0.0005995021760637606,0.09249617895344814,0.09249617895344814,0.09249617895344814,0.09249637929773154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.21310973883,595.6083966681952,0.0,0.09249617895344814,0.09249617897208157,0.09249617897208157,0.3715592484806061,0.3715592484806061,0.5,10.001953982394234,0.0010794366102686581,0.0010794366102686581,6.73594513500575e-11,1.3013780630899419e-06,0.0010727038942377476,6.73594513500575e-11,27489.94563770312,20856.527234396846,0.7586965616182092,0.9885881303268372,0.6075470466960566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006365967848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089436640552,260.6089436640552,-12.541056335944802,244.81997130110338,276.39791602700507,124383.38382394866,124381.93431887098,1.449505077675232,0.0,nan,276.39791602700507,3.2479160270050897,270.08232708182527,-3.0676729181747078,263.7667381366464,-9.383261863353596,257.4511491914661,-15.698850808533905,251.13556024628477,-22.01443975371521,244.81997130110338,-28.330028698896598,1.0,1.0,26022.012520719443,26022.012520719443,275.6274265914008,2.4774265914008424,275.6274265914008,275.6274265914008,77125.8915653689,77125.90625181457,-0.014686445661936887,0.0,8546.071908451686,8546.071908451686,0.8857823147898105,3938.9188704978797,275.6274265914008,2.4774265914008424,1.0,0.002,0.12930571697428006,0.004903884323045183,0.000199716527656663,0.0018002834719619463,0.0998582638283315,0.0998582638283315,0.0,-3.813906655769639e-13,1.0,1.0000021723462011,0.0010727038268782962,0.09249617897208157,0.0,2.0067488166667486e-07,0.2577752847094651,0.0,1600082.1413753447,266.6027078719304,1.3013107036385918e-06,1.0,1284541.8548078935,2597.991063554033,,,,,,,,,,,,,,,,,,,2.0,15255.420198782414,1552.1627461352377,0.3715592484806061,6.173730061729009,2.932464363337303
3733.0,-30.084260027677665,4.998913423816584,35.0517003445269,24.582716111931973,5.002239785115446,-26.575610046398747,-40.07343394970519,1.4935898038641144,-6.547295008538299,-6.547296308012891,40.10342915013563,41056.51407244642,25749.798362583708,25749.798362583708,66806.31243503012,77135.30712302303,77125.92433284188,25749.798362583708,102875.72269542559,102875.72269542559,102875.72269542559,130365.67709412865,125855.27255557835,4510.404538550302,0.0,90957.27904005039,54878.48598958252,40087.54783385318,27489.954398703067,67577.50223255625,20856.533430911786,1552.1632192636146,0.0,0.8784103414340854,2.7239508732084703,0.001494314320929203,1.0,1.0,-6.546225126020374,333767.5208731655,1558997.630446393,4.670908740215095,1558997.630446393,4.670908740215095,0.7586965452331113,0.09249619498359556,3.919322323994693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919322323994693,1.2847559617073117,1.2850529657795384,3.0506356388386067,6463.93085245685,15255.41772942816,6453.937270429895,0.00032874907770481614,23207.399524962762,2366.49615566608,19291.250398797092,1967.160080027032,0.8312542893074552,0.8312542893074552,35444.83134827366,35405.22815468563,1.0013984067985224,0.8,4277.815640134503,4273.035954225843,1.0013984067985224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8981529055045,4632.441516551485,6.181091667981493,4.998913423816584,-3.7383458109083803,8.737259234724965,2.9324630555985953,3.5,0.8378465873138844,0.6,0.0002311634423554324,0.9990059826592078,0.00023139345145872813,198.99189406522825,0.0,0.0,0.0,0.0004514271057985372,7.820288792516038e-05,0.000152960554430272,0.0005995017156691704,0.0924961949615112,0.0924961949615112,0.0924961949615112,0.09249639506893066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1944884114,595.608402828259,0.0,0.0924961949615112,0.09249619498359556,0.09249619498359556,0.3715592911321223,0.3715592911321223,0.5,10.001959985055493,0.0010788240242618485,0.0010788240242618485,6.0254023992456496e-12,1.2994746043659688e-06,0.001071181992529091,6.0254023992456496e-12,27489.954398703067,20856.533430911786,0.7586965452331113,0.9885880689275521,0.6075470787771581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000535078394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60895206672086,260.60895206672086,-12.541047933279117,244.8199883305306,276.39791580290915,124383.2930697569,124381.88822493504,1.4048448218346423,0.0,nan,276.39791580290915,3.2479158029091764,270.08233030843394,-3.0676696915660386,263.76674481395924,-9.383255186040742,257.45115931948453,-15.698840680515445,251.13557382500744,-22.014426174992536,244.8199883305306,-28.33001166946937,1.0,1.0,26022.012520719443,26022.012520719443,275.6274258285476,2.4774258285476094,275.6274258285476,275.6274258285476,77125.90416239869,77125.92433284188,-0.02017044319654815,0.0,8546.071908451686,8546.071908451686,0.8857823106930669,3938.9189356146667,275.6274258285476,2.4774258285476094,1.0,0.002,0.12930551658411324,0.004903884642086247,0.00019971621696666662,0.0018002837822861787,0.0998581084833333,0.0998581084833333,0.0,-7.471545084014597e-13,1.0,1.0000021692644934,0.0010711819865036887,0.09249619498359556,0.0,2.0039021515193645e-07,0.25740962062531564,0.0,1600082.13799436,266.6027049914617,1.2994685789635696e-06,1.0,1284541.8646321972,2597.9910238024477,,,,,,,,,,,,,,,,,,,2.0,15255.41772942816,1552.1632192636146,0.3715592911321223,6.173730061729009,2.9324630555985953
3734.0,-30.084243007438037,4.9989151084073296,35.05170139626399,24.582728964183502,5.0022413666950385,-26.575594570023746,-40.07342032911254,1.493592929299,-6.54729731729384,-6.547298603241482,40.10343104201244,41056.510661946384,25749.797848648774,25749.797848648774,66806.30851059516,77135.32233944806,77125.94078580287,25749.797848648774,102875.73863445164,102875.73863445164,102875.73863445164,130365.7002975743,125855.29234471466,4510.40795285963,0.0,90957.28294510304,54878.47126767316,40087.56853047765,27489.961663122656,67577.53019360031,20856.538584807153,1552.163607389074,0.0,0.8784103217942012,2.723950640302301,0.001494314320929203,1.0,1.0,-6.5462385612672165,333767.4906216026,1558997.7121946276,4.67090940849625,1558997.7121946276,4.67090940849625,0.75869653222492,0.09249621032864962,3.919320841127637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919320841127637,1.2847559470868317,1.2850529511556787,3.0506345193533826,6463.928480401994,15255.415263587487,6453.937722678967,0.0003287496038072124,23207.40930179462,2366.497152625476,19291.251750599833,1967.160217872549,0.8312539973648867,0.8312539973648867,35444.82061989353,35405.22815468563,1.0013980279216186,0.8,4277.814345332677,4273.035954225843,1.0013980279216186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.897038974363,4632.441516551485,6.181093197394128,4.9989151084073296,-3.7383478457340313,8.737262954141361,2.932461748732901,3.5,0.837846213923686,0.6,0.0002311634423554324,0.9990042117222933,0.00023139386165039715,198.99188013118112,0.0,0.0,0.0,0.0004514271057985372,7.82030085404682e-05,0.0001529604338149642,0.0005995010161189137,0.09249621031210997,0.09249621031210997,0.09249621031210997,0.09249640822127084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1750146624,595.6084092536535,0.0,0.09249621031210997,0.09249621032864962,0.09249621032864962,0.3715593338092917,0.3715593338092917,0.5,10.001965922115877,0.0010758955378378232,0.0010758955378378232,-3.575451046344824e-11,1.2859476328230812e-06,0.0010600419742559097,-3.575451046344824e-11,27489.961663122656,20856.538584807153,0.75869653222492,0.9885876018138617,0.6075467769290346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004326812266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089606327039,260.6089606327039,-12.541039367296094,244.8200052179363,276.3979160474695,124383.20493194407,124381.77278209092,1.432149853144804,0.0,nan,276.3979160474695,3.2479160474695163,270.0823338815638,-3.0676661184361933,263.76675171565785,-9.38324828434213,257.4511695497519,-15.698830450248067,251.13558738384387,-22.014412616156108,244.8200052179363,-28.329994782063665,1.0,1.0,26022.012520719443,26022.012520719443,275.62742545852643,2.4774254585264543,275.62742545852643,275.62742545852643,77125.9292785074,77125.94078580287,-0.011507295464980416,0.0,8546.071908451686,8546.071908451686,0.8857824044523097,3938.917445333275,275.62742545852643,2.4774254585264543,1.0,0.002,0.12930531827811428,0.004903885059884952,0.0001997159097351485,0.001800284089713619,0.09985795486757425,0.09985795486757425,0.0,-5.512326706202941e-13,1.0,1.0000021467065001,0.0010600420100104202,0.09249621032864962,0.0,1.9830624533102298e-07,0.25473267569913394,0.0,1600082.135267278,266.60270268270614,1.2859833873335447e-06,1.0,1284541.8724655951,2597.9909921065573,,,,,,,,,,,,,,,,,,,2.0,15255.415263587487,1552.163607389074,0.3715593338092917,6.173730061729009,2.932461748732901
3735.0,-30.084225913947588,4.998916779139804,35.051702459891835,24.582737206388288,5.002238503547458,-26.575579472197376,-40.073406778369076,1.4935920618355656,-6.547300573872519,-6.547301876048008,40.10343348873332,41056.50982793413,25749.79951333332,25749.79951333332,66806.30934126745,77135.3408670014,77125.96209258262,25749.79951333332,102875.76160591593,102875.76160591593,102875.76160591593,130365.73368840027,125855.32221662173,4510.411471778546,0.0,90957.28907629801,54878.45803738167,40087.59004324037,27489.97208248434,67577.56212572471,20856.54595202579,1552.1641687337456,0.0,0.8784102947441542,2.7239503077325673,0.001494314320929203,1.0,1.0,-6.546228417087036,333767.44748597353,1558997.8179198601,4.670910328921087,1558997.8179198601,4.670910328921087,0.7586965126572414,0.09249622697061306,3.9193195553168096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193195553168096,1.284755951144741,1.2850529552145262,3.050633508896864,6463.926339365884,15255.412795892033,6453.938014377682,0.0003287500701275272,23207.418479799275,2366.4980885214904,19291.25262250681,1967.1603067823173,0.8312537061930753,0.8312537061930753,35444.8113171929,35405.22815468563,1.0013976993931621,0.8,4277.813222595264,4273.035954225843,1.0013976993931621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.895928529434,4632.441516551485,6.1810952446003675,4.998916779139804,-3.738350621470414,8.737267400610218,2.93246044595747,3.5,0.8378458417021343,0.6,0.0002311634423554324,0.999002433167113,0.0002313942736081038,198.9918661371673,0.0,0.0,0.0,0.0004514271057985372,7.820312853740732e-05,0.00015296031381802506,0.0005995003491343817,0.09249622694700985,0.09249622694700985,0.09249622694700985,0.09249642753153377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.15783565905,595.608414960068,0.0,0.09249622694700985,0.09249622697061306,0.09249622697061306,0.371559376280601,0.371559376280601,0.5,10.00197193970599,0.0010765887928414486,0.0010765887928414486,-4.928324415232055e-11,1.3021754625697213e-06,0.0010734589609455725,-4.928324415232055e-11,27489.97208248434,20856.54595202579,0.7586965126572414,0.9885871469730976,0.6075464775061067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000331007525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608968934903,260.608968934903,-12.541031065097002,244.82002196138785,276.39791590841634,124383.07132796785,124381.68328024629,1.388047721553674,0.0,nan,276.39791590841634,3.24791590841636,270.0823371190115,-3.0676628809884505,263.7667583296066,-9.383241670393375,257.4511795402011,-15.698820459798867,251.13560075079454,-22.01439924920544,244.82002196138785,-28.329978038612126,1.0,1.0,26022.012520719443,26022.012520719443,275.62742467888637,2.4774246788863934,275.62742467888637,275.62742467888637,77125.94253208334,77125.96209258262,-0.01956049927684944,0.0,8546.071908451686,8546.071908451686,0.8857824857520067,3938.916153093394,275.62742467888637,2.4774246788863934,1.0,0.002,0.12930511746231638,0.004903885310297011,0.00019971559822597813,0.0018002844012997429,0.09985779911298906,0.09985779911298906,0.0,-4.74279036183356e-13,1.0,1.0000021738752671,0.0010734590102288166,0.09249622697061306,0.0,2.0081624744217003e-07,0.25795688075392165,0.0,1600082.1314710022,266.60269942612746,1.3022247458138736e-06,1.0,1284541.8836352206,2597.9909469114573,,,,,,,,,,,,,,,,,,,2.0,15255.412795892033,1552.1641687337456,0.371559376280601,6.173730061729009,2.93246044595747
3736.0,-30.084208845855613,4.998918452518111,35.051703513671555,24.582750582508766,5.002237958358858,-26.575564165434933,-40.07339319270102,1.4935932779525478,-6.547302976419246,-6.547304261137027,40.103435331702926,41056.50109146463,25749.79919430272,25749.79919430272,66806.30028576734,77135.35587089257,77125.977572181,25749.79919430272,102875.77676648372,102875.77676648372,102875.77676648372,130365.75596030417,125855.34107654012,4510.414883764051,0.0,90957.29002198452,54878.435242613,40087.61642152391,27489.97919382045,67577.59561534435,20856.550990419662,1552.1645516530753,0.0,0.8784102748036666,2.72395006576432,0.001494314320929203,1.0,1.0,-6.546245269925464,333767.41605134436,1558997.8975559738,4.670911007430842,1558997.8975559738,4.670911007430842,0.7586964996724357,0.092496242326867,3.919317536463277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919317536463277,1.2847559454558646,1.2850529495243346,3.0506319510143243,6463.923038399722,15255.410330231378,6453.93910866602,0.0003287508363486484,23207.430675306492,2366.499332117134,19291.255893407884,1967.160640321403,0.83125341031114,0.83125341031114,35444.79671100726,35405.22815468563,1.0013971835701334,0.8,4277.811459783396,4273.035954225843,1.0013971835701334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8948169140685,4632.441516551485,6.181096817364475,4.998918452518111,-3.73835272555294,8.737271178071051,2.9324591418091117,3.5,0.8378454690883176,0.6,0.0002311634423554324,0.9990006572580177,0.00023139468495437482,198.99185216394855,0.0,0.0,0.0,0.0004514271057985372,7.82032488437876e-05,0.0001529601935116448,0.0005994995688110059,0.092496242310883,0.092496242310883,0.092496242310883,0.09249644003424744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.13815126487,595.6084214515614,0.0,0.092496242310883,0.092496242326867,0.092496242326867,0.3715594191313396,0.3715594191313396,0.5,10.001977871404772,0.0010739296574797663,0.0010739296574797663,6.423306331271306e-12,1.2847177686126088e-06,0.0010589912115506195,6.423306331271306e-12,27489.97919382045,20856.550990419662,0.7586964996724357,0.9885865230546634,0.6075460471420239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002288962595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608977229693,260.608977229693,-12.541022770306995,244.82003860374425,276.3979158556403,124382.94419942738,124381.55739033893,1.3868090884643678,0.0,nan,276.3979158556403,3.247915855640315,270.08234040526156,-3.0676595947384158,263.7667649548829,-9.38323504511709,257.4511895045045,-15.69881049549548,251.1356140541246,-22.014385945875375,244.82003860374425,-28.329961396255726,1.0,1.0,26022.012520719443,26022.012520719443,275.62742410510884,2.4774241051088666,275.62742410510884,275.62742410510884,77125.96259026644,77125.977572181,-0.014981914559029974,0.0,8546.071908451686,8546.071908451686,0.8857826134007752,3938.914124145593,275.62742410510884,2.4774241051088666,1.0,0.002,0.12930491935295435,0.004903885710524599,0.00019971529126133858,0.0018002847083011461,0.09985764563066929,0.09985764563066929,0.0,-4.375154752378485e-13,1.0,1.00000214457857,0.0010589912051273132,0.092496242326867,0.0,1.9810972670988008e-07,0.25448024312693057,0.0,1600082.1286281631,266.60269702358073,1.2847113453062775e-06,1.0,1284541.8917749645,2597.9909139760152,,,,,,,,,,,,,,,,,,,2.0,15255.410330231378,1552.1645516530753,0.3715594191313396,6.173730061729009,2.9324591418091117
3737.0,-30.084191710510854,4.998920120225158,35.05170456905811,24.582753097079717,5.002235495094787,-26.575548989950576,-40.07337964195756,1.4935927745269728,-6.547305803894403,-6.547307088826332,40.10343748566098,41056.51527217567,25749.799875422035,25749.799875422035,66806.3151475977,77135.37820885042,77125.99609560228,25749.799875422035,102875.79597102432,102875.79597102432,102875.79597102432,130365.78399913284,125855.3656679477,4510.418331185139,0.0,90957.3051195518,54878.44218284738,40087.62548522714,27489.988028108517,67577.61351333566,20856.557242280538,1552.165027169611,0.0,0.878410251280399,2.7239497786073996,0.001494314320929203,1.0,1.0,-6.546247903438655,333767.3787822573,1558997.9906295028,4.670911807850939,1558997.9906295028,4.670911807850939,0.7586964832780103,0.09249625831418151,3.9193176726237797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193176726237797,1.2847559478108403,1.2850529518798548,3.050632051404082,6463.923251113572,15255.40786463169,6453.9377747235785,0.00032875069432242165,23207.43372115091,2366.4996427068277,19291.25190616466,1967.1602337357467,0.8312531294049502,0.8312531294049501,35444.797696113725,35405.22815468563,1.0013972183595432,0.8,4277.81157867531,4273.035954225843,1.0013972183595432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.893708352299,4632.441516551485,6.181098625679204,4.998920120225158,-3.738355164000538,8.737275284225696,2.932457841243467,3.5,0.8378450974981335,0.6,0.0002311634423554324,0.9989988743548045,0.00023139509792213477,198.9918381356736,0.0,0.0,0.0,0.0004514271057985372,7.820336884106716e-05,0.00015296007351436522,0.0005994991193306842,0.09249625829438984,0.09249625829438984,0.09249625829438984,0.09249645614327334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.11995333654,595.6084274749419,0.0,0.09249625829438984,0.09249625831418151,0.09249625831418151,0.37155946169500526,0.37155946169500526,0.5,10.001983806698702,0.0010720008070279619,0.0010720008070279619,-1.4097167877480388e-11,1.2849319546148763e-06,0.0010591853877031099,-1.4097167877480388e-11,27489.988028108517,20856.557242280538,0.7586964832780103,0.988586481149031,0.6075460960762344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520001269367309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608985350165,260.608985350165,-12.541014649834949,244.82005515756597,276.3979155427623,124382.86447090314,124381.50680612659,1.3576647765156564,0.0,nan,276.3979155427623,3.247915542762314,270.08234346572414,-3.067656534275841,263.7667713886851,-9.383228611314905,257.4511993116463,-15.698800688353685,251.13562723460615,-22.01437276539383,244.82005515756597,-28.329944842434003,1.0,1.0,26022.012520719443,26022.012520719443,275.6274234448973,2.4774234448973402,275.6274234448973,275.6274234448973,77125.97559696279,77125.99609560228,-0.020498639496508986,0.0,8546.071908451686,8546.071908451686,0.8857826047915723,3938.9142609868986,275.6274234448973,2.4774234448973402,1.0,0.002,0.12930472120714528,0.004903886030063012,0.00019971498405873007,0.00180028501539088,0.09985749202936503,0.09985749202936503,0.0,-5.503900286918384e-13,1.0,1.0000021449717613,0.0010591854018002778,0.09249625831418151,0.0,1.9814608564068645e-07,0.2545269496089066,0.0,1600082.1253122988,266.6026941961056,1.2849460517827538e-06,1.0,1284541.9014254962,2597.9908749275473,,,,,,,,,,,,,,,,,,,2.0,15255.40786463169,1552.165027169611,0.37155946169500526,6.173730061729009,2.932457841243467
3738.0,-30.084174693570517,4.9989217908509325,35.051705617773166,24.582765984255843,5.002236869088011,-26.57553353730442,-40.073362284433074,1.4935957128389086,-6.547308174243824,-6.54730944738624,40.10343940386373,41056.49606139785,25749.799524560585,25749.799524560585,66806.29558595843,77135.39339171207,77126.01273026886,25749.799524560585,102875.81225482945,102875.81225482945,102875.81225482945,130365.8077271062,125855.38600498578,4510.421722120431,0.0,90957.30872835574,54878.411398108474,40087.66370027474,27489.99547227676,67577.6591725515,20856.562521434764,1552.1654254157359,0.0,0.8784102311972893,2.723949539256989,0.001494314320929203,1.0,1.0,-6.546260037861771,333767.34769714583,1558998.0735178632,4.670912491213696,1558998.0735178632,4.670912491213696,0.758696469865493,0.09249627371458627,3.919316138123695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919316138123695,1.2847559340657035,1.2850529381315403,3.0506308896513397,6463.920789498918,15255.405400948235,6453.938289895797,0.000328751243648957,23207.44372815508,2366.5006631372676,19291.253446048897,1967.1603907602391,0.8312528373232638,0.8312528373232639,35444.78659417165,35405.22815468563,1.0013968262902484,0.8,4277.8102387885165,4273.035954225843,1.0013968262902484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8926007093005,4632.441516551485,6.18110018491027,4.9989217908509325,-3.738357246154755,8.737279037005688,2.9324565417559563,3.5,0.8378447262159875,0.6,0.0002311634423554324,0.9989971037747611,0.0002313955080369799,198.9918242043353,0.0,0.0,0.0,0.0004514271057985372,7.820352254917244e-05,0.00015295991980625995,0.0005994982821827808,0.0924962736985847,0.0924962736985847,0.0924962736985847,0.09249646963320438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1008916088,595.6084337676481,0.0,0.0924962736985847,0.09249627371458627,0.09249627371458627,0.3715595043295781,0.3715595043295781,0.5,10.001989684699298,0.0010683333568977105,0.0010683333568977105,3.1036506698001176e-11,1.2731424021694693e-06,0.0010494095244553137,3.1036506698001176e-11,27489.99547227676,20856.562521434764,0.758696469865493,0.9885855237361287,0.6075454013073311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000245754694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60899366609084,260.60899366609084,-12.541006333909138,244.82007165338237,276.3979156787974,124382.77665689985,124381.3863141767,1.3903427231453955,0.0,nan,276.3979156787974,3.247915678797426,270.0823468737164,-3.067653126283574,263.76677806863256,-9.383221931367416,257.4512092635499,-15.698790736450064,251.13564045846647,-22.01435954153351,244.82007165338237,-28.329928346617606,1.0,1.0,26022.012520719443,26022.012520719443,275.62742303280675,2.477423032806769,275.62742303280675,275.62742303280675,77126.00024980847,77126.01273026886,-0.012480460398364812,0.0,8546.071908451686,8546.071908451686,0.8857827018154669,3938.9127188143134,275.62742303280675,2.477423032806769,1.0,0.002,0.12930452489018715,0.004903886427703234,0.00019971467987340145,0.0018002853196627153,0.09985733993670072,0.09985733993670072,0.0,-4.63883272072696e-13,1.0,1.0000021251759448,0.001049409493418807,0.09249627371458627,0.0,1.963172960209414e-07,0.25217779429365744,0.0,1600082.122515334,266.60269182575615,1.2731113656627713e-06,1.0,1284541.909474738,2597.9908423583065,,,,,,,,,,,,,,,,,,,2.0,15255.405400948235,1552.1654254157359,0.3715595043295781,6.173730061729009,2.9324565417559563
3739.0,-30.084157528300178,4.998923448096964,35.05170667721878,24.582774261385225,5.00223399405081,-26.57551837606651,-40.07334873368961,1.4935948418453904,-6.5473113981042275,-6.547312685493604,40.10344181105018,41056.49547198047,25749.801131668966,25749.801131668966,66806.29660364943,77135.41194048479,77126.03358832288,25749.801131668966,102875.83471999185,102875.83471999185,102875.83471999185,130365.84043168506,125855.41522599044,4510.4252056946325,0.0,90957.31484763138,54878.398379238366,40087.684964881126,27490.00571169321,67577.69067657433,20856.569760730592,1552.1659774574844,0.0,0.8784102044860905,2.72394921024111,0.001494314320929203,1.0,1.0,-6.546251522973705,333767.30501930474,1558998.177532857,4.670913400108756,1558998.177532857,4.670913400108756,0.7586964506107394,0.092496290269626,3.919314852248737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919314852248737,1.2847559381401263,1.285052942206905,3.0506298791056947,6463.918648273959,15255.402935463922,6453.938582781561,0.00032875171009396405,23207.452903520607,2366.501598764166,19291.254321504046,1967.16048003182,0.8312525463997616,0.8312525463997616,35444.7772910048,35405.22815468563,1.0013964977454062,0.8,4277.809115994835,4273.035954225843,1.0013964977454062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8914961857745,4632.441516551485,6.181102209513878,4.998923448096964,-3.7383599951547963,8.73728344325176,2.9324552459284403,3.5,0.8378443559795544,0.6,0.0002311634423554324,0.9989953177646836,0.00023139592172731648,198.99181015156495,0.0,0.0,0.0,0.0004514271057985372,7.820364254684006e-05,0.00015295979980859233,0.0005994976151868094,0.09249629024547157,0.09249629024547157,0.09249629024547157,0.09249648854541548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0838535653,595.608439426281,0.0,0.09249629024547157,0.092496290269626,0.092496290269626,0.3715595467909586,0.3715595467909586,0.5,10.001995633396335,0.0010680672579042039,0.0010680672579042039,5.002220859751105e-11,1.287389352455648e-06,0.0010611625198748698,5.002220859751105e-11,27490.00571169321,20856.569760730592,0.7586964506107394,0.9885850779273181,0.6075451093538569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999229215337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609001769142,260.609001769142,-12.540998230857952,244.82008808873334,276.3979154495489,124382.6470102429,124381.29225806128,1.3547521816237826,0.0,nan,276.3979154495489,3.247915449548941,270.0823499773871,-3.067650022612895,263.76678450522405,-9.383215494775925,257.45121903306136,-15.698780966938614,251.13565356089754,-22.01434643910244,244.82008808873334,-28.329911911266635,1.0,1.0,26022.012520719443,26022.012520719443,275.6274222353592,2.4774222353591995,275.6274222353592,275.6274222353592,77126.01368638071,77126.03358832288,-0.019901942170690745,0.0,8546.071908451686,8546.071908451686,0.8857827831192022,3938.9114265099806,275.6274222353592,2.4774222353591995,1.0,0.002,0.1293043263743864,0.00490388667406086,0.00019971437193091435,0.0018002856274295102,0.09985718596545717,0.09985718596545717,0.0,-6.39575632038758e-13,1.0,1.0000021489751392,0.0010611624698526612,0.092496290269626,0.0,1.9851600346201514e-07,0.25500212834220837,0.0,1600082.118754554,266.60268860189575,1.2873393302470504e-06,1.0,1284541.9205258256,2597.9907976428544,,,,,,,,,,,,,,,,,,,2.0,15255.402935463922,1552.1659774574844,0.3715595467909586,6.173730061729009,2.9324552459284403
3740.0,-30.084140389722084,4.998925107877229,35.05170772676384,24.582781979721062,5.002233441690264,-26.575503006580263,-40.07333511309696,1.4935960585658683,-6.547313797808783,-6.547315067455631,40.103443644144605,41056.50081012275,25749.80082609678,25749.80082609678,66806.30163621953,77135.43071593362,77126.04894867538,25749.80082609678,102875.84977477216,102875.84977477216,102875.84977477216,130365.86256693705,125855.43398223874,4510.42858469831,0.0,90957.3241915731,54878.39428583089,40087.69989526913,27490.012792164896,67577.71268743402,20856.574776756705,1552.1663588991187,0.0,0.8784101845996086,2.723948968583252,0.001494314320929203,1.0,1.0,-6.546268528397263,333767.2736246369,1558998.256742119,4.670914076780961,1558998.256742119,4.670914076780961,0.758696437664124,0.09249630558807534,3.9193141540132514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193141540132514,1.2847559324484266,1.2850529365138894,3.050629349143389,6463.917525347427,15255.400473518386,6453.938173639473,0.000328751913444276,23207.459422061314,2366.5022634703305,19291.253098550962,1967.1603553253112,0.8312522602199379,0.8312522602199379,35444.772239346,35405.22815468563,1.0013963193441815,0.8,4277.808506313135,4273.035954225843,1.0013963193441815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8903905950165,4632.441516551485,6.181103776573179,4.998925107877229,-3.738362096353663,8.737287204230892,2.932453948849078,3.5,0.8378439853854509,0.6,0.0002311634423554324,0.9989935345353322,0.00023139633477503417,198.9917961206489,0.0,0.0,0.0,0.0004514271057985372,7.82037631632244e-05,0.000152959679192208,0.000599497035651347,0.09249630557199474,0.09249630557199474,0.09249630557199474,0.09249650097627525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.06445705227,595.6084458236753,0.0,0.09249630557199474,0.09249630558807534,0.09249630558807534,0.3715595895917791,0.3715595895917791,0.5,10.002001495474488,0.001064620828799434,0.001064620828799434,1.057287590811029e-11,1.2696468729700428e-06,0.0010465390583931367,1.057287590811029e-11,27490.012792164896,20856.574776756705,0.758696437664124,0.9885848304043305,0.6075449904618797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998203815347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090099067493,260.6090099067493,-12.540990093250684,244.82010449111675,276.39791532237984,124382.565025274,124381.20449567809,1.3605295959210904,0.0,nan,276.39791532237984,3.2479153223798676,270.0823531561287,-3.067646843871273,263.7667909898757,-9.38320901012429,257.45122882362386,-15.698771176376113,251.13566665737068,-22.0143333426293,244.82010449111675,-28.329895508883226,1.0,1.0,26022.012520719443,26022.012520719443,275.6274216507553,2.477421650755332,275.6274216507553,275.6274216507553,77126.0327593458,77126.04894867538,-0.01618932957353536,0.0,8546.071908451686,8546.071908451686,0.8857828272674689,3938.9107247833176,275.6274216507553,2.477421650755332,1.0,0.002,0.12930413059435722,0.004903887065455071,0.00019971406856525586,0.0018002859309848023,0.09985703428262793,0.09985703428262793,0.0,-4.4994173317713937e-13,1.0,1.0000021193633257,0.0010465390478202607,0.09249630558807534,0.0,1.957803687972687e-07,0.2514880925276747,0.0,1600082.1159147788,266.6026862021912,1.2696363000941346e-06,1.0,1284541.9286552244,2597.9907647492664,,,,,,,,,,,,,,,,,,,2.0,15255.400473518386,1552.1663588991187,0.3715595895917791,6.173730061729009,2.932453948849078
3741.0,-30.0841232761426,4.998926762709137,35.05170877837628,24.582789663132303,5.002232794289219,-26.575487669098724,-40.0733215623535,1.4935971872712053,-6.547316575617458,-6.547317846555087,40.1034458029252,41056.50580999226,25749.801420493255,25749.801420493255,66806.30723048552,77135.44946964274,77126.06769611924,25749.801420493255,102875.86911661249,102875.86911661249,102875.86911661249,130365.89073897252,125855.45873766865,4510.432001303868,0.0,90957.33339900979,54878.3897394611,40087.715177276325,27490.021622360033,67577.73679963636,20856.581028343608,1552.1668331250726,0.0,0.8784101613216149,2.7239486863514792,0.001494314320929203,1.0,1.0,-6.546270259874518,333767.2369965483,1558998.3500239262,4.670914868855294,1558998.3500239262,4.670914868855294,0.758696421372733,0.09249632153751393,3.919313431081941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919313431081941,1.2847559271684534,1.2850529312326957,3.0506287989812497,6463.9163596198705,15255.398011610292,6453.937794093914,0.00032875212785905155,23207.466052007145,2366.502939536656,19291.25196406389,1967.160239639825,0.8312519738618963,0.8312519738618963,35444.76700901536,35405.22815468563,1.0013961346331006,0.8,4277.807875067638,4273.035954225843,1.0013961346331006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.889288010004,4632.441516551485,6.181105555206348,4.998926762709137,-3.7383644973695156,8.737291260078653,2.932452655296286,3.5,0.837843615798939,0.6,0.0002311634423554324,0.998991753910444,0.0002313967472209539,198.99178211020052,0.0,0.0,0.0,0.0004514271057985372,7.820388316123433e-05,0.00015295955919419806,0.0005994964547621936,0.09249632151736341,0.09249632151736341,0.09249632151736341,0.09249651720143587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0465961818,595.6084517376869,0.0,0.09249632151736341,0.09249632153751393,0.09249632153751393,0.37155963210195336,0.37155963210195336,0.5,10.002007365690444,0.0010622164940627954,0.0010622164940627954,3.319655661471188e-11,1.2709376164821151e-06,0.0010475866805563783,3.319655661471188e-11,27490.021622360033,20856.581028343608,0.758696421372733,0.9885845604531255,0.6075448476725723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519997180010016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090180617171,260.6090180617171,-12.540981938282869,244.82012086134503,276.39791526208717,124382.48057082172,124381.11713874985,1.3634320718663442,0.0,nan,276.39791526208717,3.24791526208719,270.0823563819405,-3.067643618059492,263.76679750179136,-9.383202498208618,257.45123862164365,-15.698761378356323,251.13567974149487,-22.01432025850511,244.82012086134503,-28.329879138654945,1.0,1.0,26022.012520719443,26022.012520719443,275.6274210653472,2.4774210653472437,275.6274210653472,275.6274210653472,77126.05136323914,77126.06769611924,-0.01633288009907119,0.0,8546.071908451686,8546.071908451686,0.8857828729772101,3938.909998237351,275.6274210653472,2.4774210653472437,1.0,0.002,0.12930393461816303,0.004903887384555509,0.00019971376473365535,0.0018002862346498901,0.09985688236682767,0.09985688236682767,0.0,-6.164543701892011e-13,1.0,1.0000021214846204,0.0010475866473598217,0.09249632153751393,0.0,1.9597637700753417e-07,0.25173987515087015,0.0,1600082.11265864,266.6026834243825,1.2709044199255004e-06,1.0,1284541.93813978,2597.990726372399,,,,,,,,,,,,,,,,,,,2.0,15255.398011610292,1552.1668331250726,0.37155963210195336,6.173730061729009,2.932452655296286
3742.0,-30.084106187128953,4.998928412834616,35.0517098315861,24.582797416392737,5.002232148418259,-26.57547235357466,-40.073307941760845,1.4935983148876844,-6.547319341378056,-6.547320612972144,40.10344795224911,41056.51072316033,25749.801985252114,25749.801985252114,66806.31270841244,77135.46821211274,77126.08635375935,25749.801985252114,102875.88833901146,102875.88833901146,102875.88833901146,130365.91871712824,125855.48329812851,4510.435418999728,0.0,90957.34260455177,54878.385115692625,40087.730543176825,27490.030378116775,67577.76092129361,20856.587227609023,1552.1673034055393,0.0,0.8784101381481846,2.7239484054147054,0.001494314320929203,1.0,1.0,-6.5462724934516245,333767.2005354651,1558998.4428982222,4.670915657371695,1558998.4428982222,4.670915657371695,0.7586964052324856,0.09249633748471751,3.9193127078741634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193127078741634,1.2847559218935736,1.2850529259565966,3.0506282485918215,6463.915193410718,15255.395549772677,6453.937414914494,0.000328752342400342,23207.47268310904,2366.5036157208674,19291.25083067123,1967.160124065938,0.8312516875097679,0.8312516875097679,35444.761776684325,35405.22815468563,1.0013959498513816,0.8,4277.807243580713,4273.035954225843,1.0013959498513816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.888186510329,4632.441516551485,6.181107325115737,4.998928412834616,-3.738366889244333,8.737295302078948,2.9324513630170403,3.5,0.8378432465762973,0.6,0.0002311634423554324,0.998989975844989,0.00023139715907549957,198.99176811986553,0.0,0.0,0.0,0.0004514271057985372,7.820400377796145e-05,0.00015295943857747093,0.0005994958714059794,0.09249633746453921,0.09249633746453921,0.09249633746453921,0.09249653324645525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0286756221,595.6084576706465,0.0,0.09249633746453921,0.09249633748471751,0.09249633748471751,0.37155967470058565,0.37155967470058565,0.5,10.002013238801744,0.0010603950149175034,0.0010603950149175034,4.490630090003833e-11,1.2715941011265386e-06,0.001048119520532964,4.490630090003833e-11,27490.030378116775,20856.587227609023,0.7586964052324856,0.9885842886422406,0.6075447035153767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996157698167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090262287942,260.6090262287942,-12.540973771205756,244.8201372010351,276.39791525655124,124382.3957612153,124381.03030449511,1.3654567202166414,0.0,nan,276.39791525655124,3.2479152565512663,270.08235964544986,-3.0676403545501216,263.76680403434597,-9.38319596565401,257.4512484232432,-15.698751576756763,251.13569281213972,-22.014307187860254,244.8201372010351,-28.329862798964882,1.0,1.0,26022.012520719443,26022.012520719443,275.6274204821133,2.4774204821133026,275.6274204821133,275.6274204821133,77126.07019932424,77126.08635375935,-0.016154435114003718,0.0,8546.071908451686,8546.071908451686,0.8857829187044305,3938.909271413534,275.6274204821133,2.4774204821133026,1.0,0.002,0.12930373854224647,0.004903887706777186,0.00019971346075323447,0.0018002865386104636,0.09985673037661723,0.09985673037661723,0.0,-6.363017751587208e-13,1.0,1.000002122563527,0.0010481194756266632,0.09249633748471751,0.0,1.9607608488126952e-07,0.25186795594746025,0.0,1600082.109415742,266.6026806586219,1.2715491948256386e-06,1.0,1284541.9475810858,2597.990688170502,,,,,,,,,,,,,,,,,,,2.0,15255.395549772677,1552.1673034055393,0.37155967470058565,6.173730061729009,2.9324513630170403
3743.0,-30.084089116864774,4.998930056689842,35.05171088535735,24.582810862362408,5.002231079533902,-26.575457097225236,-40.07329061916096,1.4935990598886808,-6.547322195685638,-6.54732346552926,40.10345007487587,41056.48539611081,25749.80273773923,25749.80273773923,66806.28813385004,77135.48314255667,77126.1043644985,25749.80273773923,102875.90710223773,102875.90710223773,102875.90710223773,130365.94619114866,125855.50735725595,4510.438833892716,0.0,90957.34280898716,54878.345062519125,40087.77527385337,27490.039088910933,67577.8143627643,20856.59338915142,1552.167773603683,0.0,0.8784101146094496,2.723948115762259,0.001494314320929203,1.0,1.0,-6.546276801620309,333767.1629390597,1558998.5346182445,4.6709164583182545,1558998.5346182445,4.6709164583182545,0.7586963889609257,0.09249635344996178,3.9193105583824943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193105583824943,1.2847559184085315,1.2850529224707488,3.0506265837930293,6463.911665901847,15255.393088013378,6453.938667623238,0.00032875316731411465,23207.485463087516,2366.5049189159927,19291.254575101495,1967.160505891563,0.8312513910990076,0.8312513910990076,35444.7462253405,35405.22815468563,1.0013954006499242,0.8,4277.805366698265,4273.035954225843,1.0013954006499242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.887086151171,4632.441516551485,6.1811091383970425,4.998930056689842,-3.7383693471045785,8.73729940379442,2.932450072076075,3.5,0.8378428777360215,0.6,0.0002311634423554324,0.9989881997337744,0.00023139757047884685,198.99175414488218,0.0,0.0,0.0,0.0004514271057985372,7.820415717794506e-05,0.00015295928517748735,0.0005994949413987652,0.09249635343003199,0.09249635343003199,0.09249635343003199,0.0924965489521392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.01066295203,595.6084636322466,0.0,0.09249635343003199,0.09249635344996178,0.09249635344996178,0.3715597173667337,0.3715597173667337,0.5,10.002019104241448,0.0010586777814864945,0.0010586777814864945,5.616129783447832e-11,1.26984360804272e-06,0.001046663908937262,5.616129783447832e-11,27490.039088910933,20856.59338915142,0.7586963889609257,0.9885831432077304,0.6075438482771223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999513685395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090343656195,260.6090343656195,-12.540965634380484,244.82015350865566,276.3979152225812,124382.2607132943,124380.90031447224,1.3603988220523626,0.0,nan,276.3979152225812,3.2479152225812413,270.0823628797982,-3.0676371202017663,263.76681053701253,-9.383189462987445,257.45125819422753,-15.698741805772443,251.13570585144208,-22.014294148557894,244.82015350865566,-28.329846491344313,1.0,1.0,26022.012520719443,26022.012520719443,275.6274197370436,2.477419737043647,275.6274197370436,275.6274197370436,77126.0892471162,77126.1043644985,-0.015117382310563698,0.0,8546.071908451686,8546.071908451686,0.8857830546131916,3938.907111174407,275.6274197370436,2.477419737043647,1.0,0.002,0.12930354273867548,0.004903888012463079,0.00019971315715811057,0.0018002868422819108,0.09985657857905528,0.09985657857905528,0.0,-5.599787127053002e-13,1.0,1.000002119615908,0.0010466638527759642,0.09249635344996178,0.0,1.958038047829412e-07,0.2515182026458738,0.0,1600082.1060655536,266.60267780431434,1.2697874467448855e-06,1.0,1284541.957316381,2597.990648779077,,,,,,,,,,,,,,,,,,,2.0,15255.393088013378,1552.167773603683,0.3715597173667337,6.173730061729009,2.932450072076075
