time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3744.0,-30.084068426516794,4.998931696651319,35.051711938037435,24.582818860095017,5.002228922991489,-26.575438691568834,-40.073276579473145,1.4935991880621513,-6.5473249254511074,-6.547326191271961,40.103452150921925,41056.499732051474,25749.803204889682,25749.803204889682,66806.30293694115,77135.50333862923,77126.12210542422,25749.803204889682,102875.9253103139,102875.9253103139,102875.9253103139,130365.97281224921,125855.53057867778,4510.442233571435,0.0,90957.35046502967,54878.346858525365,40087.78178500478,27490.047501935307,67577.82928694009,20856.59934385961,1552.1682266437606,0.0,0.8784100919349609,2.723947839010013,0.001494314320929203,1.0,1.0,-6.546282802721635,333767.12701316,1558998.6243257558,4.670917229857351,1558998.6243257558,4.670917229857351,0.7586963733835418,0.09249636928622006,3.919309554682774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919309554682774,1.2847559178089487,1.2850529218710274,3.050625803979056,6463.910013569613,15255.3906264481,6453.938624522831,0.0003287535075215694,23207.493359730728,2366.5057241495037,19291.254446271494,1967.1604927545588,0.8312511027039814,0.8312511027039814,35444.738963679105,35405.22815468563,1.001395144201687,0.8,4277.804490292664,4273.035954225843,1.001395144201687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.885986523735,4632.441516551485,6.181110882099984,4.998931696651319,-3.7383717094846074,8.737303406135926,2.9324487819937928,3.5,0.8378425091410836,0.6,0.0002311634423554324,0.9989860469679555,0.00023139806912923522,198.9917372062326,0.0,0.0,0.0,0.0004514271057985372,7.820428150636214e-05,0.00015295916084907027,0.0005994943005920204,0.09249636926597046,0.09249636926597046,0.09249636926597046,0.09249656416439016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9925165792,595.608469635039,0.0,0.09249636926597046,0.09249636928622006,0.09249636928622006,0.37155976005805674,0.37155976005805674,0.5,10.002024950693235,0.0010566031480720994,0.0010566031480720994,-1.4210854715202004e-12,1.2658208561333595e-06,0.0010433885503289275,-1.4210854715202004e-12,27490.047501935307,20856.59934385961,0.7586963733835418,0.9885831439372966,0.6075439262442534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994117129906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60904270791303,260.60904270791303,-12.540957292086944,244.8201704054368,276.39791501038735,124382.16504391938,124380.77029270772,1.394751211652056,0.0,nan,276.39791501038735,3.2479150103873735,270.08236608939916,-3.0676339106008186,263.76681716840864,-9.383182831591341,257.45126824741845,-15.698731752581523,251.1357193264281,-22.014280673571875,244.8201704054368,-28.329829594563165,1.0,1.0,26022.012520719443,26022.012520719443,275.6274190872167,2.477419087216731,275.6274190872167,275.6274190872167,77126.10519303102,77126.12210542422,-0.01691239319916349,0.0,8546.071908451686,8546.071908451686,0.885783118075441,3938.906102456188,275.6274190872167,2.477419087216731,1.0,0.002,0.12930334754762007,0.004903888338016679,0.0001997128545610556,0.0018002871447405254,0.09985642728052779,0.09985642728052779,0.0,-6.984191870673673e-13,1.0,1.0000021129835248,0.001043388551750013,0.09249636928622006,0.0,1.9519110963489507e-07,0.25073117183697424,0.0,1600082.1028582873,266.60267507454887,1.265822277218831e-06,1.0,1284541.966619109,2597.990611137919,,,,,,,,,,,,,,,,,,,2.0,15255.3906264481,1552.1682266437606,0.37155976005805674,6.173730061729009,2.9324487819937928
3745.0,-30.084051311113654,4.998933337425353,35.051712984808496,24.582826299034082,5.002228423090096,-26.57542333769389,-40.07325922194866,1.493600449689104,-6.547327403157112,-6.547328657793628,40.10345408572777,41056.49018484429,25749.80310698975,25749.80310698975,66806.29329183404,77135.52177754157,77126.13864484722,25749.80310698975,102875.94175183697,102875.94175183697,102875.94175183697,130365.99686985667,125855.55127917575,4510.445590680916,0.0,90957.35965609402,54878.32806347052,40087.81288069278,27490.055118019693,67577.86799871246,20856.604739912713,1552.1686356982846,0.0,0.8784100712033576,2.7239475886835556,0.001494314320929203,1.0,1.0,-6.546294511093208,333767.09450460126,1558998.7079299733,4.670917935286401,1558998.7079299733,4.670917935286401,0.7586963594787861,0.09249638476407536,3.919308900084202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919308900084202,1.2847559119071812,1.2850529159678954,3.0506253084806643,6463.908963667979,15255.388237974175,6453.938200280208,0.000328753694587407,23207.499580892923,2366.506358531499,19291.253178181905,1967.1603634454075,0.8312508252317142,0.8312508252317142,35444.73422772741,35405.22815468563,1.0013949769498223,0.8,4277.803918713467,4273.035954225843,1.0013949769498223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.884888230186,4632.441516551485,6.181112488187155,4.998933337425353,-3.7383738746618604,8.737307212087213,2.932447493476655,3.5,0.83784214099333,0.6,0.0002311634423554324,0.998984266167721,0.0002313984816219538,198.99172319429954,0.0,0.0,0.0,0.0004514271057985372,7.820443521612505e-05,0.00015295900713930736,0.0005994935980291303,0.0924963847477292,0.0924963847477292,0.0924963847477292,0.09249657785737626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.97394350055,595.6084757696578,0.0,0.0924963847477292,0.09249638476407536,0.09249638476407536,0.3715598027291086,0.3715598027291086,0.5,10.002030743987058,0.0010530015915151125,0.0010530015915151125,3.410605131648481e-12,1.2546365155685635e-06,0.0010341467004195692,3.410605131648481e-12,27490.055118019693,20856.604739912713,0.7586963594787861,0.9885824349046772,0.6075434369374678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992881153607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090510439261,260.6090510439261,-12.540948956073862,244.82018718182806,276.39791490602227,124382.08129833541,124380.68759715844,1.3937011769949499,0.0,nan,276.39791490602227,3.247914906022288,270.082369361185,-3.0676306388149897,263.7668238163463,-9.383176183653688,257.45127827150725,-15.698721728492728,251.13573272666784,-22.014267273332138,244.82018718182806,-28.329812818171916,1.0,1.0,26022.012520719443,26022.012520719443,275.6274185560196,2.477418556019643,275.6274185560196,275.6274185560196,77126.12372325065,77126.13864484722,-0.014921596564818174,0.0,8546.071908451686,8546.071908451686,0.885783159464609,3938.9054445846227,275.6274185560196,2.477418556019643,1.0,0.002,0.12930315408575638,0.0049038887045105605,0.0001997125547412024,0.0018002874448270407,0.09985627737060121,0.09985627737060121,0.0,-4.317570606593435e-13,1.0,1.0000020942691425,0.0010341466970089641,0.09249638476407536,0.0,1.934622253466607e-07,0.24851034904184183,0.0,1600082.0999363316,266.60267259684287,1.2546331049634318e-06,1.0,1284541.9750369438,2597.990577077252,,,,,,,,,,,,,,,,,,,2.0,15255.388237974175,1552.1686356982846,0.3715598027291086,6.173730061729009,2.932447493476655
3746.0,-30.084030635028945,4.99893497423271,35.05171403462015,24.58283946560698,5.002228152275335,-26.575404756300344,-40.07324514733625,1.4936022735673393,-6.547330118216792,-6.547331376201287,40.10345626703512,41056.49554147114,25749.803583376448,25749.803583376448,66806.29912484759,77135.53840747917,77126.15789928657,25749.803583376448,102875.96148266301,102875.96148266301,102875.96148266301,130366.02548169083,125855.57650102898,4510.448980661845,0.0,90957.36152554485,54878.318659617886,40087.82540658552,27490.063999027818,67577.88940561334,20856.611031789434,1552.16911090736,0.0,0.8784100481681618,2.7239473125792695,0.001494314320929203,1.0,1.0,-6.546294420896061,333767.0586754493,1558998.8021858498,4.670918719099238,1558998.8021858498,4.670918719099238,0.758696343250675,0.09249640070940499,3.9193070544861475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193070544861475,1.2847559033752571,1.2850529074339991,3.0506238922035753,6463.905962746776,15255.385778571866,6453.939090198921,0.00032875438346524665,23207.51098626798,2366.507521556085,19291.25583820849,1967.1606346926312,0.8312505313311385,0.8312505313311385,35444.720875019106,35405.22815468563,1.0013945053940791,0.8,4277.802307183034,4273.035954225843,1.0013945053940791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.883792475138,4632.441516551485,6.181114228363373,4.99893497423271,-3.7383762297993677,8.737311204032078,2.9324462079379074,3.5,0.837841773696545,0.6,0.0002311634423554324,0.9989821148950927,0.00023139897993039427,198.9917062673322,0.0,0.0,0.0,0.0004514271057985372,7.820455985422667e-05,0.0001529588825012057,0.0005994928272332932,0.09249640069062522,0.09249640069062522,0.09249640069062522,0.09249659437472635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9564796823,595.6084815556609,0.0,0.09249640069062522,0.09249640070940499,0.09249640070940499,0.3715598452427028,0.3715598452427028,0.5,10.002036554437733,0.0010507729033406576,0.0010507729033406576,-4.916955731459893e-11,1.2579844792526274e-06,0.0010369553052100855,-4.916955731459893e-11,27490.063999027818,20856.611031789434,0.758696343250675,0.9885822080631351,0.6075433237496285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519991858733423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090597193251,260.6090597193251,-12.540940280674874,244.820204476828,276.3979149618202,124381.97684126382,124380.52639805635,1.4504432074761144,0.0,nan,276.3979149618202,3.2479149618202428,270.08237286482347,-3.067627135176508,263.7668307678247,-9.383169232175305,257.451288670827,-15.698711329172966,251.13574657382745,-22.01425342617253,244.820204476828,-28.32979552317198,1.0,1.0,26022.012520719443,26022.012520719443,275.6274180906283,2.477418090628305,275.6274180906283,275.6274180906283,77126.14512745086,77126.15789928657,-0.012771835710736923,0.0,8546.071908451686,8546.071908451686,0.8857832761586669,3938.903589758578,275.6274180906283,2.477418090628305,1.0,0.002,0.12930296009839418,0.0049038890265212815,0.00019971225400630647,0.0018002877454924712,0.09985612700315323,0.09985612700315323,0.0,-5.012223275313588e-13,1.0,1.0000020999565018,0.0010369553543796428,0.09249640070940499,0.0,1.9398768207561867e-07,0.24918532206600938,0.0,1600082.0967568327,266.6026698817832,1.258033648809942e-06,1.0,1284541.9843146228,2597.9905395374544,,,,,,,,,,,,,,,,,,,2.0,15255.385778571866,1552.16911090736,0.3715598452427028,6.173730061729009,2.9324462079379074
3747.0,-30.08401347127719,4.998936603755916,35.05171508705059,24.582847428414993,5.002225464421434,-26.575389577704982,-40.073227824736364,1.4936015708802208,-6.547333015744869,-6.547334275426628,40.10345844225699,41056.480515309864,25749.804457809565,25749.804457809565,66806.28497311943,77135.55662411451,77126.1765095915,25749.804457809565,102875.98096740106,102875.98096740106,102875.98096740106,130366.05394991112,125855.60157013922,4510.452379771901,0.0,90957.36766984516,54878.29156116267,40087.862342980545,27490.07298251005,67577.9353254906,20856.617386731647,1552.1695952197197,0.0,0.8784100241766752,2.7239470181515335,0.001494314320929203,1.0,1.0,-6.546295994748391,333767.0204650512,1558998.8961796705,4.670919535451567,1558998.8961796705,4.670919535451567,0.7586963264885185,0.09249641676616098,3.919305848790721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919305848790721,1.2847559066623586,1.2850529107218605,3.050622945935782,6463.9039577188705,15255.383391072393,6453.939326488905,0.0003287548174538055,23207.519693291997,2366.5084094254407,19291.256544495067,1967.1607067138184,0.8312502498951275,0.8312502498951275,35444.7121519385,35405.22815468563,1.0013941973353435,0.8,4277.801254399617,4273.035954225843,1.0013941973353435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.88269803085,4632.441516551485,6.18111606214479,4.998936603755916,-3.738378722705417,8.737315326461333,2.9324449239371693,3.5,0.8378414068391912,0.6,0.0002311634423554324,0.998980329071926,0.00023139939358984992,198.9916922158218,0.0,0.0,0.0,0.0004514271057985372,7.820471325521892e-05,0.00015295872910021347,0.000599492041586062,0.09249641674611901,0.09249641674611901,0.09249641674611901,0.09249661071164722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.93894584733,595.6084873641344,0.0,0.09249641674611901,0.09249641676616098,0.09249641676616098,0.37155988788026206,0.37155988788026206,0.5,10.002042373307455,0.0010493203165538034,0.0010493203165538034,4.376943252282217e-11,1.2596817668963922e-06,0.0010382806782445186,4.376943252282217e-11,27490.07298251005,20856.617386731647,0.7586963264885185,0.9885813268982767,0.6075426885648463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990623609549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60906813336993,260.60906813336993,-12.540931866630046,244.82022156749602,276.3979146992419,124381.8463557198,124380.439608489,1.4067472307895397,0.0,nan,276.3979146992419,3.2479146992419032,270.0823760728943,-3.0676239271056716,263.76683744654446,-9.38316255345552,257.4512988201965,-15.698701179803493,251.13576019384635,-22.014239806153626,244.82022156749602,-28.329778432503957,1.0,1.0,26022.012520719443,26022.012520719443,275.62741736904724,2.4774173690472594,275.62741736904724,275.62741736904724,77126.15833889638,77126.1765095915,-0.018170695126173086,0.0,8546.071908451686,8546.071908451686,0.885783352392754,3938.9023780346743,275.62741736904724,2.4774173690472594,1.0,0.002,0.12930276586307185,0.004903889316927227,0.0001997119528142836,0.0018002880466812836,0.09985597640714179,0.09985597640714179,0.0,-5.044328670045228e-13,1.0,1.0000021026400854,0.0010382806344750861,0.09249641676616098,0.0,1.942356371313746e-07,0.24950383266717374,0.0,1600082.093360761,266.6026669842551,1.2596379974638694e-06,1.0,1284541.994208908,2597.9904995027196,,,,,,,,,,,,,,,,,,,2.0,15255.383391072393,1552.1695952197197,0.37155988788026206,6.173730061729009,2.9324449239371693
3748.0,-30.08399274269368,4.998938233819891,35.051716129608394,24.582855111826234,5.0022245724544865,-26.57537101117992,-40.07321378504855,1.4936028409373812,-6.547335509768061,-6.547336750876266,40.10346026216081,41056.49828457199,25749.8043921739,25749.8043921739,66806.3026767459,77135.57695600999,77126.19139813169,25749.8043921739,102875.99579030559,102875.99579030559,102875.99579030559,130366.07591960365,125855.62021959422,4510.455700009436,0.0,90957.37708220711,54878.29841075592,40087.865190501325,27490.08012929806,67577.94531979939,20856.622443692955,1552.1699822532128,0.0,0.878410003833737,2.723946767011821,0.001494314320929203,1.0,1.0,-6.54631378303452,333766.9878383176,1558998.9748177037,4.670920227655676,1558998.9748177037,4.670920227655676,0.758696313200798,0.09249643208167026,3.919305167540307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919305167540307,1.2847559007211555,1.2850529047792838,3.0506224297863382,6463.902864060136,15255.380933898387,6453.938899411485,0.00032875501340376385,23207.526128742484,2366.509065658761,19291.255267932076,1967.1605765406207,0.8312499643828856,0.8312499643828856,35444.70722316261,35405.22815468563,1.0013940232738547,0.8,4277.800659548583,4273.035954225843,1.0013940232738547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.881604038662,4632.441516551485,6.181117669597345,4.998938233819891,-3.738380894512961,8.737319128332853,2.9324436404670573,3.5,0.837841040133445,0.6,0.0002311634423554324,0.998978172346162,0.0002313998931653639,198.99167524588032,0.0,0.0,0.0,0.0004514271057985372,7.820483758445291e-05,0.00015295860477097947,0.0005994914500986552,0.09249643206472134,0.09249643206472134,0.09249643206472134,0.09249662310565374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9201180077,595.6084935759542,0.0,0.09249643206472134,0.09249643208167026,0.09249643208167026,0.37155993060691533,0.37155993060691533,0.5,10.002048104195445,0.0010449427580851989,0.0010449427580851989,9.549694368615746e-12,1.2411081797836232e-06,0.0010229678417204013,9.549694368615746e-12,27490.08012929806,20856.622443692955,0.758696313200798,0.9885814426673992,0.6075428616581957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519989598301493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60907682091687,260.60907682091687,-12.540923179083109,244.8202391230527,276.3979145187793,124381.77095428821,124380.31848007071,1.4524742174787608,0.0,nan,276.3979145187793,3.2479145187793392,270.0823794396348,-3.067620560365185,263.76684436049015,-9.383155639509823,257.451309281345,-15.698690718654973,251.1357742021991,-22.01422579780089,244.8202391230527,-28.32976087694729,1.0,1.0,26022.012520719443,26022.012520719443,275.62741663574775,2.4774166357477725,275.62741663574775,275.62741663574775,77126.17804944073,77126.19139813169,-0.013348690961720422,0.0,8546.071908451686,8546.071908451686,0.8857833954670662,3938.9016933780085,275.62741663574775,2.4774166357477725,1.0,0.002,0.12930257449218602,0.004903889672084601,0.00019971165622033755,0.0018002883432079535,0.09985582811016877,0.09985582811016877,0.0,-5.717089128498554e-13,1.0,1.0000020716323093,0.001022967832170707,0.09249643208167026,0.0,1.9137103305972275e-07,0.24582413005714115,0.0,1600082.0904091687,266.6026644902319,1.2410986300892546e-06,1.0,1284542.0026573446,2597.9904653182334,,,,,,,,,,,,,,,,,,,2.0,15255.380933898387,1552.1699822532128,0.37155993060691533,6.173730061729009,2.9324436404670573
3749.0,-30.083975625697683,4.9989398614966465,35.05171717351744,24.58286244599151,5.002224500907629,-26.575355613037985,-40.07319639259947,1.4936044882672057,-6.547338135554412,-6.547339377452176,40.103462386279055,41056.4898663911,25749.804678924505,25749.804678924505,66806.29454531561,77135.595427908,77126.21014762703,25749.804678924505,102876.01482655155,102876.01482655155,102876.01482655155,130366.10353353049,125855.64448551026,4510.45904802023,0.0,90957.3868610792,54878.28129963819,40087.89506826778,27490.08870697894,67577.98377524671,20856.62852230657,1552.1704409239692,0.0,0.878409981514064,2.7239465002705106,0.001494314320929203,1.0,1.0,-6.546315739853469,333766.9532199198,1558999.0666025805,4.670920987121671,1558999.0666025805,4.670920987121671,0.758696297586398,0.09249644786327857,3.9193046226192263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193046226192263,1.284755893015108,1.285052897071455,3.0506220239404946,6463.9020041214935,15255.378548711968,6453.938345469999,0.00032875515148078063,23207.531850457035,2366.50964911127,19291.253612163906,1967.1604076992558,0.8312496880957203,0.8312496880957203,35444.70328071513,35405.22815468563,1.0013938840449124,0.8,4277.800183736939,4273.035954225843,1.0013938840449124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.880512500261,4632.441516551485,6.181119357998604,4.9989398614966465,-3.738383179703284,8.73732304119993,2.9324423598759495,3.5,0.8378406742502713,0.6,0.0002311634423554324,0.9989763913953312,0.00023140030569946936,198.99166123265195,0.0,0.0,0.0,0.0004514271057985372,7.820499160450335e-05,0.00015295845075092904,0.0005994907630967914,0.09249644784530409,0.09249644784530409,0.09249644784530409,0.09249663903071778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9027390325,595.6084993315611,0.0,0.09249644784530409,0.09249644786327857,0.09249644786327857,0.3715599730362215,0.3715599730362215,0.5,10.002053839683827,0.0010416291830210866,0.0010416291830210866,-1.1937117960769683e-11,1.2418977917150187e-06,0.0010236375987346946,-1.1937117960769683e-11,27490.08870697894,20856.62852230657,0.758696297586398,0.9885807597856483,0.6075423913642978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998836004189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60908547849556,260.60908547849556,-12.540914521504419,244.82025644261108,276.3979145143786,124381.69022223358,124380.24275830896,1.4474639246147982,0.0,nan,276.3979145143786,3.2479145143786354,270.08238290002544,-3.067617099974541,263.7668512856731,-9.383148714326865,257.4513196713196,-15.698680328680382,251.13578805696557,-22.01421194303441,244.82025644261108,-28.329743557388895,1.0,1.0,26022.012520719443,26022.012520719443,275.62741620310317,2.477416203103189,275.62741620310317,275.62741620310317,77126.1974246835,77126.21014762703,-0.01272294353111647,0.0,8546.071908451686,8546.071908451686,0.8857834299215042,3938.901145732322,275.62741620310317,2.477416203103189,1.0,0.002,0.12930238299613855,0.004903890000725145,0.0001997113593710612,0.0018002886401420142,0.0998556796855306,0.0998556796855306,0.0,-4.869247366423579e-13,1.0,1.0000020729885375,0.0010236376106718126,0.09249644786327857,0.0,1.91496360094369e-07,0.2459851196138177,0.0,1600082.0873306755,266.60266186444557,1.2419097288329795e-06,1.0,1284542.0116215094,2597.990429046991,,,,,,,,,,,,,,,,,,,2.0,15255.378548711968,1552.1704409239692,0.3715599730362215,6.173730061729009,2.9324423598759495
3750.0,-30.083958460000773,4.998941483519047,35.0517182225654,24.58287012940275,5.002223971428099,-26.57534021685737,-40.07318284185601,1.4936057283120283,-6.547340930455505,-6.547342179062202,40.10346462241881,41056.4953866163,25749.805357752968,25749.805357752968,66806.30074436926,77135.6141953274,77126.22992892381,25749.805357752968,102876.03528667678,102876.03528667678,102876.03528667678,130366.13317523863,125855.67075024027,4510.4624249983635,0.0,90957.39622594262,54878.2774173391,40087.909787337245,27490.097888561857,67578.0076758991,20856.635025672545,1552.17093239563,0.0,0.8784099578196459,2.7239462156813556,0.001494314320929203,1.0,1.0,-6.546313019636727,333766.91629517806,1558999.1632276473,4.670921793365804,1558999.1632276473,4.670921793365804,0.7586962807560835,0.09249646392484602,3.919303933079372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919303933079372,1.2847558872142997,1.2850528912693056,3.050621501005525,6463.900896085043,15255.376091864364,6453.937928484705,0.000328755351157812,23207.538322877135,2366.5103091144415,19291.252365766955,1967.160280602138,0.8312494025594412,0.8312494025594412,35444.69829196569,35405.22815468563,1.001393707865447,0.8,4277.799581647732,4273.035954225843,1.001393707865447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.879422663537,4632.441516551485,6.181121137992352,4.998941483519047,-3.7383855976407245,8.737327081159773,2.9324410812814703,3.5,0.8378403089375629,0.6,0.0002311634423554324,0.998974605380833,0.0002314007194079847,198.9916471795554,0.0,0.0,0.0,0.0004514271057985372,7.820511160425622e-05,0.00015295833075117617,0.0005994901873103402,0.09249646390445262,0.09249646390445262,0.09249646390445262,0.0924966561596229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.88574808516,595.6085049664855,0.0,0.09249646390445262,0.09249646392484602,0.09249646392484602,0.371560015538553,0.371560015538553,0.5,10.002059607046105,0.0010401458471847036,0.0010401458471847036,1.1596057447604835e-11,1.2486066793826467e-06,0.0010291594254567826,1.1596057447604835e-11,27490.097888561857,20856.635025672545,0.7586962807560835,0.9885805018811606,0.607542258178449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519987337527192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60909407435287,260.60909407435287,-12.54090592564711,244.82027357332956,276.39791457537433,124381.60045012497,124380.16330550851,1.4371446164809598,0.0,nan,276.39791457537433,3.2479145753743524,270.0823863749666,-3.0676136250334025,263.76685817455785,-9.383141825442124,257.45132997414913,-15.698670025850845,251.1358017737397,-22.014198226260277,244.82027357332956,-28.32972642667042,1.0,1.0,26022.012520719443,26022.012520719443,275.62741571615857,2.477415716158589,275.62741571615857,275.62741571615857,77126.21615818833,77126.22992892381,-0.013770735487923957,0.0,8546.071908451686,8546.071908451686,0.8857834735199412,3938.900452744769,275.62741571615857,2.477415716158589,1.0,0.002,0.12930219046695166,0.004903890301366106,0.00019971106085425833,0.0018002889385415567,0.09985553042712916,0.09985553042712916,0.0,-6.041851047244862e-13,1.0,1.0000020841698936,0.0010291594138607252,0.09249646392484602,0.0,1.92529377073338e-07,0.24731207516286724,0.0,1600082.0840622268,266.6026590695445,1.248595083325199e-06,1.0,1284542.0211828842,2597.9903903592863,,,,,,,,,,,,,,,,,,,2.0,15255.376091864364,1552.17093239563,0.371560015538553,6.173730061729009,2.9324410812814703
3751.0,-30.08394132147531,4.998943101242679,35.05171927417379,24.582883435674034,5.002223444974488,-26.575324844829918,-40.073169221263356,1.493606968353269,-6.5473436574274615,-6.547344908598186,40.103466794403545,41056.48700472402,25749.805873487094,25749.805873487094,66806.29287821111,77135.62918765483,77126.24899932921,25749.805873487094,102876.05487281631,102876.05487281631,102876.05487281631,130366.161592837,125855.69579076717,4510.465802069827,0.0,90957.39717870078,54878.25499586523,40087.93575870616,27490.10672002069,67578.04247872686,20856.641281575037,1552.1714054323218,0.0,0.8784099347597693,2.72394593846139,0.001494314320929203,1.0,1.0,-6.546313615870645,333766.8803198206,1558999.2570806758,4.6709225780185815,1558999.2570806758,4.6709225780185815,0.7586962645869038,0.09249647989617646,3.9193019252827246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193019252827246,1.284755881413508,1.285052885467173,3.050619951994809,6463.897613917212,15255.373636562968,6453.93901472812,0.00032875611287666015,23207.550454827342,2366.5115462290737,19291.25561262122,1967.1606116891312,0.8312491079216202,0.8312491079216202,35444.68376576383,35405.22815468563,1.001393194867485,0.8,4277.79782848906,4273.035954225843,1.001393194867485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8783336850165,4632.441516551485,6.181122877563626,4.998943101242679,-3.738387961539288,8.737331062781967,2.9324398036940553,3.5,0.8378399439125872,0.6,0.0002311634423554324,0.998972822196833,0.0002314011324623254,198.9916331487054,0.0,0.0,0.0,0.0004514271057985372,7.820523222273516e-05,0.00015295821013269723,0.0005994894074608798,0.09249647987753126,0.09249647987753126,0.09249647987753126,0.0924966725069999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.86839152034,595.6085107171527,0.0,0.09249647987753126,0.09249647989617646,0.09249647989617646,0.3715600582233073,0.3715600582233073,0.5,10.002065385898044,0.0010393598217888211,0.0010393598217888211,-7.16227077646181e-12,1.2511707154772012e-06,0.0010312927275322181,-7.16227077646181e-12,27490.10672002069,20856.641281575037,0.7586962645869038,0.9885798763591194,0.6075418212601873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986312103401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60910261751536,260.60910261751536,-12.540897382484616,244.82029054487714,276.3979146901519,124381.46970425778,124380.04136970226,1.4283345555008462,0.0,nan,276.3979146901519,3.2479146901519016,270.08238986109757,-3.0676101389024097,263.76686503204365,-9.383134967956323,257.4513402029886,-15.698659797011373,251.1358153739331,-22.01418462606688,244.82029054487714,-28.32970945512284,1.0,1.0,26022.012520719443,26022.012520719443,275.62741521810455,2.477415218104568,275.62741521810455,275.62741521810455,77126.23586475846,77126.24899932921,-0.013134570748661645,0.0,8546.071908451686,8546.071908451686,0.8857836004695155,3938.8984349091384,275.62741521810455,2.477415218104568,1.0,0.002,0.12930199753878566,0.004903890617445683,0.0001997107617507859,0.0018002892377743996,0.09985538087539295,0.09985538087539295,0.0,-4.748146320565638e-13,1.0,1.000002088489726,0.001031292734694489,0.09249647989617646,0.0,1.9292849589721845e-07,0.24782476186082028,0.0,1600082.0808675883,266.6026563425725,1.2511778777479776e-06,1.0,1284542.0304984262,2597.9903526662993,,,,,,,,,,,,,,,,,,,2.0,15255.373636562968,1552.1714054323218,0.3715600582233073,6.173730061729009,2.9324398036940553
3752.0,-30.08392411463951,4.998944712680514,35.05172032694883,24.582885985169582,5.002220780488781,-26.575309625126593,-40.073155670519895,1.4936062909997505,-6.547346496415344,-6.547347746955188,40.103468931303496,41056.5009750805,25749.806627986818,25749.806627986818,66806.30760306731,77135.65148884506,77126.26722044757,25749.806627986818,102876.07384843439,102876.07384843439,102876.07384843439,130366.18934472815,125855.72016559985,4510.469179128295,0.0,90957.41197519809,54878.26146152781,40087.9450151892,27490.115496293758,67578.06051148297,20856.6474908199,1552.1718784730606,0.0,0.8784099112437953,2.7239456502391293,0.001494314320929203,1.0,1.0,-6.546317004709977,333766.8429109197,1558999.349417583,4.670923378190896,1558999.349417583,4.670923378190896,0.7586962482435482,0.09249649589663436,3.919302016978436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919302016978436,1.2847558845821014,1.285052888636499,3.0506200158431542,6463.897749204194,15255.371181289429,6453.937739271791,0.0003287559912238418,23207.55368715402,2366.5118758346653,19291.251800196893,1967.1602229300418,0.8312488278708625,0.8312488278708625,35444.68442917289,35405.22815468563,1.0013932182960097,0.8,4277.797908555505,4273.035954225843,1.0013932182960097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.87724590523,4632.441516551485,6.181124672671788,4.998944712680514,-3.7383904085532746,8.737335121233789,2.9324385275132157,3.5,0.8378395792894902,0.6,0.0002311634423554324,0.9989710319089061,0.0002314015471636936,198.99161906193356,0.0,0.0,0.0,0.0004514271057985372,7.820535222282865e-05,0.00015295809013260374,0.0005994889511698832,0.0924964958764886,0.0924964958764886,0.0924964958764886,0.09249668843298067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8508770776,595.6085165174386,0.0,0.0924964958764886,0.09249649589663436,0.09249649589663436,0.37156010100905695,0.37156010100905695,0.5,10.00207116230758,0.0010386601829281972,0.0010386601829281972,2.8819613362429664e-11,1.250539867214684e-06,0.0010307422452342507,2.8819613362429664e-11,27490.115496293758,20856.6474908199,0.7586962482435482,0.9885798304571863,0.6075418658708637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998528830289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60911092940745,260.60911092940745,-12.540889070592527,244.8203073785556,276.39791448025727,124381.38283715659,124379.99316879552,1.3896683610693177,0.0,nan,276.39791448025727,3.2479144802572932,270.08239305991845,-3.0676069400815322,263.76687163957854,-9.383128360421438,257.45135021923807,-15.698649780761912,251.13582879889697,-22.01417120110301,244.8203073785556,-28.329692621444366,1.0,1.0,26022.012520719443,26022.012520719443,275.627414511852,2.4774145118520323,275.627414511852,275.627414511852,77126.2485237234,77126.26722044757,-0.018696724160690792,0.0,8546.071908451686,8546.071908451686,0.8857835946717515,3938.8985270633284,275.627414511852,2.4774145118520323,1.0,0.002,0.1293018047134349,0.004903890912668405,0.00019971046276147982,0.0018002895366504177,0.09985523138073991,0.09985523138073991,0.0,-5.881024833787052e-13,1.0,1.000002087374904,0.0010307422164146374,0.09249649589663436,0.0,1.928255369989043e-07,0.24769250869637321,0.0,1600082.077536932,266.60265350358463,1.2505110476013215e-06,1.0,1284542.0401851684,2597.9903134713086,,,,,,,,,,,,,,,,,,,2.0,15255.371181289429,1552.1718784730606,0.37156010100905695,6.173730061729009,2.9324385275132157
3753.0,-30.08390703131544,4.998946328615503,35.05172137223715,24.58289876757192,5.002222436214005,-26.57529408456205,-40.07314204992724,1.4936094894767564,-6.547348759773001,-6.547349997531049,40.10347082073879,41056.49804482747,25749.806087423884,25749.806087423884,66806.30413225136,77135.66668650712,77126.28373575216,25749.806087423884,102876.08982317605,102876.08982317605,102876.08982317605,130366.21257739692,125855.74008401025,4510.472493386665,0.0,90957.4159567576,54878.24731514144,40087.96515735129,27490.122754220865,67578.08791157216,20856.65264188674,1552.1722654004075,0.0,0.8784098918552145,2.7239454218604595,0.001494314320929203,1.0,1.0,-6.546329796412863,333766.81324821565,1558999.4310615228,4.670924037921429,1558999.4310615228,4.670924037921429,0.7586962353118043,0.09249651122827544,3.91930055986946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91930055986946,1.2847558696199397,1.2850528736708782,3.0506189172180074,6463.89542134934,15255.368727955658,6453.93816695927,0.0003287565063324685,23207.563331092708,2366.512859242729,19291.25307858339,1967.1603532891857,0.8312485375290402,0.83124853752904,35444.67388713871,35405.22815468563,1.0013928460003712,0.8,4277.796636243662,4273.035954225843,1.0013928460003712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.876158807143,4632.441516551485,6.1811261558954,4.998946328615503,-3.7383924092536662,8.73733873786917,2.9324372521323667,3.5,0.8378392148949619,0.6,0.0002311634423554324,0.9989692544752095,0.00023140195888898498,198.9916050762794,0.0,0.0,0.0,0.0004514271057985372,7.820547284165067e-05,0.0001529579695137817,0.0005994882555518604,0.09249651121239165,0.09249651121239165,0.09249651121239165,0.09249670169402176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8324660476,595.6085225971335,0.0,0.09249651121239165,0.09249651122827544,0.09249651122827544,0.3715601438400504,0.3715601438400504,0.5,10.002076876479752,0.0010357801958207347,0.0010357801958207347,9.094947017729282e-12,1.2377580560496426e-06,0.0010202011181945636,9.094947017729282e-12,27490.122754220865,20856.65264188674,0.7586962353118043,0.9885793782693185,0.6075415761770452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984260421885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091194335966,260.6091194335966,-12.54088056640336,244.82032411737376,276.3979147498175,124381.29797932673,124379.87616079809,1.4218185286738576,0.0,nan,276.3979147498175,3.2479147498175394,270.0823966233302,-3.0676033766697515,263.76687849684157,-9.383121503158407,257.45136037035314,-15.698639629646834,251.13584224386358,-22.0141577561364,244.82032411737376,-28.32967588262622,1.0,1.0,26022.012520719443,26022.012520719443,275.6274141937786,2.4774141937786,275.6274141937786,275.6274141937786,77126.27357952017,77126.28373575216,-0.010156231990549713,0.0,8546.071908451686,8546.071908451686,0.8857836868022724,3938.8970626688074,275.6274141937786,2.4774141937786,1.0,0.002,0.12930161386001393,0.004903891306771481,0.00019971016705908336,0.0018002898323813252,0.09985508352954167,0.09985508352954167,0.0,-5.595914356892884e-13,1.0,1.000002066029601,0.0010202011090996166,0.09249651122827544,0.0,1.9085359331734915e-07,0.245159465602471,0.0,1600082.0748641256,266.602651240227,1.2377489611026249e-06,1.0,1284542.0478660974,2597.990282392365,,,,,,,,,,,,,,,,,,,2.0,15255.368727955658,1552.1722654004075,0.3715601438400504,6.173730061729009,2.9324372521323667
3754.0,-30.08388987717499,4.9989479309066525,35.05172242980118,24.582906974852108,5.00221965349199,-26.575278924108133,-40.073124727327354,1.493608700458479,-6.547351971292358,-6.547353226038895,40.103473265670026,41056.4824377996,25749.80772639012,25749.80772639012,66806.29016418972,77135.68519491976,77126.30511165662,25749.80772639012,102876.11283804674,102876.11283804674,102876.11283804674,130366.2460043931,125855.77009045907,4510.475913934026,0.0,90957.42217283158,54878.21941584277,40088.003063320895,27490.13316634636,67578.13622966726,20856.66000580161,1552.1728255041305,0.0,0.8784098650521692,2.7239450937818392,0.001494314320929203,1.0,1.0,-6.546318996705224,333766.7706967563,1558999.5367091072,4.670924949942173,1558999.5367091072,4.670924949942173,0.7586962158238832,0.0924965278599873,3.9192993013178063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192993013178063,1.2847558733108897,1.2850528773626815,3.0506179288502078,6463.893327116573,15255.366272721096,6453.938432279518,0.0003287569609848165,23207.572369440753,2366.5137808977333,19291.253871643366,1967.160434158797,0.8312482479660684,0.8312482479660684,35444.6647816458,35405.22815468563,1.001392524436714,0.8,4277.795537307131,4273.035954225843,1.001392524436714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.875075154469,4632.441516551485,6.181128157194038,4.9989479309066525,-3.7383951511075177,8.73734308201417,2.932435980793889,3.5,0.8378388516553968,0.6,0.0002311634423554324,0.9989674696768486,0.00023140237232170373,198.99159103265174,0.0,0.0,0.0,0.0004514271057985372,7.820562624429869e-05,0.0001529578161111337,0.0005994874618154638,0.09249652783693817,0.09249652783693817,0.09249652783693817,0.09249672110869962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8163365059,595.6085279621906,0.0,0.09249652783693817,0.0924965278599873,0.0924965278599873,0.3715601864765151,0.3715601864765151,0.5,10.002082674586338,0.001036634622607835,0.001036634622607835,1.3812950783176348e-11,1.254746564427478e-06,0.0010342293336975672,1.3812950783176348e-11,27490.13316634636,20856.66000580161,0.7586962158238832,0.9885784647440647,0.6075409108393777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983239919216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091276980616,260.6091276980616,-12.54087230193835,244.82034075046047,276.3979146456609,124381.16732264918,124379.78558358185,1.3817390673106633,0.0,nan,276.3979146456609,3.2479146456608987,270.0823998666222,-3.0676001333777663,263.76688508758224,-9.383114912417739,257.45137030854266,-15.698629691457313,251.13585552950153,-22.01414447049845,244.82034075046047,-28.329659249539503,1.0,1.0,26022.012520719443,26022.012520719443,275.62741346652564,2.477413466525661,275.62741346652564,275.62741346652564,77126.28691446876,77126.30511165662,-0.01819718786282465,0.0,8546.071908451686,8546.071908451686,0.885783766378347,3938.8957978243952,275.62741346652564,2.477413466525661,1.0,0.002,0.12930142038241935,0.00490389153432428,0.00019970986690224423,0.0018002901326020539,0.0998549334511221,0.0998549334511221,0.0,-4.957020037499316e-13,1.0,1.000002094436039,0.0010342293198846164,0.0924965278599873,0.0,1.9347794338296648e-07,0.2485305557418886,0.0,1600082.0711217553,266.6026480287076,1.2547327514766948e-06,1.0,1284542.0588844696,2597.9902378092906,,,,,,,,,,,,,,,,,,,2.0,15255.366272721096,1552.1728255041305,0.3715601864765151,6.173730061729009,2.932435980793889
3755.0,-30.083869154426623,4.998949536787205,35.05172347837337,24.582920071575813,5.002219512888468,-26.575260287695603,-40.073110652714945,1.4936106461729146,-6.547354287592384,-6.547355526764349,40.10347512122145,41056.48833099156,25749.807294051858,25749.807294051858,66806.29562504342,77135.7018329633,77126.32097950061,25749.807294051858,102876.12827355247,102876.12827355247,102876.12827355247,130366.26857005798,125855.78933835535,4510.479231702632,0.0,90957.42421316715,54878.210711256215,40088.01500212326,27490.140296505502,67578.15529862876,20856.66506222094,1552.1732074515814,0.0,0.8784098455212525,2.7239448603584564,0.001494314320929203,1.0,1.0,-6.546334224357338,333766.74037435,1558999.616888058,4.670925614515985,1558999.616888058,4.670925614515985,0.7586962029754429,0.0924965432115961,3.9192974925073387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192974925073387,1.2847558642090287,1.2850528682587163,3.0506165425602387,6463.890389734479,15255.363819474665,6453.939281228825,0.0003287576336506721,23207.583600646216,2366.514926161963,19291.256409209658,1967.160692918546,0.8312479550293419,0.8312479550293419,35444.65169508543,35405.22815468563,1.0013920622803074,0.8,4277.793957897934,4273.035954225843,1.0013920622803074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.873990288968,4632.441516551485,6.181129663085584,4.998949536787205,-3.738397190785865,8.73734672757307,2.932434708032745,3.5,0.8378384880093558,0.6,0.0002311634423554324,0.9989653135881419,0.00023140287176251002,198.99157406750464,0.0,0.0,0.0,0.0004514271057985372,7.82057508841548e-05,0.0001529576914712776,0.0005994866966430894,0.09249654319613652,0.09249654319613652,0.09249654319613652,0.09249673388667803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7977306206,595.6085341035855,0.0,0.09249654319613652,0.0924965432115961,0.0924965432115961,0.3715602295039375,0.3715602295039375,0.5,10.002088395190228,0.0010343981379605793,0.0010343981379605793,9.043787940754555e-11,1.2391719792503864e-06,0.0010213024070253596,9.043787940754555e-11,27490.140296505502,20856.66506222094,0.7586962029754429,0.9885782665985113,0.6075408266112384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982215186347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60913633100097,260.60913633100097,-12.540863668999009,244.8203579374553,276.39791472454453,124381.06676132596,124379.62341695202,1.443344373955885,0.0,nan,276.39791472454453,3.2479147245445574,270.08240336712794,-3.067596632872039,263.7668920097104,-9.383107990289602,257.4513806522935,-15.698619347706483,251.13586929487425,-22.014130705125723,244.8203579374553,-28.32964206254468,1.0,1.0,26022.012520719443,26022.012520719443,275.6274130225414,2.477413022541441,275.6274130225414,275.6274130225414,77126.30852143497,77126.32097950061,-0.012458065641112626,0.0,8546.071908451686,8546.071908451686,0.8857838807463403,3938.8939799698755,275.6274130225414,2.477413022541441,1.0,0.002,0.1293012293230473,0.004903891920184515,0.00019970957086121424,0.001800290428666381,0.09985478543060712,0.09985478543060712,0.0,-4.72404667467563e-13,1.0,1.0000020682594044,0.0010213023165874802,0.0924965432115961,0.0,1.9105965877947659e-07,0.2454241689585065,0.0,1600082.0683827305,266.6026457124076,1.2390815413709788e-06,1.0,1284542.0667362234,2597.9902060391355,,,,,,,,,,,,,,,,,,,2.0,15255.363819474665,1552.1732074515814,0.3715602295039375,6.173730061729009,2.932434708032745
3756.0,-30.083851955386372,4.9989511350760365,35.05172452991978,24.582928034383826,5.002216822906986,-26.575245077556072,-40.07309329519046,1.493609945104752,-6.547357184643204,-6.547358425780302,40.10347730424873,41056.47345774139,25749.808206010144,25749.808206010144,66806.28166375154,77135.72003719881,77126.33964137777,25749.808206010144,102876.14784738791,102876.14784738791,102876.14784738791,130366.29719352836,125855.81459881006,4510.482594718293,0.0,90957.43034131487,54878.18376196806,40088.051754829794,27490.149346140453,67578.20110097024,20856.671464094175,1552.173695052527,0.0,0.8784098215003318,2.7239445659291617,0.001494314320929203,1.0,1.0,-6.546335436798643,333766.70216450293,1558999.711218293,4.670926431870103,1558999.711218293,4.670926431870103,0.7586961860948347,0.09249655930767209,3.919296289921611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919296289921611,1.2847558674885564,1.2850528715390022,3.050615598730878,6463.888389873319,15255.361438291153,6453.939516974409,0.00032875806652225863,23207.592285178853,2366.5158117378364,19291.257113868985,1967.1607647738,0.8312476743306556,0.8312476743306556,35444.64299449893,35405.22815468563,1.001391755016109,0.8,4277.792907829317,4273.035954225843,1.001391755016109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.872908622476,4632.441516551485,6.181131486924022,4.9989511350760365,-3.7383996830188013,8.737350818094837,2.93243343902489,3.5,0.8378381254356828,0.6,0.0002311634423554324,0.9989635241258166,0.0002314032862788672,198.99155998712317,0.0,0.0,0.0,0.0004514271057985372,7.820590459658827e-05,0.00015295753775884413,0.0005994859102537825,0.09249655928643509,0.09249655928643509,0.09249655928643509,0.09249675041635803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7806464006,595.6085397662318,0.0,0.09249655928643509,0.09249655930767209,0.09249655930767209,0.3715602722758311,0.3715602722758311,0.5,10.002094128626217,0.001033162014834943,0.001033162014834943,1.3415046851150692e-11,1.2411371130838234e-06,0.0010229889816741888,1.3415046851150692e-11,27490.149346140453,20856.671464094175,0.7586961860948347,0.9885773899772005,0.6075401947500484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998097727658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091447133205,260.6091447133205,-12.54085528667946,244.82037494583076,276.3979144808079,124380.93713954811,124379.53569642745,1.401443120646303,0.0,nan,276.3979144808079,3.2479144808079354,270.0824065738137,-3.0675934261862494,263.7668986668191,-9.383101333180889,257.45139075982405,-15.698609240175927,251.13588285282742,-22.014117147172556,244.82037494583076,-28.329625054169213,1.0,1.0,26022.012520719443,26022.012520719443,275.6274123072044,2.4774123072044176,275.6274123072044,275.6274123072044,77126.32175501488,77126.33964137777,-0.017886362882563844,0.0,8546.071908451686,8546.071908451686,0.885783956783775,3938.8927713712187,275.6274123072044,2.4774123072044176,1.0,0.002,0.1293010379479078,0.00490389219802644,0.00019970927408687565,0.0018002907252405193,0.09985463704343782,0.09985463704343782,0.0,-6.726052007022254e-13,1.0,1.00000207167475,0.001022988968259142,0.09249655930767209,0.0,1.9137521724096155e-07,0.2458295189702932,0.0,1600082.0649878427,266.6026428153568,1.2411236980369722e-06,1.0,1284542.0766303714,2597.9901660049604,,,,,,,,,,,,,,,,,,,2.0,15255.361438291153,1552.173695052527,0.3715602722758311,6.173730061729009,2.93243343902489
