time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3757.0,-30.08383117951544,4.998952736692485,35.05172557311986,24.582935508247488,5.002216688528882,-26.575226392712977,-40.07307925550265,1.493611901740558,-6.547359505369343,-6.547360731830087,40.103479166420456,41056.49338951295,25749.807805763765,25749.807805763765,66806.30119527671,77135.74044603371,77126.35559960504,25749.807805763765,102876.1634053688,102876.1634053688,102876.1634053688,130366.31994130238,125855.83405629596,4510.485885006415,0.0,90957.44079924958,54878.193742784475,40088.05228496123,27490.156535933587,67578.20882089483,20856.67656254645,1552.1740800805803,0.0,0.8784098019150781,2.723944331949337,0.001494314320929203,1.0,1.0,-6.546349899037693,333766.6717714778,1558999.791684416,4.670927098292865,1558999.791684416,4.670927098292865,0.7586961731295991,0.09249657462930382,3.9192958040065435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192958040065435,1.2847558583356062,1.2850528623839361,3.0506152422484134,6463.887634529754,15255.358987206777,6453.938859023735,0.00032875817523303236,23207.597830780553,2366.516377231833,19291.255147210388,1967.1605642304344,0.8312473909567726,0.8312473909567725,35444.63947895225,35405.22815468563,1.001391630863377,0.8,4277.792483540077,4273.035954225843,1.001391630863377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.871827285065,4632.441516551485,6.181132995285921,4.998952736692485,-3.7384017255229596,8.737354462215444,2.9324321704033323,3.5,0.8378377629723807,0.6,0.0002311634423554324,0.9989613625192101,0.0002314037870018092,198.99154297849134,0.0,0.0,0.0,0.0004514271057985372,7.820602892757311e-05,0.00015295741342785928,0.000599485348639503,0.09249657461399612,0.09249657461399612,0.09249657461399612,0.09249676335328783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.76235454745,595.6085458058353,0.0,0.09249657461399612,0.09249657462930382,0.09249657462930382,0.37156031515365723,0.37156031515365723,0.5,10.002099790730925,0.0010295280339391866,0.0010295280339391866,5.53086465515662e-11,1.2264607676115702e-06,0.0010108327924172045,5.53086465515662e-11,27490.156535933587,20856.67656254645,0.7586961731295991,0.9885775660662458,0.6075404202903125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979949861865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091534480814,260.6091534480814,-12.540846551918605,244.8203924491123,276.39791444704815,124380.87705435579,124379.41668645796,1.4603678978110517,0.0,nan,276.39791444704815,3.2479144470481742,270.08241004746236,-3.0675899525376167,263.76690564787555,-9.38309435212443,257.45140124828896,-15.698598751711017,251.13589684870092,-22.014103151299054,244.8203924491123,-28.329607550887687,1.0,1.0,26022.012520719443,26022.012520719443,275.6274118684718,2.4774118684718474,275.6274118684718,275.6274118684718,77126.34247512897,77126.35559960504,-0.013124476070515811,0.0,8546.071908451686,8546.071908451686,0.8857839875073508,3938.8922830265765,275.6274118684718,2.4774118684718474,1.0,0.002,0.12930084884708587,0.004903892575222901,0.00019970898106869112,0.0018002910184839642,0.09985449053434556,0.09985449053434556,0.0,-4.473448521336021e-13,1.0,1.0000020470588946,0.001010832737108558,0.09249657462930382,0.0,1.8910112342180027e-07,0.24290835126160934,0.0,1600082.0622449573,266.60264049463063,1.2264054589650186e-06,1.0,1284542.0845004139,2597.990134160821,,,,,,,,,,,,,,,,,,,2.0,15255.358987206777,1552.1740800805803,0.37156031515365723,6.173730061729009,2.9324321704033323
3758.0,-30.083814032686885,4.998954332679867,35.05172662073727,24.582942912261956,5.002216149586428,-26.575211014460237,-40.07306186305357,1.4936131313847987,-6.547362282691267,-6.547363514388724,40.10348138033604,41056.48390007179,25749.80848198562,25749.80848198562,66806.2923820574,77135.75885167347,77126.3750684435,25749.80848198562,102876.18355042912,102876.18355042912,102876.18355042912,130366.34918545082,125855.8599591728,4510.489226278013,0.0,90957.44991190969,54878.174960406424,40088.08327944807,27490.16563502169,67578.24891446976,20856.683007002208,1552.174567302907,0.0,0.8784097784080629,2.7239440493053766,0.001494314320929203,1.0,1.0,-6.546348310507369,333766.63509680796,1558999.8873488335,4.670927898160493,1558999.8873488335,4.670927898160493,0.7586961564331713,0.0924965906770214,3.9192951444833883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192951444833883,1.2847558525834513,1.2850528566304513,3.0506147425616112,6463.886575753381,15255.356608351545,6453.938445535825,0.0003287583649270791,23207.604061137634,2366.5170125514455,19291.253911267355,1967.1604381993195,0.8312471145425815,0.8312471145425815,35444.63470736837,35405.22815468563,1.001391462353267,0.8,4277.791907660453,4273.035954225843,1.001391462353267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.870749073667,4632.441516551485,6.1811347574120985,4.998954332679867,-3.73840412799578,8.737358460675647,2.9324309054494204,3.5,0.8378374015569773,0.6,0.0002311634423554324,0.9989595784968216,0.00023140420026131005,198.99152894085853,0.0,0.0,0.0,0.0004514271057985372,7.820618294979339e-05,0.000152957259405639,0.000599484644102007,0.09249659065644676,0.09249659065644676,0.09249659065644676,0.0924967803147003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.74563257716,595.6085513522016,0.0,0.09249659065644676,0.0924965906770214,0.0924965906770214,0.371560357800083,0.371560357800083,0.5,10.002105480007684,0.0010276669118525206,0.0010276669118525206,-6.252776074688882e-13,1.2316974675741221e-06,0.0010152038813657782,-6.252776074688882e-13,27490.16563502169,20856.683007002208,0.7586961564331713,0.988576849136926,0.6075399194204458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978708779113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091621045112,260.6091621045112,-12.540837895488778,244.82040972680426,276.3979144822163,124380.78688002538,124379.33960821466,1.4472718107039786,0.0,nan,276.3979144822163,3.247914482216345,270.08241353113465,-3.067586468865329,263.7669125800531,-9.38308741994689,257.45141162897085,-15.698588371029132,251.1359106778881,-22.014089322111886,244.82040972680426,-28.32959027319572,1.0,1.0,26022.012520719443,26022.012520719443,275.62741136401695,2.477411364016973,275.62741136401695,275.62741136401695,77126.36072024549,77126.3750684435,-0.014348198019433767,0.0,8546.071908451686,8546.071908451686,0.8857840292078669,3938.8916202058053,275.62741136401695,2.477411364016973,1.0,0.002,0.12930065892826606,0.004903892868011081,0.00019970868659149012,0.0018002913127276982,0.09985434329574505,0.09985434329574505,0.0,-6.808117437862027e-13,1.0,1.0000020559102194,0.0010152038819910558,0.0924965906770214,0.0,1.899188823109008e-07,0.24395879877322216,0.0,1600082.058995136,266.6026377173087,1.2316980928517296e-06,1.0,1284542.0939970412,2597.990095735111,,,,,,,,,,,,,,,,,,,2.0,15255.356608351545,1552.174567302907,0.371560357800083,6.173730061729009,2.9324309054494204
3759.0,-30.083796837639717,4.998955924167829,35.0517276706124,24.582950595673196,5.002215605176747,-26.575195593358785,-40.07304831231011,1.493614360918361,-6.547365003516461,-6.547366237164249,40.103483540724376,41056.48951663129,25749.809021819463,25749.809021819463,66806.29853845076,77135.77760378738,77126.39396090915,25749.809021819463,102876.2029827286,102876.2029827286,102876.2029827286,130366.37740687927,125855.88483969546,4510.492567183809,0.0,90957.45924257317,54878.171155505865,40088.097874519226,27490.174424150668,67578.2722986699,20856.68923252646,1552.1750382228947,0.0,0.8784097554290006,2.7239437727814493,0.001494314320929203,1.0,1.0,-6.546349416030182,333766.59921071684,1558999.9807006381,4.670928680063624,1558999.9807006381,4.670928680063624,0.758696140327267,0.09249660664878061,3.9192944545138095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192944545138095,1.284755846831814,1.2850528508774846,3.0506142191753574,6463.885466760714,15255.354157487027,6453.93803208513,0.0003287585650586451,23207.610527404602,2366.517671927172,19291.25267543556,1967.1603121795476,0.8312468296835459,0.8312468296835459,35444.6297155075,35405.22815468563,1.0013912860640057,0.8,4277.79130519573,4273.035954225843,1.0013912860640057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.869671689957,4632.441516551485,6.181136485571718,4.998955924167829,-3.738406485798694,8.737362409966522,2.932429641466768,3.5,0.8378370404190766,0.6,0.0002311634423554324,0.9989577894610315,0.0002314046146836216,198.99151486375246,0.0,0.0,0.0,0.0004514271057985372,7.820630295123558e-05,0.0001529571394041968,0.0005994840682451642,0.0924966066297709,0.0924966066297709,0.0924966066297709,0.0924967965680323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.72861000214,595.6085569936909,0.0,0.0924966066297709,0.09249660664878061,0.09249660664878061,0.3715604006093806,0.3715604006093806,0.5,10.00211117794885,0.0010264799209380726,0.0010264799209380726,-8.128608897095546e-12,1.2336477652752365e-06,0.0010168211340442213,-8.128608897095546e-12,27490.174424150668,20856.68923252646,0.758696140327267,0.9885765981585427,0.6075397923045065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519977684483676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091707007393,260.6091707007393,-12.540829299260679,244.82042682820247,276.3979145732746,124380.69706461298,124379.25985800968,1.4372066033007205,0.0,nan,276.3979145732746,3.2479145732746133,270.0824170242603,-3.067582975739697,263.76691947524745,-9.383080524752529,257.4514219262328,-15.69857807376718,251.1359243772181,-22.01407562278189,244.82042682820247,-28.329573171797506,1.0,1.0,26022.012520719443,26022.012520719443,275.6274108519022,2.4774108519022207,275.6274108519022,275.6274108519022,77126.37953537119,77126.39396090915,-0.014425537956412882,0.0,8546.071908451686,8546.071908451686,0.885784072833457,3938.8909267863787,275.6274108519022,2.4774108519022207,1.0,0.002,0.12930046870703604,0.004903893173939202,0.0001997083916717654,0.0018002916077797116,0.0998541958358827,0.0998541958358827,0.0,-5.485230325508184e-13,1.0,1.0000020591850527,0.0010168211421728302,0.09249660664878061,0.0,1.9022145936506473e-07,0.24434747350359268,0.0,1600082.0558068147,266.6026349964835,1.2336558938841335e-06,1.0,1284542.1032894698,2597.9900581356305,,,,,,,,,,,,,,,,,,,2.0,15255.354157487027,1552.1750382228947,0.3715604006093806,6.173730061729009,2.932429641466768
3760.0,-30.083779670091094,4.998957511171339,35.051728722510475,24.582963867019885,5.0022150523235736,-26.575180197850106,-40.07303469171745,1.4936155801062831,-6.547367724276796,-6.547368959472128,40.1034856988563,41056.48119997929,25749.809559961086,25749.809559961086,66806.29075994037,77135.79258015494,77126.41279836172,25749.809559961086,102876.2223583228,102876.2223583228,102876.2223583228,130366.40556443944,125855.90965214494,4510.495912294504,0.0,90957.46014574842,54878.14876566624,40088.12375564687,27490.18320611664,67578.3069617635,20856.69545285322,1552.1755088032135,0.0,0.8784097324611686,2.723943496313484,0.001494314320929203,1.0,1.0,-6.546350875712221,333766.5633311504,1559000.073955329,4.670929461584649,1559000.073955329,4.670929461584649,0.758696124229996,0.09249662264248111,3.9192924433639433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192924433639433,1.2847558411285729,1.2850528451729248,3.0506126673229246,6463.882178571625,15255.35170816005,6453.939125340805,0.0003287593285394911,23207.62266662584,2366.518909783243,19291.255943249933,1967.1606454038774,0.8312465356907103,0.8312465356907103,35444.61516503841,35405.22815468563,1.0013907722092865,0.8,4277.78954910826,4273.035954225843,1.0013907722092865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8685954164075,4632.441516551485,6.181138211678809,4.998957511171339,-3.7384088436339176,8.737366354805257,2.9324283787867698,3.5,0.8378366796533628,0.6,0.0002311634423554324,0.9989560032897471,0.00023140502844386376,198.99150080916064,0.0,0.0,0.0,0.0004514271057985372,7.820642357141326e-05,0.00015295701878401913,0.0005994832878796829,0.0924966226224494,0.0924966226224494,0.0924966226224494,0.09249681280419904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7115423918,595.608562649715,0.0,0.0924966226224494,0.09249662264248111,0.09249662264248111,0.3715604435076019,0.3715604435076019,0.5,10.0021168829684,0.0010257826965016648,0.0010257826965016648,1.0800249583553523e-11,1.235195327353722e-06,0.0010180837599023107,1.0800249583553523e-11,27490.18320611664,20856.69545285322,0.758696124229996,0.9885759759820566,0.6075393576108596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997665730796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091792444436,260.6091792444436,-12.540820755556354,244.82044378053317,276.3979147083523,124380.56603062018,124379.13760547164,1.4284251485489103,0.0,nan,276.3979147083523,3.2479147083523117,270.0824205227893,-3.0675794772106997,263.7669263372264,-9.383073662773597,257.4514321516619,-15.698567848338087,251.1359379660985,-22.014062033901467,244.82044378053317,-28.32955621946681,1.0,1.0,26022.012520719443,26022.012520719443,275.6274103338178,2.4774103338178293,275.6274103338178,275.6274103338178,77126.3991421975,77126.41279836172,-0.013656164228450507,0.0,8546.071908451686,8546.071908451686,0.8857841999949974,3938.888905580763,275.6274103338178,2.4774103338178293,1.0,0.002,0.12930027824942988,0.004903893480299547,0.00019970809638715698,0.0018002919029572332,0.09985404819357849,0.09985404819357849,0.0,-6.556101148080806e-13,1.0,1.0000020617417298,0.0010180837491020611,0.09249662264248111,0.0,1.904576899133727e-07,0.24465092335847058,0.0,1600082.0526179543,266.6026322757232,1.2351845271041384e-06,1.0,1284542.1125802114,2597.990020542993,,,,,,,,,,,,,,,,,,,2.0,15255.35170816005,1552.1755088032135,0.3715604435076019,6.173730061729009,2.9324283787867698
3761.0,-30.083762434788234,4.9989590917712,35.0517297751369,24.582966416515433,5.002212380049792,-26.5751649533056,-40.07302114097399,1.4936148985901168,-6.54737055360863,-6.547371787354495,40.10348782368591,41056.49528196135,25749.810328596675,25749.810328596675,66806.30561055803,77135.81486615715,77126.43083715707,25749.810328596675,102876.24116575375,102876.24116575375,102876.24116575375,130366.43309158414,125855.93383625713,4510.499255327018,0.0,90957.47491757522,54878.15533346989,40088.13287122815,27490.1919258304,67578.32479705855,20856.70162190174,1552.175978922936,0.0,0.878409709047691,2.7239432091613986,0.001494314320929203,1.0,1.0,-6.546354897755464,333766.52605980873,1559000.1657702827,4.670930258269579,1559000.1657702827,4.670930258269579,0.7586961079854926,0.09249663865615176,3.9192925364155813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192925364155813,1.2847558443166383,1.2850528483617272,3.0506127321804506,6463.882315996941,15255.349258855353,6453.937851284231,0.0003287592065416599,23207.625884635054,2366.51923792886,19291.252135009574,1967.1602570714338,0.8312462563342866,0.8312462563342866,35444.61583825779,35405.22815468563,1.0013907959842543,0.8,4277.789630358707,4273.035954225843,1.0013907959842543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.867520250476,4632.441516551485,6.181139991472518,4.9989590917712,-3.73841128221445,8.73737037398565,2.9324271174064416,3.5,0.8378363192589833,0.6,0.0002311634423554324,0.9989542100725326,0.00023140544383775904,198.99148669910238,0.0,0.0,0.0,0.0004514271057985372,7.820654357319635e-05,0.00015295689878223605,0.0005994828317904912,0.09249663863708797,0.09249663863708797,0.09249663863708797,0.09249682860318452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6943432109,595.6085683468884,0.0,0.09249663863708797,0.09249663865615176,0.09249663865615176,0.3715604864884703,0.3715604864884703,0.5,10.00212258187612,0.0010250241578546593,0.0010250241578546593,7.105427357601002e-12,1.2337458770161902e-06,0.0010168895990432247,7.105427357601002e-12,27490.1919258304,20856.70162190174,0.7586961079854926,0.9885759348308953,0.6075394056490195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519975631775064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091875586588,260.6091875586588,-12.540812441341188,244.8204606033352,276.39791451398037,124380.4792271027,124379.08917030683,1.3900567958497017,0.0,nan,276.39791451398037,3.2479145139803904,270.0824237318527,-3.0675762681472634,263.76693294972347,-9.383067050276509,257.4514421675948,-15.698557832405186,251.1359513854658,-22.014048614534175,244.8204606033352,-28.329539396664785,1.0,1.0,26022.012520719443,26022.012520719443,275.6274096167058,2.4774096167058133,275.6274096167058,275.6274096167058,77126.41185825696,77126.43083715707,-0.018978900101501495,0.0,8546.071908451686,8546.071908451686,0.8857841941115029,3938.888999097659,275.6274096167058,2.4774096167058133,1.0,0.002,0.12930008801541343,0.004903893767317653,0.0001997078014045563,0.0018002921981212843,0.09985390070227815,0.09985390070227815,0.0,-4.741593402635136e-13,1.0,1.0000020593235697,0.0010168895919377974,0.09249663865615176,0.0,1.9023432199192488e-07,0.2443639996927476,0.0,1600082.0492975097,266.60262944639135,1.2337387715888326e-06,1.0,1284542.122231342,2597.989981492112,,,,,,,,,,,,,,,,,,,2.0,15255.349258855353,1552.175978922936,0.3715604864884703,6.173730061729009,2.9324271174064416
3762.0,-30.083745323683623,4.998960676803566,35.051730819962366,24.582984821777814,5.002214038847942,-26.575149387431637,-40.07300752038134,1.4936181026086326,-6.547372804482961,-6.547374024935697,40.10348970375511,41056.478672185665,25749.809795786485,25749.809795786485,66806.28846797215,77135.82629490517,77126.44721593145,25749.809795786485,102876.25701171793,102876.25701171793,102876.25701171793,130366.45615523134,125855.95362076613,4510.502534465213,0.0,90957.47048354903,54878.12286087945,40088.16402518842,27490.199143513408,67578.36316870182,20856.70674453554,1552.176363671996,0.0,0.8784096897655446,2.723942982117006,0.001494314320929203,1.0,1.0,-6.546368153458047,333766.49656928505,1559000.2470093423,4.6709309143786895,1559000.2470093423,4.6709309143786895,0.7586960951302126,0.09249665400230399,3.919289764434591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919289764434591,1.2847558293285546,1.2850528333701787,3.0506106101755615,6463.877819723214,15255.34681148025,6453.9397803357615,0.0003287602823648272,23207.6411672692,2366.5207963238418,19291.25790107369,1967.1608450463402,0.8312459573996274,0.8312459573996274,35444.595783248915,35405.22815468563,1.0013900877349404,0.8,4277.787209931598,4273.035954225843,1.0013900877349404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.866445692305,4632.441516551485,6.181141457958391,4.998960676803566,-3.7384132726368082,8.737373949440375,2.9324258567393517,3.5,0.8378359590683863,0.6,0.0002311634423554324,0.9989524297807468,0.00023140585623898915,198.9914726907236,0.0,0.0,0.0,0.0004514271057985372,7.82066641937177e-05,0.0001529567781617147,0.0005994819350501008,0.09249665398730357,0.09249665398730357,0.09249665398730357,0.0924968417908851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6762733218,595.6085743151904,0.0,0.09249665398730357,0.09249665400230399,0.09249665400230399,0.3715605294991667,0.3715605294991667,0.5,10.002128215891393,0.0010220007899306438,0.0010220007899306438,5.4569682106375694e-11,1.220452759298496e-06,0.0010058714776732813,5.4569682106375694e-11,27490.199143513408,20856.70674453554,0.7586960951302126,0.9885751198382494,0.6075388148969036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974602194898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60919606755306,260.60919606755306,-12.54080393244692,244.82047733808028,276.3979147970241,124380.35275342026,124378.93014811269,1.4226053075724827,0.0,nan,276.3979147970241,3.247914797024123,270.08242730523625,-3.067572694763726,263.7669398134483,-9.383060186551688,257.45145232165913,-15.698547678340844,251.13596482987043,-22.014035170129546,244.82047733808028,-28.329522661919697,1.0,1.0,26022.012520719443,26022.012520719443,275.6274092956512,2.4774092956512277,275.6274092956512,275.6274092956512,77126.43790635679,77126.44721593145,-0.009309574656072073,0.0,8546.071908451686,8546.071908451686,0.8857843693790667,3938.886213256764,275.6274092956512,2.4774092956512277,1.0,0.002,0.12929989984256626,0.004903894152485556,0.00019970750984777295,0.0018002924896956612,0.09985375492388647,0.09985375492388647,0.0,-4.565657747701568e-13,1.0,1.000002037012242,0.0010058714231035992,0.09249665400230399,0.0,1.8817312915392316e-07,0.24171631210724898,0.0,1600082.046638517,266.602627195517,1.2203981896163896e-06,1.0,1284542.1298676932,2597.989950593558,,,,,,,,,,,,,,,,,,,2.0,15255.34681148025,1552.176363671996,0.3715605294991667,6.173730061729009,2.9324258567393517
3763.0,-30.08372804758924,4.99896224621915,35.05173187562846,24.582987860217713,5.002209132657497,-26.575134329564378,-40.07299019778145,1.4936154146714289,-6.547376111408653,-6.547377345437936,40.10349210635909,41056.47186367143,25749.811671728596,25749.811671728596,66806.28353540003,77135.84835504951,77126.46767528278,25749.811671728596,102876.27934701138,102876.27934701138,102876.27934701138,130366.488817707,125855.9829046904,4510.50591301659,0.0,90957.48214670207,54878.1056554768,40088.196101361405,27490.209470695616,67578.40557205702,20856.71404104596,1552.1769220325548,0.0,0.8784096626244458,2.7239426447330044,0.001494314320929203,1.0,1.0,-6.546360202033952,333766.4528043725,1559000.3508277503,4.670931837902574,1559000.3508277503,4.670931837902574,0.7586960755347857,0.09249667064924429,3.9192892941529465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192892941529465,1.2847558419024607,1.2850528459469917,3.0506102142717486,6463.876980850542,15255.344362191554,6453.939180970975,0.0003287604127278254,23207.646927823986,2366.521383736953,19291.256109532234,1967.1606623599532,0.8312456738732813,0.8312456738732813,35444.59238080735,35405.22815468563,1.0013899675765938,0.8,4277.786799292947,4273.035954225843,1.0013899675765938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.865374519124,4632.441516551485,6.18114349763426,4.99896224621915,-3.7384160841790903,8.73737833039824,2.9324246000437344,3.5,0.8378356000124956,0.6,0.0002311634423554324,0.9989506323263918,0.00023140627261738724,198.99145854727448,0.0,0.0,0.0,0.0004514271057985372,7.820681759852613e-05,0.00015295662475690625,0.0005994812618795122,0.09249667062397075,0.09249667062397075,0.09249667062397075,0.0924968607500357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6603967468,595.6085795959077,0.0,0.09249667062397075,0.09249667064924429,0.09249667064924429,0.37156057230395056,0.37156057230395056,0.5,10.002133919069292,0.0010222270635154018,0.0010222270635154018,-1.6655121726216748e-11,1.2340292983026302e-06,0.0010171434039989435,-1.6655121726216748e-11,27490.209470695616,20856.71404104596,0.7586960755347857,0.9885744265476388,0.6075383329352751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519973580034065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60920415391325,260.60920415391325,-12.540795846086723,244.820493969596,276.39791433822893,124380.22387087395,124378.87190937341,1.3519615005385506,0.0,nan,276.39791433822893,3.247914338228952,270.08243026450253,-3.067569735497443,263.766946190778,-9.383053809221963,257.45146211705014,-15.698537882949836,251.1359780433238,-22.014021956676174,244.820493969596,-28.32950603040399,1.0,1.0,26022.012520719443,26022.012520719443,275.62740836915543,2.477408369155455,275.62740836915543,275.62740836915543,77126.44507458503,77126.46767528278,-0.022600697746383958,0.0,8546.071908451686,8546.071908451686,0.8857843991141596,3938.885740623711,275.62740836915543,2.477408369155455,1.0,0.002,0.12929970956069795,0.004903894348898547,0.00019970721458907457,0.0018002927846643285,0.09985360729453728,0.09985360729453728,0.0,-7.465967948039332e-13,1.0,1.000002059837469,0.0010171434206540653,0.09249667064924429,0.0,1.9028186430848206e-07,0.24442507341039935,0.0,1600082.0427794831,266.6026238885913,1.2340459534243564e-06,1.0,1284542.1412002835,2597.9899047390727,,,,,,,,,,,,,,,,,,,2.0,15255.344362191554,1552.1769220325548,0.37156057230395056,6.173730061729009,2.9324246000437344
3764.0,-30.08370724577175,4.998963828098526,35.05173291257236,24.58300043307247,5.0022112221073884,-26.575115398983804,-40.072976088244445,1.4936193753305835,-6.547377943611821,-6.547379147251539,40.10349367725346,41056.48385521558,25749.810173721522,25749.810173721522,66806.2940289371,77135.86523777999,77126.48103157784,25749.810173721522,102876.29120529936,102876.29120529936,102876.29120529936,130366.50621714655,125855.99709640504,4510.509120741508,0.0,90957.4872858703,54878.105903349664,40088.20153613404,27490.215011847195,67578.41654798124,20856.717982489325,1552.1772167033052,0.0,0.8784096468806485,2.723942462162683,0.001494314320929203,1.0,1.0,-6.54638711087938,333766.42905674526,1559000.418706403,4.670932373613135,1559000.418706403,4.670932373613135,0.758696065982056,0.09249668532294408,3.9192880543670983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192880543670983,1.2847558233748868,1.2850528274151347,3.050609293267601,6463.87502935327,15255.341916778521,6453.93935236227,0.00032876083082641037,23207.65558033434,2366.522266047462,19291.256621832286,1967.1607146000201,0.8312453860345668,0.8312453860345668,35444.58341107797,35405.22815468563,1.0013896508076552,0.8,4277.785716741636,4273.035954225843,1.0013896508076552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.864301581908,4632.441516551485,6.181144730024817,4.998963828098526,-3.738417744584431,8.737381572682956,2.9324233412787746,3.5,0.8378352403653642,0.6,0.0002311634423554324,0.9989484680503281,0.00023140677397163407,198.9914415174183,0.0,0.0,0.0,0.0004514271057985372,7.82069425494225e-05,0.00015295649980600988,0.0005994805825274979,0.09249668531109365,0.09249668531109365,0.09249668531109365,0.09249687045260109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6412165164,595.6085859100983,0.0,0.09249668531109365,0.09249668532294408,0.09249668532294408,0.3715606154397009,0.3715606154397009,0.5,10.002139473288523,0.00101683888522075,0.00101683888522075,-6.0822458181064576e-12,1.2036397265546839e-06,0.000992036372167604,-6.0822458181064576e-12,27490.215011847195,20856.717982489325,0.758696065982056,0.9885744212651695,0.6075384117067191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972548017441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60921285105,260.60921285105,-12.54078714894996,244.82051118923587,276.3979145128627,124380.16924873859,124378.71517119238,1.4540775462320994,0.0,nan,276.3979145128627,3.247914512862735,270.0824338481375,-3.0675661518624793,263.7669531834141,-9.383046816585875,257.45147251868735,-15.698527481312624,251.13599185396237,-22.01400814603761,244.82051118923587,-28.329488810764104,1.0,1.0,26022.012520719443,26022.012520719443,275.6274081301996,2.477408130199649,275.6274081301996,275.6274081301996,77126.47220315463,77126.48103157784,-0.008828423218801618,0.0,8546.071908451686,8546.071908451686,0.8857844775036662,3938.8844946389336,275.6274081301996,2.477408130199649,1.0,0.002,0.12929952397601294,0.004903894803315135,0.00019970692720860987,0.0018002930724166845,0.09985346360430493,0.09985346360430493,0.0,-3.7470547498141826e-13,1.0,1.000002008996821,0.0009920363782498498,0.09249668532294408,0.0,1.8558499707770396e-07,0.2383917506620544,0.0,1600082.0405871635,266.60262205638816,1.203645808800502e-06,1.0,1284542.1473495532,2597.9898798576046,,,,,,,,,,,,,,,,,,,2.0,15255.341916778521,1552.1772167033052,0.3715606154397009,6.173730061729009,2.9324233412787746
3765.0,-30.083690023859788,4.99896539502438,35.05173396399826,24.583008360955887,5.002208449555677,-26.575100176518394,-40.07295876564456,1.493618602249753,-6.547381196836341,-6.547382420850063,40.103496169196,41056.468883684815,25749.811970433882,25749.811970433882,66806.2808541187,77135.88341227187,77126.50290866438,25749.811970433882,102876.31487909827,102876.31487909827,102876.31487909827,130366.5405885978,125856.02810657129,4510.512482026505,0.0,90957.49328177128,54878.078753323956,40088.23836494148,27490.22570949953,67578.464074441,20856.725548286693,1552.1777916639915,0.0,0.8784096196543082,2.723942129461479,0.001494314320929203,1.0,1.0,-6.54637356859314,333766.38591113413,1559000.5263855078,4.670933300037572,1559000.5263855078,4.670933300037572,0.7586960459578707,0.09249670202411697,3.9192868344975156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192868344975156,1.2847558269912827,1.2850528310323666,3.05060833518532,6463.872999291884,15255.339542573347,6453.939612323302,0.000328761271746371,23207.664333512035,2366.523158623183,19291.257398873207,1967.1607938361426,0.8312451059978704,0.8312451059978704,35444.57458544027,35405.22815468563,1.001389339127381,0.8,4277.784651580665,4273.035954225843,1.001389339127381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.863234078902,4632.441516551485,6.181146745238103,4.99896539502438,-3.7384205189085025,8.737385913932883,2.9324220888894184,3.5,0.8378348825398338,0.6,0.0002311634423554324,0.9989466762409307,0.00023140718904567364,198.99142741833114,0.0,0.0,0.0,0.0004514271057985372,7.820709595473562e-05,0.00015295634640069677,0.0005994797947010924,0.09249670200110273,0.09249670200110273,0.09249670200110273,0.0924968905510043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.62599672517,595.6085909816255,0.0,0.09249670200110273,0.09249670202411697,0.09249670202411697,0.3715606580325139,0.3715606580325139,0.5,10.002145129839771,0.0010164224279378686,0.0010164224279378686,6.480149750132114e-12,1.2240137152730313e-06,0.0010088522569162706,6.480149750132114e-12,27490.22570949953,20856.725548286693,0.7586960459578707,0.9885735310664696,0.6075377628952783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971305385995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092212804674,260.6092212804674,-12.540778719532568,244.8205282275208,276.39791433341236,124380.03727559188,124378.62795815112,1.4093174407670503,0.0,nan,276.39791433341236,3.247914333412382,270.0824371122348,-3.0675628877651775,263.76695989105787,-9.383040108942112,257.4514826698784,-15.698517330121604,251.13600544870036,-22.013994551299618,244.8205282275208,-28.329471772479167,1.0,1.0,26022.012520719443,26022.012520719443,275.6274074165008,2.477407416500796,275.6274074165008,275.6274074165008,77126.48506404455,77126.50290866438,-0.017844619826064445,0.0,8546.071908451686,8546.071908451686,0.8857845546338977,3938.883268670003,275.6274074165008,2.477407416500796,1.0,0.002,0.1292993352455668,0.004903895002391407,0.00019970663436541956,0.0018002933652095613,0.09985331718270977,0.09985331718270977,0.0,-4.250193946786496e-13,1.0,1.0000020430481442,0.0010088522504361208,0.09249670202411697,0.0,1.887308519864154e-07,0.24243273599028567,0.0,1600082.0368007023,266.60261880316364,1.2240072351232811e-06,1.0,1284542.1585217856,2597.989834651985,,,,,,,,,,,,,,,,,,,2.0,15255.339542573347,1552.1777916639915,0.3715606580325139,6.173730061729009,2.9324220888894184
3766.0,-30.08366922089898,4.998966965538664,35.051735006538316,24.583015834819548,5.002208337193115,-26.575081465091067,-40.07294465610755,1.493620581397598,-6.547383488869741,-6.547384697364057,40.10349801552588,41056.488998468616,25749.811538048696,25749.811538048696,66806.30053651732,77135.90380928382,77126.51870847814,25749.811538048696,102876.33024652684,102876.33024652684,102876.33024652684,130366.56305216049,125856.04731722594,4510.515734934552,0.0,90957.50375695674,54878.08894619023,40088.238678629445,27490.232805633656,67578.47148426311,20856.730581112726,1552.178171528491,0.0,0.8784096002891087,2.72394189848619,0.001494314320929203,1.0,1.0,-6.546388652733469,333766.35590670677,1559000.6061672363,4.670933958972793,1559000.6061672363,4.670933958972793,0.7586960331903225,0.0924967173392765,3.9192863573733026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192863573733026,1.2847558177330238,1.2850528217719674,3.050607985795276,6463.8722589763065,15255.337097344123,6453.938946802587,0.00032876137677571117,23207.669831483367,2366.5237192602335,19291.255409587255,1967.1605909854288,0.8312448233564952,0.8312448233564952,35444.57113349288,35405.22815468563,1.0013892172207381,0.8,4277.784234967185,4273.035954225843,1.0013892172207381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.862164977927,4632.441516551485,6.181148227736704,4.998966965538664,-3.7384225388589036,8.737389504397568,2.9324208346255487,3.5,0.8378345241787282,0.6,0.0002311634423554324,0.9989445118551574,0.00023140769042930592,198.99141038754433,0.0,0.0,0.0,0.0004514271057985372,7.820722090604287e-05,0.00015295622144938952,0.0005994792320019621,0.09249671732432488,0.09249671732432488,0.09249671732432488,0.09249690330537753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6080273772,595.6085969155765,0.0,0.09249671732432488,0.0924967173392765,0.0924967173392765,0.3715607010885269,0.3715607010885269,0.5,10.002150709157888,0.0010131680545555355,0.0010131680545555355,-4.774847184307873e-12,1.2084943250556535e-06,0.0009960446305967707,-4.774847184307873e-12,27490.232805633656,20856.730581112726,0.7586960331903225,0.9885737139241806,0.6075379939309425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970276606367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60923005822684,260.60923005822684,-12.540769941773135,244.82054576015312,276.3979143562985,124379.97710898244,124378.50955208747,1.467556894954172,0.0,nan,276.3979143562985,3.2479143562985087,270.0824406370705,-3.067559362929501,263.7669669178424,-9.383033082157567,257.4514931986127,-15.698506801387282,251.13601947938355,-22.01398052061643,244.82054576015312,-28.329454239846854,1.0,1.0,26022.012520719443,26022.012520719443,275.6274069887676,2.477406988767598,275.6274069887676,275.6274069887676,77126.50587028886,77126.51870847814,-0.012838189271860756,0.0,8546.071908451686,8546.071908451686,0.8857845848016306,3938.882789160169,275.6274069887676,2.477406988767598,1.0,0.002,0.12929914891093128,0.004903895372603209,0.00019970634563181762,0.001800293653910485,0.0998531728159088,0.0998531728159088,0.0,-4.576976818382317e-13,1.0,1.0000020171132702,0.000996044635371618,0.0924967173392765,0.0,1.863348971891115e-07,0.2393550324909508,0.0,1600082.0340903418,266.60261651113024,1.2084990999028378e-06,1.0,1284542.166291208,2597.9898032149795,,,,,,,,,,,,,,,,,,,2.0,15255.337097344123,1552.178171528491,0.3715607010885269,6.173730061729009,2.9324208346255487
3767.0,-30.08365204675046,4.998968528590149,35.051736052378644,24.583023343607806,5.00220733430941,-26.575066108644656,-40.072927333507664,1.4936213961954292,-6.5473863541001265,-6.547387565262468,40.10350019589008,41056.4784355858,25749.812434415813,25749.812434415813,66806.29087000161,77135.92214971992,77126.53741519887,25749.812434415813,102876.34984961468,102876.34984961468,102876.34984961468,130366.59169004353,125856.07265542532,4510.519034618199,0.0,90957.51220910643,54878.06849494006,40088.27079351818,27490.241840428844,67578.51263394703,20856.736973722993,1552.178657775587,0.0,0.8784095764474472,2.723941607218337,0.001494314320929203,1.0,1.0,-6.546389329235694,333766.3181082284,1559000.700382567,4.670934770227592,1559000.700382567,4.670934770227592,0.758696016382431,0.09249673340389845,3.919285583877174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919285583877174,1.28475581392148,1.2850528179595424,3.050607392788734,6463.8710024666025,15255.334724429309,6453.938672813539,0.00032876161778728314,23207.676568219413,2366.5244062161305,19291.254590615652,1967.1605074735667,0.8312445467735056,0.8312445467735056,35444.56553732325,35405.22815468563,1.0013890195901973,0.8,4277.783559568797,4273.035954225843,1.0013890195901973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.861099025482,4632.441516551485,6.18115002452661,4.998968528590149,-3.738425006138971,8.73739353472912,2.9324195840557317,3.5,0.8378341668730662,0.6,0.0002311634423554324,0.9989427250228167,0.00023140810435368298,198.9913963275641,0.0,0.0,0.0,0.0004514271057985372,7.820737431186119e-05,0.0001529560680435712,0.0005994785124497047,0.09249673338527004,0.09249673338527004,0.09249673338527004,0.09249691988053434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5915982143,595.6086023650794,0.0,0.09249673338527004,0.09249673340389845,0.09249673340389845,0.3715607438887437,0.3715607438887437,0.5,10.002156304044382,0.0010112161729125546,0.0010112161729125546,9.890754881780595e-12,1.2111623277633043e-06,0.0009982360267599688,9.890754881780595e-12,27490.241840428844,20856.736973722993,0.758696016382431,0.9885729689238898,0.6075374676855747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519969033907012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092387101449,260.6092387101449,-12.540761289855084,244.8205630623608,276.3979143579269,124379.8776047567,124378.43108730752,1.446517449182068,0.0,nan,276.3979143579269,3.247914357926902,270.08244409881513,-3.0675559011848463,263.76697383970264,-9.383026160297334,257.4515035805882,-15.698496419411754,251.13603332147545,-22.013966678524525,244.8205630623608,-28.329436937639173,1.0,1.0,26022.012520719443,26022.012520719443,275.6274063097954,2.4774063097954127,275.6274063097954,275.6274063097954,77126.52347437113,77126.53741519887,-0.013940827731858008,0.0,8546.071908451686,8546.071908451686,0.885784633708442,3938.88201179656,275.6274063097954,2.4774063097954127,1.0,0.002,0.12929896216642184,0.004903895637312048,0.00019970605602246877,0.0018002939435691465,0.09985302801123438,0.09985302801123438,0.0,-4.08384697586639e-13,1.0,1.0000020215506717,0.000998236016869214,0.09249673340389845,0.0,1.8674487771003638e-07,0.23988167158522747,0.0,1600082.0307336464,266.60261364589985,1.2111524370084226e-06,1.0,1284542.1760788425,2597.989763611793,,,,,,,,,,,,,,,,,,,2.0,15255.334724429309,1552.178657775587,0.3715607438887437,6.173730061729009,2.9324195840557317
3768.0,-30.083634821900187,4.998970087133666,35.05173709701009,24.583031027019047,5.002206545257427,-26.575050685183086,-40.07291371291501,1.4936224085360237,-6.547389070267116,-6.547390277010252,40.103502252671944,41056.483555532985,25749.812975117933,25749.812975117933,66806.29653065091,77135.94086187048,77126.55486784734,25749.812975117933,102876.36784296528,102876.36784296528,102876.36784296528,130366.61804412109,125856.09573234472,4510.522311776368,0.0,90957.5211854849,54878.063879130284,40088.28589594958,27490.250201155814,67578.53609710539,20856.74289066232,1552.1791081789743,0.0,0.8784095539222909,2.7239413318977395,0.001494314320929203,1.0,1.0,-6.546395676875989,333766.28236739145,1559000.7892574216,4.670935536685997,1559000.7892574216,4.670935536685997,0.7586960008747178,0.09249674922533248,3.9192848354318985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192848354318985,1.2847558091858502,1.2850528132228178,3.0506068214749305,6463.869791921209,15255.332279510721,6453.938332397519,0.00032876184437500867,23207.683290378038,2366.525091685544,19291.253573089387,1967.1604037147638,0.831244262157248,0.8312442621572481,35444.560122393916,35405.22815468563,1.0013888283602232,0.8,4277.782906044192,4273.035954225843,1.0013888283602232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8600333850345,4632.441516551485,6.18115173547838,4.998970087133666,-3.738427356155335,8.737397443289002,2.9324183338521608,3.5,0.8378338096720459,0.6,0.0002311634423554324,0.9989409329188158,0.0002314085195007412,198.9913822260779,0.0,0.0,0.0,0.0004514271057985372,7.820749493356671e-05,0.00015295594742186568,0.000599477925219637,0.092496749207768,0.092496749207768,0.092496749207768,0.09249693499984762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.57467364863,595.6086079696133,0.0,0.092496749207768,0.09249674922533248,0.09249674922533248,0.3715607868045187,0.3715607868045187,0.5,10.002161877734691,0.0010088711479170342,0.0010088711479170342,-6.821210263296962e-12,1.2067431498508085e-06,0.0009946001342768795,-6.821210263296962e-12,27490.250201155814,20856.74289066232,0.7586960008747178,0.9885727094569668,0.6075373325124687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519968007980932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092472831502,260.6092472831502,-12.540752716849795,244.8205801867407,276.3979143795581,124379.78339686294,124378.35007282095,1.433324042011197,0.0,nan,276.3979143795581,3.2479143795580967,270.08244754099553,-3.067552459004446,263.76698070243333,-9.383019297566648,257.45151386386823,-15.698486136131748,251.13604702530534,-22.013952974694632,244.8205801867407,-28.32941981325928,1.0,1.0,26022.012520719443,26022.012520719443,275.62740564023125,2.477405640231268,275.62740564023125,275.62740564023125,77126.54200993305,77126.55486784734,-0.0128579142910894,0.0,8546.071908451686,8546.071908451686,0.8857846810313301,3938.881259609058,275.62740564023125,2.477405640231268,1.0,0.002,0.12929877610198465,0.004903895927287277,0.0001997057675275843,0.0018002942320254768,0.09985288376379214,0.09985288376379214,0.0,-4.469389268402235e-13,1.0,1.0000020141881452,0.0009946001410980898,0.09249674922533248,0.0,1.8606472450959132e-07,0.23900798783505717,0.0,1600082.0275417014,266.60261092973286,1.2067499710610718e-06,1.0,1284542.185333667,2597.9897261644896,,,,,,,,,,,,,,,,,,,2.0,15255.332279510721,1552.1791081789743,0.3715607868045187,6.173730061729009,2.9324183338521608
3769.0,-30.083617630861784,4.99897164308538,35.05173814304333,24.583044193591945,5.002206436662177,-26.57503522410926,-40.07290009232236,1.4936240299326502,-6.5473916765527065,-6.547392884315623,40.10350438238106,41056.47650186739,25749.813286059445,25749.813286059445,66806.28978792684,77135.95587122401,77126.57366260645,25749.813286059445,102876.3869486659,102876.3869486659,102876.3869486659,130366.64573920073,125856.12014521667,4510.525593984056,0.0,90957.52269444829,54878.04332518247,40088.310410295344,27490.25879053484,67578.56920083018,20856.748978815063,1552.1795669602855,0.0,0.8784095316860168,2.7239410671149815,0.001494314320929203,1.0,1.0,-6.546397454878218,333766.24800352455,1559000.8812831354,4.670936293314693,1559000.8812831354,4.670936293314693,0.7586959852846581,0.0924967650984832,3.919282939721494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919282939721494,1.2847558016011165,1.2850528056363306,3.0506053639431863,6463.866703586342,15255.32983618033,6453.9392904039505,0.0003287625564024588,23207.694900667666,2366.526275605601,19291.25643663472,1967.1606957151241,0.8312439696921269,0.8312439696921269,35444.54640711115,35405.22815468563,1.0013883440006268,0.8,4277.781250754862,4273.035954225843,1.0013883440006268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.858968805765,4632.441516551485,6.181153389703252,4.99897164308538,-3.7384296270945607,8.73740127017994,2.932417084893772,3.5,0.837833452826792,0.6,0.0002311634423554324,0.9989391443361284,0.0002314089338335602,198.9913681522744,0.0,0.0,0.0,0.0004514271057985372,7.820761555544412e-05,0.00015295582679998826,0.0005994771625081896,0.09249676508120065,0.09249676508120065,0.09249676508120065,0.09249695100666211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5580821657,595.6086134694121,0.0,0.09249676508120065,0.0924967650984832,0.0924967650984832,0.3715608296885917,0.3715608296885917,0.5,10.002167455482228,0.0010071233280086744,0.0010071233280086744,9.038103598868474e-12,1.2077629207851714e-06,0.0009954294374097117,9.038103598868474e-12,27490.25879053484,20856.748978815063,0.7586959852846581,0.9885721254232495,0.6075369305297903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996697902625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092558503773,260.6092558503773,-12.540744149622697,244.82059716597104,276.39791453478165,124379.66142607116,124378.22906822366,1.4323578475153136,0.0,nan,276.39791453478165,3.247914534781671,270.0824510610205,-3.0675489389794848,263.7669875872597,-9.3830124127403,257.4515241134966,-15.698475886503388,251.13606063973438,-22.013939360265596,244.82059716597104,-28.32940283402894,1.0,1.0,26022.012520719443,26022.012520719443,275.6274052321537,2.4774052321537283,275.6274052321537,275.6274052321537,77126.56250330142,77126.57366260645,-0.0111593050241936,0.0,8546.071908451686,8546.071908451686,0.8857848008937826,3938.879354420101,275.6274052321537,2.4774052321537283,1.0,0.002,0.12929858988242357,0.00490389623702511,0.0001997054788359851,0.0018002945207251115,0.09985273941799255,0.09985273941799255,0.0,-4.3890325401862995e-13,1.0,1.000002015867372,0.000995429428371608,0.0924967650984832,0.0,1.8621989143152283e-07,0.23920730794908063,0.0,1600082.0244863539,266.60260832344727,1.2077538826815726e-06,1.0,1284542.1942319327,2597.9896901598936,,,,,,,,,,,,,,,,,,,2.0,15255.32983618033,1552.1795669602855,0.3715608296885917,6.173730061729009,2.932417084893772
