time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3770.0,-30.08360037349895,4.998973191844332,35.05173919237175,24.583046708162897,5.002203833472615,-26.57501995280298,-40.072886541578896,1.493623412800831,-6.547394530206475,-6.547395740773718,40.10350656957025,41056.490870280744,25749.8141496395,25749.8141496395,66806.30501992024,77135.97814800925,77126.59248947419,25749.8141496395,102876.40663911369,102876.40663911369,102876.40663911369,130366.67446613841,125856.14557146472,4510.528894673697,0.0,90957.53754809873,54878.050270465494,40088.319197370256,27490.267827024727,67578.58702439498,20856.755373764812,1552.1800529357336,0.0,0.8784095078798837,2.7239407769973663,0.001494314320929203,1.0,1.0,-6.546397937006361,333766.2103547144,1559000.9757939142,4.670937103360659,1559000.9757939142,4.670937103360659,0.7586959685151289,0.09249678120467647,3.919283053333914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919283053333914,1.2847558044879983,1.28505280852388,3.050605445519531,6463.866876436828,15255.327392746736,6453.9379946970985,0.0003287624254519951,23207.698017811257,2366.526593465787,19291.25256368023,1967.1603007836757,0.8312436911612145,0.8312436911612145,35444.547229086136,35405.22815468563,1.001388373028935,0.8,4277.7813499585345,4273.035954225843,1.001388373028935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.85790577398,4632.441516551485,6.181155174291864,4.998973191844332,-3.738432087340574,8.737405279184905,2.932415837751095,3.5,0.8378330965003128,0.6,0.0002311634423554324,0.9989373488564092,0.00023140934976559842,198.99135402417508,0.0,0.0,0.0,0.0004514271057985372,7.820773555891862e-05,0.00015295570679651376,0.0005994767095582873,0.09249678118468586,0.09249678118468586,0.09249678118468586,0.09249696760841006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.54169779917,595.6086189046832,0.0,0.09249678118468586,0.09249678120467647,0.09249678120467647,0.37156087264201504,0.37156087264201504,0.5,10.002173047922357,0.001006289775489222,0.001006289775489222,-6.156142262625508e-11,1.2105672340112505e-06,0.0009978037673477047,-6.156142262625508e-11,27490.267827024727,20856.755373764812,0.7586959685151289,0.9885720900883004,0.607536982912352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996595209152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609264192124,260.609264192124,-12.54073580787599,244.8206140152202,276.3979143690255,124379.57577704375,124378.18111728066,1.3946597630975306,0.0,nan,276.3979143690255,3.2479143690255228,270.08245429826553,-3.0675457017344456,263.76699422750585,-9.38300577249413,257.45153415674434,-15.698465843255633,251.13607408598244,-22.013925914017534,244.8206140152202,-28.329385984779776,1.0,1.0,26022.012520719443,26022.012520719443,275.62740457868057,2.4774045786805914,275.62740457868057,275.62740457868057,77126.57516687654,77126.59248947419,-0.017322597646852955,0.0,8546.071908451686,8546.071908451686,0.8857847937102683,3938.8794686005836,275.62740457868057,2.4774045786805914,1.0,0.002,0.12929840321848382,0.004903896502986713,0.00019970518935574858,0.0018002948100817146,0.09985259467787429,0.09985259467787429,0.0,-5.62536996151497e-13,1.0,1.0000020206753786,0.0009978038289091273,0.09249678120467647,0.0,1.866641105001864e-07,0.23977792790602762,0.0,1600082.0211435524,266.6026054697935,1.2106287954338768e-06,1.0,1284542.203980814,2597.989650713516,,,,,,,,,,,,,,,,,,,2.0,15255.327392746736,1552.1800529357336,0.37156087264201504,6.173730061729009,2.932415837751095
3771.0,-30.08358324182616,4.998974745318416,35.05174023448743,24.58306507850068,5.0022055680707105,-26.575004360836804,-40.07287292098624,1.4936266870964128,-6.547396751240967,-6.547397949748824,40.103508460016556,41056.47455823667,25749.813582803697,25749.813582803697,66806.28814104036,77135.9895690959,77126.60909388492,25749.813582803697,102876.42267668861,102876.42267668861,102876.42267668861,130366.69775299866,125856.16562422157,4510.532128777089,0.0,90957.533206411,54878.018195610995,40088.350012,27490.27507631005,67578.62508831004,20856.76052070623,1552.180438548923,0.0,0.8784094887135265,2.723940552846252,0.001494314320929203,1.0,1.0,-6.546410177074392,333766.18124175555,1559001.057481192,4.670937755530022,1559001.057481192,4.670937755530022,0.7586959556719641,0.0924967965516026,3.9192803035221417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192803035221417,1.2847557891711665,1.2850527932035072,3.0506033415506804,6463.862418379303,15255.324951214876,6453.939900116825,0.0003287634915969119,23207.713192820156,2366.5281408860474,19291.258259107304,1967.1608815556083,0.8312433930403579,0.8312433930403579,35444.52733445975,35405.22815468563,1.0013876704439215,0.8,4277.778948887894,4273.035954225843,1.0013876704439215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.85684310294,4632.441516551485,6.181156614979582,4.998974745318416,-3.7384340562454774,8.737408801563895,2.9324145910318546,3.5,0.8378327402948156,0.6,0.0002311634423554324,0.9989355664570969,0.00023140976266897248,198.99133999897649,0.0,0.0,0.0,0.0004514271057985372,7.820785618113885e-05,0.00015295558617429354,0.0005994758162065923,0.09249679653764704,0.09249679653764704,0.09249679653764704,0.09249698095799769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.524166563,595.6086246983318,0.0,0.09249679653764704,0.0924967965516026,0.0924967965516026,0.3715609157074701,0.3715609157074701,0.5,10.002178580613691,0.0010033832219278338,0.0010033832219278338,2.575006874394603e-11,1.1985078458565113e-06,0.0009877726744207393,2.575006874394603e-11,27490.27507631005,20856.76052070623,0.7586959556719641,0.9885712835048004,0.6075363993361081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964921194937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60927273230504,260.60927273230504,-12.540727267694933,244.82063077584613,276.39791468876166,124379.45051715655,124378.02268108852,1.427836068024288,0.0,nan,276.39791468876166,3.247914688761682,270.0824579061803,-3.067542093819668,263.76700112359754,-9.38299887640244,257.4515443410141,-15.698455658985893,251.13608755843043,-22.013912441569545,244.82063077584613,-28.32936922415385,1.0,1.0,26022.012520719443,26022.012520719443,275.62740431263444,2.4774043126344623,275.62740431263444,275.62740431263444,77126.60121506736,77126.60909388492,-0.007878817559685558,0.0,8546.071908451686,8546.071908451686,0.8857849675760395,3938.8767050397523,275.62740431263444,2.4774043126344623,1.0,0.002,0.12929821843131012,0.0049038968796066475,0.0001997049030400193,0.0018002950965958283,0.09985245152000964,0.09985245152000964,0.0,-3.6415228471531336e-13,1.0,1.0000020003626604,0.0009877726486706706,0.0924967965516026,0.0,1.8478755527279585e-07,0.23736741491138014,0.0,1600082.018521263,266.602603248759,1.1984820957877673e-06,1.0,1284542.2115193978,2597.989620210535,,,,,,,,,,,,,,,,,,,2.0,15255.324951214876,1552.180438548923,0.3715609157074701,6.173730061729009,2.9324145910318546
3772.0,-30.08356594664693,4.998976283427302,35.05174128799433,24.583068082015984,5.002200739548715,-26.57498927802757,-40.072855598386354,1.4936240709618815,-6.547400029799974,-6.54740124301651,40.103510873089554,41056.46804701814,25749.81542856408,25749.81542856408,66806.28347558223,77136.01162011985,77126.62976590403,25749.81542856408,102876.4451944681,102876.4451944681,102876.4451944681,130366.73063456103,125856.19516962013,4510.535464940893,0.0,90957.54496332366,54878.00139035002,40088.381747748484,27490.28544009292,67578.6671878414,20856.767844961218,1552.1809980590847,0.0,0.8784094616803613,2.7239402182173564,0.001494314320929203,1.0,1.0,-6.546401294694874,333766.1378363057,1559001.1617523292,4.6709386753815485,1559001.1617523292,4.6709386753815485,0.758695936075763,0.09249681320726717,3.91927985585281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91927985585281,1.284755801409186,1.285052805444356,3.0506029640449515,6463.861618489962,15255.322507740271,6453.939276607218,0.00032876361208485967,23207.718843423056,2366.5287170871866,19291.256395395365,1967.16069150988,0.8312431103439709,0.8312431103439709,35444.524095614484,35405.22815468563,1.0013875560630876,0.8,4277.7785579935835,4273.035954225843,1.0013875560630876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8557838443385,4632.441516551485,6.181158629740565,4.998976283427302,-3.738436847230076,8.737413130657378,2.9324133483162775,3.5,0.8378323852332221,0.6,0.0002311634423554324,0.998933767049874,0.0002314101795138246,198.991325839922,0.0,0.0,0.0,0.0004514271057985372,7.820800958810899e-05,0.00015295543276732342,0.0005994751464882195,0.09249681318340147,0.09249681318340147,0.09249681318340147,0.09249700009050607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.50880467327,595.6086298121959,0.0,0.09249681318340147,0.09249681320726717,0.09249681320726717,0.3715609585866222,0.3715609585866222,0.5,10.002184187531656,0.0010038841846267132,0.0010038841846267132,-9.15179043659009e-12,1.2132165352340962e-06,0.0009999483216347471,-9.15179043659009e-12,27490.28544009292,20856.767844961218,0.758695936075763,0.9885705986163908,0.60753592450851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963897806798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092808530583,260.6092808530583,-12.540719146941683,244.8206474325391,276.39791427357534,124379.32281992321,124377.96510812467,1.35771179857211,0.0,nan,276.39791427357534,3.247914273575361,270.0824609053699,-3.0675390946300922,263.7670075371629,-9.38299246283708,257.45155416895506,-15.698445831044921,251.13610080074739,-22.01389919925259,244.8206474325391,-28.329352567460887,1.0,1.0,26022.012520719443,26022.012520719443,275.62740343825806,2.4774034382580794,275.62740343825806,275.62740343825806,77126.60840002919,77126.62976590403,-0.021365874839830212,0.0,8546.071908451686,8546.071908451686,0.8857849958813836,3938.8762551320738,275.62740343825806,2.4774034382580794,1.0,0.002,0.1292980313661374,0.004903897067638712,0.0001997046127608262,0.001800295386657836,0.09985230638041309,0.09985230638041309,0.0,-5.813379291841336e-13,1.0,1.0000020250178083,0.0009999483307865376,0.09249681320726717,0.0,1.8706534961766504e-07,0.24029333999904998,0.0,1600082.014697063,266.6025999702,1.2132256870245328e-06,1.0,1284542.2227589202,2597.9895747326577,,,,,,,,,,,,,,,,,,,2.0,15255.322507740271,1552.1809980590847,0.3715609585866222,6.173730061729009,2.9324133483162775
3773.0,-30.083548703999888,4.998977833386933,35.05174232276687,24.583080794569128,5.002202554953386,-26.57497357810455,-40.0728419777937,1.4936274290676526,-6.547401882158283,-6.547403064671549,40.103512439320795,41056.46617984263,25749.814004171276,25749.814004171276,66806.28018401391,77136.0268462018,77126.64297293733,25749.814004171276,102876.45697710861,102876.45697710861,102876.45697710861,130366.7479727943,125856.20934271612,4510.538630078185,0.0,90957.54915194242,54877.98848562109,40088.400740357036,27490.290995685693,67578.69173604273,20856.771795165423,1552.181293971438,0.0,0.878409445846283,2.7239400336293396,0.001494314320929203,1.0,1.0,-6.546428429615503,333766.1138263743,1559001.2294308173,4.670939214164241,1559001.2294308173,4.670939214164241,0.7586959264432185,0.09249682789656255,3.9192784493174675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192784493174675,1.2847557857002982,1.2850527897318367,3.050601906557001,6463.85937779989,15255.320068112302,6453.939650616905,0.0003287641051356958,23207.728240840468,2366.529675357076,19291.25751333535,1967.1608055080328,0.8312428219228716,0.8312428219228715,35444.513919463876,35405.22815468563,1.0013871966891617,0.8,4277.777329840012,4273.035954225843,1.0013871966891617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.854722841562,4632.441516551485,6.181159862100791,4.998977833386933,-3.738438522836952,8.737416356223886,2.9324121035546558,3.5,0.8378320295870445,0.6,0.0002311634423554324,0.998931973111631,0.00023141059509324547,198.99131172387604,0.0,0.0,0.0,0.0004514271057985372,7.82081302107205e-05,0.0001529553121447119,0.0005994744585973956,0.09249682788493464,0.09249682788493464,0.09249682788493464,0.09249700978900155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.49007012264,595.6086359812311,0.0,0.09249682788493464,0.09249682789656255,0.09249682789656255,0.3715610018160801,0.3715610018160801,0.5,10.002189644626537,0.0009986914492969845,0.0009986914492969845,-6.014033715473488e-11,1.1825132446574571e-06,0.0009746350560249084,-6.014033715473488e-11,27490.290995685693,20856.771795165423,0.7586959264432185,0.9885701908073954,0.6075356761892652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962864651488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092892298613,260.6092892298613,-12.540710770138674,244.82066405552118,276.3979144041993,124379.24489854374,124377.84437773401,1.4005208097072375,0.0,nan,276.3979144041993,3.247914404199321,270.08246433446516,-3.0675356655348196,263.7670142647303,-9.382985735269699,257.45156419499403,-15.698435805005943,251.13611412525785,-22.01388587474213,244.82066405552118,-28.3293359444788,1.0,1.0,26022.012520719443,26022.012520719443,275.6274031619953,2.477403161995312,275.6274031619953,275.6274031619953,77126.6337825807,77126.64297293733,-0.009190356635372154,0.0,8546.071908451686,8546.071908451686,0.8857850848141344,3938.874841564055,275.6274031619953,2.477403161995312,1.0,0.002,0.1292978490365312,0.0049038975043145,0.00019970433039978203,0.0018002956692334357,0.09985216519989101,0.09985216519989101,0.0,-3.667821255048942e-13,1.0,1.0000019737596753,0.0009746351161652456,0.09249682789656255,0.0,1.823299059041625e-07,0.2342104637391379,0.0,1600082.0124807442,266.6025981178417,1.1825733849946118e-06,1.0,1284542.2289761133,2597.9895495763476,,,,,,,,,,,,,,,,,,,2.0,15255.320068112302,1552.181293971438,0.3715610018160801,6.173730061729009,2.9324121035546558
3774.0,-30.08353139439803,4.998979369469434,35.05174337059749,24.583088897075527,5.002199822834709,-26.574958272674557,-40.07282839212564,1.493626701145787,-6.547405066103067,-6.547406266805487,40.10351488581788,41056.46660605274,25749.815671561544,25749.815671561544,66806.28227761429,77136.04536288363,77126.66441098136,25749.815671561544,102876.48008254291,102876.48008254291,102876.48008254291,130366.78153914053,125856.23960106279,4510.541938077752,0.0,90957.55541796618,54877.97666127134,40088.42084077204,27490.30145659762,67578.72229736966,20856.779194424358,1552.1818560442812,0.0,0.8784094191804382,2.7239397082179324,0.001494314320929203,1.0,1.0,-6.546416646270075,333766.07162308757,1559001.335145425,4.670940121517086,1559001.335145425,4.670940121517086,0.7586959068947849,0.0924968445006813,3.919277214280075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919277214280075,1.2847557891054449,1.2850527931377704,3.0506009371703287,6463.8573237858545,15255.317628008443,6453.9398953924965,0.00032876454991593717,23207.737152798978,2366.530584123934,19291.258244985973,1967.160880115633,0.831242534245065,0.831242534245065,35444.50498408416,35405.22815468563,1.0013868811334674,0.8,4277.776251434341,4273.035954225843,1.0013868811334674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.853667070897,4632.441516551485,6.181161828871153,4.998979369469434,-3.738441243136449,8.737420612605883,2.9324108649315233,3.5,0.837831675694721,0.6,0.0002311634423554324,0.9989301722108445,0.00023141101228709373,198.99129755301814,0.0,0.0,0.0,0.0004514271057985372,7.820825052421435e-05,0.00015295519183121804,0.0005994737981499307,0.0924968444797086,0.0924968444797086,0.0924968444797086,0.09249702942588756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4751507421,595.6086409528382,0.0,0.0924968444797086,0.0924968445006813,0.0924968445006813,0.371561044498218,0.371561044498218,0.5,10.002195193280054,0.0009980323690115256,0.0009980323690115256,-1.7621459846850485e-11,1.2007023997284705e-06,0.0009896205353925325,-1.7621459846850485e-11,27490.30145659762,20856.779194424358,0.7586959068947849,0.9885697747235236,0.6075354077484647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961834634412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092974088348,260.6092974088348,-12.5407025911652,244.82068062114584,276.3979141965215,124379.1181193549,124377.7506736992,1.3674456557040089,0.0,nan,276.3979141965215,3.247914196521549,270.0824674814477,-3.067532518552298,263.7670207663735,-9.382979233626486,257.45157405129805,-15.698425948701924,251.13612733622213,-22.013872663777846,244.82068062114584,-28.329319378854137,1.0,1.0,26022.012520719443,26022.012520719443,275.6274024683874,2.4774024683874245,275.6274024683874,275.6274024683874,77126.64696749678,77126.66441098136,-0.01744348458305467,0.0,8546.071908451686,8546.071908451686,0.8857851629033677,3938.8736003514755,275.6274024683874,2.4774024683874245,1.0,0.002,0.12929766390369632,0.004903897701535056,0.00019970404314258058,0.0018002959565470568,0.09985202157129029,0.09985202157129029,0.0,-3.103628465339625e-13,1.0,1.0000020041044502,0.0009896205530139923,0.0924968445006813,0.0,1.851333356487317e-07,0.23781158965518465,0.0,1600082.0087723727,266.6025949338969,1.2007200211883173e-06,1.0,1284542.2399043445,2597.9895053580267,,,,,,,,,,,,,,,,,,,2.0,15255.317628008443,1552.1818560442812,0.371561044498218,6.173730061729009,2.9324108649315233
3775.0,-30.083514116488473,4.998980908443503,35.051744409282335,24.583096510637574,5.002199417149611,-26.574942763123566,-40.072814806457586,1.4936280638029857,-6.5474073827422785,-6.547408567240129,40.10351671746523,41056.47294419453,25749.815322978477,25749.815322978477,66806.288267173,77136.06411048314,77126.67991792037,25749.815322978477,102876.49524089885,102876.49524089885,102876.49524089885,130366.80377318145,125856.25863230697,4510.545140874487,0.0,90957.56491689254,54877.97375067593,40088.43462912957,27490.3085322826,67578.74316141217,20856.784210510312,1552.1822356090531,0.0,0.8784093997419948,2.723939474831647,0.001494314320929203,1.0,1.0,-6.546432383014178,333766.0413044334,1559001.414290902,4.670940782944756,1559001.414290902,4.670940782944756,0.7586958940827323,0.09249685980474572,3.91927656703234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91927656703234,1.284755782731069,1.2850527867619208,3.050600448515546,6463.856288385007,15255.315189820667,6453.939437176806,0.00032876473146583284,23207.743409076444,2366.531222086691,19291.25687534861,1967.1607404514905,0.8312422511446712,0.8312422511446712,35444.50030130728,35405.22815468563,1.0013867157597631,0.8,4277.775686272781,4273.035954225843,1.0013867157597631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.852609933695,4632.441516551485,6.181163313741991,4.998980908443503,-3.7384432812644572,8.73742418970796,2.9324096247053895,3.5,0.837831321344397,0.6,0.0002311634423554324,0.9989283746108325,0.0002314114287177899,198.99128340810785,0.0,0.0,0.0,0.0004514271057985372,7.820837083787941e-05,0.00015295507151755298,0.0005994732276075011,0.09249685979027915,0.09249685979027915,0.09249685979027915,0.09249704207276897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4576448291,595.6086467353649,0.0,0.09249685979027915,0.09249685980474572,0.09249685980474572,0.3715610875994347,0.3715610875994347,0.5,10.002200661741208,0.0009944925893705658,0.0009944925893705658,4.865796654485166e-11,1.1844978757835634e-06,0.0009761842259763398,4.865796654485166e-11,27490.3085322826,20856.784210510312,0.7586958940827323,0.9885695581464995,0.6075353139689345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996080061783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093056345606,260.6093056345606,-12.540694365439379,244.82069715551674,276.3979141136023,124379.03879911682,124377.66353688792,1.3752622288746041,0.0,nan,276.3979141136023,3.2479141136023486,270.0824707219857,-3.0675292780142627,263.76702733037035,-9.382972669629623,257.4515839387531,-15.69841606124686,251.1361405471353,-22.013859452864665,244.82069715551674,-28.329302844483237,1.0,1.0,26022.012520719443,26022.012520719443,275.6274019824634,2.477401982463448,275.6274019824634,275.6274019824634,77126.66605285407,77126.67991792037,-0.013865066299331374,0.0,8546.071908451686,8546.071908451686,0.8857852038276973,3938.872949867502,275.6274019824634,2.477401982463448,1.0,0.002,0.12929748128425095,0.004903898051647751,0.0001997037601374407,0.0018002962394699034,0.09985188006872035,0.09985188006872035,0.0,-3.9265595982995727e-13,1.0,1.0000019768963668,0.0009761841773183733,0.09249685980474572,0.0,1.8261975157192848e-07,0.23458278616868977,0.0,1600082.0060320622,266.6025926172577,1.1844492178170185e-06,1.0,1284542.2477551373,2597.989473591779,,,,,,,,,,,,,,,,,,,2.0,15255.315189820667,1552.1822356090531,0.3715610875994347,6.173730061729009,2.9324096247053895
3776.0,-30.083496868223175,4.998982442703222,35.05174545072823,24.58310412419962,5.002198895848624,-26.57492729181588,-40.07280118586493,1.493629319463835,-6.547410084591149,-6.5474112715917965,40.103518874543575,41056.478873183914,25749.815889319143,25749.815889319143,66806.29476250306,77136.08283248814,77126.6987822861,25749.815889319143,102876.51467160524,102876.51467160524,102876.51467160524,130366.83203002223,125856.28364564391,4510.548384378315,0.0,90957.57425023953,54877.97029102397,40088.44884357284,27490.317358416993,67578.76620198984,20856.790462337984,1552.1827081410156,0.0,0.878409376874911,2.7239392001643408,0.001494314320929203,1.0,1.0,-6.546432961345204,333766.0056603709,1559001.507500687,4.670941561038048,1559001.507500687,4.670941561038048,0.7586958779125206,0.09249687574819003,3.9192758897177913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192758897177913,1.2847557768572115,1.2850527808867056,3.050599935269551,6463.855200878333,15255.312751574975,6453.939014940388,0.0003287649264818661,23207.74980114731,2366.5318738965207,19291.2556132557,1967.1606117538304,0.8312419678146482,0.8312419678146482,35444.495400999636,35405.22815468563,1.0013865427038995,0.8,4277.775094857563,4273.035954225843,1.0013865427038995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.85155572203,4632.441516551485,6.1811650138974175,4.998982442703222,-3.738445624334494,8.737428067037715,2.932408387911683,3.5,0.8378309679747665,0.6,0.0002311634423554324,0.9989265800985107,0.00023141184443468895,198.9912692874684,0.0,0.0,0.0,0.0004514271057985372,7.820849146100595e-05,0.00015295495089442644,0.0005994726512534943,0.09249687572909089,0.09249687572909089,0.09249687572909089,0.09249705849688854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4416441603,595.6086520443852,0.0,0.09249687572909089,0.09249687574819003,0.09249687574819003,0.37156113043196254,0.37156113043196254,0.5,10.00220614438882,0.0009922316113488705,0.0009922316113488705,-2.3135271476348862e-11,1.1870006346725859e-06,0.0009783102465803495,-2.3135271476348862e-11,27490.317358416993,20856.790462337984,0.7586958779125206,0.9885693172145539,0.607535194567891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995976849459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60931388533305,260.60931388533305,-12.540686114666926,244.82071365814528,276.39791411251883,124378.95640545002,124377.57695566908,1.37944978094561,0.0,nan,276.39791411251883,3.247914112518856,270.0824740216449,-3.0675259783550928,263.76703393077156,-9.382966069228416,257.4515938398964,-15.69840616010356,251.1361537490211,-22.013846250978872,244.82071365814528,-28.329286341854697,1.0,1.0,26022.012520719443,26022.012520719443,275.6274014854845,2.4774014854845063,275.6274014854845,275.6274014854845,77126.684750624,77126.6987822861,-0.014031662096385844,0.0,8546.071908451686,8546.071908451686,0.8857852466530971,3938.87226916638,275.6274014854845,2.4774014854845063,1.0,0.002,0.12929729826683842,0.004903898329653396,0.00019970347635181343,0.001800296523039678,0.09985173817590672,0.09985173817590672,0.0,-6.085084693074894e-13,1.0,1.0000019812015635,0.000978310269715621,0.09249687574819003,0.0,1.8301751811789307e-07,0.23509373579093426,0.0,1600082.0028668758,266.6025899154088,1.1870237699440622e-06,1.0,1284542.2569849058,2597.989436245852,,,,,,,,,,,,,,,,,,,2.0,15255.312751574975,1552.1827081410156,0.37156113043196254,6.173730061729009,2.932408387911683
3777.0,-30.083479649092588,4.998983972502272,35.05174649433252,24.58311173776167,5.002198376831262,-26.574911846498768,-40.07278379341585,1.4936305742623701,-6.547412773946803,-6.547413962791385,40.1035210197255,41056.46943988847,25749.81642458472,25749.81642458472,66806.28586447319,77136.10154170031,77126.71752127481,25749.81642458472,102876.53394585953,102876.53394585953,102876.53394585953,130366.86004001611,125856.30840880712,4510.551631208992,0.0,90957.58358230662,54877.9514805932,40088.480113014906,27490.32609415658,67578.80620717148,20856.796650494132,1552.183175932498,0.0,0.8784093541253736,2.72393892686073,0.001494314320929203,1.0,1.0,-6.54643420939982,333765.9701918787,1559001.6001955324,4.6709423351316435,1559001.6001955324,4.6709423351316435,0.7586958619209508,0.09249689168944968,3.919275212153077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919275212153077,1.284755770987388,1.2850527750155252,3.050599421819255,6463.854112938767,15255.31031331134,6453.938592993916,0.000328765121608705,23207.756194375164,2366.53252582433,19291.25435202946,1967.1604831445459,0.8312416844806849,0.8312416844806849,35444.490498881896,35405.22815468563,1.0013863695841176,0.8,4277.7745032238845,4273.035954225843,1.0013863695841176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.850502484276,4632.441516551485,6.181166705149163,4.998983972502272,-3.738447957918983,8.737431930421256,2.932407152260771,3.5,0.8378306149316489,0.6,0.0002311634423554324,0.9989247886208257,0.00023141225945007355,198.99125519068272,0.0,0.0,0.0,0.0004514271057985372,7.820864548770958e-05,0.0001529547968677228,0.0005994719439435752,0.09249689167134037,0.09249689167134037,0.09249689167134037,0.09249707469719352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4255475894,595.6086573840065,0.0,0.09249689167134037,0.09249689168944968,0.09249689168944968,0.3715611733734519,0.3715611733734519,0.5,10.002211634997014,0.000990706788229545,0.000990706788229545,7.349854058702476e-11,1.1888445783370116e-06,0.000979753391561644,7.349854058702476e-11,27490.32609415658,20856.796650494132,0.7586958619209508,0.9885686003341043,0.6075346953307315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995873814234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60932215415744,260.60932215415744,-12.540677845842538,244.82073012979149,276.3979141785216,124378.87353049418,124377.49106266013,1.382467834036294,0.0,nan,276.3979141785216,3.2479141785216257,270.0824773687769,-3.0675226312230848,263.76704055903133,-9.382959440968648,257.4516037492851,-15.698396250714893,251.13616693953819,-22.013833060461792,244.82073012979149,-28.329269870208492,1.0,1.0,26022.012520719443,26022.012520719443,275.62740098698686,2.477400986986879,275.62740098698686,275.62740098698686,77126.7034501386,77126.71752127481,-0.014071136218262836,0.0,8546.071908451686,8546.071908451686,0.8857852894943132,3938.8715882138426,275.62740098698686,2.477400986986879,1.0,0.002,0.12929711497955426,0.0049038986120899224,0.00019970319215483119,0.0018002968073420977,0.09985159607741559,0.09985159607741559,0.0,-5.03071109075881e-13,1.0,1.0000019841236283,0.0009797533180631035,0.09249689168944968,0.0,1.8328750422721372e-07,0.23544054604052445,0.0,1600081.99971516,266.6025872260532,1.1887710797964246e-06,1.0,1284542.2661692137,2597.989399083882,,,,,,,,,,,,,,,,,,,2.0,15255.31031331134,1552.183175932498,0.3715611733734519,6.173730061729009,2.932407152260771
3778.0,-30.083462383687298,4.998985497872497,35.05174753996095,24.583119351323717,5.002197860566938,-26.574896359262546,-40.072770207747794,1.493631836163737,-6.547415462530864,-6.547416652815817,40.10352316535006,41056.475445203556,25749.816956049584,25749.816956049584,66806.29240125314,77136.12027205777,77126.73624994101,25749.816956049584,102876.5532059906,102876.5532059906,102876.5532059906,130366.8880359703,125856.3331536294,4510.554882340902,0.0,90957.59292540453,54877.94809863529,40088.49425196583,27490.334829979714,67578.82908194554,20856.80283879773,1552.1836436999884,0.0,0.878409331379494,2.723938653660505,0.001494314320929203,1.0,1.0,-6.5464356363789875,333765.9347364296,1559001.6929097134,4.670943109100801,1559001.6929097134,4.670943109100801,0.7586958459324491,0.09249690765417788,3.9192745365784605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192745365784605,1.2847557650843382,1.2850527691111107,3.0505989099968573,6463.853028448523,15255.307875038981,6453.93816865903,0.00032876531584317655,23207.762578635487,2366.533176837706,19291.253083664087,1967.1603538072725,0.8312414011604529,0.8312414011604529,35444.48561116217,35405.22815468563,1.0013861969728117,0.8,4277.773913327894,4273.035954225843,1.0013861969728117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.849450278965,4632.441516551485,6.181168393957504,4.998985497872497,-3.7384502910362003,8.737435788908698,2.932405917821323,3.5,0.8378302622346637,0.6,0.0002311634423554324,0.9989229923322173,0.00023141267558145573,198.9912410560153,0.0,0.0,0.0,0.0004514271057985372,7.820876580193647e-05,0.0001529546765534959,0.000599471369066711,0.09249690763558074,0.09249690763558074,0.09249690763558074,0.09249709089995808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.40941908635,595.6086627340331,0.0,0.09249690763558074,0.09249690765417788,0.09249690765417788,0.37156121639907513,0.37156121639907513,0.5,10.002217132672962,0.0009897390330024791,0.0009897390330024791,-1.574562702444382e-11,1.1902849337275256e-06,0.000981016436810478,-1.574562702444382e-11,27490.334829979714,20856.80283879773,0.7586958459324491,0.9885683624415033,0.607534578550019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957709530646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60933044220826,260.60933044220826,-12.540669557791716,244.82074658410534,276.3979143003092,124378.79066265542,124377.40498032157,1.3856823338321973,0.0,nan,276.3979143003092,3.247914300309219,270.0824807570704,-3.0675192429295635,263.7670472138296,-9.382952786170392,257.4516136705882,-15.69838632941179,251.13618012734693,-22.013819872653045,244.82074658410534,-28.32925341589464,1.0,1.0,26022.012520719443,26022.012520719443,275.62740048845654,2.477400488456567,275.62740048845654,275.62740048845654,77126.72217796506,77126.73624994101,-0.014071975951083004,0.0,8546.071908451686,8546.071908451686,0.8857853322096977,3938.8709092613526,275.62740048845654,2.477400488456567,1.0,0.002,0.12929693145590465,0.004903898895303817,0.00019970290759318483,0.0018002970918635413,0.09985145379659241,0.09985145379659241,0.0,-5.432737593125125e-13,1.0,1.000001986681375,0.000981016452556105,0.09249690765417788,0.0,1.8352383304864905e-07,0.23574412208529205,0.0,1600081.9965640376,266.6025845374691,1.19030067935455e-06,1.0,1284542.2753501465,2597.989361935577,,,,,,,,,,,,,,,,,,,2.0,15255.307875038981,1552.1836436999884,0.37156121639907513,6.173730061729009,2.932405917821323
3779.0,-30.083445147782953,4.998987018804779,35.051748587528145,24.58313258774581,5.002197343313384,-26.574880898673882,-40.07275662207974,1.4936330942273073,-6.547418152110936,-6.547419343863932,40.103525312559206,41056.46752860303,25749.81748861271,25749.81748861271,66806.28501721573,77136.13522811557,77126.75498379105,25749.81748861271,102876.57247240376,102876.57247240376,102876.57247240376,130366.91603835253,125856.35790085062,4510.558137501916,0.0,90957.59385250583,54877.92615308409,40088.519666024156,27490.34356594877,67578.86323197292,20856.809027315237,1552.1841114628749,0.0,0.8784093086227168,2.723938380370954,0.001494314320929203,1.0,1.0,-6.546437149597182,333765.89926921175,1559001.7856926392,4.670943883440789,1559001.7856926392,4.670943883440789,0.7586958299477117,0.09249692364110627,3.9192725416015906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192725416015906,1.284755759199241,1.285052763224653,3.050597371164449,6463.849767847305,15255.305438267631,6453.939248842126,0.0003287660726250192,23207.774628333573,2366.5344055649557,19291.25631240365,1967.1606830470803,0.8312411086951706,0.8312411086951705,35444.47117768844,35405.22815468563,1.0013856872503408,0.8,4277.772171360524,4273.035954225843,1.0013856872503408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.848399107952,4632.441516551485,6.1811700814956705,4.998987018804779,-3.7384526253511012,8.73743964415588,2.9324046845955114,3.5,0.8378299098844318,0.6,0.0002311634423554324,0.9989211991163454,0.00023141309100249515,198.9912269455014,0.0,0.0,0.0,0.0004514271057985372,7.820888611633402e-05,0.00015295455623909836,0.0005994705923807544,0.09249692362354578,0.09249692362354578,0.09249692362354578,0.09249710709826096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3932665703,595.6086680919472,0.0,0.09249692362354578,0.09249692364110627,0.09249692364110627,0.3715612595053282,0.3715612595053282,0.5,10.002222636919065,0.000989200821322811,0.000989200821322811,2.5977442419389263e-11,1.1917529718630249e-06,0.0009821942667258554,2.5977442419389263e-11,27490.34356594877,20856.809027315237,0.7586958299477117,0.9885677536169081,0.6075341543948669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956678154806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60933874321813,260.60933874321813,-12.540661256781846,244.8207630191344,276.3979144673,124378.66550078939,124377.27765183557,1.3878489538405923,0.0,nan,276.3979144673,3.2479144673000064,270.08248417766936,-3.06751582233062,263.7670538880356,-9.382946111964372,257.45162359840157,-15.69837640159841,251.13619330876807,-22.013806691231906,244.8207630191344,-28.329236980865574,1.0,1.0,26022.012520719443,26022.012520719443,275.6273999895091,2.477399989509138,275.6273999895091,275.6273999895091,77126.74182486924,77126.75498379105,-0.013158921807189472,0.0,8546.071908451686,8546.071908451686,0.8857854583485386,3938.8689043095983,275.6273999895091,2.477399989509138,1.0,0.002,0.12929674771205468,0.004903899179730874,0.00019970262269106907,0.001800297376890345,0.09985131134553453,0.09985131134553453,0.0,-4.185857389871206e-13,1.0,1.0000019890662994,0.000982194240748413,0.09249692364110627,0.0,1.837441958070186e-07,0.2360271890518329,0.0,1600081.9934116001,266.60258184788904,1.1917269944206055e-06,1.0,1284542.284534123,2597.989324774934,,,,,,,,,,,,,,,,,,,2.0,15255.305438267631,1552.1841114628749,0.3715612595053282,6.173730061729009,2.9324046845955114
3780.0,-30.083427846008526,4.9989885334069,35.05174963572782,24.583140690252208,5.0021947004945275,-26.57486559135838,-40.07274303641168,1.493632445869269,-6.547420949223294,-6.547422139268709,40.103527425959996,41056.46817143233,25749.81824842582,25749.81824842582,66806.28641985815,77136.15373622409,77126.77291058264,25749.81824842582,102876.59115900847,102876.59115900847,102876.59115900847,130366.94340480564,125856.38201447771,4510.561390327936,0.0,90957.6002320309,54877.914667337,40088.539516326564,27490.35224579717,67578.89176212373,20856.815168835023,1552.1845790712468,0.0,0.8784092854282807,2.723938096510864,0.001494314320929203,1.0,1.0,-6.546441280175543,333765.86242483935,1559001.8770133902,4.670944672672932,1559001.8770133902,4.670944672672932,0.7586958138022292,0.09249693964966094,3.919271330297243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919271330297243,1.2847557622321961,1.2850527662583093,3.050596421134328,6463.847754847478,15255.303001480792,6453.939466863098,0.00032876650691788297,23207.78342874581,2366.53530295726,19291.25696408292,1967.1607494998723,0.8312408215680016,0.8312408215680016,35444.46241401244,35405.22815468563,1.0013853777585096,0.8,4277.771113677674,4273.035954225843,1.0013853777585096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.847348962599,4632.441516551485,6.181171822063566,4.9989885334069,-3.738455039524026,8.737443572930925,2.9324034525732037,3.5,0.8378295578780582,0.6,0.0002311634423554324,0.9989193990508708,0.0002314135080118313,198.9912127810637,0.0,0.0,0.0,0.0004514271057985372,7.820900643090335e-05,0.00015295443592452904,0.0005994699355607934,0.09249693963105905,0.09249693963105905,0.09249693963105905,0.09249712288231857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.37698362995,595.6086734906124,0.0,0.09249693963105905,0.09249693964966094,0.09249693964966094,0.37156130269028326,0.37156130269028326,0.5,10.00222813430833,0.0009885408035188448,0.0009885408035188448,-6.45172804070171e-11,1.1900453955604462e-06,0.0009808590931470462,-6.45172804070171e-11,27490.35224579717,20856.815168835023,0.7586958138022292,0.9885673570234751,0.6075339074211253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955648541394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093468675856,260.6093468675856,-12.540653132414377,244.8207794304388,276.3979143047306,124378.54159045583,124377.18327436558,1.3583160902515319,0.0,nan,276.3979143047306,3.247914304730614,270.08248732987425,-3.0675126701257227,263.7670603550158,-9.382939644984162,257.45163338015664,-15.698366619843341,251.13620640529763,-22.01379359470235,244.8207794304388,-28.329220569561187,1.0,1.0,26022.012520719443,26022.012520719443,275.6273992917688,2.4773992917688474,275.6273992917688,275.6273992917688,77126.75536048367,77126.77291058264,-0.01755009897169657,0.0,8546.071908451686,8546.071908451686,0.8857855349371538,3938.8676869487294,275.6273992917688,2.4773992917688474,1.0,0.002,0.1292965642178272,0.004903899443603007,0.00019970233813162552,0.0018002976613840475,0.09985116906581276,0.09985116906581276,0.0,-4.843269882370826e-13,1.0,1.0000019863627727,0.0009808591576643266,0.09249693964966094,0.0,1.8349446252423687e-07,0.23570639784088862,0.0,1600081.9901286974,266.6025790507767,1.1901099128408532e-06,1.0,1284542.2940747072,2597.9892861713774,,,,,,,,,,,,,,,,,,,2.0,15255.303001480792,1552.1845790712468,0.37156130269028326,6.173730061729009,2.9324034525732037
3781.0,-30.08341057565082,4.998990050618339,35.051750674917,24.58314826888966,5.002194278763819,-26.574850090209605,-40.07272945074362,1.493633793339001,-6.547423274674088,-6.547424448602303,40.10352926228075,41056.474454626295,25749.81793454907,25749.81793454907,66806.29238917536,77136.1724639217,77126.7884160264,25749.81793454907,102876.60635057546,102876.60635057546,102876.60635057546,130366.96571714996,125856.40114391116,4510.564573238799,0.0,90957.60969755052,54877.91168831996,40088.55334358951,27490.359366574496,67578.912710164,20856.820216459346,1552.1849610697136,0.0,0.8784092659235815,2.723937862218581,0.001494314320929203,1.0,1.0,-6.546456944632439,333765.83198876685,1559001.9563626444,4.670945336355202,1559001.9563626444,4.670945336355202,0.7586958008929899,0.09249695498820733,3.9192706801737303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192706801737303,1.2847557559288656,1.2850527599535215,3.0505959300724337,6463.84671434625,15255.30056658808,6453.939013754426,0.0003287666898999241,23207.78969354539,2366.53594178903,19291.25560971078,1967.1606113923492,0.8312405388211577,0.8312405388211577,35444.45771042816,35405.22815468563,1.0013852116500357,0.8,4277.770546004881,4273.035954225843,1.0013852116500357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.84629935005,4632.441516551485,6.181173304105465,4.998990050618339,-3.738457084902574,8.737447135520913,2.9324022211761847,3.5,0.8378292060503385,0.6,0.0002311634423554324,0.9989176022574604,0.00023141392426464868,198.99119864234788,0.0,0.0,0.0,0.0004514271057985372,7.820912674564388e-05,0.0001529543156097885,0.0005994693645754832,0.09249695497435685,0.09249695497435685,0.09249695497435685,0.09249713563645387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3597340363,595.6086791900182,0.0,0.09249695497435685,0.09249695498820733,0.09249695498820733,0.37156134590016704,0.37156134590016704,0.5,10.002233554288654,0.000985166491034306,0.000985166491034306,-9.15179043659009e-12,1.1739282399503281e-06,0.0009675039698890942,-9.15179043659009e-12,27490.359366574496,20856.820216459346,0.7586958008929899,0.9885671389194689,0.6075338120740631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995461499328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60935504648904,260.60935504648904,-12.540644953510935,244.82079583709756,276.3979142558785,124378.46279962645,124377.09536571518,1.3674339112775122,0.0,nan,276.3979142558785,3.247914255878527,270.08249057212424,-3.067509427875734,263.76706688836816,-9.382933111631814,257.4516432046114,-15.698356795388577,251.13621952085444,-22.013780479145538,244.82079583709756,-28.329204162902414,1.0,1.0,26022.012520719443,26022.012520719443,275.62739879677093,2.477398796770956,275.62739879677093,275.62739879677093,77126.77431482328,77126.7884160264,-0.014101203109021299,0.0,8546.071908451686,8546.071908451686,0.8857855760433033,3938.8670335745987,275.62739879677093,2.477398796770956,1.0,0.002,0.1292963832221455,0.004903899785922943,0.00019970205763079711,0.0018002979420442937,0.09985102881539855,0.09985102881539855,0.0,-3.2490937024176603e-13,1.0,1.0000019593191127,0.0009675039790408846,0.09249695498820733,0.0,1.8099606595731784e-07,0.23249710320977626,0.0,1600081.9873781921,266.6025767253259,1.1739373917407647e-06,1.0,1284542.3019559071,2597.989254282095,,,,,,,,,,,,,,,,,,,2.0,15255.30056658808,1552.1849610697136,0.37156134590016704,6.173730061729009,2.9324022211761847
3782.0,-30.083393328832894,4.998991561375015,35.051751715501965,24.583155987225496,5.002193281992132,-26.574834667751894,-40.07271205829454,1.493634620901235,-6.547426068629875,-6.54742724209327,40.10353138097116,41056.46390191912,25749.81870978909,25749.81870978909,66806.28261170821,77136.19111847747,77126.80644979578,25749.81870978909,102876.62515958487,102876.62515958487,102876.62515958487,130366.99326919118,125856.42548014442,4510.56778904676,0.0,90957.61835786515,54877.891141267835,40088.585796219246,27490.368109606316,67578.95390582556,20856.82640267959,1552.1854318179883,0.0,0.8784092427199977,2.723937578551033,0.001494314320929203,1.0,1.0,-6.546460151619556,333765.79517130053,1559002.0479128726,4.670946125898662,1559002.0479128726,4.670946125898662,0.7586957846297926,0.09249697094024606,3.919269884049483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919269884049483,1.2847557520576114,1.2850527560813725,3.0505953195948283,6463.84542081746,15255.29813164271,6453.9387354731525,0.00032876693828373286,23207.79661743671,2366.5366478294536,19291.25477790943,1967.1605265722171,0.831240254984626,0.831240254984626,35444.451950541676,35405.22815468563,1.0013850082379436,0.8,4277.769850847602,4273.035954225843,1.0013850082379436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8452525599505,4632.441516551485,6.181175043399797,4.998991561375015,-3.738459496431967,8.737451057806982,2.932400993090647,3.5,0.8378288551687563,0.6,0.0002311634423554324,0.9989158079165943,0.0002314143399507936,198.99118452290546,0.0,0.0,0.0,0.0004514271057985372,7.820928077350378e-05,0.00015295416158192862,0.0005994686391280913,0.09249697092149993,0.09249697092149993,0.09249697092149993,0.09249715161318575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.34384766745,595.6086844599854,0.0,0.09249697092149993,0.09249697094024606,0.09249697094024606,0.37156138885203394,0.37156138885203394,0.5,10.002238974722733,0.0009825589804108859,0.0009825589804108859,2.6773250283440575e-11,1.1734633744708844e-06,0.0009670904736935881,2.6773250283440575e-11,27490.368109606316,20856.82640267959,0.7586957846297926,0.9885663916136657,0.6075332855719139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519953583322038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093632155958,260.6093632155958,-12.540636784404171,244.82081223066172,276.39791420052825,124378.3720425968,124377.00624654446,1.3657960523404091,0.0,nan,276.39791420052825,3.247914200528271,270.082493806556,-3.0675061934439896,263.7670734125832,-9.382926587416762,257.45165301861005,-15.698346981389932,251.1362326246359,-22.01376737536407,244.82081223066172,-28.32918776933826,1.0,1.0,26022.012520719443,26022.012520719443,275.6273981134623,2.4773981134623,275.6273981134623,275.6273981134623,77126.7923442369,77126.80644979578,-0.014105558875598945,0.0,8546.071908451686,8546.071908451686,0.885785626380817,3938.86623346973,275.6273981134623,2.4773981134623,1.0,0.002,0.12929620230353656,0.004903900038887018,0.00019970177705031552,0.0018002982223965733,0.09985088852515776,0.09985088852515776,0.0,-5.53111376144777e-13,1.0,1.0000019584816855,0.0009670904469203379,0.09249697094024606,0.0,1.809187314973446e-07,0.23239776554935163,0.0,1600081.9841005842,266.6025739313701,1.173436601220601e-06,1.0,1284542.3114895243,2597.9892157067334,,,,,,,,,,,,,,,,,,,2.0,15255.29813164271,1552.1854318179883,0.37156138885203394,6.173730061729009,2.932400993090647
