time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3783.0,-30.083376040442868,4.998993069832329,35.05175275605826,24.583169153798394,5.002193090575003,-26.574819127341005,-40.07269843770189,1.493636177496346,-6.547428640027533,-6.547429811993841,40.103533461297616,41056.45703136306,25749.81898544009,25749.81898544009,66806.27601680315,77136.20612548776,77126.82464257424,25749.81898544009,102876.64362801434,102876.64362801434,102876.64362801434,130367.02010692729,125856.449114089,4510.570992838282,0.0,90957.61974193802,54877.87064790456,40088.610104481624,27490.376478912942,67578.98658339457,20856.832334061866,1552.185879343119,0.0,0.8784092208740992,2.7239373175972075,0.001494314320929203,1.0,1.0,-6.546463948472251,333765.7613001085,1559002.1378057397,4.670946869244472,1559002.1378057397,4.670946869244472,0.7586957694108165,0.09249698672805855,3.9192679736975524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192679736975524,1.2847557447760134,1.2850527487980912,3.0505938499468197,6463.842306809683,15255.29569680144,6453.939715270164,0.000328767657238778,23207.80828265895,2366.537837351078,19291.257706588265,1967.160825214346,0.8312399633619363,0.8312399633619363,35444.43812931833,35405.22815468563,1.0013845201373943,0.8,4277.768182772367,4273.035954225843,1.0013845201373943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.844206265331,4632.441516551485,6.181176662034787,4.998993069832329,-3.7384617390103068,8.737454808842635,2.932399765586608,3.5,0.8378285044533166,0.6,0.0002311634423554324,0.9989140092540976,0.00023141475663960827,198.99117036943113,0.0,0.0,0.0,0.0004514271057985372,7.820940139792747e-05,0.00015295404095750492,0.0005994678741723727,0.09249698671172205,0.09249698671172205,0.09249698671172205,0.09249716712026639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3278150508,595.6086897756272,0.0,0.09249698671172205,0.09249698672805855,0.09249698672805855,0.37156143185733903,0.37156143185733903,0.5,10.002244387012388,0.000980146906556456,0.000980146906556456,1.546140993013978e-11,1.1719662893483473e-06,0.0009658635215714639,1.546140993013978e-11,27490.376478912942,20856.832334061866,0.7586957694108165,0.9885658160079411,0.6075328901343928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995255305713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60937145368115,260.60937145368115,-12.540628546318828,244.8208286280144,276.3979142793461,124378.25521844714,124376.8778899299,1.3773285172111838,0.0,nan,276.3979142793461,3.247914279346105,270.08249714908084,-3.0675028509191407,263.76708001881457,-9.38291998118541,257.45166288854927,-15.698337111450712,251.13624575828158,-22.013754241718402,244.8208286280144,-28.32917137198558,1.0,1.0,26022.012520719443,26022.012520719443,275.62739767235007,2.4773976723500937,275.62739767235007,275.62739767235007,77126.81274496374,77126.82464257424,-0.011897610500454903,0.0,8546.071908451686,8546.071908451686,0.8857857471689494,3938.86431356604,275.62739767235007,2.4773976723500937,1.0,0.002,0.12929602161464823,0.004903900332568653,0.00019970149691638488,0.0018002985026936748,0.09985074845819243,0.09985074845819243,0.0,-3.899402502283156e-13,1.0,1.0000019559971467,0.000965863506110054,0.09249698672805855,0.0,1.806892283211774e-07,0.2321029605937152,0.0,1600081.9810825973,266.60257135997244,1.1719508279384172e-06,1.0,1284542.3202602274,2597.9891802183142,,,,,,,,,,,,,,,,,,,2.0,15255.29569680144,1552.185879343119,0.37156143185733903,6.173730061729009,2.932399765586608
3784.0,-30.08335868765043,4.998994571206516,35.05175379924248,24.583177256304793,5.002190482574574,-26.574803770627625,-40.07268485203383,1.4936355655752667,-6.54743146724735,-6.547432640842349,40.10353561827612,41056.457967893,25749.819835877923,25749.819835877923,66806.27780377092,77136.22464541043,77126.843111289,25749.819835877923,102876.66294716691,102876.66294716691,102876.66294716691,130367.04834148182,125856.47412756496,4510.574213916863,0.0,90957.62616797086,54877.85949054612,40088.62964158304,27490.3853943149,67579.01503589793,20856.83864276267,1552.186359039895,0.0,0.878409197332852,2.7239370303037567,0.001494314320929203,1.0,1.0,-6.546465406720586,333765.72401575476,1559002.2310099003,4.670947670277583,1559002.2310099003,4.670947670277583,0.7586957528458633,0.09249700277126578,3.919266774034132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919266774034132,1.2847557476385196,1.285052751661259,3.0505929093822286,6463.840313866179,15255.293263367892,6453.93992103859,0.00032876808646370957,23207.817026026903,2366.538728926484,19291.25832164386,1967.1608879325624,0.8312396767007111,0.8312396767007111,35444.42944986135,35405.22815468563,1.001384213619854,0.8,4277.76713525386,4273.035954225843,1.001384213619854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.843161525515,4632.441516551485,6.181178416339717,4.998994571206516,-3.7384641782765473,8.737458749483062,2.932398539906856,3.5,0.8378281542591017,0.6,0.0002311634423554324,0.9989122038947629,0.0002314151748813611,198.99115616323465,0.0,0.0,0.0,0.0004514271057985372,7.820952171322985e-05,0.00015295392064220255,0.0005994672191312378,0.09249700275253846,0.09249700275253846,0.09249700275253846,0.09249718347155844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3121089998,595.6086949888361,0.0,0.09249700275253846,0.09249700277126578,0.09249700277126578,0.37156147488161206,0.37156147488161206,0.5,10.002249808447663,0.0009785847673242642,0.0009785847673242642,-1.5518253349000588e-11,1.173595023828966e-06,0.0009672341217878966,-1.5518253349000588e-11,27490.3853943149,20856.83864276267,0.7586957528458633,0.988565426238951,0.6075326482057165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951520308991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093795343683,260.6093795343683,-12.540620465631662,244.82084501762196,276.39791405111293,124378.13322898434,124376.78221590679,1.3510130775570643,0.0,nan,276.39791405111293,3.247914051112957,270.0825002444162,-3.0674997555837535,263.7670864377175,-9.382913562282454,257.45167263102076,-15.698327368979221,251.13625882432086,-22.013741175679115,244.82084501762196,-28.329154982378014,1.0,1.0,26022.012520719443,26022.012520719443,275.627397004578,2.4773970045779947,275.627397004578,275.627397004578,77126.82634093947,77126.843111289,-0.016770349524449557,0.0,8546.071908451686,8546.071908451686,0.8857858230215145,3938.8631079043025,275.627397004578,2.4773970045779947,1.0,0.002,0.12929584066921515,0.004903900579603892,0.0001997012162799415,0.0018002987832470296,0.09985060813997075,0.09985060813997075,0.0,-4.730287342380457e-13,1.0,1.0000019587725675,0.0009672341373061499,0.09249700277126578,0.0,1.8094566689973133e-07,0.23243236854735802,0.0,1600081.9777690612,266.6025685327526,1.173610542082315e-06,1.0,1284542.3299147438,2597.98914115377,,,,,,,,,,,,,,,,,,,2.0,15255.293263367892,1552.186359039895,0.37156147488161206,6.173730061729009,2.932398539906856
3785.0,-30.083341367699898,4.998996075323896,35.05175483383325,24.583184800017648,5.00219009437102,-26.574788221492412,-40.072671266365774,1.4936369481825216,-6.547433778246102,-6.547434936402916,40.10353745659873,41056.46453610876,25749.819505845924,25749.819505845924,66806.28404195468,77136.24338415901,77126.85870904509,25749.819505845924,102876.67821489101,102876.67821489101,102876.67821489101,130367.07074482345,125856.49338217342,4510.577362650025,0.0,90957.63567794861,54877.85682997316,40088.64316441716,27490.392529932433,67579.03569434959,20856.843701535712,1552.1867414937835,0.0,0.8784091778949028,2.723936797393765,0.001494314320929203,1.0,1.0,-6.546480442328345,333765.69376036595,1559002.3104448882,4.670948331688656,1559002.3104448882,4.670948331688656,0.7586957399326366,0.09249701807385896,3.919266135178829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919266135178829,1.28475574117082,1.2850527451920641,3.0505924274813006,6463.839292775939,15255.29083180082,6453.939456114369,0.0003287682645440652,23207.823235458436,2366.539362112285,19291.256931954253,1967.1607462236598,0.8312393944159228,0.8312393944159228,35444.42482780046,35405.22815468563,1.001384050390441,0.8,4277.766577420077,4273.035954225843,1.001384050390441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8421171071695,4632.441516551485,6.181179886799701,4.998996075323896,-3.73846621311996,8.737462288443856,2.932397314604456,3.5,0.8378278041727018,0.6,0.0002311634423554324,0.9989104019557611,0.000231415592332244,198.99114198392675,0.0,0.0,0.0,0.0004514271057985372,7.82096420287029e-05,0.00015295380032672947,0.0005994666498674553,0.0924970180589158,0.0924970180589158,0.0924970180589158,0.09249719630677951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.29521987954,595.6087005711198,0.0,0.0924970180589158,0.09249701807385896,0.09249701807385896,0.3715615179941003,0.3715615179941003,0.5,10.002255155662759,0.0009745946864541111,0.0009745946864541111,-2.5011104298755527e-11,1.1581568060137215e-06,0.0009544940745627173,-2.5011104298755527e-11,27490.392529932433,20856.843701535712,0.7586957399326366,0.988565216350675,0.6075325596802141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995048371383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093876850892,260.6093876850892,-12.540612314910788,244.82086141539904,276.3979139547776,124378.0560345022,124376.69331242675,1.3627220754206262,0.0,nan,276.3979139547776,3.24791395477763,270.0825034469031,-3.0674965530968734,263.7670929390267,-9.382907060973253,257.45168243115313,-15.698317568846846,251.13627192327573,-22.01372807672425,244.82086141539904,-28.32913858460094,1.0,1.0,26022.012520719443,26022.012520719443,275.6273965341549,2.477396534154934,275.6273965341549,275.6273965341549,77126.84524734753,77126.85870904509,-0.013461697555612773,0.0,8546.071908451686,8546.071908451686,0.8857858634151872,3938.8624658547233,275.6273965341549,2.477396534154934,1.0,0.002,0.1292956621070436,0.004903900913714279,0.00019970093954337778,0.0018002990599735366,0.09985046977168889,0.09985046977168889,0.0,-4.830857935900212e-13,1.0,1.0000019329745407,0.0009544940995738216,0.09249701807385896,0.0,1.7856234612718567e-07,0.22937089352818957,0.0,1600081.9750365687,266.6025662217539,1.1581818171180203e-06,1.0,1284542.337749159,2597.989109453791,,,,,,,,,,,,,,,,,,,2.0,15255.29083180082,1552.1867414937835,0.3715615179941003,6.173730061729009,2.932397314604456
3786.0,-30.083324078754508,4.998997574858155,35.05175587131904,24.583192413579695,5.002189608817981,-26.574772709996424,-40.07265387391669,1.4936382400847725,-6.547436459627079,-6.547437620694729,40.10353960935398,41056.455477060816,25749.82005642434,25749.82005642434,66806.27553348515,77136.26209875071,77126.8775722595,25749.82005642434,102876.69762868385,102876.69762868385,102876.69762868385,130367.09896463386,125856.51841322277,4510.580551411077,0.0,90957.6450476631,54877.83842607131,40088.67402399088,27490.401335950013,67579.07535994089,20856.84993977559,1552.1872126532794,0.0,0.8784091551535469,2.7239365247704757,0.001494314320929203,1.0,1.0,-6.546480750452076,333765.6583821127,1559002.4034679097,4.67094910550408,1559002.4034679097,4.67094910550408,0.7586957238234449,0.09249703399239421,3.919265470821429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919265470821429,1.2847557351274292,1.2850527391472764,3.050591924723103,6463.838227491648,15255.28840015424,6453.939021691198,0.0003287684540446789,23207.829560113852,2366.5400070476517,19291.25563343432,1967.160613811477,0.8312391119326922,0.8312391119326922,35444.42002123403,35405.22815468563,1.001383880645167,0.8,4277.765997318429,4273.035954225843,1.001383880645167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.841075526911,4632.441516551485,6.181181564437721,4.998997574858155,-3.738468541437806,8.73746611629596,2.9323960926318766,3.5,0.8378274550376791,0.6,0.0002311634423554324,0.9989086032459896,0.00023141600903652088,198.99112783000388,0.0,0.0,0.0,0.0004514271057985372,7.820979605750158e-05,0.0001529536462979308,0.0005994659445717141,0.0924970339750281,0.0924970339750281,0.0924970339750281,0.09249721273169587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.27977663884,595.6087056986613,0.0,0.0924970339750281,0.09249703399239421,0.09249703399239421,0.3715615608606337,0.3715615608606337,0.5,10.002260518347388,0.0009720180985368643,0.0009720180985368643,8.526512829121202e-12,1.1610676438067458e-06,0.000956870242646346,8.526512829121202e-12,27490.401335950013,20856.84993977559,0.7586957238234449,0.9885645102076399,0.6075320690374229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519949449080671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093958814421,260.6093958814421,-12.540604118557894,244.82087781362083,276.3979139492614,124377.97575564992,124376.60540436942,1.3703512805325402,0.0,nan,276.3979139492614,3.247913949261431,270.0825067221354,-3.067493277864571,263.76709949500594,-9.38290050499404,257.451692267879,-15.698307732120952,251.13628504074967,-22.013714959250308,244.82087781362083,-28.329122186379152,1.0,1.0,26022.012520719443,26022.012520719443,275.62739605710107,2.477396057101089,275.62739605710107,275.62739605710107,77126.86405913102,77126.8775722595,-0.013513128476915881,0.0,8546.071908451686,8546.071908451686,0.8857859054213105,3938.8617981755365,275.62739605710107,2.477396057101089,1.0,0.002,0.12929548310046435,0.004903901179291511,0.0001997006619609067,0.0018002993376276346,0.09985033098045334,0.09985033098045334,0.0,-4.114586275860699e-13,1.0,1.0000019377860616,0.0009568702341198332,0.09249703399239421,0.0,1.790068893757156e-07,0.22994192979175931,0.0,1600081.9718958188,266.6025635403729,1.1610591172939166e-06,1.0,1284542.3469101053,2597.989072386354,,,,,,,,,,,,,,,,,,,2.0,15255.28840015424,1552.1872126532794,0.3715615608606337,6.173730061729009,2.9323960926318766
3787.0,-30.08330319718419,4.998999070794953,35.05175691157737,24.583199817594164,5.002189444169541,-26.57475393304923,-40.07263976437969,1.4936401800554728,-6.547439087453938,-6.547440251617662,40.10354176433464,41056.47580720965,25749.820488032252,25749.820488032252,66806.2962952419,77136.28246449107,77126.89662195527,25749.820488032252,102876.71710998751,102876.71710998751,102876.71710998751,130367.12719652621,125856.54344979518,4510.583746731028,0.0,90957.65542135104,54877.848764152004,40088.674063554485,27490.410086538704,67579.08415009319,20856.85614186354,1552.1876798108951,0.0,0.8784091326927146,2.7239362575556507,0.001494314320929203,1.0,1.0,-6.546480790474675,333765.6237062606,1559002.496585867,4.670949869774213,1559002.496585867,4.670949869774213,0.7586957079289467,0.09249704991516605,3.9192649884089006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192649884089006,1.2847557260524385,1.2850527300701877,3.050591570781551,6463.837477531971,15255.285968463857,6453.938369344425,0.0003287685620363841,23207.835063552826,2366.5405682422465,19291.253683526164,1967.1604149761808,0.8312388307956596,0.8312388307956596,35444.41653102238,35405.22815468563,1.0013837573873439,0.8,4277.765576086859,4273.035954225843,1.0013837573873439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.840034904792,4632.441516551485,6.18118321209632,4.998999070794953,-3.7384708296370706,8.737469900432025,2.932394871783585,3.5,0.8378271062238813,0.6,0.0002311634423554324,0.9989064307708412,0.0002314165123324384,198.99111073491318,0.0,0.0,0.0,0.0004514271057985372,7.82099210127971e-05,0.0001529535213426353,0.0005994653810520441,0.09249704989779446,0.09249704989779446,0.09249704989779446,0.09249722913132316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.26427572774,595.6087108450639,0.0,0.09249704989779446,0.09249704991516605,0.09249704991516605,0.3715616038401184,0.3715616038401184,0.5,10.002265895226953,0.0009704557241434486,0.0009704557241434486,-3.325340003357269e-11,1.1641637343018374e-06,0.0009594611429974975,-3.325340003357269e-11,27490.410086538704,20856.85614186354,0.7586957079289467,0.9885646888446296,0.6075322908493875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519948416299802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094044709054,260.6094044709054,-12.54059552909456,244.8208948356676,276.3979141061414,124377.91870018841,124376.48262460882,1.43607557958395,0.0,nan,276.3979141061414,3.2479141061414225,270.0825102520488,-3.0674897479511856,263.76710639795283,-9.382893602047147,257.45170254385886,-15.69829745614112,251.13629868976307,-22.01370131023691,244.8208948356676,-28.32910516433239,1.0,1.0,26022.012520719443,26022.012520719443,275.6273956552368,2.477395655236819,275.6273956552368,275.6273956552368,77126.88445626281,77126.89662195527,-0.01216569246025756,0.0,8546.071908451686,8546.071908451686,0.8857859359233862,3938.8613133509452,275.6273956552368,2.477395655236819,1.0,0.002,0.12929530360908012,0.004903901456231459,0.00019970038365151342,0.0018002996158763861,0.0998501918257567,0.0998501918257567,0.0,-4.721006571783981e-13,1.0,1.0000019430325595,0.0009594611762508976,0.09249704991516605,0.0,1.7949161806535425e-07,0.23056458593202947,0.0,1600081.968818252,266.60256091254604,1.164196987701871e-06,1.0,1284542.3558891711,2597.989036054846,,,,,,,,,,,,,,,,,,,2.0,15255.285968463857,1552.1876798108951,0.3715616038401184,6.173730061729009,2.932394871783585
3788.0,-30.083285965362982,4.999000561513314,35.0517579557474,24.58321280954408,5.002188975784107,-26.574738471247468,-40.0726224068552,1.4936414816939427,-6.547441801629645,-6.547442970542151,40.1035439577495,41056.453084940404,25749.82111440773,25749.82111440773,66806.27419934813,77136.29707402125,77126.91592035357,25749.82111440773,102876.73703476129,102876.73703476129,102876.73703476129,130367.1560979484,125856.56913916426,4510.586958784146,0.0,90957.65618153094,54877.81219254998,40088.71554331217,27490.41906318712,67579.1346064993,20856.86250163233,1552.1881597681063,0.0,0.8784091096090473,2.7239359813909982,0.001494314320929203,1.0,1.0,-6.546479615026385,333765.5878715408,1559002.5913642866,4.670950655237451,1559002.5913642866,4.670950655237451,0.7586956915313854,0.09249706596981987,3.919263038434873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919263038434873,1.2847557199635027,1.2850527239798444,3.0505900674613935,6463.834292176951,15255.283609322025,6453.939434874766,0.00032876930210390187,23207.84680424363,2366.541765459523,19291.25686846766,1967.160739749829,0.8312385475131708,0.8312385475131709,35444.402423133215,35405.22815468563,1.001383259163232,0.8,4277.763873414096,4273.035954225843,1.001383259163232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.838995487753,4632.441516551485,6.181184904721177,4.999000561513314,-3.7384731849336164,8.73747374644693,2.9323936523492824,3.5,0.8378267578140807,0.6,0.0002311634423554324,0.9989046380118384,0.00023141692766140984,198.99109662776053,0.0,0.0,0.0,0.0004514271057985372,7.821007473280822e-05,0.00015295336762262418,0.0005994644803274922,0.09249706595202711,0.09249706595202711,0.09249706595202711,0.09249724592419514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.24885338644,595.608715967802,0.0,0.09249706595202711,0.09249706596981987,0.09249706596981987,0.3715616469275912,0.3715616469275912,0.5,10.002271294358867,0.0009700164757759921,0.0009700164757759921,-5.684341886080801e-13,1.1689124903568882e-06,0.0009633555157506635,-5.684341886080801e-13,27490.41906318712,20856.86250163233,0.7586956915313854,0.9885636237922935,0.6075315010173551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947168908331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60941302259675,260.60941302259675,-12.540586977403223,244.8209117349438,276.3979143102479,124377.79091378987,124376.36115330258,1.4297604873072278,0.0,nan,276.3979143102479,3.2479143102479497,270.0825137951889,-3.0674862048110754,263.7671132801276,-9.382886719872374,257.45171276506693,-15.698287234933048,251.13631225000515,-22.01368774999483,244.8209117349438,-28.329088265056185,1.0,1.0,26022.012520719443,26022.012520719443,275.6273951944724,2.4773951944724217,275.6273951944724,275.6273951944724,77126.90375458504,77126.91592035357,-0.012165768523118459,0.0,8546.071908451686,8546.071908451686,0.8857860592167265,3938.8593536270473,275.6273951944724,2.4773951944724217,1.0,0.002,0.12929512338920954,0.00490390172054327,0.00019970010418087153,0.001800299895390507,0.09985005209043576,0.09985005209043576,0.0,-4.286215479765154e-13,1.0,1.0000019509183764,0.0009633555163190977,0.09249706596981987,0.0,1.8022018080665753e-07,0.23150045730444543,0.0,1600081.9656416655,266.60255819837033,1.1689130587910768e-06,1.0,1284542.365168316,2597.9889985091386,,,,,,,,,,,,,,,,,,,2.0,15255.283609322025,1552.1881597681063,0.3715616469275912,6.173730061729009,2.9323936523492824
3789.0,-30.083268593419042,4.99900204604905,35.05175900090785,24.583220842201285,5.002186382114267,-26.57472309586628,-40.072608821187146,1.493640884583927,-6.547444576541864,-6.547445744547709,40.10354607468321,41056.45413762381,25749.821856427654,25749.821856427654,66806.27599405147,77136.31559589789,77126.93395373432,25749.821856427654,102876.75581016197,102876.75581016197,102876.75581016197,130367.18356472836,125856.59339898452,4510.59016574384,0.0,90957.66262507705,54877.80116689141,40088.7349535396,27490.4277545664,67579.162708106,20856.86865247459,1552.188627471752,0.0,0.8784090865174712,2.7239356997033966,0.001494314320929203,1.0,1.0,-6.546483133051538,333765.55131036113,1559002.6828392206,4.670951440969828,1559002.6828392206,4.670951440969828,0.7586956754068725,0.09249708197060923,3.9192618437142492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192618437142492,1.284755722756724,1.2850527267737113,3.0505891309085724,6463.832307733906,15255.281177759605,6453.939635662731,0.0003287697291952742,23207.85552283419,2366.542654508338,19291.257468636322,1967.1608009500005,0.8312382610989486,0.8312382610989486,35444.39377943476,35405.22815468563,1.001382953908591,0.8,4277.762830211264,4273.035954225843,1.001382953908591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.837956853875,4632.441516551485,6.1811866239450275,4.99900204604905,-3.738475582918385,8.737477628967435,2.9323924338339795,3.5,0.8378264096668513,0.6,0.0002311634423554324,0.9989028306783085,0.00023141734636837502,198.99108240589578,0.0,0.0,0.0,0.0004514271057985372,7.821019504906709e-05,0.0001529532473063653,0.0005994638260400268,0.09249708195252422,0.09249708195252422,0.09249708195252422,0.0924972617984751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2330797638,595.6087212010199,0.0,0.09249708195252422,0.09249708197060923,0.09249708197060923,0.3715616901554937,0.3715616901554937,0.5,10.002276689644432,0.0009695361258650337,0.0009695361258650337,-6.0822458181064576e-12,1.1680058378260583e-06,0.0009626114961633903,-6.0822458181064576e-12,27490.4277545664,20856.86865247459,0.7586956754068725,0.9885632392725424,0.6075312639631026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946139540183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094213629144,260.6094213629144,-12.54057863708556,244.82092853865385,276.39791418717306,124377.66455220261,124376.27013132325,1.3944208793295494,0.0,nan,276.39791418717306,3.2479141871730803,270.08251705747125,-3.067482942528727,263.7671199277671,-9.382880072232865,257.45172279806286,-15.698277201937117,251.13632566835838,-22.013674331641596,244.82092853865385,-28.329071461346132,1.0,1.0,26022.012520719443,26022.012520719443,275.6273945306036,2.4773945306036467,275.6273945306036,275.6273945306036,77126.91716321502,77126.93395373432,-0.016790519293863326,0.0,8546.071908451686,8546.071908451686,0.8857861347567513,3938.8581529328203,275.6273945306036,2.4773945306036467,1.0,0.002,0.12929494330844327,0.004903901974091461,0.00019969982490246373,0.001800300174652538,0.09984991245123187,0.09984991245123187,0.0,-4.4499820495147446e-13,1.0,1.0000019494117391,0.0009626115022456361,0.09249708197060923,0.0,1.8008102119737004e-07,0.231321702595669,0.0,1600081.9623858212,266.6025554234581,1.1680119200718764e-06,1.0,1284542.3746355749,2597.9889602022868,,,,,,,,,,,,,,,,,,,2.0,15255.281177759605,1552.188627471752,0.3715616901554937,6.173730061729009,2.9323924338339795
3790.0,-30.083251254900865,4.999003533337356,35.051760037350554,24.583228420838736,5.002186006713595,-26.574707528738312,-40.07259520059449,1.4936422805689167,-6.547446880217706,-6.547448032624574,40.10354791337463,41056.460822623376,25749.821525356412,25749.821525356412,66806.28234797978,77136.33432916264,77126.94954121648,25749.821525356412,102876.7710665729,102876.7710665729,102876.7710665729,130367.20595331657,125856.6126492073,4510.593304109286,0.0,90957.67214560222,54877.79863913325,40088.74834052107,27490.43488674368,67579.18322726476,20856.873709207033,1552.1890095876504,0.0,0.8784090671187297,2.723935467557315,0.001494314320929203,1.0,1.0,-6.546498306111744,333765.5211538164,1559002.7622904284,4.670952101046889,1559002.7622904284,4.670952101046889,0.7586956625144023,0.09249709730450552,3.919261210042746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919261210042746,1.284755716226445,1.2850527202419226,3.0505886531910598,6463.831295507821,15255.278749578703,6453.939166240041,0.0003287699051018289,23207.861704275172,2366.543284839897,19291.25606550049,1967.1606578699648,0.8312379792381649,0.831237979238165,35444.38919487705,35405.22815468563,1.001382792003654,0.8,4277.762276903717,4273.035954225843,1.001382792003654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.836918747818,4632.441516551485,6.181188084793387,4.999003533337356,-3.738477612184654,8.73748114552201,2.9323912159381154,3.5,0.8378260616966043,0.6,0.0002311634423554324,0.998901026825815,0.0002314177642703954,198.99106821139767,0.0,0.0,0.0,0.0004514271057985372,7.821031567479437e-05,0.00015295312668063804,0.0005994632563541788,0.09249709729018779,0.09249709729018779,0.09249709729018779,0.09249727464359715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.21632110095,595.6087267409001,0.0,0.09249709729018779,0.09249709730450552,0.09249709730450552,0.37156173341939447,0.37156173341939447,0.5,10.00228201016928,0.0009663995681421511,0.0009663995681421511,-8.526512829121202e-13,1.1524068668222753e-06,0.0009497265128288745,-8.526512829121202e-13,27490.43488674368,20856.873709207033,0.7586956625144023,0.9885630331357252,0.6075311784185516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945101801746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60942972891274,260.60942972891274,-12.540570271087233,244.82094527856668,276.3979141792569,124377.58379415858,124376.18507981405,1.3987143445436572,0.0,nan,276.3979141792569,3.2479141792568953,270.082520399121,-3.0674796008789826,263.76712661898256,-9.382873381017419,257.4517328388441,-15.698267161155854,251.13633905870512,-22.01366094129486,244.82094527856668,-28.329054721433295,1.0,1.0,26022.012520719443,26022.012520719443,275.62739406646205,2.477394066462068,275.62739406646205,275.62739406646205,77126.93624297756,77126.94954121648,-0.013298238918650895,0.0,8546.071908451686,8546.071908451686,0.8857861748226532,3938.8575160929595,275.62739406646205,2.477394066462068,1.0,0.002,0.1292947656381172,0.004903902305936087,0.00019969954954647293,0.0018003004500441626,0.09984977477323646,0.09984977477323646,0.0,-4.093643826696969e-13,1.0,1.0000019233201958,0.0009497265136815258,0.09249709730450552,0.0,1.7767058182431025e-07,0.22822539246688206,0.0,1600081.9596616647,266.60255311978227,1.1524077194735582e-06,1.0,1284542.3824443992,2597.988928605868,,,,,,,,,,,,,,,,,,,2.0,15255.278749578703,1552.1890095876504,0.37156173341939447,6.173730061729009,2.9323912159381154
3791.0,-30.08323394783328,4.999005016029389,35.05176107654454,24.58324162233623,5.002185523916207,-26.574692000658267,-40.07258158000184,1.4936435767634002,-6.547449555678838,-6.547450710703512,40.10355006568537,41056.45329578883,25749.822077517696,25749.822077517696,66806.27537330653,77136.34928374793,77126.96838095081,25749.822077517696,102876.79045846852,102876.79045846852,102876.79045846852,130367.23414582846,125856.63766382402,4510.596482004453,0.0,90957.67310712939,54877.77711925783,40088.77331985729,27490.443687359948,67579.21700721723,20856.879943900138,1552.189480350893,0.0,0.8784090444124112,2.7239351955607867,0.001494314320929203,1.0,1.0,-6.546498792249793,333765.48585652886,1559002.8552934944,4.670952873670231,1559002.8552934944,4.670952873670231,0.75869564642531,0.09249711325351558,3.919259229330952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919259229330952,1.2847557101629756,1.2850527141770516,3.0505871258854187,6463.82805933044,15255.276321307238,6453.940233601001,0.00032877065586307434,23207.873678377884,2366.5445058585638,19291.259255913825,1967.1609832015852,0.8312376878320801,0.8312376878320801,35444.37486460009,35405.22815468563,1.001382285925952,0.8,4277.7605473911035,4273.035954225843,1.001382285925952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.835883458342,4632.441516551485,6.181189753481367,4.999005016029389,-3.7384799359039835,8.737484951933371,2.932390001346836,3.5,0.8378257146705245,0.6,0.0002311634423554324,0.9988992262488754,0.00023141818141506708,198.99105404264924,0.0,0.0,0.0,0.0004514271057985372,7.821043630069437e-05,0.00015295300605473803,0.000599462480633945,0.09249711323626761,0.09249711323626761,0.09249711323626761,0.09249729106984077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.20100924623,595.6087318256939,0.0,0.09249711323626761,0.09249711325351558,0.09249711325351558,0.37156177643492405,0.37156177643492405,0.5,10.002287345154187,0.0009644693741961419,0.0009644693741961419,-3.7402969610411674e-11,1.1550246767910721e-06,0.0009519184537225556,-3.7402969610411674e-11,27490.443687359948,20856.879943900138,0.75869564642531,0.9885624357880892,0.6075307633618209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994406606019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60943810329957,260.60943810329957,-12.54056189670041,244.82096195987225,276.39791424672484,124377.45857341043,124376.05845658948,1.4001168209358914,0.0,nan,276.39791424672484,3.2479142467248607,270.0825237893567,-3.0674762106432922,263.7671333319853,-9.382866668014685,257.45174287461487,-15.698257125385112,251.13635241724333,-22.013647582756647,244.82096195987225,-28.329038040127728,1.0,1.0,26022.012520719443,26022.012520719443,275.6273935928736,2.477393592873625,275.6273935928736,275.6273935928736,77126.95588139426,77126.96838095081,-0.012499556556576863,0.0,8546.071908451686,8546.071908451686,0.8857863000594666,3938.8555254776065,275.6273935928736,2.477393592873625,1.0,0.002,0.1292945875577466,0.004903902568530791,0.0001996992733970938,0.0018003007261913073,0.09984963669854689,0.09984963669854689,0.0,-4.11599140187624e-13,1.0,1.0000019277588077,0.0009519184911255252,0.09249711325351558,0.0,1.7808067404927582e-07,0.22875217493821554,0.0,1600081.9565275407,266.60255044432114,1.1550620797606825e-06,1.0,1284542.391584382,2597.9888916232417,,,,,,,,,,,,,,,,,,,2.0,15255.276321307238,1552.189480350893,0.37156177643492405,6.173730061729009,2.932390001346836
3792.0,-30.083216577055467,4.999006492517615,35.05176211676569,24.583244032133393,5.002182935062127,-26.574676625843747,-40.07256799433378,1.4936429838764336,-6.547452323610571,-6.547453477771506,40.10355217372916,41056.46818799594,25749.822822139537,25749.822822139537,66806.29101013548,77136.37154442175,77126.9863288635,25749.822822139537,102876.80915100304,102876.80915100304,102876.80915100304,130367.26150336581,125856.66184550313,4510.599657862684,0.0,90957.68795222574,54877.78459590237,40088.78150702596,27490.45235236277,67579.23385938873,20856.88607577238,1552.1899467109788,0.0,0.8784090213926234,2.7239349145837624,0.001494314320929203,1.0,1.0,-6.546502315004318,333765.4493875493,1559002.9463836548,4.670953656959951,1559002.9463836548,4.670953656959951,0.7586956303387187,0.09249712920374814,3.9192593561436193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192593561436193,1.284755712936442,1.2850527169511592,3.0505872180056293,6463.828254522112,15255.273892983661,6453.938929741421,0.00032877051966431314,23207.87671518737,2366.5448155269505,19291.255358590286,1967.1605857851853,0.8312374111314533,0.8312374111314533,35444.37578207871,35405.22815468563,1.0013823183269623,0.8,4277.760658121054,4273.035954225843,1.0013823183269623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.834849099721,4632.441516551485,6.181191466988744,4.999006492517615,-3.738482327881843,8.737488820399458,2.932388787847828,3.5,0.8378253679565223,0.6,0.0002311634423554324,0.9988974190472221,0.0002314186000960168,198.99103982174526,0.0,0.0,0.0,0.0004514271057985372,7.821055661746814e-05,0.00015295288573796424,0.0005994620284776823,0.09249712918620007,0.09249712918620007,0.09249712918620007,0.09249730689572572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1855013043,595.6087369720796,0.0,0.09249712918620007,0.09249712920374814,0.09249712920374814,0.3715618195591032,0.3715618195591032,0.5,10.002292676412639,0.0009628062212527766,0.0009628062212527766,1.432454155292362e-11,1.1541609410414821e-06,0.0009511627671940914,1.432454155292362e-11,27490.45235236277,20856.88607577238,0.7586956303387187,0.9885624206562995,0.6075308322290487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994303219753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60944629888155,260.60944629888155,-12.540553701118426,244.82097858508527,276.3979140126757,124377.37689429022,124376.00667185345,1.3702224367891707,0.0,nan,276.3979140126757,3.2479140126757216,270.08252692716053,-3.067473072839448,263.76713984164115,-9.382860158358824,257.4517527561226,-15.698247243877404,251.13636567060408,-22.0136343293959,244.82097858508527,-28.329021414914706,1.0,1.0,26022.012520719443,26022.012520719443,275.62739292594154,2.477392925941558,275.62739292594154,275.62739292594154,77126.96841344313,77126.9863288635,-0.017915420365170576,0.0,8546.071908451686,8546.071908451686,0.885786292041332,3938.8556529243374,275.62739292594154,2.477392925941558,1.0,0.002,0.1292944096187193,0.004903902814398095,0.00019969899742954418,0.0018003010021642207,0.09984949871477208,0.09984949871477208,0.0,-4.062353751999037e-13,1.0,1.0000019262284305,0.0009511627528695499,0.09249712920374814,0.0,1.779393206590762e-07,0.22857060219665956,0.0,1600081.9532798624,266.6025476763894,1.1541466164999292e-06,1.0,1284542.4010277675,2597.9888534129877,,,,,,,,,,,,,,,,,,,2.0,15255.273892983661,1552.1899467109788,0.3715618195591032,6.173730061729009,2.932388787847828
3793.0,-30.083199318338583,4.999007968842507,35.05176314669598,24.58325702408331,5.002183408713042,-26.574661045633015,-40.0725506018847,1.4936451360022058,-6.547454783143053,-6.547455917697633,40.10355395715493,41056.44770520711,25749.82284113781,25749.82284113781,66806.27054634492,77136.38657328403,77127.00070220759,25749.82284113781,102876.8235433454,102876.8235433454,102876.8235433454,130367.28293738089,125856.68018010403,4510.60275727686,0.0,90957.69023420714,54877.751366109485,40088.82096455295,27490.45939403549,67579.28035858844,20856.891057361754,1552.190328253496,0.0,0.8784090013808696,2.7239346670661932,0.001494314320929203,1.0,1.0,-6.546520916599093,333765.4172291552,1559003.0234461657,4.670954337895925,1559003.0234461657,4.670954337895925,0.7586956172106386,0.09249714449481755,3.919257616518899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919257616518899,1.284755702869011,1.2850527068814008,3.0505858878592518,6463.825436101551,15255.271466513315,6453.939709281544,0.000328771162504308,23207.887598620306,2366.5459253282525,19291.25768868788,1967.160823389015,0.8312371217204074,0.8312371217204074,35444.36319604458,35405.22815468563,1.0013818738477185,0.8,4277.75913912007,4273.035954225843,1.0013818738477185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8338152520755,4632.441516551485,6.181193005554324,4.999007968842507,-3.738484472019073,8.73749244086158,2.932387574948492,3.5,0.8378250214138548,0.6,0.0002311634423554324,0.9988956235075281,0.00023141901607669847,198.99102569258403,0.0,0.0,0.0,0.0004514271057985372,7.821071064793211e-05,0.0001529527317075003,0.0005994611587119923,0.09249714448003274,0.09249714448003274,0.09249714448003274,0.09249731912013945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1688680794,595.6087424684549,0.0,0.09249714448003274,0.09249714449481755,0.09249714449481755,0.3715618627191505,0.3715618627191505,0.5,10.002297915484293,0.0009581253200963147,0.0009581253200963147,-1.8417267710901797e-11,1.1345545658514311e-06,0.000935001098525845,-1.8417267710901797e-11,27490.45939403549,20856.891057361754,0.7586956172106386,0.9885614376456544,0.6075301111132559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941994529197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60945461639113,260.60945461639113,-12.540545383608844,244.82099517288938,276.39791405989087,124377.27237777635,124375.88177021702,1.390607559329309,0.0,nan,276.39791405989087,3.2479140598908884,270.08253028249305,-3.067469717506924,263.7671465050921,-9.382853494907863,257.4517627276911,-15.698237272308859,251.13637895029052,-22.013621049709457,244.82099517288938,-28.329004827110595,1.0,1.0,26022.012520719443,26022.012520719443,275.627392167881,2.477392167881021,275.627392167881,275.627392167881,77126.99173029095,77127.00070220759,-0.008971916642622091,0.0,8546.071908451686,8546.071908451686,0.8857864020346387,3938.8539046014935,275.627392167881,2.477392167881021,1.0,0.002,0.1292942347030347,0.004903903106945176,0.0001996987262658551,0.0018003012733232666,0.09984936313292754,0.09984936313292754,0.0,-4.1087836258335564e-13,1.0,1.0000018935018256,0.0009350011169431127,0.09249714449481755,0.0,1.7491589880911412e-07,0.2246868900907478,0.0,1600081.95036724,266.6025452168569,1.134572983119142e-06,1.0,1284542.4093549598,2597.988819719133,,,,,,,,,,,,,,,,,,,2.0,15255.271466513315,1552.190328253496,0.3715618627191505,6.173730061729009,2.932387574948492
3794.0,-30.083181929510022,4.999009437283904,35.051764183628954,24.58326491704213,5.002181558920866,-26.574645580667703,-40.07253701621664,1.4936452101044788,-6.547457629951168,-6.54745877378652,40.10355621913718,41056.45076078815,25749.823787961297,25749.823787961297,66806.27454874945,77136.40516868909,77127.02060121566,25749.823787961297,102876.84438917696,102876.84438917696,102876.84438917696,130367.31319694898,125856.70727327537,4510.605923673603,0.0,90957.69770725748,54877.743299458765,40088.838230887464,27490.46880777202,67579.30703865949,20856.897722881993,1552.190832401469,0.0,0.8784089772925627,2.723934376909146,0.001494314320929203,1.0,1.0,-6.546516111008145,333765.37958623026,1559003.1211879293,4.670955157543989,1559003.1211879293,4.670955157543989,0.7586955998722509,0.09249716064964494,3.91925661170296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91925661170296,1.2847557025223681,1.2850527065346777,3.0505851065757184,6463.823780655495,15255.269038377042,6453.939684363448,0.00032877150467343314,23207.895455392332,2366.5467264960344,19291.25761420602,1967.1608157939788,0.8312368371050946,0.8312368371050946,35444.355926287804,35405.22815468563,1.0013816171142842,0.8,4277.758261737444,4273.035954225843,1.0013816171142842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.832783459801,4632.441516551485,6.181194763793566,4.999009437283904,-3.73848693168927,8.737496368973174,2.932386364460697,3.5,0.8378246755601991,0.6,0.0002311634423554324,0.9988938144349782,0.00023141943519410963,198.99101145690656,0.0,0.0,0.0,0.0004514271057985372,7.821083096509602e-05,0.00015295261139033637,0.0005994605334688093,0.09249716063097954,0.09249716063097954,0.09249716063097954,0.09249733677360336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.15433105634,595.6087473066682,0.0,0.09249716063097954,0.09249716064964494,0.09249716064964494,0.37156190556034646,0.37156190556034646,0.5,10.0023031997511,0.0009560630700207184,0.0009560630700207184,-1.722355591482483e-11,1.1438353340054164e-06,0.000942662778356862,-1.722355591482483e-11,27490.46880777202,20856.897722881993,0.7586955998722509,0.9885611065903973,0.6075299164772636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940963555131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094628342661,260.6094628342661,-12.540537165733895,244.8210117314376,276.39791393709277,124377.16396093655,124375.79001135995,1.3739495766129823,0.0,nan,276.39791393709277,3.2479139370927896,270.08253349596356,-3.0674665040364175,263.76715305483214,-9.382846945167842,257.45177261370065,-15.698227386299322,251.13639217256969,-22.01360782743029,244.8210117314376,-28.32898826856237,1.0,1.0,26022.012520719443,26022.012520719443,275.6273916402312,2.4773916402312466,275.6273916402312,275.6273916402312,77127.00686779655,77127.02060121566,-0.013733419109485112,0.0,8546.071908451686,8546.071908451686,0.8857864655673191,3938.852894761475,275.6273916402312,2.4773916402312466,1.0,0.002,0.12929405835409175,0.0049039033299422405,0.0001996984527176909,0.00180030154687835,0.09984922635884544,0.09984922635884544,0.0,-4.0395941799942214e-13,1.0,1.0000019090163286,0.0009426627955804179,0.09249716064964494,0.0,1.7634923875322352e-07,0.22652807775492015,0.0,1600081.9470416124,266.6025423700488,1.1438525575613312e-06,1.0,1284542.4191023302,2597.988780278877,,,,,,,,,,,,,,,,,,,2.0,15255.269038377042,1552.190832401469,0.37156190556034646,6.173730061729009,2.932386364460697
3795.0,-30.08316457522906,4.999010906639921,35.05176521624876,24.583272460754984,5.0021812421763965,-26.57462999348986,-40.07252339562399,1.4936466604525713,-6.547460018918343,-6.547461154555119,40.10355816849173,41056.457670151794,25749.823677395474,25749.823677395474,66806.28134754726,77136.42390092759,77127.0375150393,25749.823677395474,102876.86119243476,102876.86119243476,102876.86119243476,130367.33768869445,125856.72865225389,4510.609036440547,0.0,90957.70730230908,54877.74107159386,40088.85136746135,27490.476496259682,67579.32786372103,20856.903174601055,1552.1912432006532,0.0,0.8784089569702416,2.7239341352540727,0.001494314320929203,1.0,1.0,-6.546525277375849,333765.3482082208,1559003.2054226042,4.670955849047619,1559003.2054226042,4.670955849047619,0.7586955859946195,0.09249717613925504,3.919255994655788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919255994655788,1.284755695737784,1.2850526997485252,3.0505846424016947,6463.822797126438,15255.26661342263,6453.939196660274,0.0003287716732740814,23207.901557422385,2366.547348729932,19291.2561564286,1967.1606671420518,0.8312365557349947,0.8312365557349947,35444.35146200447,35405.22815468563,1.0013814594569128,0.8,4277.757722945741,4273.035954225843,1.0013814594569128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.831751737554,4632.441516551485,6.181196268105479,4.999010906639921,-3.738489031406502,8.737499938046422,2.9323851540552557,3.5,0.837824329730073,0.6,0.0002311634423554324,0.9988920089601594,0.00023141985347952893,198.99099724951412,0.0,0.0,0.0,0.0004514271057985372,7.821095159173e-05,0.0001529524907637024,0.0005994599663231747,0.092497176125168,0.092497176125168,0.092497176125168,0.09249735090782522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1384781642,595.6087525574399,0.0,0.092497176125168,0.09249717613925504,0.09249717613925504,0.3715619486326494,0.3715619486326494,0.5,10.002308443391085,0.0009528846990178863,0.0009528846990178863,2.7853275241795927e-12,1.1356367508597032e-06,0.0009358771792449261,2.7853275241795927e-12,27490.476496259682,20856.903174601055,0.7586955859946195,0.9885609025627974,0.6075298315032865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939924808807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60947110684856,260.60947110684856,-12.540528893151418,244.8210282740186,276.3979139396769,124377.08630923972,124375.70321302305,1.3830962166439198,0.0,nan,276.3979139396769,3.2479139396769483,270.08253680654667,-3.0674631934533068,263.767159673415,-9.382840326584983,257.45178254028315,-15.69821745971683,251.13640540715127,-22.013594592848705,244.8210282740186,-28.328971725981376,1.0,1.0,26022.012520719443,26022.012520719443,275.6273912385969,2.4773912385969084,275.6273912385969,275.6273912385969,77127.02584319179,77127.0375150393,-0.011671847503748722,0.0,8546.071908451686,8546.071908451686,0.8857865045820856,3938.852274629067,275.6273912385969,2.4773912385969084,1.0,0.002,0.1292938832746501,0.0049039036342418164,0.00019969818132537786,0.001800301818378073,0.09984909066268893,0.09984909066268893,0.0,-2.965492434947592e-13,1.0,1.0000018952757261,0.0009358771764595986,0.09249717613925504,0.0,1.750798407599896e-07,0.22489748360843162,0.0,1600081.944227972,266.60253998108163,1.135633965532179e-06,1.0,1284542.4272274452,2597.9887474026614,,,,,,,,,,,,,,,,,,,2.0,15255.26661342263,1552.1912432006532,0.3715619486326494,6.173730061729009,2.9323851540552557
