time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3796.0,-30.08314725379378,4.999012371797473,35.05176625228942,24.583280004467838,5.002180841168456,-26.57461444429754,-40.072509775031335,1.4936480316945615,-6.547462666785407,-6.5474638064447745,40.103560332473165,41056.464239383706,25749.824181654607,25749.824181654607,66806.2884210383,77136.44260979193,77127.05661778603,25749.824181654607,102876.88079944064,102876.88079944064,102876.88079944064,130367.36613559866,125856.75395381231,4510.612181786349,0.0,90957.71677517374,54877.73840485343,40088.86485591146,27490.485336158014,67579.35019206947,20856.9094389834,1552.1917152513581,0.0,0.8784089343617585,2.723933865904151,0.001494314320929203,1.0,1.0,-6.546524617484522,333765.31325676036,1559003.2989296743,4.670956618342056,1559003.2989296743,4.670956618342056,0.7586955699014333,0.09249719207014553,3.919255355349049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919255355349049,1.2847556893232501,1.2850526933325084,3.050584160023087,6463.821775024052,15255.26418835574,6453.938735557812,0.00032877185184092066,23207.907760088536,2366.5479812258554,19291.254778162485,1967.1605265980213,0.8312362741866091,0.8312362741866091,35444.346836674944,35405.22815468563,1.0013812961121564,0.8,4277.757164717467,4273.035954225843,1.0013812961121564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.830722336427,4632.441516551485,6.181197916561691,4.999012371797473,-3.738491335834755,8.737503707632229,2.932383946373127,3.5,0.8378239846780363,0.6,0.0002311634423554324,0.9988902069059882,0.00023142027097397365,198.99098306901337,0.0,0.0,0.0,0.0004514271057985372,7.821107221853672e-05,0.00015295237013689567,0.0005994593957723583,0.09249719205327654,0.09249719205327654,0.09249719205327654,0.09249736751093271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.12356637337,595.6087575127115,0.0,0.09249719205327654,0.09249719207014553,0.09249719207014553,0.3715619915923845,0.3715619915923845,0.5,10.002313707097588,0.0009511021544312825,0.0009511021544312825,1.4495071809506044e-11,1.139659389082226e-06,0.0009391889602738956,1.4495071809506044e-11,27490.485336158014,20856.9094389834,0.7586955699014333,0.9885606806097718,0.6075297279819323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519938888126378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094794135459,260.6094794135459,-12.540520586454079,244.82104479709673,276.3979140299939,124377.00604739663,124375.61724752333,1.388799873295882,0.0,nan,276.3979140299939,3.2479140299939218,270.08254018341466,-3.0674598165853126,263.7671663368367,-9.382833663163296,257.4517924902568,-15.698207509743156,251.13641864367682,-22.013581356323158,244.82104479709673,-28.328955202903245,1.0,1.0,26022.012520719443,26022.012520719443,275.6273908219735,2.477390821973529,275.6273908219735,275.6273908219735,77127.04455537762,77127.05661778603,-0.012062408408382908,0.0,8546.071908451686,8546.071908451686,0.885786545004283,3938.8516321257944,275.6273908219735,2.477390821973529,1.0,0.002,0.12929370757551864,0.004903903891286976,0.000199697908864675,0.0018003020907271059,0.09984895443233749,0.09984895443233749,0.0,-4.082190314946832e-13,1.0,1.0000019019818656,0.0009391889457788238,0.09249719207014553,0.0,1.7569941873858366e-07,0.2256933593990683,0.0,1600081.9411281475,266.60253733321457,1.1396448940104165e-06,1.0,1284542.4362778836,2597.9887107823724,,,,,,,,,,,,,,,,,,,2.0,15255.26418835574,1552.1917152513581,0.3715619915923845,6.173730061729009,2.932383946373127
3797.0,-30.083129964385446,4.999013832846012,35.051767291174926,24.583293171040737,5.002180422810106,-26.574598925666912,-40.072492382582254,1.4936493841140748,-6.547465310858229,-6.547466453624053,40.10356248665613,41056.441567413676,25749.824674733947,25749.824674733947,66806.26624214763,77136.45754984058,77127.07558467778,25749.824674733947,102876.90025941172,102876.90025941172,102876.90025941172,130367.3943671174,125856.77903298207,4510.6153341353365,0.0,90957.71781483831,54877.7018325,40088.90664704256,27490.494107705694,67579.40075474826,20856.915654911685,1552.1921838424112,0.0,0.8784089118158726,2.723933597039833,0.001494314320929203,1.0,1.0,-6.546524673946806,333765.2783668246,1559003.3920131656,4.67095738550654,1559003.3920131656,4.67095738550654,0.7586955539320557,0.09249720801462694,3.9192533917318175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192533917318175,1.284755682996766,1.2850526870045618,3.050582646647599,6463.818568362994,15255.26176320932,6453.939784012193,0.0003287725950797629,23207.9196529435,2366.549193959558,19291.257912062792,1967.1608461669166,0.8312359832569504,0.8312359832569504,35444.33263007142,35405.22815468563,1.0013807944021655,0.8,4277.755450130927,4273.035954225843,1.0013807944021655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.829693942974,4632.441516551485,6.1811995608398576,4.999013832846012,-3.7384936370584456,8.737507469904457,2.932382739873389,3.5,0.8378236399638254,0.6,0.0002311634423554324,0.9988884081872725,0.00023142068769717232,198.99096891473408,0.0,0.0,0.0,0.0004514271057985372,7.82112262499393e-05,0.00015295221610549307,0.0005994584917443517,0.09249720799845221,0.09249720799845221,0.09249720799845221,0.09249738393094926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1085376216,595.6087625055369,0.0,0.09249720799845221,0.09249720801462694,0.09249720801462694,0.3715620346825162,0.3715620346825162,0.5,10.002318985236995,0.0009501925449058035,0.0009501925449058035,-1.6711965145077556e-11,1.1427658250795503e-06,0.0009417796772481779,-1.6711965145077556e-11,27490.494107705694,20856.915654911685,0.7586955539320557,0.9885596127819125,0.6075289379438448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993785340618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60948774366665,260.60948774366665,-12.54051225633333,244.8210612985277,276.3979141888043,124376.88291729018,124375.49020128827,1.3927160019064155,0.0,nan,276.3979141888043,3.247914188804316,270.08254361074955,-3.067456389250424,263.7671730326951,-9.38282696730488,257.4518024546397,-15.698197545360301,251.13643187658354,-22.013568123416434,244.8210612985277,-28.328938701472282,1.0,1.0,26022.012520719443,26022.012520719443,275.6273903941638,2.4773903941638196,275.6273903941638,275.6273903941638,77127.06415435749,77127.07558467778,-0.011430320286308415,0.0,8546.071908451686,8546.071908451686,0.8857866691602068,3938.8496586904766,275.6273903941638,2.4773903941638196,1.0,0.002,0.12929353139182267,0.004903904151773612,0.0001996976356574659,0.001800302364026307,0.09984881782873295,0.09984881782873295,0.0,-3.162270792445021e-13,1.0,1.0000019072279713,0.000941779693960143,0.09249720801462694,0.0,1.7618411139060206e-07,0.22631596927087438,0.0,1600081.9380315256,266.60253468914175,1.1427825370446953e-06,1.0,1284542.4453123894,2597.988674226549,,,,,,,,,,,,,,,,,,,2.0,15255.26176320932,1552.1921838424112,0.3715620346825162,6.173730061729009,2.932382739873389
3798.0,-30.083109016153358,4.999015288602017,35.05176833187811,24.58330102907496,5.002178190218067,-26.574580295516725,-40.07247834289444,1.4936494696047729,-6.547468022269584,-6.547469165965072,40.103564616893365,41056.4568207173,25749.825309959637,25749.825309959637,66806.28213067693,77136.47769138553,77127.09399303241,25749.825309959637,102876.91930299204,102876.91930299204,102876.91930299204,130367.42213296266,125856.80364351178,4510.618489450873,0.0,90957.72529682607,54877.70442624966,40088.91207841824,27490.502829970614,67579.41490838885,20856.92183128458,1552.1926516464796,0.0,0.8784088890083108,2.723933321597431,0.001494314320929203,1.0,1.0,-6.546526666746104,333765.2426192418,1559003.4840624207,4.670958161575039,1559003.4840624207,4.670958161575039,0.7586955378839418,0.09249722398447778,3.919252391344996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919252391344996,1.2847556825968491,1.2850526866045524,3.0505818689379876,6463.816920489649,15255.259337998674,6453.939755264558,0.00032877293539290253,23207.927485785498,2366.549992687156,19291.257826134184,1967.1608374046373,0.8312356990062894,0.8312356990062894,35444.325392357365,35405.22815468563,1.0013805388003838,0.8,4277.754576615517,4273.035954225843,1.0013805388003838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.82866657423,4632.441516551485,6.181201237720372,4.999015288602017,-3.7384959882286313,8.737511276830649,2.932381534576027,3.5,0.8378232955931505,0.6,0.0002311634423554324,0.9988862288243077,0.00023142119260920486,198.9909517650969,0.0,0.0,0.0,0.0004514271057985372,7.821135058874608e-05,0.0001529520917666863,0.0005994578514178046,0.09249722396721743,0.09249722396721743,0.09249722396721743,0.09249740005313316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.09337184276,595.6087675417448,0.0,0.09249722396721743,0.09249722398447778,0.09249722398447778,0.3715620778806475,0.3715620778806475,0.5,10.002324267781095,0.0009496323097550885,0.0009496323097550885,4.143885234952904e-11,1.1436954991950188e-06,0.0009424992189792647,4.143885234952904e-11,27490.502829970614,20856.92183128458,0.7586955378839418,0.9885596408498064,0.6075290364140283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936820599304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094962606422,260.6094962606422,-12.540503739357803,244.82107839773383,276.39791412354936,124376.78461529197,124375.3606590441,1.4239562478401218,0.0,nan,276.39791412354936,3.2479141235493785,270.0825469783869,-3.067453021613062,263.7671798332248,-9.382820166775161,257.45181268806067,-15.698187311939307,251.13644554289718,-22.0135544571028,244.82107839773383,-28.32892160226615,1.0,1.0,26022.012520719443,26022.012520719443,275.6273898358363,2.477389835836334,275.6273898358363,275.6273898358363,77127.07933976244,77127.09399303241,-0.014653269972768612,0.0,8546.071908451686,8546.071908451686,0.8857867324128305,3938.8486533017212,275.6273898358363,2.477389835836334,1.0,0.002,0.12929335507337889,0.004903904400505965,0.00019969736221543412,0.001800302637377787,0.09984868110771705,0.09984868110771705,0.0,-4.0677877732875345e-13,1.0,1.0000019086848504,0.0009424991775404123,0.09249722398447778,0.0,1.7631873592647429e-07,0.2264889018334928,0.0,1600081.934852688,266.6025319777304,1.1436540603426693e-06,1.0,1284542.4545689784,2597.988636772124,,,,,,,,,,,,,,,,,,,2.0,15255.259337998674,1552.1926516464796,0.3715620778806475,6.173730061729009,2.932381534576027
3799.0,-30.08309169319928,4.999016746368667,35.05176936588852,24.58330832831564,5.002177871817099,-26.574564736696185,-40.07246095044536,1.4936509153334157,-6.547470348802733,-6.547471480279984,40.10356650511866,41056.44867537853,25749.82506804863,25749.82506804863,66806.27374342715,77136.49607668647,77127.11019053502,25749.82506804863,102876.93525858366,102876.93525858366,102876.93525858366,130367.44547150984,125856.82388239863,4510.621589111214,0.0,90957.73466170269,54877.687260471335,40088.94155692373,27490.510212926183,67579.45176984991,20856.927066711676,1552.1930463850688,0.0,0.8784088692785955,2.7239330867373104,0.001494314320929203,1.0,1.0,-6.546539037952357,333765.2121163306,1559003.5656542801,4.670958832914272,1559003.5656542801,4.670958832914272,0.7586955245706803,0.09249723939636938,3.919251804094651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919251804094651,1.2847556758338743,1.2850526798400141,3.0505814279052315,6463.815985994162,15255.256986662778,6453.939269114727,0.0003287730939170407,23207.9333526553,2366.5505909413814,19291.256372999807,1967.1606892261689,0.8312354262596428,0.8312354262596428,35444.32114365061,35405.22815468563,1.0013803887561896,0.8,4277.754063841623,4273.035954225843,1.0013803887561896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.827639920036,4632.441516551485,6.181202702986268,4.999016746368667,-3.7384980372599617,8.73751478362863,2.932380330117165,3.5,0.8378229514620471,0.6,0.0002311634423554324,0.9988844266233775,0.00023142161014248246,198.99093758335925,0.0,0.0,0.0,0.0004514271057985372,7.821150462065582e-05,0.00015295193773477657,0.0005994571579067958,0.0924972393817051,0.0924972393817051,0.0924972393817051,0.09249741352339896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0773176154,595.6087728549841,0.0,0.0924972393817051,0.09249723939636938,0.09249723939636938,0.3715621211467075,0.3715621211467075,0.5,10.002329491869554,0.0009470291236652884,0.0009470291236652884,3.524291969370097e-12,1.1314772336845635e-06,0.0009324423276098059,3.524291969370097e-12,27490.510212926183,20856.927066711676,0.7586955245706803,0.988558977526839,0.6075285845052619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935569227698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609504774945,260.609504774945,-12.540495225054997,244.8210953772451,276.39791417264365,124376.70321774721,124375.27970831875,1.4235094284836012,0.0,nan,276.39791417264365,3.247914172643675,270.0825504135649,-3.067449586435089,263.76718665448567,-9.382813345514307,257.45182289540537,-15.698177104594606,251.13645913632524,-22.013540863674734,244.8210953772451,-28.32890462275489,1.0,1.0,26022.012520719443,26022.012520719443,275.62738941683693,2.4773894168369566,275.62738941683693,275.62738941683693,77127.09794507068,77127.11019053502,-0.01224546434241347,0.0,8546.071908451686,8546.071908451686,0.8857867695435914,3938.848063115124,275.62738941683693,2.4773894168369566,1.0,0.002,0.12929318063620493,0.004903904713765092,0.0001996970918423808,0.001800302907710637,0.0998485459211904,0.0998485459211904,0.0,-4.4698229492712294e-13,1.0,1.0000018883201531,0.000932442324085514,0.09249723939636938,0.0,1.7443736841900356e-07,0.22407220677529655,0.0,1600081.9321066148,266.60252965119724,1.1314737093925942e-06,1.0,1284542.4624674954,2597.988604812782,,,,,,,,,,,,,,,,,,,2.0,15255.256986662778,1552.1930463850688,0.3715621211467075,6.173730061729009,2.932380330117165
3800.0,-30.083074327317963,4.999018199720028,35.05177040303702,24.583321494888537,5.002177444984864,-26.574549150087204,-40.07244732985271,1.493652267779051,-6.547473000672937,-6.547474135545529,40.103568663725014,41056.44153294869,25749.825598429023,25749.825598429023,66806.26713137771,77136.51104202018,77127.12917244637,25749.825598429023,102876.9547708754,102876.9547708754,102876.9547708754,130367.47380470994,125856.8490789726,4510.624725737335,0.0,90957.73569598538,54877.6661870123,40088.9661210812,27490.51903383455,67579.48515491575,20856.933317168598,1552.193517620545,0.0,0.8784088466717885,2.7239328170448367,0.001494314320929203,1.0,1.0,-6.546538840810399,333765.17711945553,1559003.6589300104,4.67095960215178,1559003.6589300104,4.67095960215178,0.7586955084950734,0.09249725534835287,3.9192498412712085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192498412712085,1.2847556695072682,1.2850526735119456,3.0505799151478556,6463.812780642808,15255.254563398754,6453.940317560332,0.00032877383688181556,23207.945239460223,2366.551803058152,19291.259506873885,1967.1610087923893,0.8312351355463025,0.8312351355463025,35444.30694278751,35405.22815468563,1.0013798872490143,0.8,4277.752349947891,4273.035954225843,1.0013798872490143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8266158507695,4632.441516551485,6.1812043498047125,4.999018199720028,-3.738500343729257,8.737518543449285,2.9323791286911076,3.5,0.8378226081974594,0.6,0.0002311634423554324,0.9988826199600218,0.00023142202871112547,198.99092336648053,0.0,0.0,0.0,0.0004514271057985372,7.821162524825057e-05,0.00015295181710718182,0.0005994563849194653,0.09249725533122237,0.09249725533122237,0.09249725533122237,0.09249743006644497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0624846877,595.6087777843486,0.0,0.09249725533122237,0.09249725534835287,0.09249725534835287,0.3715621642286982,0.3715621642286982,0.5,10.002334733825904,0.0009456400360932093,0.0009456400360932093,-5.5706550483591855e-11,1.1348726047799573e-06,0.0009352947351430885,-5.5706550483591855e-11,27490.51903383455,20856.933317168598,0.7586955084950734,0.9885583913259246,0.6075281786896276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519934534417245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609513281106,260.609513281106,-12.540486718893987,244.82111226525325,276.39791429695737,124376.57717320907,124375.15502495189,1.4221482571612134,0.0,nan,276.39791429695737,3.24791429695739,270.08255389061776,-3.0674461093822174,263.7671934842774,-9.382806515722564,257.4518330779358,-15.69816692206416,251.13647267159448,-22.0135273284055,244.82111226525325,-28.32888773474673,1.0,1.0,26022.012520719443,26022.012520719443,275.6273889826984,2.4773889826984146,275.6273889826984,275.6273889826984,77127.11757729307,77127.12917244637,-0.011595153293455951,0.0,8546.071908451686,8546.071908451686,0.8857868936493062,3938.8460904775643,275.6273889826984,2.4773889826984146,1.0,0.002,0.12929300566541188,0.004903904967436986,0.00019969682050521482,0.0018003031790527681,0.0998484102526074,0.0998484102526074,0.0,-4.420170826580083e-13,1.0,1.0000018940962256,0.000935294790849639,0.09249725534835287,0.0,1.7497102231484745e-07,0.2247577094503915,0.0,1600081.9290013001,266.60252699932704,1.134928311330441e-06,1.0,1284542.4715296947,2597.988568144906,,,,,,,,,,,,,,,,,,,2.0,15255.254563398754,1552.193517620545,0.3715621642286982,6.173730061729009,2.9323791286911076
3801.0,-30.083056899412767,4.9990196469532195,35.051771441522185,24.583329527545743,5.002174893783712,-26.5745337200944,-40.07243370926005,1.493651714488472,-6.54747575014386,-6.547476884859625,40.103570776610546,41056.442945499,25749.82633278251,25749.82633278251,66806.26927828151,77136.52955034017,77127.14722247506,25749.82633278251,102876.97355525757,102876.97355525757,102876.97355525757,130367.50127135606,125856.87340957831,4510.62786177775,0.0,90957.74217853803,54877.655573788,40088.985116388925,27490.527716098488,67579.51283248741,20856.93946232973,1552.193984423919,0.0,0.8784088237302179,2.72393253787028,0.001494314320929203,1.0,1.0,-6.5465418252197765,333765.1408854998,1559003.7502292367,4.670960382780246,1559003.7502292367,4.670960382780246,0.7586954924155886,0.09249727130489892,3.9192486629494665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192486629494665,1.2847556720955065,1.285052676100782,3.0505789918459425,6463.810824276848,15255.252141572135,6453.940503613309,0.0003287742570534757,23207.95387095621,2366.552683225792,19291.260062998685,1967.161065501337,0.8312348503562347,0.8312348503562347,35444.298417727776,35405.22815468563,1.0013795861843358,0.8,4277.751321063496,4273.035954225843,1.0013795861843358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.825592716962,4632.441516551485,6.181206044199371,4.9990196469532195,-3.7385027222619955,8.737522369215215,2.932377928362716,3.5,0.8378222652464903,0.6,0.0002311634423554324,0.9988808068475283,0.00023142244877543007,198.9909090988269,0.0,0.0,0.0,0.0004514271057985372,7.82117458760175e-05,0.0001529516964794149,0.0005994557319227995,0.09249727128836015,0.09249727128836015,0.09249727128836015,0.092497445988132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.04743455636,595.6087827820977,0.0,0.09249727128836015,0.09249727130489892,0.09249727130489892,0.37156220743208385,0.37156220743208385,0.5,10.002339974977279,0.0009445157548384486,0.0009445157548384486,7.23048287909478e-11,1.1347157737873204e-06,0.0009350596398576272,7.23048287909478e-11,27490.527716098488,20856.93946232973,0.7586954924155886,0.9885580182248047,0.6075279507750756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933497042625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60952159311995,260.60952159311995,-12.540478406880027,244.82112906979665,276.3979141164416,124376.4527247265,124375.06303598992,1.3896887365898054,0.0,nan,276.3979141164416,3.2479141164416205,270.0825571071141,-3.067442892885879,263.7672000977852,-9.3827999022148,257.4518430884561,-15.69815691154389,251.13648607912594,-22.013513920874033,244.82112906979665,-28.328870930203323,1.0,1.0,26022.012520719443,26022.012520719443,275.6273883454691,2.477388345469137,275.6273883454691,275.6273883454691,77127.13112520098,77127.14722247506,-0.016097274085041136,0.0,8546.071908451686,8546.071908451686,0.8857869681524169,3938.844906264214,275.6273883454691,2.477388345469137,1.0,0.002,0.12929283073876582,0.004903905204224568,0.00019969654919772036,0.001800303450496054,0.09984827459886018,0.09984827459886018,0.0,-3.0622553104375783e-13,1.0,1.0000018936198682,0.0009350595675527984,0.09249727130489892,0.0,1.7492704407062374e-07,0.22470121916912184,0.0,1600081.9257761736,266.6025242498561,1.1346434689585294e-06,1.0,1284542.480912229,2597.9885301808795,,,,,,,,,,,,,,,,,,,2.0,15255.252141572135,1552.193984423919,0.37156220743208385,6.173730061729009,2.932377928362716
3802.0,-30.083039506645882,4.999021097023544,35.05177247159196,24.583337071258597,5.002174559216719,-26.574518100060953,-40.0724200886674,1.4936531526460561,-6.547478027621992,-6.547479147181273,40.10357261067802,41056.44997301181,25749.825991557973,25749.825991557973,66806.27596456978,77136.54827575176,77127.1628162098,25749.825991557973,102876.98880776778,102876.98880776778,102876.98880776778,130367.52364793669,125856.89271742593,4510.630930510752,0.0,90957.7517398868,54877.65343720316,40088.99811409292,27490.53484016891,67579.53295426184,20856.944514071252,1552.1943656856026,0.0,0.8784088044882894,2.7239323083252875,0.001494314320929203,1.0,1.0,-6.546556542890414,333765.1110674362,1559003.829480103,4.6709610375217165,1559003.829480103,4.6709610375217165,0.7586954795653986,0.09249728659879036,3.919248044566194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919248044566194,1.2847556653679484,1.2850526693716688,3.0505785264965057,6463.809838257232,15255.249721566925,6453.9400200093805,0.0003287744264698458,23207.95997232029,2366.553305391779,19291.258617474177,1967.1609180988594,0.8312345695391802,0.8312345695391801,35444.293943776065,35405.22815468563,1.001379428185587,0.8,4277.750781104922,4273.035954225843,1.001379428185587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.824570074473,4632.441516551485,6.18120747967494,4.999021097023544,-3.73850473127354,8.737525828297084,2.9323767286109286,3.5,0.8378219224602653,0.6,0.0002311634423554324,0.998878997394196,0.00023142286799349572,198.99089485994193,0.0,0.0,0.0,0.0004514271057985372,7.82118665039566e-05,0.0001529515758514758,0.0005994551645692144,0.0924972865843368,0.0924972865843368,0.0924972865843368,0.09249745888712603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.03138486133,595.6087880912055,0.0,0.0924972865843368,0.09249728659879036,0.09249728659879036,0.3715622506821653,0.3715622506821653,0.5,10.002345143803188,0.0009409495029899517,0.0009409495029899517,1.8758328224066645e-12,1.11955927195595e-06,0.0009226042908494492,1.8758328224066645e-12,27490.53484016891,20856.944514071252,0.7586954795653986,0.988557822821661,0.6075278738726859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932455963072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609529944604,260.609529944604,-12.540470055395986,244.82114582013156,276.3979140690749,124376.37355741594,124374.97726964446,1.3962877714787474,0.0,nan,276.3979140690749,3.247914069074909,270.08256041928763,-3.067439580712346,263.76720676949896,-9.382793230501022,257.4518531197104,-15.698146880289585,251.13649946992064,-22.01350053007934,244.82114582013156,-28.328854179868415,1.0,1.0,26022.012520719443,26022.012520719443,275.6273879078144,2.477387907814432,275.6273879078144,275.6273879078144,77127.15020725076,77127.1628162098,-0.012608959048520774,0.0,8546.071908451686,8546.071908451686,0.8857870072516493,3938.844284789025,275.6273879078144,2.477387907814432,1.0,0.002,0.12929265814189872,0.0049039055188095015,0.00019969628168840586,0.0018003037178283175,0.09984814084420293,0.09984814084420293,0.0,-4.832766131723787e-13,1.0,1.0000018683984708,0.0009226042889736163,0.09249728659879036,0.0,1.725969879258341e-07,0.22170816440088187,0.0,1600081.923083483,266.602521972378,1.1195573961231275e-06,1.0,1284542.488633412,2597.9884989390835,,,,,,,,,,,,,,,,,,,2.0,15255.249721566925,1552.1943656856026,0.3715622506821653,6.173730061729009,2.9323767286109286
3803.0,-30.08302214699899,4.99902254255569,35.05177350472247,24.583344580046855,5.002174116364265,-26.57450252066375,-40.07240269621832,1.4936544900488626,-6.547480678202135,-6.547481800996034,40.10357475917314,41056.441337003635,25749.826536754143,25749.826536754143,66806.26787375778,77136.56697510343,77127.18167027635,25749.826536754143,102877.00820703049,102877.00820703049,102877.00820703049,130367.5518384042,125856.91779836678,4510.634040037421,0.0,90957.76114556099,54877.63550753946,40089.028486690586,27490.543631373705,67579.57211806429,20856.95074287951,1552.1948355383042,0.0,0.8784087819282189,2.723932038791142,0.001494314320929203,1.0,1.0,-6.546556541068526,333765.07609070296,1559003.9223189973,4.6709618051689965,1559003.9223189973,4.6709618051689965,0.7586954635220973,0.09249730251000578,3.919247397839995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919247397839995,1.2847556591117113,1.2850526631139856,3.050578037966993,6463.808803121816,15255.247301438709,6453.939570285892,0.00032877460857707165,23207.966201799434,2366.5539406218672,19291.257273220574,1967.1607810231399,0.8312342884972326,0.8312342884972326,35444.28926476548,35405.22815468563,1.0013792629451368,0.8,4277.750216397913,4273.035954225843,1.0013792629451368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.823550217324,4632.441516551485,6.18120912380238,4.99902254255569,-3.738507035872403,8.737529578428093,2.932375532127065,3.5,0.8378215806077328,0.6,0.0002311634423554324,0.9988771913900238,0.00023142328641396698,198.99088064817323,0.0,0.0,0.0,0.0004514271057985372,7.821202053680528e-05,0.0001529514218186271,0.0005994544619585818,0.09249730249305524,0.09249730249305524,0.09249730249305524,0.0924974753580498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.01677347295,595.6087929480318,0.0,0.09249730249305524,0.09249730251000578,0.09249730251000578,0.3715622936921718,0.3715622936921718,0.5,10.002350329663768,0.000938768888318009,0.000938768888318009,1.9895196601282805e-11,1.1227938898628054e-06,0.0009252599274987006,1.9895196601282805e-11,27490.543631373705,20856.95074287951,0.7586954635220973,0.9885571302085856,0.6075273940071172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199314169827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60953831552683,260.60953831552683,-12.540461684473144,244.82116251940997,276.3979141116422,124376.29154968496,124374.8920119414,1.3995377435538876,0.0,nan,276.3979141116422,3.247914111642217,270.0825637931969,-3.067436206803052,263.76721347475063,-9.382786525249344,257.4518631563044,-15.698136843695579,251.13651283785694,-22.013487162143036,244.82116251940997,-28.32883748059001,1.0,1.0,26022.012520719443,26022.012520719443,275.6273874601672,2.477387460167222,275.6273874601672,275.6273874601672,77127.1688005818,77127.18167027635,-0.012869694546679966,0.0,8546.071908451686,8546.071908451686,0.8857870481429514,3938.8436348291953,275.6273874601672,2.477387460167222,1.0,0.002,0.12929248504831803,0.004903905764996506,0.00019969601325128472,0.0018003039863202187,0.09984800662564236,0.09984800662564236,0.0,-4.284966478862451e-13,1.0,1.0000018737759369,0.000925259907603504,0.09249730251000578,0.0,1.73093816169788e-07,0.22234636295750188,0.0,1600081.9199793416,266.60251932179784,1.122773994666204e-06,1.0,1284542.4976903968,2597.988462292301,,,,,,,,,,,,,,,,,,,2.0,15255.247301438709,1552.1948355383042,0.3715622936921718,6.173730061729009,2.932375532127065
3804.0,-30.083001181640874,4.999023984597767,35.0517745407479,24.583351949136727,5.002174005134233,-26.574483662964393,-40.07238858668131,1.4936564864772768,-6.547483271995304,-6.547484398212726,40.10357690897484,41056.46216613926,25749.82695546918,25749.82695546918,66806.28912160844,77136.58733266217,77127.20070691219,25749.82695546918,102877.02766238137,102877.02766238137,102877.02766238137,130367.58002223996,125856.9428656355,4510.63715660446,0.0,90957.77157213085,54877.64640568487,40089.02796271775,27490.55235985859,67579.58032257634,20856.956930499742,1552.195300961176,0.0,0.8784087596700273,2.723931775000126,0.001494314320929203,1.0,1.0,-6.546556312860105,333765.0418597107,1559004.0152127498,4.67096256254433,1559004.0152127498,4.67096256254433,0.7586954477115144,0.09249731842371504,3.919246936122981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919246936122981,1.284755649772618,1.2850526537727331,3.0505777007609405,6463.808088622654,15255.244881226747,6453.938898954303,0.0003287747078014381,23207.971596224193,2366.554490700106,19291.25526656553,1967.1605764012718,0.8312340088223871,0.8312340088223872,35444.28592428095,35405.22815468563,1.0013791449750786,0.8,4277.74981323682,4273.035954225843,1.0013791449750786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.822531253103,4632.441516551485,6.181210736244084,4.999023984597767,-3.738509297924307,8.737533282522074,2.9323743366909683,3.5,0.8378212390545624,0.6,0.0002311634423554324,0.9988750102717683,0.00023142379174401285,198.99086348453068,0.0,0.0,0.0,0.0004514271057985372,7.821214549538709e-05,0.0001529512968600453,0.0005994539015947691,0.09249731840668403,0.09249731840668403,0.09249731840668403,0.09249749179179692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.00209375,595.6087978271416,0.0,0.09249731840668403,0.09249731842371504,0.09249731842371504,0.3715623368197062,0.3715623368197062,0.5,10.002355531009876,0.0009375690582942298,0.0009375690582942298,2.0975221559638157e-11,1.1262173984505353e-06,0.0009280853525979182,2.0975221559638157e-11,27490.55235985859,20856.956930499742,0.7586954477115144,0.9885573246049063,0.607527628466546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993037998095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60954706029355,260.60954706029355,-12.540452939706427,244.8211798027338,276.39791431785176,124376.23343320582,124374.77139237258,1.4620408332170585,0.0,nan,276.39791431785176,3.24791431785178,270.0825674148293,-3.06743258517065,263.7672205118059,-9.382779488194103,257.4518736087825,-15.6981263912175,251.136526705758,-22.013473294241976,244.8211798027338,-28.328820197266168,1.0,1.0,26022.012520719443,26022.012520719443,275.627387090481,2.477387090481045,275.627387090481,275.627387090481,77127.18925675897,77127.20070691219,-0.011450153222540393,0.0,8546.071908451686,8546.071908451686,0.885787077336464,3938.843170803596,275.627387090481,2.477387090481045,1.0,0.002,0.12929231142607348,0.0049039060233674455,0.00019969574402084917,0.0018003042554875389,0.09984787201042458,0.09984787201042458,0.0,-4.916119594744472e-13,1.0,1.000001879497251,0.0009280853316226967,0.09249731842371504,0.0,1.7362241114492893e-07,0.22302536720610452,0.0,1600081.916942096,266.6025167280047,1.1261964232289756e-06,1.0,1284542.5065542785,2597.9884264268694,,,,,,,,,,,,,,,,,,,2.0,15255.244881226747,1552.195300961176,0.3715623368197062,6.173730061729009,2.9323743366909683
3805.0,-30.082983883639326,4.999025421467616,35.05177558083121,24.58336487123745,5.002173578654041,-26.574468137409838,-40.07237122915683,1.4936578324462122,-6.547485955604827,-6.547487086868514,40.1035790981432,41056.43984872538,25749.827576306307,25749.827576306307,66806.26742503169,77136.60192499304,77127.21999335816,25749.827576306307,102877.04756966446,102877.04756966446,102877.04756966446,130367.6088915429,125856.9686007697,4510.6402907732,0.0,90957.77236689605,54877.61029071372,40089.06897353593,27490.561321878442,67579.63029541436,20856.963280958702,1552.1957796242266,0.0,0.8784087367664271,2.72393150190519,0.001494314320929203,1.0,1.0,-6.546554858431477,333765.00642392325,1559004.1098087833,4.670963341880884,1559004.1098087833,4.670963341880884,0.7586954313791923,0.09249733447398216,3.919245003515874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919245003515874,1.2847556434763094,1.285052647474969,3.050576211450706,6463.804932952979,15255.242533827854,6453.9399495778,0.0003287754406005776,23207.9832430225,2366.5556783430125,19291.25840694947,1967.1608966313136,0.8312337269870015,0.8312337269870015,35444.27194202704,35405.22815468563,1.001378651188266,0.8,4277.748125726901,4273.035954225843,1.001378651188266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.821513444867,4632.441516551485,6.181212395490475,4.999025421467616,-3.7385116296947674,8.737537051162384,2.932373142611254,3.5,0.8378208978889298,0.6,0.0002311634423554324,0.9988732106885824,0.0002314242086801765,198.99084932323345,0.0,0.0,0.0,0.0004514271057985372,7.821229921943996e-05,0.00015295114313599245,0.0005994530035177796,0.09249733445602258,0.09249733445602258,0.09249733445602258,0.0924975086306396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9874902818,595.6088026833884,0.0,0.09249733445602258,0.09249733447398216,0.09249733447398216,0.3715623800587193,0.3715623800587193,0.5,10.002360756024277,0.0009374708074574301,0.0009374708074574301,4.934008757118136e-11,1.1312636729599035e-06,0.0009322284370227862,4.934008757118136e-11,27490.561321878442,20856.963280958702,0.7586954313791923,0.9885562725483695,0.6075268489817601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199291275874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095557488771,260.6095557488771,-12.540444251122892,244.82119692759449,276.39791457015826,124376.1045736632,124374.6519260614,1.4526476017642644,0.0,nan,276.39791457015826,3.2479145701582866,270.0825710416466,-3.067428958353389,263.76722751313395,-9.382772486866031,257.4518839846215,-15.698116015378503,251.13654045610767,-22.01345954389231,244.82119692759449,-28.328803072405492,1.0,1.0,26022.012520719443,26022.012520719443,275.6273866585867,2.477386658586738,275.6273866585867,275.6273866585867,77127.20845634176,77127.21999335816,-0.011537016398506239,0.0,8546.071908451686,8546.071908451686,0.8857871995316299,3938.8412285334534,275.6273866585867,2.477386658586738,1.0,0.002,0.1292921370287368,0.004903906268537782,0.0001996954735557516,0.001800304525943961,0.0998477367778758,0.0998477367778758,0.0,-5.002873115778073e-13,1.0,1.000001887886706,0.0009322283876826987,0.09249733447398216,0.0,1.7439750366532383e-07,0.22402100809531056,0.0,1600081.9138017881,266.60251404439515,1.1312143328723323e-06,1.0,1284542.5157301351,2597.9883892991147,,,,,,,,,,,,,,,,,,,2.0,15255.242533827854,1552.1957796242266,0.3715623800587193,6.173730061729009,2.932373142611254
3806.0,-30.08296644760266,4.999026852247001,35.05177662201696,24.583372903894656,5.002171035429486,-26.57445269929921,-40.07235764348877,1.4936572871473952,-6.54748869765865,-6.5474898282791045,40.10358121013577,41056.441319250625,25749.828307260093,25749.828307260093,66806.26962651072,77136.62043057666,77127.23801339578,25749.828307260093,102877.06632065587,102877.06632065587,102877.06632065587,130367.63631122182,125856.99289094715,4510.643420274673,0.0,90957.77885703454,54877.599745792686,40089.08790137984,27490.569990565957,67579.6578919458,20856.96941689522,1552.1962455824978,0.0,0.8784087138703818,2.723931223523298,0.001494314320929203,1.0,1.0,-6.546558117277073,333764.9702922576,1559004.2010685478,4.670964120960396,1559004.2010685478,4.670964120960396,0.7586954153388884,0.09249735046795031,3.9192438281322115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192438281322115,1.2847556460271627,1.2850526500264121,3.0505752905244283,6463.802981620705,15255.24011365843,6453.94013294341,0.00032877585952729115,23207.991859078124,2366.5565569361734,19291.25895504155,1967.1609525211516,0.8312334420048286,0.8312334420048286,35444.26343822196,35405.22815468563,1.0013783508742755,0.8,4277.747099407718,4273.035954225843,1.0013783508742755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.82049635512,4632.441516551485,6.181214080104959,4.999026852247001,-3.738514002411798,8.7375408546588,2.9323719493746547,3.5,0.8378205569641871,0.6,0.0002311634423554324,0.9988713967485716,0.00023142462894411932,198.99083504893355,0.0,0.0,0.0,0.0004514271057985372,7.821241953886291e-05,0.00015295102281656948,0.000599452352180349,0.09249735045046342,0.09249735045046342,0.09249735045046342,0.09249752453364458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9725262038,595.6088076531099,0.0,0.09249735045046342,0.09249735046795031,0.09249735046795031,0.3715624234421676,0.3715624234421676,0.5,10.002365978429772,0.000937307730282555,0.000937307730282555,3.342393029015511e-11,1.1306204328320746e-06,0.0009317110020106156,3.342393029015511e-11,27490.569990565957,20856.96941689522,0.7586954153388884,0.9885559014419449,0.607526622654652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928094268442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095642116102,260.6095642116102,-12.5404357883898,244.8212139274035,276.3979144958159,124375.97756780851,124374.56268022662,1.4148875819169464,0.0,nan,276.3979144958159,3.2479144958159054,270.0825743821334,-3.067425617866604,263.76723426845194,-9.382765731548034,257.45189415477,-15.698105845229975,251.1365540410863,-22.013445958913678,244.8212139274035,-28.328786072596472,1.0,1.0,26022.012520719443,26022.012520719443,275.6273860257516,2.4773860257516276,275.6273860257516,275.6273860257516,77127.22203048319,77127.23801339578,-0.015982912591425702,0.0,8546.071908451686,8546.071908451686,0.8857872738489556,3938.8400472728727,275.6273860257516,2.4773860257516276,1.0,0.002,0.12929196272824578,0.00490390650394144,0.00019969520321857083,0.0018003047963585607,0.09984760160928541,0.09984760160928541,0.0,-4.2286833756843833e-13,1.0,1.000001886838915,0.0009317109685866853,0.09249735046795031,0.0,1.7430073333003673e-07,0.2238967041161389,0.0,1600081.9105848712,266.6025113023413,1.1305870089017844e-06,1.0,1284542.5250861836,2597.9883514422568,,,,,,,,,,,,,,,,,,,2.0,15255.24011365843,1552.1962455824978,0.3715624234421676,6.173730061729009,2.9323719493746547
3807.0,-30.082949047072155,4.999028285873318,35.051777654630705,24.583380412682914,5.002170712774118,-26.57443707108817,-40.07234402289612,1.4936587368033467,-6.5474909683878195,-6.547492083745199,40.103583045084754,41056.44842033897,25749.827964859316,25749.827964859316,66806.27638519829,77136.6391464901,77127.25360190393,25749.827964859316,102877.08156676324,102877.08156676324,102877.08156676324,130367.6586740991,125857.01219204043,4510.6464820586725,0.0,90957.78842663762,54877.59770053869,40089.10080677659,27490.57710733587,67579.67791411246,20856.974463927432,1552.1966263058332,0.0,0.8784086946625242,2.7239309946864108,0.001494314320929203,1.0,1.0,-6.546572991641938,333764.94056575914,1559004.2803599797,4.670964774542643,1559004.2803599797,4.670964774542643,0.7586954025189141,0.09249736579905245,3.919243214317246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919243214317246,1.284755639245817,1.2850526432434988,3.050574828858457,6463.802003405911,15255.23769683091,6453.939645472976,0.00032877602703635875,23207.997935510357,2366.55717655982,19291.2574979598,1967.160803940163,0.8312331615835942,0.8312331615835942,35444.25899732048,35405.22815468563,1.0013781940427426,0.8,4277.746563437956,4273.035954225843,1.0013781940427426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.819479740401,4632.441516551485,6.181215506357933,4.999028285873318,-3.7385160064084695,8.737544292281788,2.9323707566955486,3.5,0.8378202161987282,0.6,0.0002311634423554324,0.998869586505946,0.00023142504835295266,198.9908208037033,0.0,0.0,0.0,0.0004514271057985372,7.821254016776222e-05,0.00015295090218767017,0.0005994517855227271,0.0924973657850042,0.0924973657850042,0.0924973657850042,0.09249753742816466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.95657565346,595.6088129300229,0.0,0.0924973657850042,0.09249736579905245,0.09249736579905245,0.3715624668649175,0.3715624668649175,0.5,10.002371127574488,0.0009344782128550833,0.0009344782128550833,5.4285465012071654e-11,1.115357406433759e-06,0.0009190921032882216,5.4285465012071654e-11,27490.57710733587,20856.974463927432,0.7586954025189141,0.9885557085682313,0.6075265477369978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927052703923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095726881987,260.6095726881987,-12.540427311801295,244.8212308389505,276.39791453744584,124375.8964190279,124374.47921496643,1.417204061455092,0.0,nan,276.39791453744584,3.2479145374458653,270.0825777977469,-3.0674222022530557,263.76724105804834,-9.382758941951636,257.4519043183505,-15.698095681649477,251.13656757865016,-22.01343242134982,244.8212308389505,-28.32876916104948,1.0,1.0,26022.012520719443,26022.012520719443,275.6273855943408,2.4773855943408307,275.6273855943408,275.6273855943408,77127.24103359501,77127.25360190393,-0.012568308913614601,0.0,8546.071908451686,8546.071908451686,0.8857873126593343,3938.839430388832,275.6273855943408,2.4773855943408307,1.0,0.002,0.12929179078837189,0.00490390681749618,0.00019969493672686547,0.0018003050628465928,0.09984746836343274,0.09984746836343274,0.0,-4.265416145288192e-13,1.0,1.000001861286156,0.0009190920490027565,0.09249736579905245,0.0,1.7194006211368183e-07,0.22086432287448848,0.0,1600081.9078998135,266.60250903161216,1.115303120968747e-06,1.0,1284542.532783659,2597.988320296387,,,,,,,,,,,,,,,,,,,2.0,15255.23769683091,1552.1966263058332,0.3715624668649175,6.173730061729009,2.9323707566955486
3808.0,-30.08293167988897,4.999029714952928,35.051778690127605,24.583393579255812,5.002170271303848,-26.574421484770106,-40.072330402303464,1.4936600762084618,-6.547493613577728,-6.547494731780956,40.10358519354315,41056.44127246654,25749.82851108393,25749.82851108393,66806.26978355047,77136.65408307227,77127.27243283627,25749.82851108393,102877.1009439202,102877.1009439202,102877.1009439202,130367.6868373572,125857.03725329516,4510.649584062051,0.0,90957.78942233264,54877.57661181938,40089.12534501474,27490.585893436997,67579.71123845174,20856.980689415686,1552.197095780235,0.0,0.8784086721334247,2.723930725731269,0.001494314320929203,1.0,1.0,-6.546573210589486,333764.90566370235,1559004.3731957308,4.670965541136208,1559004.3731957308,4.670965541136208,0.7586953864957461,0.0924973817471926,3.9192412504763947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192412504763947,1.2847556329802137,1.285052636976447,3.05057331516425,6463.798796069524,15255.235279873285,6453.940698303664,0.0003287767707321456,23208.009818552626,2366.558388292906,19291.260644941183,1967.161124842957,0.8312328715717636,0.8312328715717636,35444.244789090284,35405.22815468563,1.0013776922756161,0.8,4277.744848655094,4273.035954225843,1.0013776922756161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.818465890174,4632.441516551485,6.18121714182319,4.999029714952928,-3.7385183068225336,8.737548021775462,2.9323695672598995,3.5,0.8378198763599712,0.6,0.0002311634423554324,0.9988677797360974,0.00023142546695870616,198.9908065857755,0.0,0.0,0.0,0.0004514271057985372,7.821266079683372e-05,0.00015295078155859866,0.0005994510123770641,0.09249738173025435,0.09249738173025435,0.09249738173025435,0.09249755389943624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9420649274,595.6088177541106,0.0,0.09249738173025435,0.0924973817471926,0.0924973817471926,0.37156251004366375,0.37156251004366375,0.5,10.002376292518028,0.0009328419744747407,0.0009328419744747407,-4.240519047016278e-11,1.1182032153556065e-06,0.0009215211914579413,-4.240519047016278e-11,27490.585893436997,20856.980689415686,0.7586953864957461,0.9885551234131169,0.6075261423891095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926013260553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095811622909,260.6095811622909,-12.540418837709069,244.82124767144353,276.3979146531368,124375.77075796352,124374.35397134749,1.4167866160123688,0.0,nan,276.3979146531368,3.2479146531368315,270.0825812567986,-3.067418743201358,263.7672478604599,-9.38275213954006,257.4519144641233,-15.698085535876658,251.1365810677832,-22.01341893221678,244.82124767144353,-28.328752328556448,1.0,1.0,26022.012520719443,26022.012520719443,275.62738514976564,2.4773851497656665,275.62738514976564,275.62738514976564,77127.26068758819,77127.27243283627,-0.011745248077204451,0.0,8546.071908451686,8546.071908451686,0.8857874368293318,3938.8374567287765,275.62738514976564,2.4773851497656665,1.0,0.002,0.12929161839406675,0.004903907061561722,0.00019969466937213516,0.0018003053301796545,0.09984733468606757,0.09984733468606757,0.0,-4.482104791481145e-13,1.0,1.0000018662051031,0.0009215212338631318,0.0924973817471926,0.0,1.7239453037950712e-07,0.22144810824978314,0.0,1600081.904801601,266.60250638642225,1.1182456205460767e-06,1.0,1284542.54182131,2597.988283727846,,,,,,,,,,,,,,,,,,,2.0,15255.235279873285,1552.197095780235,0.37156251004366375,6.173730061729009,2.9323695672598995
