time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3809.0,-30.082914250796158,4.999031137872093,35.0517797267203,24.583395954128378,5.002167719203871,-26.574406053795396,-40.07231300985438,1.4936595222281315,-6.547496351818211,-6.547497469331269,40.103587296173295,41056.4412654298,25749.829250501843,25749.829250501843,66806.27051593164,77136.67632264423,77127.2903495803,25749.829250501843,102877.11960008215,102877.11960008215,102877.11960008215,130367.71413464623,125857.06145034911,4510.652684297129,0.0,90957.80429323182,54877.569236115894,40089.15006346214,27490.594534564087,67579.74459802623,20856.986805377033,1552.1975604039362,0.0,0.878408649294149,2.7239304477487276,0.001494314320929203,1.0,1.0,-6.546576552509464,333764.8695836871,1559004.464051889,4.670966318284104,1559004.464051889,4.670966318284104,0.7586953704894749,0.09249739769476886,3.919241392985232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919241392985232,1.2847556355716783,1.2850526395685107,3.050573419933889,6463.799018063817,15255.23286282762,6453.93938136109,0.0003287766279982011,23208.012769009496,2366.558689155777,19291.2567085117,1967.1607234388605,0.83123259628123,0.83123259628123,35444.24582013027,35405.22815468563,1.0013777286870442,0.8,4277.744973090697,4273.035954225843,1.0013777286870442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.817452907322,4632.441516551485,6.181218822378078,4.999031137872093,-3.7385206759226226,8.737551813794715,2.9323683788420376,3.5,0.8378195368120107,0.6,0.0002311634423554324,0.9988659665291205,0.00023142588705738344,198.99079231716638,0.0,0.0,0.0,0.0004514271057985372,7.821281483112877e-05,0.00015295062752430363,0.0005994504304763171,0.09249739767829264,0.09249739767829264,0.09249739767829264,0.09249756974243258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.92734655464,595.6088226434765,0.0,0.09249739767829264,0.09249739769476886,0.09249739769476886,0.3715625533347952,0.3715625533347952,0.5,10.002381454566233,0.0009314444612300576,0.0009314444612300576,-3.410605131648481e-13,1.1175130794072174e-06,0.0009209168218262676,-3.410605131648481e-13,27490.594534564087,20856.986805377033,0.7586953704894749,0.9885546462672311,0.6075258423901904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519924975809384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095894480932,260.6095894480932,-12.540410551906803,244.82126443076282,276.3979144654223,124375.68870784795,124374.30340153743,1.3853063104952792,0.0,nan,276.3979144654223,3.247914465422298,270.0825844584902,-3.0674155415097744,263.7672544515594,-9.382745548440596,257.45192444462873,-15.698075555371247,251.13659443769572,-22.013405562304257,244.82126443076282,-28.328735569237153,1.0,1.0,26022.012520719443,26022.012520719443,275.6273845087041,2.4773845087041195,275.6273845087041,275.6273845087041,77127.27322998241,77127.2903495803,-0.017119597890996374,0.0,8546.071908451686,8546.071908451686,0.8857874278187639,3938.837599950158,275.6273845087041,2.4773845087041195,1.0,0.002,0.12929144611295312,0.004903907289344982,0.0001996944021555584,0.0018003055975338218,0.0998472010777792,0.0998472010777792,0.0,-3.1062001928927607e-13,1.0,1.0000018649811566,0.0009209168221673281,0.09249739769476886,0.0,1.7228148538471817e-07,0.22130289875440706,0.0,1600081.9015890055,266.60250364818177,1.1175134204677306e-06,1.0,1284542.5511639873,2597.9882459251003,,,,,,,,,,,,,,,,,,,2.0,15255.23286282762,1552.1975604039362,0.3715625533347952,6.173730061729009,2.9323683788420376
3810.0,-30.082893268473295,4.999032566246154,35.05178075637204,24.58340838728475,5.002169833466987,-26.574386958280428,-40.072295093536354,1.493663523286257,-6.547498468199024,-6.5474995742113,40.10358916899255,41056.43886172321,25749.828594925348,25749.828594925348,66806.26745664855,77136.69315517743,77127.3069398376,25749.828594925348,102877.13553476294,102877.13553476294,102877.13553476294,130367.73723764443,125857.08151283384,4510.655724810581,0.0,90957.80940576097,54877.55511235455,40089.17143711824,27490.60170288148,67579.77313999971,20856.991898613982,1552.1979400353157,0.0,0.8784086307583061,2.723930234146959,0.001494314320929203,1.0,1.0,-6.546588118470936,333764.8418410902,1559004.5449779069,4.6709669489998875,1559004.5449779069,4.6709669489998875,0.7586953579276446,0.09249741297983854,3.919240177234369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919240177234369,1.2847556168551277,1.2850526208476332,3.0505725180856027,6463.797107155518,15255.230447601116,6453.939539167578,0.0003287770366486928,23208.021272619684,2366.5595562826943,19291.257180205852,1967.160771538278,0.8312323120353762,0.8312323120353761,35444.23702427017,35405.22815468563,1.001377418059115,0.8,4277.743911523567,4273.035954225843,1.001377418059115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.816440370441,4632.441516551485,6.181220167405065,4.999032566246154,-3.738522564655142,8.737555130901296,2.9323671909475744,3.5,0.8378191974135927,0.6,0.0002311634423554324,0.9988637836724019,0.00023142639280157066,198.99077513965065,0.0,0.0,0.0,0.0004514271057985372,7.821297350530427e-05,0.0001529504688501281,0.0005994496226442559,0.09249741296646505,0.09249741296646505,0.09249741296646505,0.09249758315997524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9117888683,595.608827794492,0.0,0.09249741296646505,0.09249741297983854,0.09249741297983854,0.3715625966635077,0.3715625966635077,0.5,10.00238656020444,0.0009282059781412499,0.0009282059781412499,-4.126832209294662e-11,1.1060122915296233e-06,0.0009114557403790968,-4.126832209294662e-11,27490.60170288148,20856.991898613982,0.7586953579276446,0.9885541834869918,0.6075255502363083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519923934660108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095983270753,260.6095983270753,-12.540401672924702,244.82128178637237,276.3979148677766,124375.63282728031,124374.14834695858,1.4844803217374236,0.0,nan,276.3979148677766,3.2479148677766148,270.0825882514963,-3.067411748503673,263.76726163521624,-9.382738364783734,257.45193501893584,-15.698064981064135,251.13660840265447,-22.013391597345503,244.82128178637237,-28.32871821362761,1.0,1.0,26022.012520719443,26022.012520719443,275.6273843450969,2.4773843450969366,275.6273843450969,275.6273843450969,77127.299948007,77127.3069398376,-0.006991830596234649,0.0,8546.071908451686,8546.071908451686,0.8857875046884207,3938.8363781205408,275.6273843450969,2.4773843450969366,1.0,0.002,0.1292912756015578,0.0049039076238995135,0.0001996941379319578,0.0018003058616286938,0.0998470689659789,0.0998470689659789,0.0,-4.39348210590218e-13,1.0,1.0000018458229583,0.0009114557816474189,0.09249741297983854,0.0,1.7051157657061887e-07,0.21902937679593024,0.0,1600081.8990904372,266.60250153180095,1.1060535598517163e-06,1.0,1284542.5583477453,2597.988216857857,,,,,,,,,,,,,,,,,,,2.0,15255.230447601116,1552.1979400353157,0.3715625966635077,6.173730061729009,2.9323671909475744
3811.0,-30.082872306987863,4.999033980962519,35.05178180070952,24.583416035771393,5.002167515467713,-26.57436832474272,-40.072281018923945,1.49366353325606,-6.547501581980725,-6.547502709518346,40.1035916522003,41056.454304540624,25749.830235694033,25749.830235694033,66806.28454023466,77136.71292446883,77127.32899888039,25749.830235694033,102877.15923457441,102877.15923457441,102877.15923457441,130367.77152802075,125857.11264105688,4510.65888696387,0.0,90957.81652354819,54877.55790375185,40089.17624421816,27490.61229344634,67579.7885376645,20856.999394822436,1552.1985067910553,0.0,0.8784086043152797,2.723929915486531,0.001494314320929203,1.0,1.0,-6.546573574602178,333764.8005196162,1559004.6522789323,4.6709678487720145,1559004.6522789323,4.6709678487720145,0.7586953383280833,0.09249742967955414,3.91923919015905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91923919015905,1.2847556168084902,1.285052620800985,3.0505717498982254,6463.795479458645,15255.228104138625,6453.9395358150805,0.0003287773746273539,23208.028933762766,2366.5603375018754,19291.257170185014,1967.1607705164367,0.8312320372076201,0.8312320372076201,35444.2298828589,35405.22815468563,1.0013771658584614,0.8,4277.7430496308825,4273.035954225843,1.0013771658584614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.815431257483,4632.441516551485,6.181222058587759,4.999033980962519,-3.738525234285486,8.737559215248005,2.932366007070203,3.5,0.8378188591629152,0.6,0.0002311634423554324,0.9988616029886114,0.00023142689804452122,198.99075797919673,0.0,0.0,0.0,0.0004514271057985372,7.821309815598641e-05,0.00015295034419944597,0.0005994489831347846,0.09249742965923057,0.09249742965923057,0.09249742965923057,0.09249760332835034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8986784128,595.6088321796659,0.0,0.09249742965923057,0.09249742967955414,0.09249742967955414,0.3715626398152053,0.3715626398152053,0.5,10.002391770456036,0.0009295227933989736,0.0009295227933989736,7.09405867382884e-11,1.1275376436969964e-06,0.0009291349161912876,7.09405867382884e-11,27490.61229344634,20856.999394822436,0.7586953383280833,0.9885542110419783,0.6075256403274846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922681254267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096072865592,260.6096072865592,-12.54039271344078,244.8212995859641,276.39791498715255,124375.52570792822,124374.0277684416,1.4979394865963913,0.0,nan,276.39791498715255,3.247914987152569,270.0825919069157,-3.067408093084282,263.7672688266783,-9.382731173321702,257.45194574644194,-15.698054253558041,251.1366226662028,-22.013377333797166,244.8212995859641,-28.328700414035865,1.0,1.0,26022.012520719443,26022.012520719443,275.62738379098073,2.4773837909807526,275.62738379098073,275.62738379098073,77127.31457609785,77127.32899888039,-0.014422782536712475,0.0,8546.071908451686,8546.071908451686,0.8857875670993469,3938.8353861098453,275.62738379098073,2.4773837909807526,1.0,0.002,0.12929110178304737,0.004903907785863038,0.0001996938681776357,0.001800306131510677,0.09984693408881785,0.09984693408881785,0.0,-3.116873079078708e-13,1.0,1.000001881622191,0.0009291348452507009,0.09249742967955414,0.0,1.7381893356061897e-07,0.22327781946508257,0.0,1600081.895469019,266.60249841801925,1.127466703110258e-06,1.0,1284542.5690476631,2597.9881735633758,,,,,,,,,,,,,,,,,,,2.0,15255.228104138625,1552.1985067910553,0.3715626398152053,6.173730061729009,2.932366007070203
3812.0,-30.0828549722139,4.999035397948162,35.05178283759551,24.583423300087475,5.002167225149224,-26.574352752476535,-40.072263626474864,1.4936650054306675,-6.547503875405994,-6.547504989605927,40.103593525765994,41056.446311591375,25749.829961801013,25749.829961801013,66806.27627339239,77136.73128143232,77127.34502849079,25749.829961801013,102877.1749902918,102877.1749902918,102877.1749902918,130367.79456327698,125857.1326106291,4510.661952647889,0.0,90957.82590488481,54877.54093511812,40089.20552196299,27490.619572985182,67579.82509494817,20857.004558130884,1552.1988957411884,0.0,0.8784085848266158,2.7239296841129703,0.001494314320929203,1.0,1.0,-6.546586804278945,333764.7704673599,1559004.733237678,4.670968511909314,1559004.733237678,4.670968511909314,0.7586953252456667,0.0924974451276258,3.9192386137730124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192386137730124,1.2847556099218045,1.2850526139127072,3.0505713176154594,6463.794563503336,15255.225760958101,6453.9390407723695,0.00032877752864195864,23208.0347405336,2366.560929627712,19291.25569046922,1967.1606196274183,0.831231765470275,0.8312317654702751,35444.225712751686,35405.22815468563,1.0013770185901298,0.8,4277.742546343121,4273.035954225843,1.0013770185901298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.814420661693,4632.441516551485,6.181223492358775,4.999035397948162,-3.7385272571401806,8.737562655088343,2.9323648214533837,3.5,0.8378185204152525,0.6,0.0002311634423554324,0.9988597996059554,0.00023142731587218253,198.9907437878102,0.0,0.0,0.0,0.0004514271057985372,7.82132521910782e-05,0.00015295019016435418,0.0005994482912760621,0.09249744511288979,0.09249744511288979,0.09249744511288979,0.09249761659738212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8829382466,595.6088373900585,0.0,0.09249744511288979,0.0924974451276258,0.0924974451276258,0.37156268343497795,0.37156268343497795,0.5,10.002396914694554,0.0009280777479148128,0.0009280777479148128,-4.604316927725449e-12,1.1141999607389153e-06,0.0009181853270092688,-4.604316927725449e-12,27490.619572985182,20857.004558130884,0.7586953252456667,0.988553553956836,0.607525193412501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519921429093388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60961616654225,260.60961616654225,-12.540383833457724,244.8213171408159,276.3979151922672,124375.43829064179,124373.95364298698,1.4846476548238587,0.0,nan,276.3979151922672,3.2479151922672145,270.08259558197744,-3.0674044180225337,263.76727597168764,-9.382724028312339,257.4519563613985,-15.698043638601462,251.13663675110695,-22.01336324889303,244.8213171408159,-28.328682859184084,1.0,1.0,26022.012520719443,26022.012520719443,275.6273833865631,2.477383386563133,275.6273833865631,275.6273833865631,77127.33316253342,77127.34502849079,-0.011865957363625057,0.0,8546.071908451686,8546.071908451686,0.8857876035431568,3938.8348068418773,275.6273833865631,2.477383386563133,1.0,0.002,0.1292909300125976,0.004903908093703355,0.00019969360193748136,0.0018003063975599524,0.09984680096874068,0.09984680096874068,0.0,-5.025663045443718e-13,1.0,1.0000018594499036,0.0009181853316135857,0.0924974451276258,0.0,1.717705666957855e-07,0.22064660636686687,0.0,1600081.8927602284,266.602496124594,1.114204565055843e-06,1.0,1284542.5768294947,2597.988142076195,,,,,,,,,,,,,,,,,,,2.0,15255.225760958101,1552.1988957411884,0.37156268343497795,6.173730061729009,2.9323648214533837
3813.0,-30.082837595178383,4.999036810498098,35.05178387738117,24.583436431735777,5.002166819951007,-26.57433715366541,-40.07225000588221,1.4936663784605986,-6.5475065087800886,-6.547507626086703,40.103595683243135,41056.43930196677,25749.830494658392,25749.830494658392,66806.26979662516,77136.74621855454,77127.36397304019,25749.830494658392,102877.19446769859,102877.19446769859,102877.19446769859,130367.82284460378,125857.15778874073,4510.665055863049,0.0,90957.82694755036,54877.52003105147,40089.22990722099,27490.62837690519,67579.85828412618,20857.010797434366,1552.1993657340377,0.0,0.8784085623262208,2.7239294163372434,0.001494314320929203,1.0,1.0,-6.546586864028939,333764.7357186853,1559004.8264636563,4.670969277526277,1559004.8264636563,4.670969277526277,0.75869530923332,0.09249746113820155,3.919236660133458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919236660133458,1.2847556034989076,1.2850526074883255,3.0505698122349463,6463.791373782669,15255.223345821174,6453.940082296168,0.00032877826784616956,23208.046575185144,2366.5621364263175,19291.258803653553,1967.160937083872,0.8312314757365422,0.8312314757365422,35444.21157832373,35405.22815468563,1.0013765194294648,0.8,4277.740840467407,4273.035954225843,1.0013765194294648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.81341265904,4632.441516551485,6.181225115942546,4.999036810498098,-3.738529549118586,8.737566359616684,2.93236363887899,3.5,0.8378181825368544,0.6,0.0002311634423554324,0.9988579918302378,0.00023142773471919125,198.9907295618276,0.0,0.0,0.0,0.0004514271057985372,7.821337282116462e-05,0.00015295006953426778,0.0005994475196886638,0.09249746112174519,0.09249746112174519,0.09249746112174519,0.09249763314258971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.86849195097,595.6088421936391,0.0,0.09249746112174519,0.09249746113820155,0.09249746113820155,0.371562726839691,0.371562726839691,0.5,10.002402075319946,0.000927565643678463,0.000927565643678463,-1.9042545318370685e-11,1.117306624109915e-06,0.0009207620577740272,-1.9042545318370685e-11,27490.62837690519,20857.010797434366,0.75869530923332,0.9885529726290839,0.6075247913269227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920393578876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609624974877,260.609624974877,-12.540375025122955,244.82133450168027,276.3979154480722,124375.30726650842,124373.83459770876,1.4726687996697487,0.0,nan,276.3979154480722,3.247915448072206,270.0825992587941,-3.0674007412058586,263.7672830695162,-9.382716930483753,257.4519668802393,-15.69803311976068,251.13665069095975,-22.013349309040223,244.82133450168027,-28.328665498319708,1.0,1.0,26022.012520719443,26022.012520719443,275.62738296683756,2.477382966837581,275.62738296683756,275.62738296683756,77127.3527524427,77127.36397304019,-0.011220597487408668,0.0,8546.071908451686,8546.071908451686,0.8857877270681207,3938.832843434125,275.62738296683756,2.477382966837581,1.0,0.002,0.12929075776026266,0.004903908339671469,0.00019969333480681763,0.001800306664810677,0.09984666740340882,0.09984666740340882,0.0,-3.82505225410279e-13,1.0,1.0000018646676527,0.0009207620768165725,0.09249746113820155,0.0,1.722526404345135e-07,0.22126585215935266,0.0,1600081.8896761297,266.6024934912199,1.1173256666552334e-06,1.0,1284542.585827431,2597.988105668342,,,,,,,,,,,,,,,,,,,2.0,15255.223345821174,1552.1993657340377,0.371562726839691,6.173730061729009,2.93236363887899
3814.0,-30.082820156775526,4.999038216955953,35.05178491822408,24.583444429468386,5.002164290808403,-26.574321712016186,-40.07223642021415,1.4936658460755463,-6.547509237667839,-6.5475103543121955,40.103597793339006,41056.440846102174,25749.8312258761,25749.8312258761,66806.27207197828,77136.76469796048,77127.38196954575,25749.8312258761,102877.21319542185,102877.21319542185,102877.21319542185,130367.85023298938,125857.18207556335,4510.6681574260265,0.0,90957.8334385161,54877.50958676215,40089.248724171055,27490.637037567532,67579.88576173858,20857.016928159333,1552.1998310416536,0.0,0.8784085395090395,2.7239291393017404,0.001494314320929203,1.0,1.0,-6.546590176579571,333764.6997616282,1559004.9176429973,4.670970053922494,1559004.9176429973,4.670970053922494,0.7586952932249996,0.092497477149546,3.9192354910927616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192354910927616,1.2847556059893517,1.2850526099793453,3.05056889638919,6463.789433215411,15255.220932108712,6453.94026131932,0.0003287786842144652,23208.055153928817,2366.5630112147182,19291.259338765733,1967.1609916501286,0.8312311915330819,0.8312311915330819,35444.2031204059,35405.22815468563,1.001376220736121,0.8,4277.739819686329,4273.035954225843,1.001376220736121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.81240552867,4632.441516551485,6.181226785849056,4.999038216955953,-3.7385319114509037,8.737570128406857,2.932362457328135,3.5,0.8378178449508956,0.6,0.0002311634423554324,0.9988561776738825,0.00023142815504606628,198.99071528560773,0.0,0.0,0.0,0.0004514271057985372,7.821349314211515e-05,0.00015294994921331726,0.0005994468693176684,0.09249747713278338,0.09249747713278338,0.09249747713278338,0.09249764906079523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8538297776,595.6088470650943,0.0,0.09249747713278338,0.092497477149546,0.092497477149546,0.37156277035910035,0.37156277035910035,0.5,10.00240723319904,0.0009270722160863443,0.0009270722160863443,2.665956344571896e-11,1.1166443414367677e-06,0.0009201777326097726,2.665956344571896e-11,27490.637037567532,20857.016928159333,0.7586952932249996,0.9885526043579332,0.6075245671596996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919355539965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60963353708394,260.60963353708394,-12.54036646291604,244.8213516951199,276.39791537904654,124375.1788086671,124373.7472901311,1.431518536014499,0.0,nan,276.39791537904654,3.2479153790465602,270.0826026422617,-3.0673973577382867,263.7672899054766,-9.382710094523361,257.45197716869285,-15.698022831307128,251.13666443190627,-22.01333556809371,244.8213516951199,-28.32864830488009,1.0,1.0,26022.012520719443,26022.012520719443,275.627382344434,2.4773823444340337,275.627382344434,275.627382344434,77127.3662581089,77127.38196954575,-0.0157114368485054,0.0,8546.071908451686,8546.071908451686,0.8857878009843658,3938.8316685482255,275.627382344434,2.4773823444340337,1.0,0.002,0.12929058561724158,0.00490390856827705,0.00019969306780737137,0.0018003069318408582,0.09984653390368568,0.09984653390368568,0.0,-3.517706959055289e-13,1.0,1.0000018634842884,0.0009201777059502092,0.092497477149546,0.0,1.721433446265124e-07,0.22112545864232203,0.0,1600081.8864745388,266.60249076233214,1.116617681873322e-06,1.0,1284542.5951382713,2597.9880679944126,,,,,,,,,,,,,,,,,,,2.0,15255.220932108712,1552.1998310416536,0.37156277035910035,6.173730061729009,2.932362457328135
3815.0,-30.08280274714974,4.999039624183332,35.05178594916893,24.583452043030434,5.0021634266546045,-26.574306129769685,-40.0722227996215,1.4936668092700913,-6.547511612322467,-6.547512710509719,40.10359958934058,41056.44660096432,25749.831132858606,25749.831132858606,66806.27773382294,77136.78333695604,77127.3966742152,25749.831132858606,102877.2278070738,102877.2278070738,102877.2278070738,130367.87188981875,125857.20070516912,4510.6711846496355,0.0,90957.84224004354,54877.505504034365,40089.26304001019,27490.64408274496,67579.90712275515,20857.021917053436,1552.2002108294623,0.0,0.8784085199032448,2.723928900271919,0.001494314320929203,1.0,1.0,-6.546607743226048,333764.6687068176,1559004.9952489783,4.670970721045446,1559004.9952489783,4.670970721045446,0.7586952802660871,0.09249749249640239,3.919234742759657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919234742759657,1.2847556014836239,1.285052605472576,3.050568324616574,6463.788221697848,15255.218520204877,6453.93993742945,0.0003287789121990155,23208.061830967858,2366.563692083215,19291.25837063724,1967.1608929284964,0.8312309106698345,0.8312309106698345,35444.19770627427,35405.22815468563,1.0013760295348069,0.8,4277.7391662579985,4273.035954225843,1.0013760295348069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8113988383675,4632.441516551485,6.181228257246337,4.999039624183332,-3.7385339917938034,8.737573615977135,2.932361276293751,3.5,0.8378175075125004,0.6,0.0002311634423554324,0.9988543665148071,0.0002314285746800163,198.99070103294866,0.0,0.0,0.0,0.0004514271057985372,7.821361377254518e-05,0.00015294982858288721,0.0005994462820811857,0.09249749248247298,0.09249749248247298,0.09249749248247298,0.0924976615114953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.83806875977,595.6088522784582,0.0,0.09249749248247298,0.09249749249640239,0.09249749249640239,0.3715628139166472,0.3715628139166472,0.5,10.00241230396327,0.0009235011507939817,0.0009235011507939817,-6.650680006714538e-12,1.0981872264892445e-06,0.0009049672836454192,-6.650680006714538e-12,27490.64408274496,20857.021917053436,0.7586952802660871,0.9885523756709674,0.6075244602865104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519918313835352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60964204665953,260.60964204665953,-12.540357953340447,244.82136876174047,276.3979153315768,124375.08588149304,124373.66316235751,1.4227191355143076,0.0,nan,276.3979153315768,3.2479153315768485,270.082606017611,-3.067393982388978,263.76729670364324,-9.382703296356738,257.45198738967696,-15.698012610323019,251.1366780757089,-22.01332192429109,244.82136876174047,-28.328631238259504,1.0,1.0,26022.012520719443,26022.012520719443,275.6273817088714,2.4773817088714054,275.6273817088714,275.6273817088714,77127.38443233275,77127.3966742152,-0.012241882446687669,0.0,8546.071908451686,8546.071908451686,0.885787848300059,3938.8309164734555,275.6273817088714,2.4773817088714054,1.0,0.002,0.12929041631959373,0.004903908852323519,0.0001996928053553238,0.0018003071942605015,0.0998464026776619,0.0998464026776619,0.0,-3.8417489675590666e-13,1.0,1.0000018326838729,0.0009049672902960992,0.09249749249640239,0.0,1.6929786283959826e-07,0.2174703174447388,0.0,1600081.8836631058,266.6024883876775,1.0981938771692512e-06,1.0,1284542.6031797086,2597.9880354568036,,,,,,,,,,,,,,,,,,,2.0,15255.218520204877,1552.2002108294623,0.3715628139166472,6.173730061729009,2.932361276293751
3816.0,-30.08278537623064,4.999041029403079,35.05178698060262,24.583465104829543,5.0021633854954475,-26.574290500058307,-40.07220540717242,1.4936685093415996,-6.547514112582121,-6.547515210290576,40.1036016653433,41056.42526505892,25749.8313740713,25749.8313740713,66806.25663913021,77136.7982966086,77127.41492500014,25749.8313740713,102877.24629907144,102877.24629907144,102877.24629907144,130367.89875137311,125857.22451681,4510.67423456311,0.0,90957.8437796278,54877.47074815089,40089.30336830768,27490.652452301674,67579.95582060935,20857.027851235554,1552.200657024789,0.0,0.8784084984542566,2.723928646435746,0.001494314320929203,1.0,1.0,-6.546610699748783,333764.6357610168,1559005.0849552203,4.670971450886438,1559005.0849552203,4.670971450886438,0.7586952651423624,0.09249750826783482,3.919232882308517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919232882308517,1.2847555935308597,1.2850525975179732,3.050566895402567,6463.785193364868,15255.216108305822,6453.940868980192,0.0003287796097994116,23208.073240611204,2366.5648555430453,19291.261155104745,1967.1611768651626,0.8312306219952575,0.8312306219952577,35444.18424605451,35405.22815468563,1.0013755541840565,0.8,4277.737541752071,4273.035954225843,1.0013755541840565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8103943438355,4632.441516551485,6.181229805617978,4.999041029403079,-3.738536179883573,8.737577209286652,2.9323600978356037,3.5,0.8378171708101725,0.6,0.0002311634423554324,0.9988525593860016,0.0002314289933816953,198.9906868119795,0.0,0.0,0.0,0.0004514271057985372,7.821376780857557e-05,0.00015294967454685684,0.0005994453938224274,0.0924975082522319,0.0924975082522319,0.0924975082522319,0.09249767722262514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8236700244,595.6088570625752,0.0,0.0924975082522319,0.09249750826783482,0.09249750826783482,0.3715628571740276,0.3715628571740276,0.5,10.00241737300107,0.0009206047910197412,0.0009206047910197412,6.826894605183043e-11,1.09770843437218e-06,0.0009045105417726518,6.826894605183043e-11,27490.652452301674,20857.027851235554,0.7586952651423624,0.9885513511797356,0.6075237067932242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519917273849916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096505844719,260.6096505844719,-12.540349415528055,244.82138572539637,276.3979154435458,124374.96747690052,124373.54003676864,1.4274401318549073,0.0,nan,276.3979154435458,3.2479154435458213,270.0826094999172,-3.0673905000827517,263.76730355628695,-9.38269644371303,257.451997612658,-15.698002387342001,251.13669166902736,-22.01330833097262,244.82138572539637,-28.32861427460361,1.0,1.0,26022.012520719443,26022.012520719443,275.6273813446664,2.477381344666412,275.6273813446664,275.6273813446664,77127.40490557053,77127.41492500014,-0.01001942961011082,0.0,8546.071908451686,8546.071908451686,0.8857879659328748,3938.8290467200595,275.6273813446664,2.477381344666412,1.0,0.002,0.12929024710739884,0.00490390910997961,0.0001996925429763864,0.0018003074566213975,0.09984627148819321,0.09984627148819321,0.0,-4.0221602090606545e-13,1.0,1.000001831758803,0.0009045104735037057,0.09249750826783482,0.0,1.692124287591e-07,0.21736057517214294,0.0,1600081.880729882,266.60248588741786,1.097640165426128e-06,1.0,1284542.6117108054,2597.9880009379044,,,,,,,,,,,,,,,,,,,2.0,15255.216108305822,1552.200657024789,0.3715628571740276,6.173730061729009,2.9323600978356037
3817.0,-30.08276433188449,4.999042428147444,35.05178801564904,24.58347292793917,5.002161149592083,-26.574271783738524,-40.07219133256001,1.4936686014387024,-6.547516850035777,-6.547517951367301,40.10360383248804,41056.440923107206,25749.832151447605,25749.832151447605,66806.2730745548,77136.81842241478,77127.43372334387,25749.832151447605,102877.26587479148,102877.26587479148,102877.26587479148,130367.92726911104,125857.2499623165,4510.677306794533,0.0,90957.8512328975,54877.47373356059,40089.30833259657,27490.661394319548,67579.96972691611,20857.034183309355,1552.201136130755,0.0,0.8784084753497603,2.723928368026961,0.001494314320929203,1.0,1.0,-6.546610404223202,333764.59963325725,1559005.1786001064,4.670972237059147,1559005.1786001064,4.670972237059147,0.7586952486934013,0.0924975243107726,3.919231889296065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919231889296065,1.2847555931000387,1.2850525970870526,3.0505661235061776,6463.783557809044,15255.213696211662,6453.940838011046,0.000328779947383051,23208.081022537935,2366.565649078731,19291.261062535898,1967.161167425767,0.8312303392857722,0.8312303392857722,35444.177061685885,35405.22815468563,1.001375300466448,0.8,4277.736674674889,4273.035954225843,1.001375300466448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.809391332065,4632.441516551485,6.181231480495989,4.999042428147444,-3.738538551201801,8.737580979349245,2.932358921117199,3.5,0.8378168346049141,0.6,0.0002311634423554324,0.998850370108518,0.0002314295006271241,198.99066958370565,0.0,0.0,0.0,0.0004514271057985372,7.82138924604279e-05,0.0001529495498950045,0.0005994447534019813,0.09249752429252192,0.09249752429252192,0.09249752429252192,0.0924976938861862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8096235708,595.6088617366094,0.0,0.09249752429252192,0.0924975243107726,0.0924975243107726,0.3715629004727788,0.3715629004727788,0.5,10.002422460383718,0.0009189820078177036,0.0009189820078177036,1.2789769243681803e-11,1.10133152020353e-06,0.0009075471440951333,1.2789769243681803e-11,27490.661394319548,20857.034183309355,0.7586952486934013,0.9885513909596625,0.6075238134762737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916236176826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096592798139,260.6096592798139,-12.540340720186066,244.8214032193573,276.39791534026875,124374.8666057452,124373.41282832247,1.4537774227385625,0.0,nan,276.39791534026875,3.2479153402687757,270.08261291608807,-3.0673870839119104,263.76731049190477,-9.382689508095211,257.4520080677238,-15.697991932276182,251.13670564354075,-22.013294356459227,244.8214032193573,-28.32859678064267,1.0,1.0,26022.012520719443,26022.012520719443,275.6273808032369,2.47738080323694,275.6273808032369,275.6273808032369,77127.42001440183,77127.43372334387,-0.013708942045923322,0.0,8546.071908451686,8546.071908451686,0.885788028719175,3938.8280487425454,275.6273808032369,2.47738080323694,1.0,0.002,0.12929007732688322,0.004903909325739053,0.00019969227962059194,0.0018003077198049775,0.09984613981029597,0.09984613981029597,0.0,-5.74430693983663e-13,1.0,1.000001837907853,0.000907547131305364,0.0924975243107726,0.0,1.697805410543599e-07,0.21809034121194562,0.0,1600081.8775245084,266.6024831499642,1.1013187304342864e-06,1.0,1284542.62106585,2597.987963085117,,,,,,,,,,,,,,,,,,,2.0,15255.213696211662,1552.201136130755,0.3715629004727788,6.173730061729009,2.932358921117199
3818.0,-30.08274693225133,4.999043829144534,35.051789043996166,24.583480157330655,5.002160915787913,-26.574256147447546,-40.07217394011093,1.4936701309989642,-6.54751912960279,-6.547520218836965,40.103605709212836,41056.43333983694,25749.831880448517,25749.831880448517,66806.26522028545,77136.83679124755,77127.44986059761,25749.831880448517,102877.28174104613,102877.28174104613,102877.28174104613,130367.95045699285,125857.27013902926,4510.680317963589,0.0,90957.86068733355,54877.45723598139,40089.33716816907,27490.66871594673,67580.0058841158,20857.03937685042,1552.2015269500853,0.0,0.8784084559178476,2.723928137926147,0.001494314320929203,1.0,1.0,-6.546622652068834,333764.5697482046,1559005.2596951134,4.670972898265513,1559005.2596951134,4.670972898265513,0.7586952355492069,0.09249753969485494,3.9192313312408835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192313312408835,1.284755585944909,1.2850525899302687,3.0505657061287472,6463.7826734363525,15255.211358287523,6453.940323671475,0.0003287800934174784,23208.086739430873,2366.5662320395727,19291.2595251405,1967.1610106550659,0.8312300682832408,0.8312300682832408,35444.17302419946,35405.22815468563,1.001375157881704,0.8,4277.73618739305,4273.035954225843,1.001375157881704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.808388651391,4632.441516551485,6.181232903221596,4.999043829144534,-3.7385405633714313,8.737584392515965,2.9323577447874207,3.5,0.8378164985106916,0.6,0.0002311634423554324,0.9988485600003512,0.0002314299200224618,198.99065533923377,0.0,0.0,0.0,0.0004514271057985372,7.821404649696582e-05,0.00015294939585846657,0.0005994440643428668,0.09249753968101856,0.09249753968101856,0.09249753968101856,0.09249770731577005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.79445469717,595.608866761381,0.0,0.09249753968101856,0.09249753969485494,0.09249753969485494,0.37156294389336064,0.37156294389336064,0.5,10.002427489288396,0.0009155168855272677,0.0009155168855272677,5.059064278611913e-12,1.0892341606449918e-06,0.0008975667681170307,5.059064278611913e-12,27490.66871594673,20857.03937685042,0.7586952355492069,0.9885507458351345,0.607523376222241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914979067272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60966795471427,260.60966795471427,-12.540332045285709,244.82142053586392,276.39791537356285,124374.7846778908,124373.33431805695,1.4503598338747823,0.0,nan,276.39791537356285,3.2479153735628756,270.08261640602433,-3.0673835939756486,263.767317438484,-9.382682561515992,257.45201847094563,-15.697981529054346,251.13671950340478,-22.0132804965952,244.82142053586392,-28.328579464136055,1.0,1.0,26022.012520719443,26022.012520719443,275.6273804240329,2.4773804240329014,275.6273804240329,275.6273804240329,77127.43865076466,77127.44986059761,-0.011209832955501042,0.0,8546.071908451686,8546.071908451686,0.8857880640039479,3938.827487897088,275.6273804240329,2.4773804240329014,1.0,0.002,0.1292899094135961,0.004903909620609763,0.0001996920193431585,0.0018003079802417293,0.09984600967157924,0.09984600967157924,0.0,-4.1511238890734603e-13,1.0,1.0000018176980408,0.0008975667630579665,0.09249753969485494,0.0,1.6791347578359188e-07,0.21569201759473644,0.0,1600081.8748336472,266.6024808703972,1.0892291015807132e-06,1.0,1284542.6288043843,2597.9879317731074,,,,,,,,,,,,,,,,,,,2.0,15255.211358287523,1552.2015269500853,0.37156294389336064,6.173730061729009,2.9323577447874207
3819.0,-30.082729492203104,4.999045225730643,35.051790075877754,24.583487631194316,5.002160554797682,-26.574240487504166,-40.072160319518275,1.493671550119183,-6.547521746735924,-6.547522840148472,40.10360786793183,41056.44051703985,25749.832410336716,25749.832410336716,66806.27292737657,77136.85549127277,77127.46889970514,25749.832410336716,102877.30131004186,102877.30131004186,102877.30131004186,130367.97885281971,125857.29548383485,4510.683368984854,0.0,90957.87018991874,54877.45521576635,40089.34997128044,27490.67754277784,67580.02751405828,20857.04563292481,1552.2019978014268,0.0,0.8784084334951543,2.7239278716803623,0.001494314320929203,1.0,1.0,-6.546621837123041,333764.5351998858,1559005.3529742348,4.6709736612386745,1559005.3529742348,4.6709736612386745,0.7586952195146689,0.09249755564516518,3.919230711628862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919230711628862,1.2847555793064065,1.2850525832902318,3.050565239611346,6463.7816849419605,15255.208948049112,6453.939846469173,0.00032878026381144836,23208.0928331254,2366.5668534234833,19291.258098750885,1967.1608652038042,0.8312297885682388,0.8312297885682388,35444.16854135388,35405.22815468563,1.0013749995690062,0.8,4277.735646361081,4273.035954225843,1.0013749995690062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.807388536916,4632.441516551485,6.181234514392751,4.999045225730643,-3.7385428427453067,8.737588068475949,2.932356571468455,3.5,0.8378161632767015,0.6,0.0002311634423554324,0.9988467456912943,0.00023143034039265544,198.9906410616775,0.0,0.0,0.0,0.0004514271057985372,7.821416712818493e-05,0.00015294927522724745,0.0005994434967920037,0.09249755562836853,0.09249755562836853,0.09249755562836853,0.09249772397223463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.78054709197,595.6088713898491,0.0,0.09249755562836853,0.09249755564516518,0.09249755564516518,0.37156298712792496,0.37156298712792496,0.5,10.00243253941815,0.00091355968896778,0.00091355968896778,2.0975221559638157e-11,1.0934125498351932e-06,0.0009010030254330559,2.0975221559638157e-11,27490.67754277784,20857.04563292481,0.7586952195146689,0.9885505434794215,0.6075232879788207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991393967924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60967660500137,260.60967660500137,-12.540323394998609,244.82143771300474,276.3979154969962,124374.69985372871,124373.25360893739,1.446244791300217,0.0,nan,276.3979154969962,3.2479154969961996,270.0826199401988,-3.0673800598011667,263.7673243834003,-9.38267561659967,257.45202882660396,-15.697971173396013,251.13673326980427,-22.01326673019571,244.82143771300474,-28.328562286995236,1.0,1.0,26022.012520719443,26022.012520719443,275.6273800305411,2.4773800305410987,275.6273800305411,275.6273800305411,77127.45731742967,77127.46889970514,-0.011582275474211201,0.0,8546.071908451686,8546.071908451686,0.8857881031808424,3938.826865187006,275.6273800305411,2.4773800305410987,1.0,0.002,0.12928974085742032,0.004903909853331934,0.00019969175792757448,0.0018003082416096705,0.09984587896378724,0.09984587896378724,0.0,-4.627552681324421e-13,1.0,1.000001824656231,0.0009010030044578343,0.09249755564516518,0.0,1.6855634067993373e-07,0.2165178064665649,0.0,1600081.8717700825,266.60247825326405,1.0933915746136336e-06,1.0,1284542.637750446,2597.9878955751774,,,,,,,,,,,,,,,,,,,2.0,15255.208948049112,1552.2019978014268,0.37156298712792496,6.173730061729009,2.932356571468455
3820.0,-30.082712087267346,4.999046618165985,35.05179111052176,24.583495105057978,5.0021601818901775,-26.5742248603525,-40.07214669892562,1.4936729549948076,-6.547524351716447,-6.547525448112035,40.10361001141728,41056.447539538996,25749.83290841088,25749.83290841088,66806.28044794987,77136.87416789055,77127.4877558489,25749.83290841088,102877.32066425978,102877.32066425978,102877.32066425978,130368.00693404191,125857.32050796362,4510.686426078287,0.0,90957.87966623018,54877.45303795519,40089.36292030554,27490.686269782138,67580.04919008768,20857.05181842531,1552.202463485106,0.0,0.8784084112025693,2.723927606802276,0.001494314320929203,1.0,1.0,-6.546621969880675,333764.50082707877,1559005.4455954893,4.670974419784685,1559005.4455954893,4.670974419784685,0.7586952036679948,0.09249757159732061,3.9192300886035936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192300886035936,1.2847555727345392,1.285052576716845,3.0505647702789913,6463.780690483019,15255.206539200337,6453.939374056856,0.0003287804357957708,23208.098940329914,2366.567476185029,19291.256686678855,1967.1607212125298,0.8312295089864272,0.8312295089864271,35444.16403381358,35405.22815468563,1.0013748403842135,0.8,4277.735102348719,4273.035954225843,1.0013748403842135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.806389278368,4632.441516551485,6.181236116657708,4.999046618165985,-3.7385451124848794,8.737591730650864,2.932355399153839,3.5,0.8378158283296683,0.6,0.0002311634423554324,0.9988449350385771,0.00023143075991720823,198.99062681286867,0.0,0.0,0.0,0.0004514271057985372,7.821428775957594e-05,0.00015294915459585645,0.0005994429287185632,0.09249757158084643,0.09249757158084643,0.09249757158084643,0.09249774038088932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.76649953594,595.608876063079,0.0,0.09249757158084643,0.09249757159732061,0.09249757159732061,0.37156303049548606,0.37156303049548606,0.5,10.002437603298823,0.0009124841440666387,0.0009124841440666387,5.7980287238024175e-12,1.0963955787701707e-06,0.0009034782313506184,5.7980287238024175e-12,27490.686269782138,20857.05181842531,0.7586952036679948,0.988550337689732,0.6075231970319572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912897877112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60968523087547,260.60968523087547,-12.540314769124507,244.82145476994646,276.3979156918026,124374.6150201807,124373.17285706107,1.4421631196374431,0.0,nan,276.3979156918026,3.247915691802632,270.0826235074324,-3.0673764925675755,263.76733132306117,-9.382668676938806,257.45203913869125,-15.69796086130873,251.1367469543187,-22.013253045681267,244.82145476994646,-28.32854523005352,1.0,1.0,26022.012520719443,26022.012520719443,275.62737962898814,2.47737962898816,275.62737962898814,275.62737962898814,77127.47596383364,77127.4877558489,-0.01179201525519602,0.0,8546.071908451686,8546.071908451686,0.885788142573549,3938.8262390466116,275.62737962898814,2.47737962898816,1.0,0.002,0.1292895718382063,0.004903910090639813,0.000199691495802282,0.0018003085037673926,0.09984574790114101,0.09984574790114101,0.0,-4.3032548011079363e-13,1.0,1.000001829668399,0.0009034782255525897,0.09249757159732061,0.0,1.6901942160780462e-07,0.2171126551675207,0.0,1600081.8687191086,266.60247564828353,1.0963897807414469e-06,1.0,1284542.64665106,2597.9878595611317,,,,,,,,,,,,,,,,,,,2.0,15255.206539200337,1552.202463485106,0.37156303049548606,6.173730061729009,2.932355399153839
3821.0,-30.082694716648923,4.9990480064438225,35.05179214767051,24.58350823670628,5.0021597968284555,-26.57420926530171,-40.07213307833297,1.49367434550241,-6.547526958201729,-6.54752805714544,40.1036121529918,41056.440585265256,25749.8334073201,25749.8334073201,66806.27399258535,77136.88907715869,77127.5065589757,25749.8334073201,102877.3399662958,102877.3399662958,102877.3399662958,130368.0349512055,125857.34546154055,4510.689489664953,0.0,90957.88071798331,54877.43222617338,40089.387213122136,27490.694984909696,67580.08219803183,20857.05799540435,1552.2029286092259,0.0,0.8784083889113727,2.7239273418212497,0.001494314320929203,1.0,1.0,-6.546622462376831,333764.4664401662,1559005.5381350464,4.670975178283482,1559005.5381350464,4.670975178283482,0.7586951878391321,0.09249758757473645,3.9192281424569493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192281424569493,1.284755566229884,1.285052570210686,3.0505632709246995,6463.777513531192,15255.204130229477,6453.94040970349,0.0003287811719124845,23208.110732987883,2366.5686787014815,19291.25978229595,1967.161036877624,0.8312292200017581,0.8312292200017581,35444.14995359012,35405.22815468563,1.0013743431380093,0.8,4277.733403014914,4273.035954225843,1.0013743431380093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.8053909363925,4632.441516551485,6.181237717763873,4.9990480064438225,-3.7385473834635663,8.737595389907389,2.9323542279147183,3.5,0.8378154936899195,0.6,0.0002311634423554324,0.9988431279594631,0.00023143117861528092,198.99061259215625,0.0,0.0,0.0,0.0004514271057985372,7.821440839113942e-05,0.00015294903396429296,0.0005994421582744608,0.09249758755813967,0.09249758755813967,0.09249758755813967,0.09249775675284341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.75238566636,595.6088807577801,0.0,0.09249758755813967,0.09249758757473645,0.09249758757473645,0.37156307396627825,0.37156307396627825,0.5,10.00244267901796,0.0009120474015844593,0.0009120474015844593,-9.833911462919787e-12,1.0989436987074441e-06,0.0009055947685965293,-9.833911462919787e-12,27490.694984909696,20857.05799540435,0.7586951878391321,0.9885497593332461,0.6075227973969668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991185817262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60969383255025,260.60969383255025,-12.540306167449728,244.82147172250498,276.39791594259384,124374.48829485134,124373.05017760849,1.4381172428507678,0.0,nan,276.39791594259384,3.2479159425938633,270.0826270985776,-3.0673729014224023,263.767338254559,-9.382661745440998,257.45204941054254,-15.697950589457434,251.13676056652378,-22.0132394334762,244.82147172250498,-28.328528277494996,1.0,1.0,26022.012520719443,26022.012520719443,275.6273792201617,2.4773792201617084,275.6273792201617,275.6273792201617,77127.49562170006,77127.5065589757,-0.010937275641481392,0.0,8546.071908451686,8546.071908451686,0.8857882656247049,3938.824283169234,275.6273792201617,2.4773792201617084,1.0,0.002,0.129289402423009,0.0049039103293323704,0.0001996912330649451,0.0018003087665053332,0.09984561653247255,0.09984561653247255,0.0,-4.297217963411537e-13,1.0,1.0000018339542815,0.0009055947784304408,0.09249758757473645,0.0,1.6941540436479308e-07,0.2176213134147306,0.0,1600081.86566575,266.60247304179825,1.098953532618907e-06,1.0,1284542.6555553256,2597.987823532306,,,,,,,,,,,,,,,,,,,2.0,15255.204130229477,1552.2029286092259,0.37156307396627825,6.173730061729009,2.9323542279147183
