time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3822.0,-30.08267728492813,4.99904938867433,35.05179318595574,24.58351623443889,5.002157289938371,-26.57419382744255,-40.07211568588389,1.493673832477112,-6.547529672180531,-6.5475307705648405,40.10361426010082,41056.42692251264,25749.834133189233,25749.834133189233,66806.26105570188,77136.907535436,77127.52454445096,25749.834133189233,102877.3586776402,102877.3586776402,102877.3586776402,130368.06231334478,125857.36976017024,4510.6925531745355,0.0,90957.88722528616,54877.40661245856,40089.42290314178,27490.703635704587,67580.12653884637,20857.064119592902,1552.2033931616077,0.0,0.8784083661855682,2.723927066282713,0.001494314320929203,1.0,1.0,-6.5466256366211155,333764.43067765486,1559005.6291849897,4.670975951570633,1559005.6291849897,4.670975951570633,0.7586951718654449,0.09249760357572505,3.9192269807991207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192269807991207,1.284755568629765,1.285052572611122,3.0505623610404804,6463.775585595715,15255.20172115129,6453.940582216618,0.0003287815851754582,23208.11927221936,2366.56954946076,19291.260297949233,1967.1610894596254,0.8312289363766459,0.8312289363766459,35444.14154908311,35405.22815468563,1.00137404633101,0.8,4277.732388679956,4273.035954225843,1.00137404633101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.804393503362,4632.441516551485,6.181239372003761,4.99904938867433,-3.7385497343279934,8.737599123002324,2.9323530577421426,3.5,0.8378151593548979,0.6,0.0002311634423554324,0.998841314527365,0.0002314315987868554,198.9905983214235,0.0,0.0,0.0,0.0004514271057985372,7.821456242861713e-05,0.00015294887992681525,0.0005994413768921794,0.09249760355878679,0.09249760355878679,0.09249760355878679,0.09249777268644892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.73811474117,595.6088855018609,0.0,0.09249760355878679,0.09249760357572505,0.09249760357572505,0.3715631175327645,0.3715631175327645,0.5,10.002447752744816,0.0009116435035139148,0.0009116435035139148,-1.1084466677857563e-11,1.098384302622435e-06,0.0009051339437178285,-1.1084466677857563e-11,27490.703635704587,20857.064119592902,0.7586951718654449,0.9885489192936084,0.6075221966166727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910820518265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60970222708704,260.60970222708704,-12.540297772912936,244.8214885809237,276.39791587324856,124374.36343356951,124372.95994781815,1.4034857513517178,0.0,nan,276.39791587324856,3.247915873248587,270.0826304147857,-3.067369585214294,263.76734495632,-9.38265504367996,257.4520594978548,-15.697940502145173,251.1367740393895,-22.01322596061047,244.8214885809237,-28.32851141907628,1.0,1.0,26022.012520719443,26022.012520719443,275.6273786112735,2.4773786112735365,275.6273786112735,275.6273786112735,77127.50918472132,77127.52454445096,-0.015359729644842446,0.0,8546.071908451686,8546.071908451686,0.8857883390741181,3938.8231157031164,275.6273786112735,2.4773786112735365,1.0,0.002,0.12928923309401122,0.004903910548741292,0.00019969097041791918,0.0018003090291689961,0.09984548520895958,0.09984548520895958,0.0,-4.1308449716392914e-13,1.0,1.000001833021096,0.0009051339548022952,0.09249760357572505,0.0,1.693292207718203e-07,0.2175106084814158,0.0,1600081.8624818576,266.60247032781945,1.0983953870891128e-06,1.0,1284542.664815793,2597.9877860621946,,,,,,,,,,,,,,,,,,,2.0,15255.20172115129,1552.2033931616077,0.3715631175327645,6.173730061729009,2.9323530577421426
3823.0,-30.082659814293415,4.999050773747108,35.05179421569518,24.583523673377954,5.0021569960611965,-26.57417813325916,-40.07210206529123,1.4936753150410222,-6.547531917674064,-6.547533000791412,40.103616090006376,41056.434399656,25749.833791347406,25749.833791347406,66806.2681910034,77136.92624311232,77127.54009309535,25749.833791347406,102877.37388444276,102877.37388444276,102877.37388444276,130368.08461406507,125857.38906498029,4510.6955490847695,0.0,90957.8968172186,54877.40497381758,40089.43538155669,27490.710729622315,67580.146111179,20857.069151277163,1552.2037722837686,0.0,0.8784083471334119,2.7239268400005487,0.001494314320929203,1.0,1.0,-6.546640424723535,333764.40128285356,1559005.7082568868,4.670976599855191,1559005.7082568868,4.670976599855191,0.75869515911798,0.09249761891326723,3.9192263802513083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192263802513083,1.2847555616944797,1.2850525656742333,3.050561910066529,6463.774630036027,15255.199313876208,6453.940083680345,0.0003287817471594073,23208.125275832168,2366.5701616588917,19291.25880779095,1967.1609375057692,0.8312286571410378,0.8312286571410378,35444.13720416466,35405.22815468563,1.0013738928892735,0.8,4277.731864294329,4273.035954225843,1.0013738928892735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.803396487427,4632.441516551485,6.181240769321822,4.999050773747108,-3.7385517185918125,8.73760249233892,2.9323518880590855,3.5,0.8378148251597387,0.6,0.0002311634423554324,0.9988394970505801,0.0002314320198971132,198.9905840188354,0.0,0.0,0.0,0.0004514271057985372,7.821468306057149e-05,0.0001529487592948609,0.0005994408122551264,0.09249761890090107,0.09249761890090107,0.09249761890090107,0.09249778558861806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.72285496263,595.6088905538951,0.0,0.09249761890090107,0.09249761891326723,0.09249761891326723,0.3715631611396028,0.3715631611396028,0.5,10.002452753544356,0.000908634487245763,0.000908634487245763,-6.605205271625891e-11,1.083117354028218e-06,0.0008925760678835104,-6.605205271625891e-11,27490.710729622315,20857.069151277163,0.75869515911798,0.9885487385762313,0.6075221313092798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519909779214035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097106568679,260.6097106568679,-12.540289343132088,244.8215053891587,276.3979159245751,124374.28434773862,124372.87496953363,1.4093782049570254,0.0,nan,276.3979159245751,3.247915924575125,270.0826338174943,-3.0673661825056797,263.7673517104101,-9.382648289589895,257.4520696033265,-15.697930396673485,251.13678749624285,-22.01321250375713,244.8215053891587,-28.32849461084129,1.0,1.0,26022.012520719443,26022.012520719443,275.6273782004377,2.4773782004377267,275.6273782004377,275.6273782004377,77127.52806021667,77127.54009309535,-0.01203287867247127,0.0,8546.071908451686,8546.071908451686,0.8857883770456116,3938.8225121525647,275.6273782004377,2.4773782004377267,1.0,0.002,0.12928906611441768,0.004903910846437459,0.00019969071159787926,0.0018003092881467282,0.09984535579893963,0.09984535579893963,0.0,-2.5539249534634045e-13,1.0,1.0000018075920651,0.0008925761339355631,0.09249761891326723,0.0,1.6697997330769807e-07,0.21449290115452413,0.0,1600081.8598264991,266.6024680823259,1.0831834060809342e-06,1.0,1284542.6724273865,2597.987755263843,,,,,,,,,,,,,,,,,,,2.0,15255.199313876208,1552.2037722837686,0.3715631611396028,6.173730061729009,2.9323518880590855
3824.0,-30.08264237239679,4.999052152378445,35.05179524712471,24.583531252015405,5.002156072592979,-26.574162527896046,-40.07208844469858,1.4936762280890208,-6.547534644194172,-6.5475357274933215,40.10361819829092,41056.440146853965,25749.834565028086,25749.834565028086,66806.27471188206,77136.94486337581,77127.55807676008,25749.834565028086,102877.39264178816,102877.39264178816,102877.39264178816,130368.11207572633,125857.41349650268,4510.698579223646,0.0,90957.90552317274,54877.40080663821,40089.449685038366,27490.719433938164,67580.16911897653,20857.07531236029,1552.2042398611395,0.0,0.8784083243314109,2.7239265631120704,0.001494314320929203,1.0,1.0,-6.5466430622622624,333764.3653462803,1559005.7993590648,4.6709773757351165,1559005.7993590648,4.6709773757351165,0.7586951430093012,0.0924976348663315,3.919225620361105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919225620361105,1.2847555574233325,1.285052561402099,3.050561328741311,6463.773398277648,15255.19690796176,6453.939776653062,0.0003287819805835341,23208.13199695101,2366.570847022277,19291.257890065855,1967.1608439238535,0.8312283768723937,0.8312283768723937,35444.13170641576,35405.22815468563,1.0013736987350867,0.8,4277.73120077428,4273.035954225843,1.0013736987350867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.802402165827,4632.441516551485,6.181242430423629,4.999052152378445,-3.738554078407005,8.737606230785449,2.932350721537164,3.5,0.8378144918677611,0.6,0.0002311634423554324,0.9988376825669943,0.00023143244031537398,198.99056973977613,0.0,0.0,0.0,0.0004514271057985372,7.821480369269915e-05,0.00015294863866273324,0.0005994402232463372,0.0924976348507609,0.0924976348507609,0.0924976348507609,0.09249780164861031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.708925371,595.60889518704,0.0,0.0924976348507609,0.0924976348663315,0.0924976348663315,0.3715632045023585,0.3715632045023585,0.5,10.002457757647711,0.0009064242536283018,0.0009064242536283018,7.958078640513122e-12,1.0832991392817348e-06,0.00089266523104925,7.958078640513122e-12,27490.719433938164,20857.07531236029,0.7586951430093012,0.9885484985139352,0.6075220095198801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908735585385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60971905563684,260.60971905563684,-12.540280944363133,244.8215221456473,276.3979159656243,124374.19253664232,124372.78834337181,1.4041932705069704,0.0,nan,276.3979159656243,3.2479159656243155,270.082637201631,-3.067362798369004,263.7673584376351,-9.382641562364881,257.4520796736397,-15.697920326360304,251.13680090964363,-22.013199090356352,244.8215221456473,-28.328477854352684,1.0,1.0,26022.012520719443,26022.012520719443,275.6273775780552,2.4773775780552114,275.6273775780552,275.6273775780552,77127.54590268712,77127.55807676008,-0.012174072951893322,0.0,8546.071908451686,8546.071908451686,0.8857884250920194,3938.821748462911,275.6273775780552,2.4773775780552114,1.0,0.002,0.1292888991181437,0.004903911053556747,0.00019969045254839875,0.001800309547185142,0.09984522627419937,0.09984522627419937,0.0,-2.664591637613345e-13,1.0,1.0000018077724264,0.0008926652230911714,0.0924976348663315,0.0,1.6699666496241728e-07,0.21451434385127902,0.0,1600081.8566288482,266.6024653558058,1.0832911812030943e-06,1.0,1284542.6817329293,2597.987717611361,,,,,,,,,,,,,,,,,,,2.0,15255.19690796176,1552.2042398611395,0.3715632045023585,6.173730061729009,2.932350721537164
3825.0,-30.0826249699859,4.999053529192072,35.051796278616926,24.583544313814514,5.00215603639016,-26.574146869347796,-40.072074824105925,1.4936779357714371,-6.547537123420739,-6.547538205576312,40.10362026294125,41056.43422667833,25749.8347828326,25749.8347828326,66806.26900951093,77136.95981140701,77127.57621380263,25749.8347828326,102877.41099663524,102877.41099663524,102877.41099663524,130368.13872728279,125857.4371300163,4510.701597266476,0.0,90957.90705712048,54877.381472468056,40089.47287183603,27490.72773064755,67580.20060248359,20857.081195534272,1552.204682049654,0.0,0.8784083030429141,2.7239263114789085,0.001494314320929203,1.0,1.0,-6.546646478726586,333764.3326854029,1559005.8885731162,4.670978100115306,1559005.8885731162,4.670978100115306,0.7586951280406493,0.09249765064063416,3.91922376455905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91922376455905,1.2847555494349658,1.2850525534118855,3.050559903230401,6463.770377791086,15255.194502053944,6453.9407056445225,0.0003287826763624281,23208.14337768594,2366.5720075342692,19291.2606668835,1967.1611270804506,0.8312280889057059,0.8312280889057059,35444.118279825525,35405.22815468563,1.0013732245721914,0.8,4277.729580327081,4273.035954225843,1.0013732245721914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.801408155432,4632.441516551485,6.18124395762647,4.999053529192072,-3.738556250330726,8.7376097795228,2.932349555380529,3.5,0.8378141586801512,0.6,0.0002311634423554324,0.9988358721946637,0.00023143285978257378,198.99055549304452,0.0,0.0,0.0,0.0004514271057985372,7.821492432499733e-05,0.00015294851803043506,0.0005994394666189695,0.09249765062521423,0.09249765062521423,0.09249765062521423,0.0924978172126249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.69481667754,595.6088998762806,0.0,0.09249765062521423,0.09249765064063416,0.09249765064063416,0.37156324792598766,0.37156324792598766,0.5,10.002462755135259,0.0009043786724305392,0.0009043786724305392,1.0231815394945443e-12,1.082155563381093e-06,0.0008917268497157238,1.0231815394945443e-12,27490.72773064755,20857.081195534272,0.7586951280406493,0.9885479536007146,0.6075216388921091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907693673588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60972750610273,260.60972750610273,-12.540272493897248,244.8215388610434,276.39791615116,124374.07614709539,124372.66331052552,1.4128365698529177,0.0,nan,276.39791615116,3.247916151160041,270.0826406931387,-3.067359306861249,263.76736523511437,-9.382634764885609,257.45208977709206,-15.697910222907922,251.13681431906798,-22.013185680931997,244.8215388610434,-28.328461138956584,1.0,1.0,26022.012520719443,26022.012520719443,275.62737722223875,2.477377222238772,275.62737722223875,275.62737722223875,77127.56641232368,77127.57621380263,-0.00980147895461414,0.0,8546.071908451686,8546.071908451686,0.885788542430836,3938.819883381845,275.62737722223875,2.477377222238772,1.0,0.002,0.1292887322971967,0.004903911304697417,0.00019969019387170776,0.0018003098057036344,0.09984509693585387,0.09984509693585387,0.0,-4.246577048339084e-13,1.0,1.0000018058722269,0.0008917268486925423,0.09249765064063416,0.0,1.6682114233948312e-07,0.21428887896137047,0.0,1600081.8537194594,266.60246287657924,1.0821545401995536e-06,1.0,1284542.6901902512,2597.987683390978,,,,,,,,,,,,,,,,,,,2.0,15255.194502053944,1552.204682049654,0.37156324792598766,6.173730061729009,2.932349555380529
3826.0,-30.0826075072578,4.999054899017374,35.05179731324467,24.583552276622527,5.002153540854728,-26.574131402445765,-40.072057431656845,1.49367743606961,-6.547539878772739,-6.547540963612217,40.10362241644124,41056.42072112872,25749.835621933016,25749.835621933016,66806.25634306174,77136.97827170268,77127.59473851805,25749.835621933016,102877.43036045106,102877.43036045106,102877.43036045106,130368.16699391126,125857.46235774069,4510.704636170571,0.0,90957.91357628688,54877.35602581886,40089.50838940891,27490.73663346019,67580.2450228691,20857.087498179513,1552.205159720739,0.0,0.8784082798987627,2.7239260313669234,0.001494314320929203,1.0,1.0,-6.546647021263595,333764.2963348819,1559005.9816274443,4.670978887637574,1559005.9816274443,4.670978887637574,0.7586951116032821,0.09249766669729455,3.919222607887489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919222607887489,1.2847555517725207,1.2850525557499806,3.0505589973752674,6463.768458392758,15255.192095936496,6453.940873677395,0.00032878308752129585,23208.151890436853,2366.5728755932814,19291.261169145,1967.16117829687,0.8312278056528126,0.8312278056528126,35444.10991139192,35405.22815468563,1.001372929039198,0.8,4277.728570345799,4273.035954225843,1.001372929039198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.800415636016,4632.441516551485,6.181245631759736,4.999054899017374,-3.7385586348553743,8.737613533872748,2.932348390973271,3.5,0.8378138259923631,0.6,0.0002311634423554324,0.9988340555510938,0.0002314332807043618,198.9905411969354,0.0,0.0,0.0,0.0004514271057985372,7.821507836341426e-05,0.00015294836399201814,0.0005994386859969222,0.09249766668034606,0.09249766668034606,0.09249766668034606,0.09249783372860992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6810704076,595.6089044520279,0.0,0.09249766668034606,0.09249766669729455,0.09249766669729455,0.37156329137074867,0.37156329137074867,0.5,10.002467766564918,0.000903286295624639,0.000903286295624639,1.2505552149377763e-12,1.084839482246025e-06,0.0008939423486253872,1.2505552149377763e-12,27490.73663346019,20857.087498179513,0.7586951116032821,0.9885471164014655,0.6075210397244826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519906654120667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60973578077443,260.60973578077443,-12.540264219225548,244.82155553087935,276.3979160306675,124373.95399470776,124372.57054928858,1.3834454192108874,0.0,nan,276.3979160306675,3.2479160306675112,270.08264393071136,-3.0673560692886213,263.7673718307531,-9.382628169246857,257.45209973079704,-15.697900269202933,251.13682763083835,-22.013172369161623,244.82155553087935,-28.328444469120626,1.0,1.0,26022.012520719443,26022.012520719443,275.6273766318321,2.477376631832101,275.6273766318321,275.6273766318321,77127.57985961984,77127.59473851805,-0.014878898204187863,0.0,8546.071908451686,8546.071908451686,0.8857886155649631,3938.8187209269267,275.6273766318321,2.477376631832101,1.0,0.002,0.12928856506183772,0.004903911507302909,0.00019968993444007089,0.0018003100651930268,0.09984496722003544,0.09984496722003544,0.0,-3.669022551056056e-13,1.0,1.0000018103584682,0.000893942347374832,0.09249766669729455,0.0,1.672356354432864e-07,0.2148213146221394,0.0,1600081.8504916725,266.60246012122724,1.08483823169081e-06,1.0,1284542.699602983,2597.9876453047764,,,,,,,,,,,,,,,,,,,2.0,15255.192095936496,1552.205159720739,0.37156329137074867,6.173730061729009,2.932348390973271
3827.0,-30.082586419017098,4.999056272586606,35.051798340015665,24.58355954093861,5.002153601430098,-26.574112416972728,-40.07204332211984,1.4936795993989613,-6.547542068014309,-6.547543139158798,40.103624258909306,41056.44251976838,25749.835171718667,25749.835171718667,66806.27769148705,77136.99863156537,77127.61064512258,25749.835171718667,102877.44581684124,102877.44581684124,102877.44581684124,130368.18956287185,125857.48195696996,4510.707605901882,0.0,90957.92421345685,54877.36810171192,40089.50679082769,27490.743746030614,67580.25053685831,20857.092546481832,1552.205538463956,0.0,0.8784082610953072,2.7239258106195283,0.001494314320929203,1.0,1.0,-6.546660476560987,333764.26766108454,1559006.0612425085,4.670979527459709,1559006.0612425085,4.670979527459709,0.7586950989455636,0.09249768200481025,3.919222199738104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919222199738104,1.2847555416526835,1.285052545627804,3.0505587037176705,6463.767836167547,15255.189691607484,6453.940146222653,0.0003287831634466152,23208.157021445473,2366.5733988105494,19291.258994734097,1967.160956568665,0.8312275281879569,0.8312275281879569,35444.10695846104,35405.22815468563,1.001372824755827,0.8,4277.728213958326,4273.035954225843,1.001372824755827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.799423275449,4632.441516551485,6.181246996158135,4.999056272586606,-3.738560577583781,8.737616850170387,2.932347226752557,3.5,0.8378134933578735,0.6,0.0002311634423554324,0.9988318617510311,0.00023143378901648633,198.9905239327519,0.0,0.0,0.0,0.0004514271057985372,7.821520332651252e-05,0.00015294823902891987,0.0005994381338129926,0.09249768199290084,0.09249768199290084,0.09249768199290084,0.09249784682231281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.66613993753,595.6089093975938,0.0,0.09249768199290084,0.09249768200481025,0.09249768200481025,0.371563334919006,0.371563334919006,0.5,10.002472711656786,0.0008999463131544871,0.0008999463131544871,-2.97859514830634e-11,1.0711444815569848e-06,0.0008826625978031188,-2.97859514830634e-11,27490.743746030614,20857.092546481832,0.7586950989455636,0.9885473516415992,0.607521312715113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905610964776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60974447357984,260.60974447357984,-12.54025552642014,244.8215728129011,276.3979161342567,124373.90145467114,124372.44810128836,1.4533533828035292,0.0,nan,276.3979161342567,3.247916134256741,270.0826474699868,-3.0673525300131814,263.7673788057153,-9.382621194284695,257.45211014144553,-15.697889858554447,251.13684147717348,-22.0131585228265,244.8215728129011,-28.328427187098868,1.0,1.0,26022.012520719443,26022.012520719443,275.6273763175622,2.477376317562232,275.6273763175622,275.6273763175622,77127.60051593983,77127.61064512258,-0.010129182745004073,0.0,8546.071908451686,8546.071908451686,0.8857886413714661,3938.8183107367945,275.6273763175622,2.477376317562232,1.0,0.002,0.12928839993674676,0.004903911807075768,0.00019968967850682204,0.0018003103212617317,0.09984483925341102,0.09984483925341102,0.0,-2.314463724839566e-13,1.0,1.000001787517534,0.0008826626275890703,0.09249768200481025,0.0,1.651254890303727e-07,0.21211074267837723,0.0,1600081.8479044985,266.60245793198567,1.0711742675084679e-06,1.0,1284542.7070278788,2597.987615261853,,,,,,,,,,,,,,,,,,,2.0,15255.189691607484,1552.205538463956,0.371563334919006,6.173730061729009,2.932347226752557
3828.0,-30.082569025893573,4.999057640905456,35.05179937168934,24.583566770330094,5.002153251572416,-26.574096798147238,-40.07202589474616,1.4936810238466636,-6.547544716164737,-6.54754579371404,40.10362645397094,41056.43464203606,25749.835802535457,25749.835802535457,66806.27044457152,77137.01695417029,77127.63006678472,25749.835802535457,102877.46586932018,102877.46586932018,102877.46586932018,130368.2186378382,125857.50800877914,4510.7106290590555,0.0,90957.93348463555,54877.3511725824,40089.53590228128,27490.752768518032,67580.28867079932,20857.09894119357,1552.2060194650662,0.0,0.8784082383542068,2.7239255409709076,0.001494314320929203,1.0,1.0,-6.546657874285131,333764.23267490993,1559006.1560921597,4.670980301267479,1559006.1560921597,4.670980301267479,0.7586950825544065,0.09249769804308274,3.9192216150392376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192216150392376,1.28475553498926,1.2850525389628402,3.050558264434331,6463.766905378864,15255.187360491664,6453.939667228899,0.0003287833217152028,23208.16284937868,2366.5739930943473,19291.25756298971,1967.1608105713685,0.8312272577622907,0.8312272577622907,35444.10272820751,35405.22815468563,1.001372675363543,0.8,4277.72770341154,4273.035954225843,1.001372675363543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.798433823445,4632.441516551485,6.181248615742983,4.999057640905456,-3.738562882220274,8.737620523125731,2.932346065944304,3.5,0.8378131616983726,0.6,0.0002311634423554324,0.9988300523562297,0.00023143420826207646,198.9905096936301,0.0,0.0,0.0,0.0004514271057985372,7.821535767475251e-05,0.00015294808468067987,0.0005994374394593722,0.09249769802665217,0.09249769802665217,0.09249769802665217,0.09249786393447813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6527596244,595.6089138563774,0.0,0.09249769802665217,0.09249769804308274,0.09249769804308274,0.3715633782490083,0.3715633782490083,0.5,10.002477688863522,0.0008984985128677181,0.0008984985128677181,7.219114195322618e-12,1.0775493137771264e-06,0.0008879194289193038,7.219114195322618e-12,27490.752768518032,20857.09894119357,0.7586950825544065,0.988546686593805,0.6075208533368708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904351234976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097531352628,260.6097531352628,-12.540246864737185,244.8215899538232,276.3979163167006,124373.81740034882,124372.36925030644,1.4481500423809834,0.0,nan,276.3979163167006,3.247916316700639,270.0826510441265,-3.067348955873456,263.7673857715509,-9.382614228449086,257.4521204989761,-15.697879501023863,251.13685522639983,-22.013144773600146,244.8215899538232,-28.32841004617677,1.0,1.0,26022.012520719443,26022.012520719443,275.62737593559046,2.477375935590487,275.62737593559046,275.62737593559046,77127.61878421763,77127.63006678472,-0.011282567094895057,0.0,8546.071908451686,8546.071908451686,0.8857886783408533,3938.8177231144336,275.62737593559046,2.477375935590487,1.0,0.002,0.12928823382807475,0.004903912023197613,0.0001996894208578706,0.0018003105787655872,0.0998447104289353,0.0998447104289353,0.0,-3.765421134616087e-13,1.0,1.000001798162257,0.0008879194217001896,0.09249769804308274,0.0,1.6610893728193876e-07,0.2133740254625205,0.0,1600081.8448077063,266.60245528383524,1.077542094662931e-06,1.0,1284542.7160873236,2597.987578605135,,,,,,,,,,,,,,,,,,,2.0,15255.187360491664,1552.2060194650662,0.3715633782490083,6.173730061729009,2.932346065944304
3829.0,-30.082551592379378,4.99905900511952,35.05180040603085,24.5835798670538,5.00215289187855,-26.574081143953606,-40.07201227415351,1.4936824434731886,-6.547547307622381,-6.547548388067469,40.10362859430793,41056.42800601322,25749.836295005334,25749.836295005334,66806.26430101856,77137.03187470669,77127.6488917477,25749.836295005334,102877.48518675304,102877.48518675304,102877.48518675304,130368.24666379586,125857.53300987983,4510.71365391603,0.0,90957.93456844355,54877.330699830454,40089.55985401455,27490.76147704282,67580.32133105738,20857.10511408123,1552.2064839711084,0.0,0.8784082161473682,2.723925277478792,0.001494314320929203,1.0,1.0,-6.546658083747786,333764.19848179835,1559006.2485785668,4.67098105689603,1559006.2485785668,4.67098105689603,0.7586950667590175,0.09249771400865864,3.919219678964608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919219678964608,1.2847555283483898,1.2850525323204347,3.05055677324303,6463.763745723435,15255.184956053272,6453.940693083831,0.0003287840535164984,23208.174590630017,2366.5751903687824,19291.260629338754,1967.161123251952,0.8312269693596384,0.8312269693596384,35444.08872084825,35405.22815468563,1.0013721806907683,0.8,4277.7260128716725,4273.035954225843,1.0013721806907683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.79744497257,4632.441516551485,6.181250201226452,4.99905900511952,-3.7385651419176074,8.737624147037128,2.9323449058414686,3.5,0.8378128302404196,0.6,0.0002311634423554324,0.9988282387631765,0.00023143462848194618,198.99049542144397,0.0,0.0,0.0,0.0004514271057985372,7.821547830784129e-05,0.00015294796404759112,0.0005994366705528905,0.0924977139930956,0.0924977139930956,0.0924977139930956,0.09249788032899411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.63905217237,595.608918418858,0.0,0.0924977139930956,0.09249771400865864,0.09249771400865864,0.37156342175487206,0.37156342175487206,0.5,10.002482679038524,0.0008977955213822497,0.0008977955213822497,1.3869794202037156e-11,1.0804450880641525e-06,0.0008903043196824001,1.3869794202037156e-11,27490.76147704282,20857.10511408123,0.7586950667590175,0.9885461179409472,0.6075204615392267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519903312237326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097617742598,260.6097617742598,-12.540238225740154,244.82160698618713,276.3979165623305,124373.69098851434,124372.2466313448,1.4443571695307575,0.0,nan,276.3979165623305,3.247916562330545,270.082654647103,-3.0673453528969503,263.76739273187485,-9.382607268125128,257.45213081664633,-15.697869183353646,251.13686890141702,-22.01313109858296,244.82160698618713,-28.328393013812843,1.0,1.0,26022.012520719443,26022.012520719443,275.6273755439991,2.4773755439991305,275.6273755439991,275.6273755439991,77127.63840264309,77127.6488917477,-0.010489104606676847,0.0,8546.071908451686,8546.071908451686,0.88578880075513,3938.815777359431,275.6273755439991,2.4773755439991305,1.0,0.002,0.12928806727329506,0.004903912252704297,0.00019968916254458686,0.0018003108371447362,0.09984458127229343,0.09984458127229343,0.0,-3.106768314831143e-13,1.0,1.0000018029914977,0.0008903043058126059,0.09249771400865864,0.0,1.6655511857182932e-07,0.21394716586319745,0.0,1600081.8417724352,266.6024526923776,1.0804312182699505e-06,1.0,1284542.724941411,2597.9875427793554,,,,,,,,,,,,,,,,,,,2.0,15255.184956053272,1552.2064839711084,0.37156342175487206,6.173730061729009,2.9323449058414686
3830.0,-30.08253409934943,4.9990603633498,35.0518014416331,24.583582172077172,5.002150409737441,-26.574065648441643,-40.07199868848545,1.4936819588541272,-6.547550006229812,-6.547551086289126,40.10363069938891,41056.44373879631,25749.837013247223,25749.837013247223,66806.28075204353,77137.05408691308,77127.66688320738,25749.837013247223,102877.5038964546,102877.5038964546,102877.5038964546,130368.27401945819,125857.557340236,4510.716679222182,0.0,90957.94950393197,54877.33915591171,40089.56705335585,27490.770123003585,67580.33717635943,20857.11123535643,1552.2069480037712,0.0,0.8784081935113753,2.723925003475234,0.001494314320929203,1.0,1.0,-6.5466610544954165,333764.1629189009,1559006.3395405645,4.670981827127369,1559006.3395405645,4.670981827127369,0.7586950508128445,0.09249772999900006,3.919219846871096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919219846871096,1.284755530615389,1.285052534587958,3.0505568985515996,6463.764011237257,15255.18255300381,6453.939352817387,0.0003287839000210169,23208.177407181716,2366.5754775771256,19291.25662319266,1967.1607147387397,0.8312266958638047,0.8312266958638047,35444.089935639546,35405.22815468563,1.001372223591371,0.8,4277.726159484112,4273.035954225843,1.001372223591371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.796457009936,4632.441516551485,6.181251839589293,4.9990603633498,-3.7385674811065943,8.737627844456394,2.9323437467808873,3.5,0.8378124990802535,0.6,0.0002311634423554324,0.9988264189823091,0.00023143505013710163,198.9904811005364,0.0,0.0,0.0,0.0004514271057985372,7.821559863178582e-05,0.00015294784372364657,0.0005994362246578545,0.09249772998250551,0.09249772998250551,0.09249772998250551,0.09249789629316077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.62517869845,595.6089230335932,0.0,0.09249772998250551,0.09249772999900006,0.09249772999900006,0.37156346536013435,0.37156346536013435,0.5,10.002487668288142,0.0008972160632652049,0.0008972160632652049,-4.160938260611147e-11,1.0800592917803442e-06,0.00089003179368774,-4.160938260611147e-11,27490.770123003585,20857.11123535643,0.7586950508128445,0.9885461295895002,0.6075205518974304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902270827045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60977020715654,260.60977020715654,-12.540229792843434,244.82162392071635,276.39791649359466,124373.60827719877,124372.19837804792,1.4098991508421546,0.0,nan,276.39791649359466,3.247916493594687,270.0826579790203,-3.067342020979652,263.7673994644451,-9.3826005355549,257.4521409498695,-15.69785905013049,251.1368824352932,-22.01311756470679,244.82162392071635,-28.32837607928363,1.0,1.0,26022.012520719443,26022.012520719443,275.62737495100896,2.477374951008983,275.62737495100896,275.62737495100896,77127.65089358731,77127.66688320738,-0.015989620063919574,0.0,8546.071908451686,8546.071908451686,0.8857887901387259,3938.8159461054515,275.62737495100896,2.477374951008983,1.0,0.002,0.1292879007693503,0.004903912462723162,0.00019968890426717387,0.0018003110953450565,0.09984445213358693,0.09984445213358693,0.0,-3.877696774789996e-13,1.0,1.0000018024397188,0.0008900318352971226,0.09249772999900006,0.0,1.6650417091161643e-07,0.21388172295021923,0.0,1600081.8386068959,266.60244999377016,1.0801009011629503e-06,1.0,1284542.7341501955,2597.9875055183793,,,,,,,,,,,,,,,,,,,2.0,15255.18255300381,1552.2069480037712,0.37156346536013435,6.173730061729009,2.9323437467808873
3831.0,-30.0825167385891,4.999061726390771,35.05180246995402,24.58360040271657,5.002152255856198,-26.574049839144923,-40.071984998043604,1.4936853564239905,-6.547552128964469,-6.547553196844593,40.10363256040938,41056.42873867107,25749.836435036774,25749.836435036774,66806.26517370784,77137.06544911253,77127.68321685836,25749.836435036774,102877.51965189514,102877.51965189514,102877.51965189514,130368.29691655957,125857.57727340276,4510.7196431568145,0.0,90957.94523877634,54877.308528382244,40089.59634488233,27490.777264664433,67580.37360954676,20857.116308592704,1552.2073265869574,0.0,0.8784081749900974,2.72392478931673,0.001494314320929203,1.0,1.0,-6.546673259242652,333764.13510272984,1559006.4199567703,4.670982457347974,1559006.4199567703,4.670982457347974,0.7586950382593083,0.09249774532630593,3.919217148474712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919217148474712,1.2847555147218992,1.285052518690794,3.0505548359705417,6463.759640875499,15255.180151727764,6453.941216784129,0.0003287849448786881,23208.192297835685,2366.576996001253,19291.26219471399,1967.1612828758027,0.8312264026058171,0.8312264026058171,35444.07041293565,35405.22815468563,1.0013715341431406,0.8,4277.723803300576,4273.035954225843,1.0013715341431406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.795469446558,4632.441516551485,6.181253166146858,4.999061726390771,-3.7385693741694546,8.737631100560225,2.9323425881888876,3.5,0.8378121680539679,0.6,0.0002311634423554324,0.9988246129648441,0.00023143546860470557,198.99046688791526,0.0,0.0,0.0,0.0004514271057985372,7.8215719883852e-05,0.0001529477224715804,0.000599435336730769,0.09249774531393916,0.09249774531393916,0.09249774531393916,0.0924979096307637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.61041304644,595.6089279264727,0.0,0.09249774531393916,0.09249774532630593,0.09249774532630593,0.37156350900921176,0.37156350900921176,0.5,10.002492597800343,0.000894521719203567,0.000894521719203567,7.219114195322618e-12,1.0678801345420652e-06,0.0008799376019510419,7.219114195322618e-12,27490.777264664433,20857.116308592704,0.7586950382593083,0.9885453661397107,0.6075200024178502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901225861669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609778852879,260.609778852879,-12.540221147120974,244.8216407917001,276.3979169140563,124373.48543890678,124372.03995729765,1.4454816091388596,0.0,nan,276.3979169140563,3.2479169140563044,270.0826616895857,-3.0673383104143,263.76740646511564,-9.382593534884336,257.45215124064396,-15.69784875935602,251.1368960161725,-22.013103983827477,244.8216407917001,-28.328359208299872,1.0,1.0,26022.012520719443,26022.012520719443,275.6273747517001,2.477374751700097,275.6273747517001,275.6273747517001,77127.6769480105,77127.68321685836,-0.006268847864703275,0.0,8546.071908451686,8546.071908451686,0.8857889607531257,3938.813234217085,275.6273747517001,2.477374751700097,1.0,0.002,0.1292877361538155,0.0049039127719558324,0.00019968864914766154,0.0018003113505194693,0.09984432457383077,0.09984432457383077,0.0,-3.328691489112856e-13,1.0,1.0000017819993272,0.0008799375947319277,0.09249774532630593,0.0,1.6461579874689187e-07,0.21145602939234878,0.0,1600081.836099777,266.6024478710355,1.0678729154278699e-06,1.0,1284542.7413530154,2597.9874763740195,,,,,,,,,,,,,,,,,,,2.0,15255.180151727764,1552.2073265869574,0.37156350900921176,6.173730061729009,2.9323425881888876
3832.0,-30.082499220809662,4.999063074208655,35.05180350963032,24.58360323160889,5.002147543430729,-26.57403454438621,-40.071967675443716,1.4936828670414786,-6.547555307289201,-6.5475563899707625,40.10363494485386,41056.42352914217,25749.838263778944,25749.838263778944,66806.26179292111,77137.08743219466,77127.70364380814,25749.838263778944,102877.54190758709,102877.54190758709,102877.54190758709,130368.32942253053,125857.60671350556,4510.72270902496,0.0,90957.95707117522,54877.293168257325,40089.62655879766,27490.787514943437,67580.41407374109,20857.123555183232,1552.2078787107869,0.0,0.8784081486087573,2.7239244648617036,0.001494314320929203,1.0,1.0,-6.546664235496905,333764.0930178303,1559006.5229902025,4.670983355021709,1559006.5229902025,4.670983355021709,0.7586950189711997,0.09249776195784909,3.919216753326389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919216753326389,1.28475552636698,1.285052530338567,3.0505545007532398,6463.758930590261,15255.177748385016,6453.940550652094,0.00032878504359892753,23208.197656834298,2366.57754246703,19291.26020360076,1967.1610798387585,0.8312261248740233,0.8312261248740233,35444.06755406571,35405.22815468563,1.0013714331815793,0.8,4277.723458265261,4273.035954225843,1.0013714331815793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.794485049576,4632.441516551485,6.181255065796291,4.999063074208655,-3.738572088134251,8.737635162342906,2.93234143331183,3.5,0.8378118380890943,0.6,0.0002311634423554324,0.9988227906164585,0.00023143589085783853,198.99045254675042,0.0,0.0,0.0,0.0004514271057985372,7.821587330508197e-05,0.00015294756905035042,0.000599434675002678,0.09249776193704332,0.09249776193704332,0.09249776193704332,0.09249792873677465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5978197039,595.6089321386435,0.0,0.09249776193704332,0.09249776195784909,0.09249776195784909,0.37156355246628725,0.37156355246628725,0.5,10.002497601724398,0.0008952001069246762,0.0008952001069246762,9.15179043659009e-12,1.0826815355358121e-06,0.0008921544738313969,9.15179043659009e-12,27490.787514943437,20857.123555183232,0.7586950189711997,0.9885447242158762,0.6075195615750891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519900188797714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097870907757,260.6097870907757,-12.540212909224294,244.82165757819035,276.3979166033587,124373.36000234394,124371.98270541166,1.3772969322857271,0.0,nan,276.3979166033587,3.2479166033587035,270.08266479832685,-3.0673352016731315,263.767412993293,-9.382587006706956,257.45216118825994,-15.697838811740041,251.13690938322523,-22.013090616774747,244.82165757819035,-28.328342421809623,1.0,1.0,26022.012520719443,26022.012520719443,275.627373948789,2.4773739487890225,275.627373948789,275.627373948789,77127.68401840563,77127.70364380814,-0.019625402506790124,0.0,8546.071908451686,8546.071908451686,0.8857889857375905,3938.812837093021,275.627373948789,2.4773739487890225,1.0,0.002,0.1292875692527427,0.004903912893788032,0.00019968839005381577,0.001800311609557376,0.09984419502690789,0.09984419502690789,0.0,-3.888083431602407e-13,1.0,1.0000018067378669,0.0008921544646796065,0.09249776195784909,0.0,1.669013159071198e-07,0.21439187568958396,0.0,1600081.832393209,266.6024446927108,1.0826723837453756e-06,1.0,1284542.7522506327,2597.9874322796245,,,,,,,,,,,,,,,,,,,2.0,15255.177748385016,1552.2078787107869,0.37156355246628725,6.173730061729009,2.93234143331183
3833.0,-30.082481762219174,4.9990644341356045,35.05180453058862,24.58361576953905,5.002149495446236,-26.574018636452394,-40.07195398500187,1.493686369687662,-6.547557053680919,-6.54755810577908,40.10363648390244,41056.422990448315,25749.836808314445,25749.836808314445,66806.25979876277,77137.10259292838,77127.71664105974,25749.836808314445,102877.55344937419,102877.55344937419,102877.55344937419,130368.34641315567,125857.62080891324,4510.725604242432,0.0,90957.96136586108,54877.281763413375,40089.644002719666,27490.792963781474,67580.43696650115,20857.127432833848,1552.2081674456415,0.0,0.8784081334517745,2.72392429101969,0.001494314320929203,1.0,1.0,-6.546691141177462,333764.0704028405,1559006.5894928775,4.670983870766006,1559006.5894928775,4.670983870766006,0.7586950096460536,0.09249777662415642,3.919215404185027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919215404185027,1.2847555099819534,1.2850525139497524,3.0505534895429864,6463.756787957076,15255.175348766577,6453.940876057707,0.00032878551268615753,23208.20674177135,2366.578468872791,19291.26117625991,1967.1611790223892,0.8312258413976675,0.8312258413976675,35444.05779312372,35405.22815468563,1.0013710884719844,0.8,4277.72228022297,4273.035954225843,1.0013710884719844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.79349867443,4632.441516551485,6.181256180007034,4.9990644341356045,-3.738573682484913,8.737638116620518,2.93234027611421,3.5,0.8378115074612029,0.6,0.0002311634423554324,0.9988209744289792,0.0002314363116849717,198.99043825404337,0.0,0.0,0.0,0.0004514271057985372,7.82159945575415e-05,0.0001529474477978909,0.0005994339934402793,0.09249777661411474,0.09249777661411474,0.09249777661411474,0.09249793844351549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5818573381,595.6089374048697,0.0,0.09249777661411474,0.09249777662415642,0.09249777662415642,0.3715635962686666,0.3715635962686666,0.5,10.00250245652123,0.0008901719082246018,0.0008901719082246018,-5.809397407574579e-11,1.0520981845729693e-06,0.0008669646016414845,-5.809397407574579e-11,27490.792963781474,20857.127432833848,0.7586950096460536,0.9885443598400802,0.6075193478077023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899142354207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60979559547303,260.60979559547303,-12.540204404526946,244.82167434591156,276.3979168450321,124373.28452217874,124371.86261864679,1.4219035319789204,0.0,nan,276.3979168450321,3.2479168450321367,270.0826683452103,-3.0673316547896547,263.7674198453855,-9.382580154614459,257.45217134556185,-15.697828654438126,251.13692284573668,-22.0130771542633,244.82167434591156,-28.328325654088417,1.0,1.0,26022.012520719443,26022.012520719443,275.62737375382574,2.477373753825759,275.62737375382574,275.62737375382574,77127.70932024975,77127.71664105974,-0.0073208099929615855,0.0,8546.071908451686,8546.071908451686,0.8857890710411882,3938.811481205952,275.62737375382574,2.477373753825759,1.0,0.002,0.1292874070640274,0.004903913264504946,0.00019968813884453936,0.001800311860817556,0.09984406942226967,0.09984406942226967,0.0,-3.379046174811773e-13,1.0,1.0000017557296748,0.0008669646597354586,0.09249777662415642,0.0,1.62188913744268e-07,0.20833859459538195,0.0,1600081.8303013647,266.60244294631906,1.052156278547045e-06,1.0,1284542.75810664,2597.9874085847937,,,,,,,,,,,,,,,,,,,2.0,15255.175348766577,1552.2081674456415,0.3715635962686666,6.173730061729009,2.93234027611421
3834.0,-30.08246424312434,4.999065780387256,35.05180556475849,24.583623732347064,5.002146895007807,-26.574003129310235,-40.07194039933381,1.4936857812281228,-6.547560135066249,-6.547561205767459,40.1036389071941,41056.42470806521,25749.838451559248,25749.838451559248,66806.26315962446,77137.12104102896,77127.7379176502,25749.838451559248,102877.57636920945,102877.57636920945,102877.57636920945,130368.37970357417,125857.65106010903,4510.728643465141,0.0,90957.9677301239,54877.27139729584,40089.66259203118,27490.803334364733,67580.4659263959,20857.134771218338,1552.2087231919165,0.0,0.878408107427574,2.723923975977511,0.001494314320929203,1.0,1.0,-6.546678923443949,333764.02954606846,1559006.6942067624,4.670984756287457,1559006.6942067624,4.670984756287457,0.7586949903768723,0.09249779321092552,3.91921422507105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91921422507105,1.2847555127347081,1.2850525167031435,3.0505525652337377,6463.754829456692,15255.172948546315,6453.941073936823,0.0003287859341566299,23208.215347931116,2366.579346456855,19291.26176773383,1967.1612393359437,0.8312255586448417,0.8312255586448417,35444.04926231724,35405.22815468563,1.0013707872048876,0.8,4277.721250645004,4273.035954225843,1.0013707872048876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.792517327561,4632.441516551485,6.18125803060357,4.999065780387256,-3.7385763244138093,8.737642104801065,2.9323391248158543,3.5,0.8378111785188155,0.6,0.0002311634423554324,0.9988191519509153,0.00023143673397122886,198.99042391180575,0.0,0.0,0.0,0.0004514271057985372,7.821611488222085e-05,0.00015294732747321154,0.0005994333415196109,0.09249779319189176,0.09249779319189176,0.09249779319189176,0.09249795812262357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5697204507,595.6089414705166,0.0,0.09249779319189176,0.09249779321092552,0.09249779321092552,0.37156363952077315,0.37156363952077315,0.5,10.002507404727929,0.0008897122501139165,0.0008897122501139165,-1.1652900866465643e-11,1.0707012165767082e-06,0.0008822823235163924,-1.1652900866465643e-11,27490.803334364733,20857.134771218338,0.7586949903768723,0.9885439859557249,0.6075191128865716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989809944656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098039101032,260.6098039101032,-12.540196089896767,244.82169106734142,276.39791675286295,124373.15989310027,124371.7697669593,1.3901261409753995,0.0,nan,276.39791675286295,3.2479167528629773,270.08267161576055,-3.067328384239431,263.76742647865586,-9.382573521344113,257.4521813415518,-15.69781865844817,251.13693620444676,-22.013063795553222,244.82169106734142,-28.328308932658558,1.0,1.0,26022.012520719443,26022.012520719443,275.6273731434713,2.4773731434713113,275.6273731434713,275.6273731434713,77127.72251891387,77127.7379176502,-0.015398736330098473,0.0,8546.071908451686,8546.071908451686,0.8857891455942792,3938.810296196405,275.6273731434713,2.4773731434713113,1.0,0.002,0.12928724200996622,0.004903913395983797,0.00019968788264170003,0.0018003121171429638,0.09984394132085002,0.09984394132085002,0.0,-2.1533599556256e-13,1.0,1.0000017867472015,0.0008822823351692932,0.09249779321092552,0.0,1.6505451989737862e-07,0.21201958997315726,0.0,1600081.826713859,266.60243986493373,1.0707128694775747e-06,1.0,1284542.7686862426,2597.9873657771573,,,,,,,,,,,,,,,,,,,2.0,15255.172948546315,1552.2087231919165,0.37156363952077315,6.173730061729009,2.9323391248158543
