time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3835.0,-30.082446762094904,4.999067129768833,35.05180658992301,24.58363117128613,5.002146623598294,-26.573987423526212,-40.07192674381656,1.4936872850447933,-6.547562347774601,-6.547563402601261,40.103640715577136,41056.43232083115,25749.83807431951,25749.83807431951,66806.27039515066,77137.13971600505,77127.75326707734,25749.83807431951,102877.59134139685,102877.59134139685,102877.59134139685,130368.40165839682,125857.67008012357,4510.731578273252,0.0,90957.97732838348,54877.26993326935,40089.67488346014,27490.810316999963,67580.4852004601,20857.13972459482,1552.209096262159,0.0,0.8784080886386576,2.723923753101557,0.001494314320929203,1.0,1.0,-6.5466942283662775,333764.0005922056,1559006.7723482396,4.670985395615033,1559006.7723482396,4.670985395615033,0.7586949778521819,0.09249780849715049,3.919213634222913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919213634222913,1.284755505700005,1.2850525096668142,3.0505521220455956,6463.7538903941995,15255.170550120107,6453.940568253953,0.0003287860921840429,23208.22129575447,2366.5799529660453,19291.260256213893,1967.161085203805,0.8312252804889828,0.8312252804889828,35444.04498757244,35405.22815468563,1.001370636241447,0.8,4277.720734728593,4273.035954225843,1.001370636241447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.791534396098,4632.441516551485,6.181259398534064,4.999067129768833,-3.738578283147466,8.737645412916299,2.932337971658662,3.5,0.837810849045332,0.6,0.0002311634423554324,0.9988173334362977,0.00023143715534065215,198.9904096007329,0.0,0.0,0.0,0.0004514271057985372,7.821623582570819e-05,0.00015294720652972422,0.0005994327771476029,0.09249780848529587,0.09249780848529587,0.09249780848529587,0.09249797080747717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5549879337,595.6089463500372,0.0,0.09249780848529587,0.09249780849715049,0.09249780849715049,0.37156368319364497,0.37156368319364497,0.5,10.002512274570009,0.0008863970991797032,0.0008863970991797032,-6.59383658785373e-12,1.0548266686782881e-06,0.0008691742349924425,-6.59383658785373e-12,27490.810316999963,20857.13972459482,0.7586949778521819,0.9885438110866926,0.6075190522685331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519897052924773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098122774931,260.6098122774931,-12.540187722506857,244.8217077654944,276.3979167894899,124373.08262246149,124371.68367535055,1.3989471109388552,0.0,nan,276.3979167894899,3.2479167894899206,270.0826749846924,-3.067325015307574,263.7674331798925,-9.382566820107456,257.45219137509446,-15.69780862490552,251.1369495702947,-22.013050429705288,244.8217077654944,-28.328292234505568,1.0,1.0,26022.012520719443,26022.012520719443,275.6273727427173,2.477372742717307,275.6273727427173,275.6273727427173,77127.74149658626,77127.75326707734,-0.011770491080824286,0.0,8546.071908451686,8546.071908451686,0.8857891829524601,3938.8097023940277,275.6273727427173,2.477372742717307,1.0,0.002,0.1292870794080098,0.004903913680855469,0.00019968763059680507,0.0018003123691677405,0.09984381529840253,0.09984381529840253,0.0,-2.35454451075201e-13,1.0,1.0000017602038997,0.0008691742415862791,0.09249780849715049,0.0,1.6260232425553814e-07,0.2088696410131252,0.0,1600081.824095997,266.6024376522254,1.054833262514876e-06,1.0,1284542.7761836634,2597.9873354407882,,,,,,,,,,,,,,,,,,,2.0,15255.170550120107,1552.209096262159,0.37156368319364497,6.173730061729009,2.932337971658662
3836.0,-30.08242931027467,4.999068472704366,35.05180761681135,24.58363874992358,5.0021457099202715,-26.57397180825567,-40.07190935136748,1.4936882078946112,-6.5475650570167545,-6.547566111963194,40.10364281568584,41056.42290223728,25749.838848579646,25749.838848579646,66806.26175081692,77137.15830907493,77127.7711738734,25749.838848579646,102877.61002245305,102877.61002245305,102877.61002245305,130368.42902044395,125857.69447163852,4510.7345488054225,0.0,90957.98602770241,54877.250620838444,40089.70600762663,27490.818997990897,67580.52500561753,20857.14586935296,1552.2095624332446,0.0,0.8784080659613658,2.723923477965355,0.001494314320929203,1.0,1.0,-6.546696830246276,333763.96488309593,1559006.8630960535,4.67098616725179,1559006.8630960535,4.67098616725179,0.7586949617935085,0.09249782442509502,3.9192128801639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192128801639,1.2847555013830068,1.285052505348818,3.0505515453679446,6463.752668483457,15255.168151515292,6453.940257930676,0.000328786323315792,23208.227980690495,2366.5806346398103,19291.25932863685,1967.16099061727,0.8312250010938962,0.8312250010938962,35444.03953200822,35405.22815468563,1.0013704435771464,0.8,4277.720076299788,4273.035954225843,1.0013704435771464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.790554181832,4632.441516551485,6.181261038851473,4.999068472704366,-3.7385806295669606,8.737649102271327,2.932336821689417,3.5,0.8378105204826906,0.6,0.0002311634423554324,0.9988155179638148,0.00023143757600671056,198.99039531357465,0.0,0.0,0.0,0.0004514271057985372,7.821638986651271e-05,0.0001529470524889197,0.0005994320580976781,0.09249782440896821,0.09249782440896821,0.09249782440896821,0.09249798685622768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.541649206,595.6089507906393,0.0,0.09249782440896821,0.09249782442509502,0.09249782442509502,0.37156372659943776,0.37156372659943776,0.5,10.002517147909787,0.0008839513487259865,0.0008839513487259865,-1.6711965145077556e-11,1.0549464377618278e-06,0.0008692817169162481,-1.6711965145077556e-11,27490.818997990897,20857.14586935296,0.7586949617935085,0.9885431009194402,0.6075185550692974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896008677011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098206270072,260.6098206270072,-12.540179372992782,244.82172443371852,276.39791682029386,124372.99209440422,124371.59613602825,1.3959583759718948,0.0,nan,276.39791682029386,3.247916820293881,270.08267834298033,-3.0673216570196473,263.7674398656647,-9.382560134335279,257.45220138835094,-15.697798611649034,251.136962911035,-22.01303708896498,244.82172443371852,-28.328275566281462,1.0,1.0,26022.012520719443,26022.012520719443,275.6273721286801,2.4773721286801447,275.6273721286801,275.6273721286801,77127.75939243987,77127.7711738734,-0.011781433538999408,0.0,8546.071908451686,8546.071908451686,0.8857892306301466,3938.8089445647192,275.6273721286801,2.4773721286801447,1.0,0.002,0.12928691678578055,0.0049039138723698675,0.0001996873783102776,0.0018003126213196135,0.09984368915513879,0.09984368915513879,0.0,-3.701088914509487e-13,1.0,1.0000017604215272,0.0008692817336282133,0.09249782442509502,0.0,1.6262245801203364e-07,0.20889550518830183,0.0,1600081.8209186415,266.6024349429832,1.054963149726973e-06,1.0,1284542.785430313,2597.98729802661,,,,,,,,,,,,,,,,,,,2.0,15255.168151515292,1552.2095624332446,0.37156372659943776,6.173730061729009,2.932336821689417
3837.0,-30.08241182386167,4.999069813925238,35.0518086438234,24.583646084088855,5.002145712809231,-26.57395607019579,-40.07189573077483,1.4936899591620452,-6.547567513023694,-6.547568566988407,40.10364487301416,41056.431244211,25749.839054007265,25749.839054007265,66806.27029821827,77137.17701718019,77127.78926764634,25749.839054007265,102877.62832165361,102877.62832165361,102877.62832165361,130368.45558591957,125857.71807858981,4510.7375073297535,0.0,90957.99600961368,54877.25023671815,40089.717525439475,27490.82726426596,67580.54478970544,20857.15173157579,1552.2100027105505,0.0,0.8784080448256679,2.723923228673567,0.001494314320929203,1.0,1.0,-6.546700103359626,333763.932526353,1559006.9519948987,4.670986886432986,1559006.9519948987,4.670986886432986,0.758694946902781,0.09249784017033152,3.91921235872235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91921235872235,1.284755493190754,1.2850524971546715,3.0505511589514915,6463.7518497133615,15255.16575290802,6453.939669038452,0.0003287864502425229,23208.233615405745,2366.58120922086,19291.257568398585,1967.1608111229202,0.8312247234357788,0.8312247234357788,35444.035759414954,35405.22815468563,1.0013703103472933,0.8,4277.719620987748,4273.035954225843,1.0013703103472933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7895742268865,4632.441516551485,6.181262542236326,4.999069813925238,-3.738582783775888,8.737652597701125,2.9323356720245837,3.5,0.8378101920070239,0.6,0.0002311634423554324,0.9988136988962887,0.00023143799750731606,198.99038099809857,0.0,0.0,0.0,0.0004514271057985372,7.821651050107277e-05,0.00015294693185435962,0.0005994315055522713,0.09249784015567446,0.09249784015567446,0.09249784015567446,0.09249800240187915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5281325622,595.608955286996,0.0,0.09249784015567446,0.09249784017033152,0.09249784017033152,0.3715637700656341,0.3715637700656341,0.5,10.00252201524437,0.0008817393936624285,0.0008817393936624285,-7.503331289626658e-12,1.0539646950746828e-06,0.0008684636287625835,-7.503331289626658e-12,27490.82726426596,20857.15173157579,0.758694946902781,0.988542938002401,0.6075185006567917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519894966174247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098290483642,260.6098290483642,-12.540170951635787,244.82174109176313,276.3979170049631,124372.91957489138,124371.51160503765,1.407969853711634,0.0,nan,276.3979170049631,3.247917004963142,270.0826818223245,-3.0673181776754745,263.76744663968447,-9.382553360315512,257.45221145704545,-15.697788542954527,251.13697627440433,-22.013023725595644,244.82174109176313,-28.328258908236847,1.0,1.0,26022.012520719443,26022.012520719443,275.6273717908584,2.477371790858399,275.6273717908584,275.6273717908584,77127.77876874647,77127.78926764634,-0.010498899864614941,0.0,8546.071908451686,8546.071908451686,0.8857892635998819,3938.8084205159616,275.6273717908584,2.477371790858399,1.0,0.002,0.12928675431658207,0.004903914109824638,0.00019968712636448822,0.0018003128732656008,0.0998435631822441,0.0998435631822441,0.0,-3.6991113297468736e-13,1.0,1.0000017587648842,0.0008684636362659148,0.09249784017033152,0.0,1.6246943543935156e-07,0.20869894250781743,0.0,1600081.8180366934,266.6024324869763,1.0539721984059724e-06,1.0,1284542.7938088882,2597.9872641248594,,,,,,,,,,,,,,,,,,,2.0,15255.16575290802,1552.2100027105505,0.3715637700656341,6.173730061729009,2.9323356720245837
3838.0,-30.08239437391302,4.999071150078042,35.05180967528937,24.58365918081256,5.002145360401225,-26.5739404004814,-40.07188211018217,1.4936913869939248,-6.547570142577797,-6.54757120228046,40.103647055589335,41056.4247190352,25749.839662499817,25749.839662499817,66806.26438153502,77137.1919145964,77127.80855675832,25749.839662499817,102877.64821925813,102877.64821925813,102877.64821925813,130368.48443080815,125857.74393724963,4510.740493558517,0.0,90957.99708536667,54877.22988990118,40089.74132829499,27490.836211550024,67580.57753984502,20857.158073420906,1552.2104796511776,0.0,0.8784080222361604,2.723922960985022,0.001494314320929203,1.0,1.0,-6.546697995866339,333763.8977935045,1559007.0463057666,4.670987655082769,1559007.0463057666,4.670987655082769,0.7586949306641302,0.09249785620666023,3.919210427933165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919210427933165,1.2847554865115007,1.285052490473874,3.050549671965212,6463.748698967869,15255.163355575485,6453.940692134203,0.00032878717998664476,23208.24532336588,2366.5824031005372,19291.26062650025,1967.1611229625053,0.8312244358722785,0.8312244358722785,35444.02179028891,35405.22815468563,1.0013698170249652,0.8,4277.717935062225,4273.035954225843,1.0013698170249652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.788595738715,4632.441516551485,6.181264140201437,4.999071150078042,-3.73858507469899,8.737656224777032,2.9323345240807206,3.5,0.837809864023063,0.6,0.0002311634423554324,0.9988118836256351,0.00023143841812966936,198.99036671247657,0.0,0.0,0.0,0.0004514271057985372,7.821663113580583e-05,0.00015294681121962657,0.0005994307374510856,0.09249785619045416,0.09249785619045416,0.09249785619045416,0.09249801935453525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5150888376,595.6089596357162,0.0,0.09249785619045416,0.09249785620666023,0.09249785620666023,0.37156381355416523,0.37156381355416523,0.5,10.002526910109147,0.0008809834061480615,0.0008809834061480615,-1.5631940186722204e-11,1.0597026403047494e-06,0.000873206414098604,-1.5631940186722204e-11,27490.836211550024,20857.158073420906,0.7586949306641302,0.9885423713957834,0.6075181096939966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519893921605194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098374928874,260.6098374928874,-12.540162507112598,244.82175773195067,276.3979172538221,124372.79713179493,124371.38528880668,1.4118429882386383,0.0,nan,276.3979172538221,3.247917253822095,270.08268534944915,-3.067314650550827,263.76745344507486,-9.382546554925113,257.45222154070143,-15.697778459298547,251.1369896363263,-22.013010363673686,244.82175773195067,-28.32824226804931,1.0,1.0,26022.012520719443,26022.012520719443,275.6273714126398,2.4773714126397977,275.6273714126398,275.6273714126398,77127.79841519285,77127.80855675832,-0.010141565464437008,0.0,8546.071908451686,8546.071908451686,0.885789385679921,3938.8064800728307,275.6273714126398,2.4773714126397977,1.0,0.002,0.12928659096007755,0.004903914318223643,0.00019968687297425237,0.0018003131266447348,0.09984343648712618,0.09984343648712618,0.0,-3.8101292954006993e-13,1.0,1.0000017683687805,0.0008732064297305442,0.09249785620666023,0.0,1.6335672715743178e-07,0.2098387081594903,0.0,1600081.8149608206,266.6024298574222,1.059718272244936e-06,1.0,1284542.8028027425,2597.9872277335535,,,,,,,,,,,,,,,,,,,2.0,15255.163355575485,1552.2104796511776,0.37156381355416523,6.173730061729009,2.9323345240807206
3839.0,-30.08237686506946,4.99907248033651,35.051810708044535,24.583667108695977,5.002142894242095,-26.573924889139413,-40.07186848958952,1.4936909183349036,-6.547572826061639,-6.547573885547081,40.10364915573697,41056.426758210495,25749.84036990405,25749.84036990405,66806.26712811454,77137.21036035928,77127.82652147149,25749.84036990405,102877.66689137554,102877.66689137554,102877.66689137554,130368.5117263527,125857.76825082772,4510.7434755249815,0.0,90958.00362703764,54877.22002497887,40089.75955784308,27490.84483497716,67580.60439282024,20857.164179139698,1552.2109423016132,0.0,0.8784079997003005,2.7239226885055743,0.001494314320929203,1.0,1.0,-6.546700865952005,333763.8624285964,1559007.1370549742,4.6709884219071185,1559007.1370549742,4.6709884219071185,0.7586949147740525,0.09249787217938939,3.9192092836105257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192092836105257,1.2847554887038402,1.2850524926667202,3.05054877606674,6463.746800666511,15255.160958095328,6453.940849728443,0.000328787585991216,23208.25376879176,2366.5832642943064,19291.26109755998,1967.1611709972294,0.8312241536888493,0.8312241536888493,35444.0135111932,35405.22815468563,1.0013695246471577,0.8,4277.716935863082,4273.035954225843,1.0013695246471577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7876178526,4632.441516551485,6.1812657610177695,4.99907248033651,-3.7385874029776365,8.737659883314146,2.9323333768433586,3.5,0.8378095362409596,0.6,0.0002311634423554324,0.9988100622318742,0.00023143884017236472,198.9903523786416,0.0,0.0,0.0,0.0004514271057985372,7.821675177071026e-05,0.00015294669058472213,0.0005994300896371496,0.09249787216332515,0.09249787216332515,0.09249787216332515,0.09249803529857716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.50165032083,595.6089641087682,0.0,0.09249787216332515,0.09249787217938939,0.09249787217938939,0.3715638571994349,0.3715638571994349,0.5,10.00253180418714,0.0008803585656096402,0.0008803585656096402,-5.9685589803848416e-12,1.0594854416012822e-06,0.0008730195950761299,-5.9685589803848416e-12,27490.84483497716,20857.164179139698,0.7586949147740525,0.9885420192426103,0.6075178984722476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519892879214527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098457695595,260.6098457695595,-12.540154230440464,244.82177434848478,276.3979171906321,124372.67597647385,124371.29219657081,1.3837799030540532,0.0,nan,276.3979171906321,3.2479171906321085,270.0826886222044,-3.0673113777955905,263.7674600537749,-9.382539946225052,257.45223148534535,-15.697768514654626,251.13700291691552,-22.012997083084457,244.82177434848478,-28.328225651515197,1.0,1.0,26022.012520719443,26022.012520719443,275.62737083147493,2.477370831474957,275.62737083147493,275.62737083147493,77127.8118832187,77127.82652147149,-0.014638252789154649,0.0,8546.071908451686,8546.071908451686,0.8857894580332077,3938.8053300285783,275.62737083147493,2.477370831474957,1.0,0.002,0.12928642763856188,0.004903914517936331,0.00019968661961838142,0.0018003133800537,0.0998433098091907,0.0998433098091907,0.0,-3.279186817917168e-13,1.0,1.0000017679904225,0.0008730196010446889,0.09249787217938939,0.0,1.633218005404235e-07,0.20979384492060885,0.0,1600081.8118131661,266.60242717393834,1.0594914101602626e-06,1.0,1284542.8119602632,2597.987190680007,,,,,,,,,,,,,,,,,,,2.0,15255.160958095328,1552.2109423016132,0.3715638571994349,6.173730061729009,2.9323333768433586
3840.0,-30.08235939459593,4.999073813652905,35.05181173243835,24.583674512710445,5.00214265691446,-26.57390918944533,-40.07185109714044,1.4936924517776964,-6.547575037492663,-6.54757608220383,40.10365097990537,41056.4191720494,25749.8400021716,25749.8400021716,66806.25917422099,77137.22902214449,77127.84207059827,25749.8400021716,102877.68207276988,102877.68207276988,102877.68207276988,130368.53398250742,125857.78759168074,4510.746390826678,0.0,90958.01326303445,54877.203412993775,40089.78872226741,27490.851909737547,67580.64063200496,20857.169198355805,1552.2113198539682,0.0,0.8784079808525506,2.7239224656389203,0.001494314320929203,1.0,1.0,-6.546715304065742,333763.8334777448,1559007.2158785064,4.670989063236716,1559007.2158785064,4.670989063236716,0.7586949021018872,0.09249788749138908,3.9192087022227593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192087022227593,1.2847554815305495,1.2850524854917713,3.050548340571191,6463.745877903701,15255.158562376697,6453.9403340833105,0.00032878773989904593,23208.259670236002,2366.5838660741438,19291.259556262172,1967.1610138285932,0.8312238759118469,0.8312238759118469,35444.00930489246,35405.22815468563,1.0013693761008695,0.8,4277.7164282071435,4273.035954225843,1.0013693761008695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.786640348879,4632.441516551485,6.181267123180145,4.999073813652905,-3.73858936203903,8.737663175691935,2.932332230054793,3.5,0.8378092085870837,0.6,0.0002311634423554324,0.9988082448332011,0.00023143926129087593,198.99033807622078,0.0,0.0,0.0,0.0004514271057985372,7.82169058124543e-05,0.0001529465365429781,0.000599429396994071,0.09249788747873534,0.09249788747873534,0.09249788747873534,0.09249804824462045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4872203274,595.6089688906875,0.0,0.09249788747873534,0.09249788749138908,0.09249788749138908,0.3715639008881677,0.3715639008881677,0.5,10.002536627110265,0.0008772348903676175,0.0008772348903676175,5.042011252953671e-11,1.0447111549183319e-06,0.0008607781380760571,5.042011252953671e-11,27490.851909737547,20857.169198355805,0.7586949021018872,0.9885413714557593,0.6075174604457039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891833305865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098541080317,260.6098541080317,-12.54014589196828,244.82179095930073,276.3979172567607,124372.59992012828,124371.20580783,1.3941122982720295,0.0,nan,276.3979172567607,3.2479172567607293,270.0826919972695,-3.067308002730499,263.7674667377787,-9.382533262221273,257.45224147828634,-15.697758521713638,251.13701621879406,-22.012983781205918,244.82179095930073,-28.32820904069925,1.0,1.0,26022.012520719443,26022.012520719443,275.6273704542654,2.47737045426544,275.6273704542654,275.6273704542654,77127.83079093545,77127.84207059827,-0.01127966282365378,0.0,8546.071908451686,8546.071908451686,0.8857894947932199,3938.804745733873,275.6273704542654,2.47737045426544,1.0,0.002,0.12928626660706838,0.004903914796248844,0.00019968636999921762,0.001800313629655387,0.09984318499960881,0.09984318499960881,0.0,-3.4539515345044514e-13,1.0,1.000001743201906,0.0008607780876559445,0.09249788749138908,0.0,1.610317200022978e-07,0.2068521396337466,0.0,1600081.8091983015,266.6024249625073,1.0446607348058023e-06,1.0,1284542.8194569058,2597.987160346776,,,,,,,,,,,,,,,,,,,2.0,15255.158562376697,1552.2113198539682,0.3715639008881677,6.173730061729009,2.932332230054793
3841.0,-30.082341885480172,4.999075142640645,35.0518127599792,24.583687574509554,5.002142309701383,-26.573893465961984,-40.07183744162319,1.4936938902052295,-6.5475776229849885,-6.547578671181757,40.1036531195381,41056.41288554563,25749.8405222418,25749.8405222418,66806.25340778743,77137.24394058378,77127.86088881608,25749.8405222418,102877.70141105787,102877.70141105787,102877.70141105787,130368.56207248027,125857.81272473144,4510.749347748827,0.0,90958.01435114157,54877.183296190306,40089.81228327918,27490.860661422394,67580.67294470157,20857.175401529446,1552.2117865068437,0.0,0.8784079586773852,2.7239222026824588,0.001494314320929203,1.0,1.0,-6.546715002316887,333763.79935520893,1559007.3083343534,4.670989817787807,1559007.3083343534,4.670989817787807,0.7586948862171521,0.0924979034251656,3.9192067750035036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192067750035036,1.2847554748017307,1.2850524787613968,3.0505468564812563,6463.742733295216,15255.156166473014,6453.941353616095,0.0003287884681052946,23208.27136023214,2366.585058122003,19291.26260371389,1967.1613245821857,0.8312235885336068,0.8312235885336068,35443.99536159201,35405.22815468563,1.001368883690669,0.8,4277.714745398495,4273.035954225843,1.001368883690669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.785665521124,4632.441516551485,6.18126869449021,4.999075142640645,-3.7385916173336153,8.73766675997426,2.9323310864057994,3.5,0.8378088818302284,0.6,0.0002311634423554324,0.9988064234182747,0.00023143968334155078,198.9903237421671,0.0,0.0,0.0,0.0004514271057985372,7.821702675707225e-05,0.00015294641559836014,0.0005994286282255946,0.09249790340943839,0.09249790340943839,0.09249790340943839,0.09249806478852086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4742271782,595.6089732208536,0.0,0.09249790340943839,0.0924979034251656,0.0924979034251656,0.37156394433821366,0.37156394433821366,0.5,10.00254146841053,0.0008754555833547784,0.0008754555833547784,3.376499080331996e-11,1.0481967933628766e-06,0.000863668864894862,3.376499080331996e-11,27490.860661422394,20857.175401529446,0.7586948862171521,0.9885408134726948,0.6075170769480258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890789689425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60986249059107,260.60986249059107,-12.540137509408908,244.82180757111345,276.3979174100667,124372.47914804779,124371.07766481531,1.4014832324773487,0.0,nan,276.3979174100667,3.247917410066748,270.0826954422774,-3.0673045577225935,263.76747347448713,-9.382526525512844,257.45225150669654,-15.697748493303436,251.13702953890547,-22.01297046109451,244.82180757111345,-28.328192428886524,1.0,1.0,26022.012520719443,26022.012520719443,275.62737006726024,2.477370067260267,275.62737006726024,275.62737006726024,77127.8503966979,77127.86088881608,-0.010492118177353404,0.0,8546.071908451686,8546.071908451686,0.8857896166475202,3938.802808878521,275.62737006726024,2.477370067260267,1.0,0.002,0.12928610503475219,0.004903915005493374,0.00019968611938372158,0.0018003138802371388,0.09984305969186079,0.09984305969186079,0.0,-3.79139428186015e-13,1.0,1.0000017490554889,0.0008636688311298713,0.0924979034251656,0.0,1.6157253590773262e-07,0.2075468422493469,0.0,1600081.8061709017,266.602422377015,1.0481630283720733e-06,1.0,1284542.828292726,2597.9871245949257,,,,,,,,,,,,,,,,,,,2.0,15255.156166473014,1552.2117865068437,0.37156394433821366,6.173730061729009,2.9323310864057994
3842.0,-30.08232431861321,4.999076465660452,35.051813788877084,24.58369550239297,5.002139843989428,-26.573877902353363,-40.071823821030534,1.4936934277502987,-6.547580303260929,-6.5475813511775645,40.10365521379566,41056.41515356144,25749.841238557165,25749.841238557165,66806.25639211861,77137.26239940076,77127.87878996145,25749.841238557165,102877.72002851861,102877.72002851861,102877.72002851861,130368.58930341814,125857.83699915402,4510.752304264111,0.0,90958.0208936982,54877.17364794058,40089.83027306401,27490.869274899527,67580.69954796354,20857.181499871884,1552.2122486871433,0.0,0.8784079361811635,2.723921930526309,0.001494314320929203,1.0,1.0,-6.54671785183092,333763.7640322992,1559007.3988294378,4.670990583263462,1559007.3988294378,4.670990583263462,0.7586948703333831,0.0924979193636433,3.919205633657187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919205633657187,1.2847554769650482,1.2850524809252146,3.0505459629683362,6463.7408400485565,15255.153771925814,6453.941509124098,0.00032878887290537905,23208.279788274638,2366.585917543161,19291.26306853772,1967.1613719810252,0.8312233067047095,0.8312233067047095,35443.98710402826,35405.22815468563,1.0013685920733206,0.8,4277.713748798031,4273.035954225843,1.0013685920733206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.784691474329,4632.441516551485,6.181270311751024,4.999076465660452,-3.738593942460013,8.737670408120465,2.9323299436731887,3.5,0.8378085553351967,0.6,0.0002311634423554324,0.9988045959992962,0.0002314401067850065,198.99030936083676,0.0,0.0,0.0,0.0004514271057985372,7.821714739254079e-05,0.00015294629496289162,0.0005994279808655586,0.09249791934653297,0.09249791934653297,0.09249791934653297,0.09249808071968114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.46101667563,595.6089776194714,0.0,0.09249791934653297,0.0924979193636433,0.0924979193636433,0.37156398790787576,0.37156398790787576,0.5,10.002546309284032,0.0008740310404391494,0.0008740310404391494,-4.1097791836364195e-11,1.0479166121513117e-06,0.0008634993466216656,-4.1097791836364195e-11,27490.869274899527,20857.181499871884,0.7586948703333831,0.9885404684913732,0.6075168713579648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889743764802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60987072188055,260.60987072188055,-12.540129278119423,244.82182417445813,276.39791726930105,124372.35926935449,124370.98307689356,1.376192460948174,0.0,nan,276.39791726930105,3.2479172693010696,270.0826986503333,-3.06730134966665,263.76748003136527,-9.38251996863471,257.4522614123974,-15.6977385876026,251.13704279342815,-22.012957206571826,244.82182417445813,-28.328175825541848,1.0,1.0,26022.012520719443,26022.012520719443,275.62736948192804,2.477369481928065,275.62736948192804,275.62736948192804,77127.86392139546,77127.87878996145,-0.014868565995129757,0.0,8546.071908451686,8546.071908451686,0.8857896888126084,3938.801661825473,275.62736948192804,2.477369481928065,1.0,0.002,0.12928594349396175,0.004903915197844933,0.0001996858687795474,0.001800314130729979,0.0998429343897737,0.0998429343897737,0.0,-4.904735471933375e-13,1.0,1.000001748712336,0.0008634993877194574,0.0924979193636433,0.0,1.6154086133420336e-07,0.20750615638063793,0.0,1600081.8030270399,266.60241969673905,1.047957709943148e-06,1.0,1284542.8374393734,2597.987087585373,,,,,,,,,,,,,,,,,,,2.0,15255.153771925814,1552.2122486871433,0.37156398790787576,6.173730061729009,2.9323299436731887
3843.0,-30.08230679097168,4.999077791576552,35.05181480946931,24.58370290640744,5.00213958603907,-26.57386215327123,-40.071810165513284,1.4936949483532618,-6.547582516388161,-6.5475835495391825,40.10365703185734,41056.422998512884,25749.84089022725,25749.84089022725,66806.26388874013,77137.28107159723,77127.89426372698,25749.84089022725,102877.73515395423,102877.73515395423,102877.73515395423,130368.61148801542,125857.85629389489,4510.755194120529,0.0,90958.03050107516,54877.17242804859,40089.84230336286,27490.87633406119,67580.71863742406,20857.18650753306,1552.2126255795515,0.0,0.8784079173473333,2.7239217074852298,0.001494314320929203,1.0,1.0,-6.546732275287468,333763.7350588425,1559007.4773891924,4.670991224119479,1559007.4773891924,4.670991224119479,0.7586948576714162,0.09249793464079861,3.919205049892601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919205049892601,1.284755469851821,1.285052473810343,3.0505455254801346,6463.739913063554,15255.1513791192,6453.940997796575,0.00032878902800627727,23208.285696500545,2366.586520014536,19291.261540145537,1967.1612161283963,0.8312230292414214,0.8312230292414216,35443.98288053061,35405.22815468563,1.0013684429197482,0.8,4277.713239066608,4273.035954225843,1.0013684429197482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.783717780824,4632.441516551485,6.181271672919345,4.999077791576552,-3.7385959021921233,8.737673693768675,2.9323288013552316,3.5,0.8378082289586376,0.6,0.0002311634423554324,0.998802772664392,0.00023144052928365837,198.99029501162082,0.0,0.0,0.0,0.0004514271057985372,7.821726833750426e-05,0.00015294617401792813,0.0005994274175728164,0.09249793462850883,0.09249793462850883,0.09249793462850883,0.09249809362192533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.44681324495,595.6089823274162,0.0,0.09249793462850883,0.09249793464079861,0.09249793464079861,0.3715640315219344,0.3715640315219344,0.5,10.002551079085665,0.000870272703309638,0.000870272703309638,4.604316927725449e-12,1.033151022511447e-06,0.0008512742517154948,4.604316927725449e-12,27490.87633406119,20857.18650753306,0.7586948576714162,0.9885403001877068,0.6075168158359467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519888694390506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60987902654415,260.60987902654415,-12.540120973455828,244.82184078416975,276.3979172689165,124372.28382940589,124370.89536955515,1.3884598507479529,0.0,nan,276.3979172689165,3.247917268916524,270.0827019719688,-3.067298028031189,263.7674866750195,-9.382513324980494,257.45227137806995,-15.697728621930025,251.1370560811203,-22.01294391887967,244.82184078416975,-28.328159215830226,1.0,1.0,26022.012520719443,26022.012520719443,275.6273690941954,2.47736909419541,275.6273690941954,275.6273690941954,77127.88283210226,77127.89426372698,-0.011431624719989486,0.0,8546.071908451686,8546.071908451686,0.8857897257228964,3938.801075142064,275.6273690941954,2.47736909419541,1.0,0.002,0.12928578424035797,0.0049039154688904395,0.00019968562190568885,0.001800314377779068,0.09984281095284442,0.09984281095284442,0.0,-3.1524349103362326e-13,1.0,1.0000017239569743,0.0008512742471111778,0.09249793464079861,0.0,1.5925384240920536e-07,0.20456838379624523,0.0,1600081.800410213,266.6024174836118,1.0331464181945194e-06,1.0,1284542.8449418722,2597.987057228453,,,,,,,,,,,,,,,,,,,2.0,15255.1513791192,1552.2126255795515,0.3715640315219344,6.173730061729009,2.9323288013552316
3844.0,-30.08228930060663,4.9990791131225105,35.05181583316646,24.583710345346503,5.002139231236266,-26.57384644742149,-40.0717927730642,1.4936963780745467,-6.547585097451815,-6.54758613398796,40.10365916267097,41056.415193933884,25749.8414152674,25749.8414152674,66806.25660920129,77137.29971750874,77127.91298653993,25749.8414152674,102877.75440180732,102877.75440180732,102877.75440180732,130368.63945709408,125857.8813321208,4510.758124973272,0.0,90958.03996835544,54877.155444872966,40089.87169275831,27490.885055286748,67580.75674804505,20857.192688788055,1552.2130907251014,0.0,0.8784078952304585,2.7239214449927696,0.001494314320929203,1.0,1.0,-6.546732071653423,333763.70099631674,1559007.5694632202,4.670991976687198,1559007.5694632202,4.670991976687198,0.7586948418300206,0.09249795053302401,3.9192044405231923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192044405231923,1.2847554631637292,1.285052467120705,3.0505450670527554,6463.738941710947,15255.14898611233,6453.94051702949,0.0003287891945678305,23208.291720605685,2366.5871343023036,19291.260103100547,1967.1610695905888,0.8312227515639435,0.8312227515639435,35443.97847178364,35405.22815468563,1.001368287224068,0.8,4277.712706977555,4273.035954225843,1.001368287224068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.782746711445,4632.441516551485,6.181273239847867,4.9990791131225105,-3.7385981534830672,8.737677266605578,2.9323276621160224,3.5,0.8378079034617206,0.6,0.0002311634423554324,0.9988009532107908,0.00023144095088448196,198.99028069292382,0.0,0.0,0.0,0.0004514271057985372,7.82174223801888e-05,0.0001529460199752436,0.0005994267206473235,0.09249795051840706,0.09249795051840706,0.09249795051840706,0.09249811009787914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4340364686,595.6089865867873,0.0,0.09249795051840706,0.09249795053302401,0.09249795053302401,0.3715640748971322,0.3715640748971322,0.5,10.002555866658437,0.0008679629042376291,0.0008679629042376291,1.2050804798491299e-11,1.036536161791446e-06,0.0008540623345538734,1.2050804798491299e-11,27490.885055286748,20857.192688788055,0.7586948418300206,0.9885396350068812,0.6075163577555166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887647359528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60988737904773,260.60988737904773,-12.540112620952243,244.82185739177157,276.397917366322,124372.20523119564,124370.80877305221,1.3964581434522578,0.0,nan,276.397917366322,3.247917366322042,270.08270537141397,-3.067294628586012,263.76749337650307,-9.382506623496909,257.4522813815932,-15.697718618406782,251.13706938668278,-22.012930613317195,244.82185739177157,-28.328142608228404,1.0,1.0,26022.012520719443,26022.012520719443,275.6273687005558,2.4773687005558145,275.6273687005558,275.6273687005558,77127.90152233696,77127.91298653993,-0.011464202965726145,0.0,8546.071908451686,8546.071908451686,0.885789764252126,3938.8004627258083,275.6273687005558,2.4773687005558145,1.0,0.002,0.12928562446527436,0.004903915671686512,0.00019968537406794663,0.0018003146256880321,0.09984268703397331,0.09984268703397331,0.0,-2.440213829613125e-13,1.0,1.0000017296026593,0.0008540623225030686,0.09249795053302401,0.0,1.597754513816436e-07,0.20523841427891235,0.0,1600081.7973878307,266.60241490254816,1.0365241109866474e-06,1.0,1284542.8537621514,2597.9870215394635,,,,,,,,,,,,,,,,,,,2.0,15255.14898611233,1552.2130907251014,0.3715640748971322,6.173730061729009,2.9323276621160224
3845.0,-30.082271772105504,4.9990804306041134,35.05181685941946,24.58371774936097,5.002138890708568,-26.573830705824005,-40.07177911754695,1.4936978244482142,-6.547587663740444,-6.547588702888205,40.103661283825744,41056.422826717186,25749.84190296894,25749.84190296894,66806.26472968613,77137.31838280344,77127.9316136541,25749.84190296894,102877.77351662304,102877.77351662304,102877.77351662304,130368.66721959092,125857.90615818165,4510.761061409268,0.0,90958.04946190261,54877.153905899555,40089.88395111451,27490.893702967875,67580.77765408238,20857.19881845062,1552.2135519177084,0.0,0.8784078732345553,2.723921184088598,0.001494314320929203,1.0,1.0,-6.5467324840990955,333763.6671386163,1559007.6611200767,4.670992725138656,1559007.6611200767,4.670992725138656,0.7586948261416073,0.09249796643206319,3.919203835760707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919203835760707,1.2847554563977397,1.2850524603531515,3.0505446123961697,6463.737978348199,15255.146592942945,6453.940030662786,0.00032878935905796463,23208.29772413404,2366.5877464918235,19291.25864931792,1967.1609213460172,0.8312224739023906,0.8312224739023906,35443.97409636732,35405.22815468563,1.0013681327054702,0.8,4277.712178911159,4273.035954225843,1.0013681327054702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.781776401844,4632.441516551485,6.1812747966865755,4.9990804306041134,-3.738600393514476,8.73768082411859,2.9323265237683476,3.5,0.8378075782195279,0.6,0.0002311634423554324,0.9987991297936373,0.00023144137340527446,198.99026634300833,0.0,0.0,0.0,0.0004514271057985372,7.821754332554555e-05,0.00015294589902988684,0.0005994261541418023,0.09249796641647635,0.09249796641647635,0.09249796641647635,0.0924981264049396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4211551981,595.6089908796641,0.0,0.09249796641647635,0.09249796643206319,0.09249796643206319,0.37156411838901054,0.37156411838901054,0.5,10.00256066621835,0.0008665407436296846,0.0008665407436296846,1.0913936421275139e-11,1.0391477758275869e-06,0.0008562187891243411,1.0913936421275139e-11,27490.893702967875,20857.19881845062,0.7586948261416073,0.9885394493629437,0.6075162827641282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988660255545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098957754571,260.6098957754571,-12.540104224542858,244.82187400436374,276.3979175465483,124372.12636580564,124370.72256698893,1.403798816734406,0.0,nan,276.3979175465483,3.247917546548308,270.0827088381141,-3.067291161885862,263.767500129676,-9.382499870323954,257.4522914212389,-15.69770857876108,251.1370827128018,-22.012917287198178,244.82187400436374,-28.328125995636242,1.0,1.0,26022.012520719443,26022.012520719443,275.62736831126676,2.477368311266787,275.62736831126676,275.62736831126676,77127.92014083419,77127.9316136541,-0.011472819911432452,0.0,8546.071908451686,8546.071908451686,0.885789802490068,3938.79985493951,275.62736831126676,2.477368311266787,1.0,0.002,0.12928546428657872,0.004903915878431586,0.00019968512561319322,0.0018003148740037434,0.0998425628065966,0.0998425628065966,0.0,-3.830633726886745e-13,1.0,1.0000017339693446,0.0008562187782104047,0.09249796643206319,0.0,1.60178898984519e-07,0.20575666141838084,0.0,1600081.7943816832,266.60241233625953,1.0391368618911656e-06,1.0,1284542.8625293951,2597.9869860650874,,,,,,,,,,,,,,,,,,,2.0,15255.146592942945,1552.2135519177084,0.37156411838901054,6.173730061729009,2.9323265237683476
3846.0,-30.082254280973533,4.9990817439680795,35.05181788816037,24.58373081116008,5.002138539915423,-26.57381499888431,-40.0717654969543,1.4936992578467125,-6.547590234001802,-6.547591275645247,40.103663408132334,41056.41648225555,25749.842397098735,25749.842397098735,66806.25887935428,77137.33327470698,77127.9502546045,25749.842397098735,102877.79265170323,102877.79265170323,102877.79265170323,130368.69501152,125857.93100694213,4510.764004577862,0.0,90958.0505302726,54877.13373790178,40089.907547078685,27490.902359816762,67580.80990689545,20857.204954648674,1552.2140136056469,0.0,0.8784078512055762,2.7239209227910264,0.001494314320929203,1.0,1.0,-6.546732972329892,333763.6332297082,1559007.7529133412,4.67099347471561,1559007.7529133412,4.67099347471561,0.7586948104379246,0.0924979823618453,3.9192019088431542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192019088431542,1.2847554496924463,1.285052453646308,3.0505431284851605,6463.734834118835,15255.144201120565,6453.94105188667,0.000328790087307722,23208.3094073408,2366.588937847359,19291.26170182445,1967.161232615057,0.8312221869862961,0.8312221869862961,35443.960155246205,35405.22815468563,1.0013676403723557,0.8,4277.710496365533,4273.035954225843,1.0013676403723557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.780806924443,4632.441516551485,6.181276353834278,4.9990817439680795,-3.738602636937839,8.737684380905918,2.932325386397169,3.5,0.837807253256334,0.6,0.0002311634423554324,0.998797310267414,0.00023144179502600142,198.9902520236876,0.0,0.0,0.0,0.0004514271057985372,7.82176639617506e-05,0.0001529457783936818,0.0005994253866300198,0.09249798234599119,0.09249798234599119,0.09249798234599119,0.09249814272466932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.40823293343,595.6089951860259,0.0,0.09249798234599119,0.0924979823618453,0.0924979823618453,0.3715641619745475,0.3715641619745475,0.5,10.002565477442625,0.0008658212989303138,0.0008658212989303138,-1.8701484805205837e-11,1.0416434292892518e-06,0.0008583033153399811,-1.8701484805205837e-11,27490.902359816762,20857.204954648674,0.7586948104379246,0.9885388910164254,0.6075158989485039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885555473426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60990420345917,260.60990420345917,-12.540095796540811,244.82189061449105,276.39791779242506,124372.00461013243,124370.59552931182,1.4090808206329122,0.0,nan,276.39791779242506,3.247917792425085,270.0827123568408,-3.0672876431592044,263.76750692125324,-9.382493078746734,257.452301485666,-15.697698514333979,251.13709605007904,-22.01290394992094,244.82189061449105,-28.328109385508924,1.0,1.0,26022.012520719443,26022.012520719443,275.62736791974,2.4773679197400043,275.62736791974,275.62736791974,77127.93976652191,77127.9502546045,-0.010488082582014613,0.0,8546.071908451686,8546.071908451686,0.8857899243252665,3938.79791838737,275.62736791974,2.4773679197400043,1.0,0.002,0.1292853037178589,0.004903916086432754,0.0001996848765544443,0.0018003151230414065,0.09984243827722215,0.09984243827722215,0.0,-4.041493702200416e-13,1.0,1.0000017381904356,0.0008583033340414659,0.0924979823618453,0.0,1.6056889593783496e-07,0.20625763063104716,0.0,1600081.791370752,266.6024097659982,1.041662130774057e-06,1.0,1284542.8713099007,2597.986950537051,,,,,,,,,,,,,,,,,,,2.0,15255.144201120565,1552.2140136056469,0.3715641619745475,6.173730061729009,2.932325386397169
3847.0,-30.082236731799664,4.999083051364412,35.0518189180574,24.5837387041189,5.002136072739735,-26.573799451346062,-40.071751876361645,1.493698792309699,-6.547592909805076,-6.547593950925279,40.10366549899214,41056.41869223279,25749.843113399067,25749.843113399067,66806.26180563186,77137.3517140779,77127.96809868874,25749.843113399067,102877.8112120878,102877.8112120878,102877.8112120878,130368.72216712366,125857.95521936975,4510.766947753913,0.0,90958.0570605201,54877.12403876782,40089.92557972476,27490.91095503585,67580.83653476062,20857.211040122784,1552.2144748050132,0.0,0.8784078287482332,2.723920651124638,0.001494314320929203,1.0,1.0,-6.546736072180181,333763.59796983306,1559007.8432611001,4.670994238868463,1559007.8432611001,4.670994238868463,0.7586947945899956,0.0924979983149685,3.9192007677072063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192007677072063,1.2847554518701814,1.2850524558245464,3.0505422351017377,6463.732941146566,15255.141809133838,6453.9412084310625,0.00032879049212501053,23208.317831018387,2366.5897968234194,19291.262169746115,1967.161280329788,0.8312219054481818,0.8312219054481816,35443.9518992024,35405.22815468563,1.001367348808757,0.8,4277.709499948512,4273.035954225843,1.001367348808757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.779838259767,4632.441516551485,6.181277963109048,4.999083051364412,-3.738604958879001,8.737688010243414,2.932324249979639,3.5,0.8378069285656112,0.6,0.0002311634423554324,0.9987954847069461,0.00023144221804652774,198.99023765685226,0.0,0.0,0.0,0.0004514271057985372,7.82177845981281e-05,0.00015294565775730428,0.0005994247392999106,0.09249799829869763,0.09249799829869763,0.09249799829869763,0.09249815861806915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.395157611,595.6089995405181,0.0,0.09249799829869763,0.0924979983149685,0.0924979983149685,0.3715642056525631,0.3715642056525631,0.5,10.002570286867556,0.0008651978205875821,0.0008651978205875821,-2.779643182293512e-11,1.041120185618638e-06,0.0008578787450801428,-2.779643182293512e-11,27490.91095503585,20857.211040122784,0.7586947945899956,0.9885385448176518,0.6075156922793516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884510623837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609912470188,260.609912470188,-12.540087529811956,244.82190721338733,276.3979177269866,124371.88395954463,124370.50184206416,1.3821174804690672,0.0,nan,276.3979177269866,3.2479177269866,270.08271562426853,-3.0672843757314467,263.76751352154895,-9.382486478451028,257.4523114188286,-15.697688581171406,251.13710931610836,-22.012890683891612,244.82190721338733,-28.328092786612643,1.0,1.0,26022.012520719443,26022.012520719443,275.6273673324466,2.477367332446647,275.6273673324466,275.6273673324466,77127.95317911703,77127.96809868874,-0.014919571709469892,0.0,8546.071908451686,8546.071908451686,0.8857899964770383,3938.796771545742,275.6273673324466,2.477367332446647,1.0,0.002,0.12928514322852294,0.004903916275521103,0.00019968462757624747,0.0018003153720155146,0.09984231378812373,0.09984231378812373,0.0,-4.0823811345291894e-13,1.0,1.0000017373306815,0.0008578787728765747,0.0924979983149685,0.0,1.6048949452438658e-07,0.20615563757675173,0.0,1600081.788231694,266.6024070901949,1.041147982050461e-06,1.0,1284542.880440228,2597.9869135935373,,,,,,,,,,,,,,,,,,,2.0,15255.141809133838,1552.2144748050132,0.3715642056525631,6.173730061729009,2.932324249979639
