time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3848.0,-30.082219221775237,4.999084361736088,35.05181993949701,24.58374610813337,5.0021358297473215,-26.573783716623204,-40.07173444898797,1.4937003246086487,-6.547595114213323,-6.547596140324313,40.10366731467204,41056.4112619877,25749.842755575064,25749.842755575064,66806.25401756277,77137.37036841585,77127.98354285277,25749.842755575064,102877.82629842784,102877.82629842784,102877.82629842784,130368.7442979856,125857.97447417681,4510.769823808785,0.0,90958.06667829776,54877.10757192222,40089.95456263949,27490.917999557754,67580.87256219724,20857.216037722883,1552.2148508008167,0.0,0.8784078099718716,2.7239204289935306,0.001494314320929203,1.0,1.0,-6.546750662381953,333763.56911411416,1559007.9217179602,4.6709948777690995,1559007.9217179602,4.6709948777690995,0.7586947819661174,0.09249801360615448,3.9192001883083663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9192001883083663,1.2847554447022418,1.2850524486549497,3.0505418011415317,6463.7320216369635,15255.139418892923,6453.940693170574,0.00032879064538223894,23208.32371605844,2366.590396930495,19291.260629598033,1967.1611232783912,0.831221628309584,0.831221628309584,35443.94770728959,35405.22815468563,1.0013672007706456,0.8,4277.708994029044,4273.035954225843,1.0013672007706456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7788699262655,4632.441516551485,6.181279314048381,4.999084361736088,-3.738606912206888,8.737691273942977,2.932323113950813,3.5,0.8378066039859465,0.6,0.0002311634423554324,0.9987936632226037,0.00023144264012407178,198.9902233220691,0.0,0.0,0.0,0.0004514271057985372,7.821793895107734e-05,0.00015294550340435505,0.0005994240457432661,0.0924980135942151,0.0924980135942151,0.0924980135942151,0.0924981715038107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.38109905674,595.6090042012347,0.0,0.0924980135942151,0.09249801360615448,0.09249801360615448,0.37156424936918536,0.37156424936918536,0.5,10.002575024228914,0.0008620436192359193,0.0008620436192359193,-1.2505552149377763e-11,1.026110965085536e-06,0.0008454779423345826,-1.2505552149377763e-11,27490.917999557754,20857.216037722883,0.7586947819661174,0.988537902585949,0.6075152584660981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519883462307208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60992080360523,260.60992080360523,-12.540079196394743,244.82192381655221,276.39791779065615,124371.80821489434,124370.41494771573,1.393267178619755,0.0,nan,276.39791779065615,3.2479177906561745,270.08271899583707,-3.0672810041629077,263.7675202010161,-9.382479798983866,257.4523214061954,-15.697678593804596,251.13712261137428,-22.012877388625697,244.82192381655221,-28.328076183447763,1.0,1.0,26022.012520719443,26022.012520719443,275.62736695021283,2.477366950212854,275.62736695021283,275.62736695021283,77127.97213246892,77127.98354285277,-0.011410383856855333,0.0,8546.071908451686,8546.071908451686,0.885790033111281,3938.796189249908,275.62736695021283,2.477366950212854,1.0,0.002,0.12928498505920466,0.00490391654351558,0.0001996843823807766,0.0018003156173451707,0.0998421911903883,0.0998421911903883,0.0,-2.7405291577742297e-13,1.0,1.000001712219584,0.0008454779548401348,0.09249801360615448,0.0,1.5816960852397127e-07,0.20317564571333083,0.0,1600081.7856247881,266.60240488578665,1.0261234706376854e-06,1.0,1284542.887912242,2597.986883359971,,,,,,,,,,,,,,,,,,,2.0,15255.139418892923,1552.2148508008167,0.37156424936918536,6.173730061729009,2.932323113950813
3849.0,-30.082201673898883,4.999085667747737,35.05182096395602,24.583759169932478,5.002135478855169,-26.573767958623332,-40.071720828395314,1.4937017636007617,-6.547597690073076,-6.547598719524859,40.103669444712594,41056.40513333409,25749.843279409946,25749.843279409946,66806.24841274404,77137.38527991004,77128.00224737191,25749.843279409946,102877.84552678186,102877.84552678186,102877.84552678186,130368.7722448293,125857.99950402237,4510.772740806938,0.0,90958.06775141734,54877.08760492471,40089.977940547375,27490.926718047445,67580.90465859482,20857.222217222963,1552.215315709953,0.0,0.8784077878867267,2.7239201670443154,0.001494314320929203,1.0,1.0,-6.546750558988833,333763.5351218758,1559008.0137597367,4.670995629257268,1559008.0137597367,4.670995629257268,0.758694766136438,0.09249802951608295,3.9191982635364924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191982635364924,1.2847554379707824,1.2850524419219342,3.05054031896273,6463.728881077938,15255.137028452684,6453.941712513512,0.00032879137273007325,23208.335387794657,2366.5915871163606,19291.26367648229,1967.1614339741186,0.8312213415628089,0.8312213415628089,35443.93378168973,35405.22815468563,1.0013667089857583,0.8,4277.707313356669,4273.035954225843,1.0013667089857583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.777904215023,4632.441516551485,6.181280872740647,4.999085667747737,-3.7386091599031785,8.737694827650916,2.932321980998543,3.5,0.8378062802852979,0.6,0.0002311634423554324,0.9987918378042999,0.00023144306311474465,198.99020895630017,0.0,0.0,0.0,0.0004514271057985372,7.821805958784678e-05,0.00015294538276758562,0.0005994232785586457,0.09249802950079049,0.09249802950079049,0.09249802950079049,0.09249818798743466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.368477616,595.6090084100559,0.0,0.09249802950079049,0.09249802951608295,0.09249802951608295,0.37156429284267106,0.37156429284267106,0.5,10.002579778804956,0.0008601974209909713,0.0008601974209909713,7.833023119019344e-11,1.0294517664988234e-06,0.0008481605360088906,7.833023119019344e-11,27490.926718047445,20857.222217222963,0.758694766136438,0.9885373501617921,0.6075148792509188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988241632936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60992918521805,260.60992918521805,-12.540070814781927,244.8219404287665,276.39791794166746,124371.68771386238,124370.28638887977,1.401324982613294,0.0,nan,276.39791794166746,3.247917941667481,270.0827224390891,-3.0672775609108953,263.7675269365089,-9.38247306349109,257.4523314339285,-15.697668566071457,251.13713593134776,-22.01286406865222,244.8219404287665,-28.328059571233467,1.0,1.0,26022.012520719443,26022.012520719443,275.62736655968087,2.4773665596808883,275.62736655968087,275.62736655968087,77127.99178500933,77128.00224737191,-0.010462362581165507,0.0,8546.071908451686,8546.071908451686,0.8857901548107933,3938.794254854175,275.62736655968087,2.4773665596808883,1.0,0.002,0.12928482638798044,0.004903916742251213,0.0001996841362501776,0.0018003158634057811,0.0998420681250888,0.0998420681250888,0.0,-3.4404120177744524e-13,1.0,1.0000017176514897,0.0008481604576786594,0.09249802951608295,0.0,1.586714675467948e-07,0.20382030654847286,0.0,1600081.782608326,266.6024023099269,1.0293734362676332e-06,1.0,1284542.8967143253,2597.986847744622,,,,,,,,,,,,,,,,,,,2.0,15255.137028452684,1552.215315709953,0.37156429284267106,6.173730061729009,2.932321980998543
3850.0,-30.082184069065658,4.999086967770819,35.05182198966481,24.583761405106657,5.002133011043918,-26.573752361055462,-40.07170720780266,1.4937013030539767,-6.54760036034412,-6.547601389339352,40.10367152971097,41056.421378806066,25749.84399820006,25749.84399820006,66806.26537700613,77137.40748044405,77128.02004196604,25749.84399820006,102877.8640401661,102877.8640401661,102877.8640401661,130368.79934024508,125858.0236833414,4510.775656903683,0.0,90958.08268155035,54877.096579992205,40089.98455728683,27490.935300078978,67580.9198573658,20857.228293160268,1552.2157762251236,0.0,0.8784077654811813,2.7239198959288116,0.001494314320929203,1.0,1.0,-6.546753574129298,333763.4999336639,1559008.1038538455,4.670996391647683,1559008.1038538455,4.670996391647683,0.7586947503055798,0.09249804542946612,3.9191984441069176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191984441069176,1.2847554401251735,1.2850524440768234,3.050540454395796,6463.729168044354,15255.134639354414,6453.940364152391,0.00032879121417634364,23208.338127996303,2366.591866539165,19291.259646140665,1967.1610229936489,0.8312210697615418,0.8312210697615418,35443.93508810512,35405.22815468563,1.0013667551220342,0.8,4277.707471027167,4273.035954225843,1.0013667551220342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7769392440805,4632.441516551485,6.181282477134412,4.999086967770819,-3.738611477156494,8.737698444927313,2.93232084891495,3.5,0.8378059568328429,0.6,0.0002311634423554324,0.998790006464667,0.000231443487479077,198.99019454390486,0.0,0.0,0.0,0.0004514271057985372,7.821818022478815e-05,0.00015294526213064424,0.0005994228333759456,0.09249804541256379,0.09249804541256379,0.09249804541256379,0.09249820386420571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3556451556,595.6090126852849,0.0,0.09249804541256379,0.09249804542946612,0.09249804542946612,0.3715643364302972,0.3715643364302972,0.5,10.002584531973708,0.0008586840270368157,0.0008586840270368157,4.0188297134591267e-11,1.0289952570019523e-06,0.0008478152100792613,4.0188297134591267e-11,27490.935300078978,20857.228293160268,0.7586947503055798,0.9885373788638178,0.6075149830079033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881368090544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099374189935,260.6099374189935,-12.540062581006453,244.82195703897864,276.39791779900696,124371.60992980182,124370.23332166874,1.376608133076125,0.0,nan,276.39791779900696,3.2479177990069843,270.0827256470021,-3.067274352997856,263.76753349499734,-9.38246650500264,257.4523413429913,-15.697658657008674,251.1371491909851,-22.01285080901488,244.82195703897864,-28.32804296102134,1.0,1.0,26022.012520719443,26022.012520719443,275.627365972062,2.477365972062046,275.627365972062,275.627365972062,77128.00419300472,77128.02004196604,-0.015848961324081756,0.0,8546.071908451686,8546.071908451686,0.8857901433936834,3938.7944363274523,275.627365972062,2.477365972062046,1.0,0.002,0.12928466778109662,0.004903916923959665,0.000199683890181721,0.0018003161093058037,0.0998419450908605,0.0998419450908605,0.0,-5.124754787200203e-13,1.0,1.0000017169522615,0.0008478151698909642,0.09249804542946612,0.0,1.5860689599169048e-07,0.2037373630612239,0.0,1600081.7794758931,266.60239963965586,1.0289550687048177e-06,1.0,1284542.9058260988,2597.9868108761893,,,,,,,,,,,,,,,,,,,2.0,15255.134639354414,1552.2157762251236,0.3715643364302972,6.173730061729009,2.93232084891495
3851.0,-30.082166582588044,4.999088267739935,35.05182300520429,24.583774257358186,5.002133578197063,-26.57373656650985,-40.07169355228541,1.493703562113612,-6.547602728671961,-6.547603738327869,40.10367328762245,41056.417412555405,25749.844004060946,25749.844004060946,66806.26141661635,77137.42244968681,77128.03421125928,25749.844004060946,102877.87821532022,102877.87821532022,102877.87821532022,130368.82046291666,125858.04196581927,4510.7784970973835,0.0,90958.08501500696,54877.07997785493,40090.00559683558,27490.942247596442,67580.94784443203,20857.23321049945,1552.2161515151276,0.0,0.8784077460590933,2.723919657639548,0.001494314320929203,1.0,1.0,-6.546771829861655,333763.4689735161,1559008.179814285,4.670997052520422,1559008.179814285,4.670997052520422,0.7586947374393112,0.0924980606821967,3.919196750907302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919196750907302,1.2847554295575212,1.2850524335067282,3.050539161571865,6463.726428705579,15255.13225198211,6453.94110773425,0.00032879183792404644,23208.348750021283,2366.592949684274,19291.261868756603,1967.1612496373996,0.8312207850952306,0.8312207850952306,35443.922837914535,35405.22815468563,1.0013663225045413,0.8,4277.705992558941,4273.035954225843,1.0013663225045413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.775974588486,4632.441516551485,6.1812839099214,4.999088267739935,-3.738613551445167,8.737701819185101,2.932319717201493,3.5,0.8378056334861409,0.6,0.0002311634423554324,0.998788187440547,0.00023144390899115677,198.99018022840485,0.0,0.0,0.0,0.0004514271057985372,7.821830117122824e-05,0.00015294514118420415,0.0005994221003961914,0.09249806066875323,0.09249806066875323,0.09249806066875323,0.09249821609118204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3416685613,595.6090173165148,0.0,0.09249806066875323,0.0924980606821967,0.0924980606821967,0.3715643800575624,0.3715643800575624,0.5,10.00258919438973,0.0008541762211962123,0.0008541762211962123,-2.603428583825007e-11,1.0096559321937093e-06,0.0008319084662389287,-2.603428583825007e-11,27490.942247596442,20857.23321049945,0.7586947374393112,0.9885369108820586,0.6075146727309186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519880316449507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60994579695836,260.60994579695836,-12.54005420304162,244.8219736546995,276.39791793921574,124371.50827417009,124370.10755902207,1.400715148005255,0.0,nan,276.39791793921574,3.2479179392157675,270.0827290823131,-3.0672709176868693,263.767540225411,-9.382459774588995,257.4523513685074,-15.697648631492598,251.13716251160352,-22.012837488396457,244.8219736546995,-28.328026345300486,1.0,1.0,26022.012520719443,26022.012520719443,275.6273652810625,2.477365281062532,275.6273652810625,275.6273652810625,77128.0274450485,77128.03421125928,-0.006766210775822401,0.0,8546.071908451686,8546.071908451686,0.8857902504513331,3938.7927346618385,275.6273652810625,2.477365281062532,1.0,0.002,0.12928451215004313,0.00490391715216629,0.00019968364884116017,0.0018003163507452954,0.09984182442058008,0.09984182442058008,0.0,-4.13544632565932e-13,1.0,1.0000016847419626,0.0008319084922732145,0.0924980606821967,0.0,1.556311418823303e-07,0.1999148804782484,0.0,1600081.7766706655,266.602397271328,1.0096819664795476e-06,1.0,1284542.9138430418,2597.9867784377097,,,,,,,,,,,,,,,,,,,2.0,15255.13225198211,1552.2161515151276,0.3715643800575624,6.173730061729009,2.932319717201493
3852.0,-30.0821490469854,4.999089559983836,35.051824027676616,24.58378201061862,5.002131814645718,-26.573720960823643,-40.07167615983633,1.4937037284756935,-6.547605482633514,-6.54760650151011,40.10367551879939,41056.406145984205,25749.844931816915,25749.844931816915,66806.25107780112,77137.4409464079,77128.05383761934,25749.844931816915,102877.89876943626,102877.89876943626,102877.89876943626,130368.85031465965,125858.06891093768,4510.781403721971,0.0,90958.0925150932,54877.05771463681,40090.03866717377,27490.951545223386,67580.99021239716,20857.23979601423,1552.2166483297415,0.0,0.8784077225911495,2.723919376915182,0.001494314320929203,1.0,1.0,-6.546766955810881,333763.43255480274,1559008.2762262176,4.670997851060973,1559008.2762262176,4.670997851060973,0.7586947203956722,0.09249807678980596,3.9191957884016575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191957884016575,1.2847554287792964,1.2850524327283235,3.050538414245473,6463.724845210631,15255.129862825575,6453.941051792302,0.0003287921628451497,23208.356363382427,2366.5937260310534,19291.261701542375,1967.1612325862936,0.8312205052133572,0.8312205052133572,35443.91587424748,35405.22815468563,1.001366076581512,0.8,4277.705152118102,4273.035954225843,1.001366076581512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.775011765733,4632.441516551485,6.18128556129161,4.999089559983836,-3.738615939880872,8.737705499864708,2.932318587638461,3.5,0.837805310753846,0.6,0.0002311634423554324,0.9987863633097924,0.00023144433168810965,198.99016587269006,0.0,0.0,0.0,0.0004514271057985372,7.821845521579287e-05,0.00015294498713963953,0.0005994213494548209,0.09249807677315101,0.09249807677315101,0.09249807677315101,0.0924982336928952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3297633182,595.6090212974044,0.0,0.09249807677315101,0.09249807678980596,0.09249807678980596,0.3715644233662207,0.3715644233662207,0.5,10.002593901848677,0.0008522468470459899,0.0008522468470459899,-5.900346877751872e-11,1.0188766168539587e-06,0.0008395456992502659,-5.900346877751872e-11,27490.951545223386,20857.23979601423,0.7586947203956722,0.9885361381630967,0.6075141251548688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519879271878704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099540854803,260.6099540854803,-12.54004591451968,244.82199026222472,276.39791790873414,124371.4018393875,124370.01607835059,1.38576103690679,0.0,nan,276.39791790873414,3.2479179087341663,270.08273237943325,-3.0672676205667244,263.7675468501323,-9.382453149867672,257.45236132083005,-15.697638679169927,251.13717579152748,-22.012824208472495,244.82199026222472,-28.32800973777526,1.0,1.0,26022.012520719443,26022.012520719443,275.62736481441607,2.4773648144160916,275.62736481441607,275.62736481441607,77128.04248116341,77128.05383761934,-0.011356455928762443,0.0,8546.071908451686,8546.071908451686,0.8857903113086503,3938.791767343666,275.62736481441607,2.4773648144160916,1.0,0.002,0.12928435509028405,0.004903917310922655,0.0001996834051239768,0.001800316594485469,0.09984170256198839,0.09984170256198839,0.0,-3.9055434233881137e-13,1.0,1.0000017002070258,0.0008395457582537347,0.09249807678980596,0.0,1.5705992438810207e-07,0.20175021440259933,0.0,1600081.7734538903,266.60239451736646,1.0189356203227362e-06,1.0,1284542.923273448,2597.986740280012,,,,,,,,,,,,,,,,,,,2.0,15255.129862825575,1552.2166483297415,0.3715644233662207,6.173730061729009,2.932318587638461
3853.0,-30.082131477075677,4.999090853739954,35.05182504598504,24.583789344783895,5.002131701387611,-26.573705159229064,-40.07166250431908,1.4937053835567857,-6.54760775478826,-6.54760876597179,40.10367744354599,41056.41454497431,25749.844749584314,25749.844749584314,66806.25929455862,77137.45962992609,77128.07063795223,25749.844749584314,102877.91538753654,102877.91538753654,102877.91538753654,130368.87451129197,125858.09025363284,4510.784257659131,0.0,90958.10231497613,54877.05723008659,40090.05009432171,27490.95912375543,67581.00921807715,20857.24517364612,1552.2170515242756,0.0,0.8784077029928841,2.723919147064311,0.001494314320929203,1.0,1.0,-6.546775578284667,333763.4027097258,1559008.3593959091,4.6709985179285205,1559008.3593959091,4.6709985179285205,0.7586947068581176,0.09249809222955026,3.919195244598484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919195244598484,1.2847554210369945,1.2850524249842317,3.0505380093551913,6463.723987296709,15255.127475236062,6453.940495244303,0.00032879230027272997,23208.362084113178,2366.594309383243,19291.260037983164,1967.1610629504637,0.831220228642874,0.831220228642874,35443.91193986599,35405.22815468563,1.001365937638198,0.8,4277.704677279936,4273.035954225843,1.001365937638198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.77404880319,4632.441516551485,6.18128694641567,4.999090853739954,-3.7386179506423356,8.73770880438229,2.9323174579116045,3.5,0.8378049879747441,0.6,0.0002311634423554324,0.9987845356138778,0.00023144475521274824,198.99015148889157,0.0,0.0,0.0,0.0004514271057985372,7.82185761626257e-05,0.00015294486619280668,0.0005994207922685994,0.09249809221715541,0.09249809221715541,0.09249809221715541,0.09249824785071876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3165612337,595.609025684964,0.0,0.09249809221715541,0.09249809222955026,0.09249809222955026,0.3715644668998836,0.3715644668998836,0.5,10.002598570949987,0.0008492518642810865,0.0008492518642810865,-4.831690603168681e-11,1.0111835422321747e-06,0.0008331876871352506,-4.831690603168681e-11,27490.95912375543,20857.24517364612,0.7586947068581176,0.9885359817427632,0.6075140785851447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878224373521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60996245396626,260.60996245396626,-12.540037546033716,244.82200688397333,276.3979180239575,124371.32858184744,124369.92945153105,1.3991303163892599,0.0,nan,276.3979180239575,3.2479180239575385,270.08273579596187,-3.0672642040381106,263.7675535679655,-9.382446432034499,257.45237133996824,-15.69762866003174,251.13718911197114,-22.012810888028838,244.82200688397333,-28.327993116026647,1.0,1.0,26022.012520719443,26022.012520719443,275.6273645158088,2.4773645158088016,275.6273645158088,275.6273645158088,77128.06140353487,77128.07063795223,-0.00923441736085806,0.0,8546.071908451686,8546.071908451686,0.885790345692242,3938.791220821476,275.6273645158088,2.4773645158088016,1.0,0.002,0.12928419922008655,0.004903917555573796,0.00019968316344877248,0.001800316836283766,0.09984158172438624,0.09984158172438624,0.0,-2.674618339304491e-13,1.0,1.0000016873323014,0.0008331877354521566,0.09249809222955026,0.0,1.5587050607485377e-07,0.20022235673010322,0.0,1600081.7707779834,266.6023922452117,1.0112318591382063e-06,1.0,1284542.9310016504,2597.9867090098437,,,,,,,,,,,,,,,,,,,2.0,15255.127475236062,1552.2170515242756,0.3715644668998836,6.173730061729009,2.9323174579116045
3854.0,-30.082113946518852,4.999092143407857,35.05182606839359,24.583796713873767,5.002131438154008,-26.573689408052104,-40.071648883726425,1.49370689970817,-6.547610311516792,-6.547611328044456,40.103679598508684,41056.422415669826,25749.845240672148,25749.845240672148,66806.26765634198,77137.47827370773,77128.08976472117,25749.845240672148,102877.93500539332,102877.93500539332,102877.93500539332,130368.90294560046,125858.11579662921,4510.787148971254,0.0,90958.11189593232,54877.056037976916,40090.06206439489,27490.96794020715,67581.03000460204,20857.251424679285,1552.2175207053708,0.0,0.8784076809053485,2.72391888681786,0.001494314320929203,1.0,1.0,-6.546773732125416,333763.36894207826,1559008.4525136906,4.670999269498155,1559008.4525136906,4.670999269498155,0.7586946909269912,0.09249810814843464,3.9191946623198044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191946623198044,1.2847554139445923,1.2850524178901899,3.0505375729740476,6463.72306265743,15255.125088918354,6453.9399854136955,0.00032879245499196506,23208.367976826503,2366.5949102727745,19291.25851406536,1967.1609075540946,0.8312199519297365,0.8312199519297365,35443.90772711653,35405.22815468563,1.001365788864279,0.8,4277.704168845707,4273.035954225843,1.001365788864279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7730880651625,4632.441516551485,6.181288489871142,4.999092143407857,-3.738620186195787,8.737712329603644,2.9323163307946736,3.5,0.8378046659413353,0.6,0.0002311634423554324,0.9987827120152113,0.00023144517778949284,198.99013713731182,0.0,0.0,0.0,0.0004514271057985372,7.821869680030356e-05,0.00015294474555512883,0.0005994202304095216,0.09249810813358188,0.09249810813358188,0.09249810813358188,0.0924982646464534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3043454102,595.609029763108,0.0,0.09249810813358188,0.09249810814843464,0.09249810814843464,0.3715645103245836,0.3715645103245836,0.5,10.00260326638703,0.0008478448763185042,0.0008478448763185042,-4.558842192636803e-11,1.0165276762563735e-06,0.0008375959190516369,-4.558842192636803e-11,27490.96794020715,20857.251424679285,0.7586946909269912,0.988535801419314,0.6075140081894878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877174819127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099708706661,260.6099708706661,-12.540029129333902,244.82202350919766,276.3979182321328,124371.2510570028,124369.8438658157,1.407191187076914,0.0,nan,276.3979182321328,3.247918232132804,270.08273928754693,-3.0672607124530487,263.76756034296045,-9.382439657039527,257.4523813983732,-15.6976186016268,251.13720245378553,-22.012797546214443,244.82202350919766,-28.327976490802314,1.0,1.0,26022.012520719443,26022.012520719443,275.62736419181334,2.477364191813365,275.62736419181334,275.62736419181334,77128.07999097029,77128.08976472117,-0.009773750876775011,0.0,8546.071908451686,8546.071908451686,0.8857903825085626,3938.7906356314033,275.62736419181334,2.477364191813365,1.0,0.002,0.12928404252515716,0.004903917749179698,0.00019968292037762276,0.0018003170793176968,0.09984146018881138,0.09984146018881138,0.0,-3.046803261075315e-13,1.0,1.000001696258721,0.0008375959646400588,0.09249810814843464,0.0,1.5669520942470135e-07,0.2012817249584553,0.0,1600081.7677869457,266.6023896884832,1.0165732646782999e-06,1.0,1284542.9397455808,2597.986673629798,,,,,,,,,,,,,,,,,,,2.0,15255.125088918354,1552.2175207053708,0.3715645103245836,6.173730061729009,2.9323163307946736
3855.0,-30.08209645459408,4.999093429342709,35.05182709397793,24.58380974074828,5.002131174786628,-26.573673691656207,-40.071635228209175,1.493708411868399,-6.5476128510345575,-6.547613871529298,40.103681734977556,41056.416323596284,25749.84568860867,25749.84568860867,66806.26201220496,77137.49315223025,77128.10867070484,25749.84568860867,102877.9543593135,102877.9543593135,102877.9543593135,130368.93099990001,125858.14095179758,4510.79004810243,0.0,90958.11307092046,54877.03624236375,40090.08536506301,27490.976640586512,67581.06200564952,20857.257593713293,1552.2179838289499,0.0,0.8784076589891685,2.7239186284821373,0.001494314320929203,1.0,1.0,-6.546773038685217,333763.335419982,1559008.544832326,4.671000015237115,1559008.544832326,4.671000015237115,0.758694675216468,0.09249812406693973,3.9191927597388956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191927597388956,1.28475540687086,1.2850524108148222,3.0505361088804057,6463.71996041869,15255.122702397939,6453.9409801526635,0.00032879317257023975,23208.379543184365,2366.596089713038,19291.261487406704,1967.161210750532,0.831219665789721,0.831219665789721,35443.89396206299,35405.22815468563,1.0013653027492486,0.8,4277.702507549571,4273.035954225843,1.0013653027492486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.772128113722,4632.441516551485,6.181290021801627,4.999093429342709,-3.738622408092127,8.737715837434836,2.9323152046007244,3.5,0.8378043441716355,0.6,0.0002311634423554324,0.9987808924387899,0.00023144559943571327,198.9901228173606,0.0,0.0,0.0,0.0004514271057985372,7.821881774748193e-05,0.00015294462460795045,0.0005994194654044627,0.09249812405230855,0.09249812405230855,0.09249812405230855,0.09249828116413635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2919534676,595.6090338976148,0.0,0.09249812405230855,0.09249812406693973,0.09249812406693973,0.371564553899345,0.371564553899345,0.5,10.00260797980593,0.0008473599846183788,0.0008473599846183788,-3.410605131648481e-13,1.0204947216152505e-06,0.0008408328440623336,-3.410605131648481e-13,27490.976640586512,20857.257593713293,0.758694675216468,0.9885352498103714,0.6075136303742034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876127615667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60997932328934,260.60997932328934,-12.54002067671064,244.82204013059234,276.3979185159845,124371.13074318667,124369.71754594878,1.413197237896013,0.0,nan,276.3979185159845,3.2479185159845088,270.08274283890705,-3.0672571610929253,263.76756716182956,-9.382432838170416,257.452391484751,-15.697608515248987,251.13721580767168,-22.012784192328297,244.82204013059234,-28.327959869407636,1.0,1.0,26022.012520719443,26022.012520719443,275.62736386057105,2.4773638605710744,275.62736386057105,275.62736386057105,77128.09962919482,77128.10867070484,-0.009041510013048537,0.0,8546.071908451686,8546.071908451686,0.8857905028049553,3938.78872353759,275.62736386057105,2.4773638605710744,1.0,0.002,0.1292838852246649,0.00490391794883259,0.00019968267637881116,0.001800317323321191,0.09984133818940558,0.09984133818940558,0.0,-2.999978737650011e-13,1.0,1.0000017028132144,0.0008408328444033941,0.09249812406693973,0.0,1.5730078010150126e-07,0.20205960786128108,0.0,1600081.7648140665,266.6023871489654,1.0204950626757636e-06,1.0,1284542.9484259286,2597.9866385070286,,,,,,,,,,,,,,,,,,,2.0,15255.122702397939,1552.2179838289499,0.371564553899345,6.173730061729009,2.9323152046007244
3856.0,-30.08207890544516,4.999094709514397,35.05182812132767,24.5838176337071,5.002128761958541,-26.573658138704953,-40.071617835760094,1.4937079952406893,-6.547615505667011,-6.547616526826623,40.10368383710924,41056.403437357934,25749.846380387924,25749.846380387924,66806.24981774586,77137.51157402243,77128.12673057949,25749.846380387924,102877.97311096742,102877.97311096742,102877.97311096742,130368.95839449675,125858.16544425378,4510.792950242956,0.0,90958.11966130273,54877.01152472635,40090.12015175153,27490.985283529324,67581.10543528086,20857.263714457436,1552.2184468886517,0.0,0.8784076365972707,2.7239183588297937,0.001494314320929203,1.0,1.0,-6.546775140294585,333763.30042354215,1559008.6356669497,4.671000777163289,1559008.6356669497,4.671000777163289,0.7586946593345146,0.0924981400199927,3.9191916345549846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191916345549846,1.284755408819802,1.285052412764215,3.050535228456613,6463.718094906321,15255.120315687947,6453.941120250517,0.00032879357047185234,23208.38788778207,2366.5969406251957,19291.261906168562,1967.1612534523576,0.8312193849674643,0.8312193849674643,35443.88582142734,35405.22815468563,1.0013650152614426,0.8,4277.701525061091,4273.035954225843,1.0013650152614426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7711690343895,4632.441516551485,6.1812916109735925,4.999094709514397,-3.7386247154484447,8.737719424962842,2.9323140794300846,3.5,0.8378040226943099,0.6,0.0002311634423554324,0.9987790669132812,0.00023144602246204577,198.99010845056438,0.0,0.0,0.0,0.0004514271057985372,7.821897179298761e-05,0.00015294447056244477,0.0005994186895797747,0.09249814000426736,0.09249814000426736,0.09249814000426736,0.09249829724362478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2793775204,595.609038090272,0.0,0.09249814000426736,0.0924981400199927,0.0924981400199927,0.37156459759092353,0.37156459759092353,0.5,10.002612696951617,0.0008471231197972884,0.0008471231197972884,-6.423306331271306e-12,1.0211596190856653e-06,0.0008413865320449077,-6.423306331271306e-12,27490.985283529324,20857.263714457436,0.7586946593345146,0.9885344341063341,0.6075130492897258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875082720073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099876151009,260.6099876151009,-12.540012384899057,244.82205673919705,276.3979184910032,124371.01083051127,124369.62451938564,1.3863111256256953,0.0,nan,276.3979184910032,3.2479184910032473,270.0827461406428,-3.0672538593571517,263.7675737902823,-9.382426209717664,257.4524014399212,-15.697598560078802,251.1372290895591,-22.012770910440878,244.82205673919705,-28.327943260802925,1.0,1.0,26022.012520719443,26022.012520719443,275.6273633185106,2.4773633185106405,275.6273633185106,275.6273633185106,77128.11310993935,77128.12673057949,-0.013620640136650763,0.0,8546.071908451686,8546.071908451686,0.8857905739480831,3938.7875927277596,275.6273633185106,2.4773633185106405,1.0,0.002,0.1292837278204988,0.004903918128484025,0.0001996824321739724,0.0018003175674897566,0.0998412160869862,0.0998412160869862,0.0,-3.362709416476761e-13,1.0,1.000001703934382,0.000841386538468214,0.0924981400199927,0.0,1.5740438753505073e-07,0.2021926974858686,0.0,1600081.76170153,266.60238449433297,1.0211660423919966e-06,1.0,1284542.957488046,2597.9866018395146,,,,,,,,,,,,,,,,,,,2.0,15255.120315687947,1552.2184468886517,0.37156459759092353,6.173730061729009,2.9323140794300846
3857.0,-30.08206132138063,4.99909599291774,35.051829140600844,24.583824967872374,5.002128576794573,-26.57364233156274,-40.07160418024284,1.493709586992961,-6.54761768619602,-6.547618693132801,40.10368565868632,41056.41171403912,25749.845991796537,25749.845991796537,66806.25770583565,77137.53024427367,77128.1423188428,25749.845991796537,102877.98831063934,102877.98831063934,102877.98831063934,130368.9806604429,125858.18487380397,4510.79578663894,0.0,90958.12935531301,54877.010825142475,40090.13170018948,27490.99234980356,67581.12404999304,20857.26872881568,1552.2188234337411,0.0,0.8784076179234971,2.7239181390328113,0.001494314320929203,1.0,1.0,-6.546789052422696,333763.2718721259,1559008.7143798054,4.671001412573356,1559008.7143798054,4.671001412573356,0.7586946467199726,0.09249815530704157,3.9191910740690203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191910740690203,1.2847554013737466,1.285052405316438,3.050534809877708,6463.717207987849,15255.11793070741,6453.9405849978775,0.00032879371548710876,23208.393680300353,2366.597531297676,19291.260306262604,1967.161090307353,0.8312191085692126,0.8312191085692126,35443.88176634606,35405.22815468563,1.0013648720556267,0.8,4277.70103565574,4273.035954225843,1.0013648720556267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.770210299845,4632.441516551485,6.181292940289931,4.99909599291774,-3.738626651766705,8.737722644684444,2.932312954664115,3.5,0.8378037013326043,0.6,0.0002311634423554324,0.9987772377593387,0.00023144644633074087,198.99009405518615,0.0,0.0,0.0,0.0004514271057985372,7.821909274055873e-05,0.00015294434961487366,0.0005994181298399045,0.09249815529514374,0.09249815529514374,0.09249815529514374,0.09249831025211856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2657747525,595.6090426030642,0.0,0.09249815529514374,0.09249815530704157,0.09249815530704157,0.3715646413423344,0.3715646413423344,0.5,10.002617345684518,0.0008444080795584341,0.0008444080795584341,2.7853275241795927e-12,1.0069367704090837e-06,0.0008296407100942815,2.7853275241795927e-12,27490.99234980356,20857.26872881568,0.7586946467199726,0.9885342785422719,0.6075130044251364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198740344063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099959810287,260.6099959810287,-12.540004018971274,244.8220733636195,276.3979185984365,124370.93624970058,124369.5375470755,1.3987026251082981,0.0,nan,276.3979185984365,3.247918598436513,270.0827495514739,-3.0672504485260674,263.7675805045111,-9.382419495488875,257.4524114575479,-15.697588542452081,251.13724241058367,-22.01275758941631,244.8220733636195,-28.327926636380482,1.0,1.0,26022.012520719443,26022.012520719443,275.62736297623115,2.477362976231177,275.62736297623115,275.62736297623115,77128.13194817527,77128.1423188428,-0.010370667529059574,0.0,8546.071908451686,8546.071908451686,0.8857906093864882,3938.7870294393656,275.62736297623115,2.477362976231177,1.0,0.002,0.12928357261371828,0.004903918387969621,0.00019968219156372082,0.0018003178081464107,0.09984109578186041,0.09984109578186041,0.0,-2.898683897079035e-13,1.0,1.000001680149604,0.000829640707308954,0.09249815530704157,0.0,1.5520703120929234e-07,0.1993701000400036,0.0,1600081.7591237626,266.60238231380396,1.0069339850815595e-06,1.0,1284542.9648812662,2597.986571924774,,,,,,,,,,,,,,,,,,,2.0,15255.11793070741,1552.2188234337411,0.3715646413423344,6.173730061729009,2.932312954664115
3858.0,-30.082043769342132,4.999097270030757,35.051830161980405,24.583838134445273,5.002127712079259,-26.573626621199104,-40.07159055965019,1.4937105639310742,-6.547620360953545,-6.547621368785466,40.10368775805291,41056.40430026088,25749.846747378855,25749.846747378855,66806.25104763973,77137.54507232389,77128.1602910269,25749.846747378855,102878.00703840575,102878.00703840575,102878.00703840575,130369.00807128704,125858.20941186501,4510.798659422029,0.0,90958.12969353674,54876.98892145346,40090.156413425866,27491.0010328813,67581.15744630716,20857.274876417436,1552.219289044248,0.0,0.878407595431672,2.723917867307782,0.001494314320929203,1.0,1.0,-6.546790965777689,333763.23660711205,1559008.8050947026,4.671002177899788,1559008.8050947026,4.671002177899788,0.7586946307073565,0.09249817121892759,3.9191890223775916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191890223775916,1.2847553968037293,1.2850524007453643,3.050533223777788,6463.713847232446,15255.11554701132,6453.941759714005,0.0003287944999844786,23208.40591617003,2366.598779009145,19291.26381756772,1967.1614483608287,0.8312188216307819,0.8312188216307819,35443.86692248448,35405.22815468563,1.0013643478424188,0.8,4277.699244158904,4273.035954225843,1.0013643478424188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.769254214796,4632.441516551485,6.181294540336328,4.999097270030757,-3.738628973368851,8.737726243399608,2.932311833006647,3.5,0.837803380859042,0.6,0.0002311634423554324,0.998775411940449,0.00023144686942815456,198.99007968602848,0.0,0.0,0.0,0.0004514271057985372,7.821921337897393e-05,0.00015294422897645847,0.0005994173432405408,0.09249817120338392,0.09249817120338392,0.09249817120338392,0.092498326402694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.25348083786,595.6090467038722,0.0,0.09249817120338392,0.09249817121892759,0.09249817121892759,0.3715646848643678,0.3715646848643678,0.5,10.002622001554743,0.0008425722236893307,0.0008425722236893307,-2.575006874394603e-11,1.0078319405693037e-06,0.0008304030077965763,-2.575006874394603e-11,27491.0010328813,20857.274876417436,0.7586946307073565,0.988533691520701,0.6075125945109768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987298400696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61000434290844,260.61000434290844,-12.539995657091538,244.82208998927462,276.3979186965406,124370.80551794144,124369.40749218068,1.3980257607506175,0.0,nan,276.3979186965406,3.247918696540637,270.0827529550886,-3.067247044911369,263.76758721363547,-9.382412786364512,257.4524214721824,-15.697578527817598,251.13725573072887,-22.01274426927111,244.82208998927462,-28.32791001072536,1.0,1.0,26022.012520719443,26022.012520719443,275.62736240355446,2.47736240355448,275.62736240355446,275.62736240355446,77128.15080254064,77128.1602910269,-0.009488486262853257,0.0,8546.071908451686,8546.071908451686,0.885790739110821,3938.7849674894796,275.62736240355446,2.47736240355448,1.0,0.002,0.12928341726422635,0.004903918555174926,0.00019968195052402876,0.0018003180491135507,0.09984097526201438,0.09984097526201438,0.0,-3.624205970054195e-13,1.0,1.0000016816932427,0.000830403033546645,0.09249817121892759,0.0,1.5534966863423036e-07,0.19955332535933765,0.0,1600081.7559879841,266.60237963904643,1.0078576906380476e-06,1.0,1284542.9740129313,2597.986534975857,,,,,,,,,,,,,,,,,,,2.0,15255.11554701132,1552.219289044248,0.3715646848643678,6.173730061729009,2.932311833006647
3859.0,-30.08202616649648,4.99909854399933,35.05183118262565,24.583845922630303,5.002125713283253,-26.57361097851829,-40.07157313227651,1.493710525300815,-6.547622872239856,-6.547623877068945,40.103689779606846,41056.39269750639,25749.84712443445,25749.84712443445,66806.23982194084,77137.563549758,77128.17769277887,25749.84712443445,102878.02481721333,102878.02481721333,102878.02481721333,130369.0340432544,125858.23252771067,4510.80151554373,0.0,90958.13686022403,54876.966007955736,40090.18983585366,27491.00922604108,67581.19906189473,20857.280681812892,1552.219727280542,0.0,0.8784075741433678,2.7239176126365723,0.001494314320929203,1.0,1.0,-6.546795971844233,333763.2035486907,1559008.892448267,4.671002902274195,1559008.892448267,4.671002902274195,0.7586946157675313,0.09249818694120444,3.919188004583788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919188004583788,1.2847553969844376,1.2850524009261144,3.0505324311404793,6463.7121677291025,15255.11316325978,6453.941772704064,0.00032879484990952127,23208.413771893964,2366.599580070051,19291.263856395875,1967.1614523201986,0.8312185419478403,0.8312185419478402,35443.8595588082,35405.22815468563,1.0013640877931018,0.8,4277.698355441187,4273.035954225843,1.0013640877931018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.768298335388,4632.441516551485,6.1812960492123175,4.99909854399933,-3.7386311689528227,8.737729712952152,2.9323107115906035,3.5,0.8378030604544582,0.6,0.0002311634423554324,0.9987735808400694,0.0002314472937510027,198.9900652752791,0.0,0.0,0.0,0.0004514271057985372,7.821936773452963e-05,0.00015294407462090276,0.0005994165826264099,0.09249818692698854,0.09249818692698854,0.09249818692698854,0.09249834162785021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.24088254967,595.6090508998396,0.0,0.09249818692698854,0.09249818694120444,0.09249818694120444,0.37156472845929206,0.37156472845929206,0.5,10.002626642512439,0.0008405436312273196,0.0008405436312273196,-1.9895196601282805e-12,1.0048290732811438e-06,0.0008279052246962237,-1.9895196601282805e-12,27491.00922604108,20857.280681812892,0.7586946157675313,0.9885329166882029,0.6075120487268152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519871935520876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61001260299594,260.61001260299594,-12.53998739700404,244.8221066144039,276.3979185915865,124370.69522438184,124369.31421721342,1.3810071684211782,0.0,nan,276.3979185915865,3.24791859158654,270.0827561961515,-3.0672438038484984,263.7675938007144,-9.382406199285583,257.4524314052779,-15.6975685947221,251.13726900984133,-22.012730990158644,244.8221066144039,-28.32789338559607,1.0,1.0,26022.012520719443,26022.012520719443,275.62736193149914,2.4773619314991606,275.62736193149914,275.62736193149914,77128.16519560677,77128.17769277887,-0.012497172108851373,0.0,8546.071908451686,8546.071908451686,0.8857908034638768,3938.783944606707,275.62736193149914,2.4773619314991606,1.0,0.002,0.12928326238202273,0.004903918751090731,0.00019968171027477915,0.0018003182893840681,0.09984085513738958,0.09984085513738958,0.0,-3.4115288718994385e-13,1.0,1.00000167663527,0.0008279052266857434,0.09249818694120444,0.0,1.5488240856515933e-07,0.1989531110464129,0.0,1600081.7530382911,266.6023771277601,1.004831062800804e-06,1.0,1284542.9825732142,2597.9865003388973,,,,,,,,,,,,,,,,,,,2.0,15255.11316325978,1552.219727280542,0.37156472845929206,6.173730061729009,2.9323107115906035
3860.0,-30.082004912422423,4.999099820769234,35.05183219803453,24.583853082172595,5.002125848277092,-26.57359183635384,-40.07155898781491,1.4937127722243446,-6.547625063207931,-6.547626058739489,40.1036916697571,41056.415400496364,25749.846787844064,25749.846787844064,66806.26218834042,77137.58389233681,77128.19422454682,25749.846787844064,102878.0410123909,102878.0410123909,102878.0410123909,130369.05762944659,125858.2532971078,4510.804332338779,0.0,90958.14755985662,54876.97906807852,40090.18721308677,27491.0166170557,67581.20383014248,20857.28592881067,1552.2201197094314,0.0,0.878407555125444,2.723917391213082,0.001494314320929203,1.0,1.0,-6.546805826458865,333763.1747946498,1559008.9741230446,4.671003549394675,1559008.9741230446,4.671003549394675,0.7586946026532392,0.09249820229236919,3.9191876292708523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191876292708523,1.2847553864735577,1.2850523904128046,3.0505321639696548,6463.711601626184,15255.110781111143,6453.941017139405,0.00032879491209937344,23208.41872446382,2366.600085091629,19291.261597962548,1967.1612220240906,0.8312182672586725,0.8312182672586725,35443.85684344184,35405.22815468563,1.0013639918995405,0.8,4277.698027725234,4273.035954225843,1.0013639918995405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7673434616045,4632.441516551485,6.181297385284809,4.999099820769234,-3.7386331160595656,8.737732936828799,2.9323095913545076,3.5,0.8378027403870022,0.6,0.0002311634423554324,0.9987713699328513,0.0002314478060889689,198.99004787541702,0.0,0.0,0.0,0.0004514271057985372,7.821949301329335e-05,0.00015294394934213903,0.0005994160342335391,0.09249820228001635,0.09249820228001635,0.09249820228001635,0.09249835549138866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2278643927,595.6090552258916,0.0,0.09249820228001635,0.09249820229236919,0.09249820229236919,0.3715647720387658,0.3715647720387658,0.5,10.00263123876043,0.0008372683408310877,0.0008372683408310877,-2.5011104298755527e-12,9.955315363185946e-07,0.0008202322806027951,-2.5011104298755527e-12,27491.0166170557,20857.28592881067,0.7586946026532392,0.9885331778973665,0.6075123417997541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870883999937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61002130571006,260.61002130571006,-12.539978694289914,244.82212388916767,276.3979187222511,124370.64545066173,124369.19044058601,1.4550100757303452,0.0,nan,276.3979187222511,3.2479187222511428,270.0827597556363,-3.0672402443636884,263.76760078901845,-9.382399210981532,257.45244182240174,-15.69755817759824,251.13728285578512,-22.01271714421486,244.82212388916767,-28.327876110832307,1.0,1.0,26022.012520719443,26022.012520719443,275.62736168425744,2.4773616842574597,275.62736168425744,275.62736168425744,77128.18571765885,77128.19422454682,-0.008506887970725074,0.0,8546.071908451686,8546.071908451686,0.8857908271941585,3938.7835674172065,275.62736168425744,2.4773616842574597,1.0,0.002,0.12928310893519532,0.0049039190002221475,0.00019968147237652407,0.001800318527271483,0.09984073618826203,0.09984073618826203,0.0,-3.519931741913229e-13,1.0,1.000001661097896,0.0008202322831039055,0.09249820229236919,0.0,1.5344699655146315e-07,0.19710926375963672,0.0,1600081.7504553278,266.60237493679205,9.955340374290245e-07,1.0,1284542.9900189026,2597.986470211849,,,,,,,,,,,,,,,,,,,2.0,15255.110781111143,1552.2201197094314,0.3715647720387658,6.173730061729009,2.9323095913545076
