time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3861.0,-30.081987387737776,4.999101092576389,35.05183321876081,24.58386020679029,5.0021255835371345,-26.573576090610064,-40.07154159536583,1.4937142864325732,-6.547627651296807,-6.5476286541031605,40.103693854058726,41056.408330262,25749.847384067623,25749.847384067623,66806.25571432963,77137.60218124147,77128.2136467618,25749.847384067623,102878.06103082941,102878.06103082941,102878.06103082941,130369.0866281507,125858.2794296193,4510.807198531397,0.0,90958.15690178647,54876.96305089826,40090.21538987579,27491.02559732129,67581.24098719709,20857.292295575062,1552.220597519913,0.0,0.8784075327458752,2.7239171275621614,0.001494314320929203,1.0,1.0,-6.546802431764775,333763.1405884367,1559009.068508593,4.671004310901445,1559009.068508593,4.671004310901445,0.7586945864110426,0.09249821826968607,3.9191870793507313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191870793507313,1.2847553793902453,1.2850523833278547,3.0505317527534364,6463.710730308362,15255.108472695543,6453.940507962209,0.00032879505578484115,23208.42436458914,2366.600660224352,19291.260075997838,1967.1610668268816,0.8312179996773922,0.8312179996773922,35443.85286480296,35405.22815468563,1.0013638513933285,0.8,4277.697547545671,4273.035954225843,1.0013638513933285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.766391117856,4632.441516551485,6.181298941527496,4.999101092576389,-3.738635375819624,8.737736468396012,2.932308474086761,3.5,0.8378024211676459,0.6,0.0002311634423554324,0.998769546970953,0.00023144822852929383,198.9900335286595,0.0,0.0,0.0,0.0004514271057985372,7.821964706002874e-05,0.00015294379529540365,0.0005994153463886092,0.09249821825457864,0.09249821825457864,0.09249821825457864,0.092498372654955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2160959876,595.6090591599815,0.0,0.09249821825457864,0.09249821826968607,0.09249821826968607,0.37156481548317455,0.37156481548317455,0.5,10.002635870817286,0.0008359953566809963,0.0008359953566809963,1.4210854715202004e-11,1.0028063570644008e-06,0.0008262223383894707,1.4210854715202004e-11,27491.02559732129,20857.292295575062,0.7586945864110426,0.9885325385928578,0.6075119031631858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869614369967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61002999519843,260.61002999519843,-12.539970004801546,244.82214104764964,276.3979189427462,124370.56383229014,124369.11103344096,1.452798849182095,0.0,nan,276.3979189427462,3.247918942746196,270.08276336372825,-3.06723663627173,263.7676077847082,-9.382392215291759,257.45245220568887,-15.697547794311106,251.13729662666975,-22.012703373330226,244.82214104764964,-28.32785895235034,1.0,1.0,26022.012520719443,26022.012520719443,275.62736136154194,2.4773613615419663,275.62736136154194,275.62736136154194,77128.20390626148,77128.2136467618,-0.009740500318002887,0.0,8546.071908451686,8546.071908451686,0.8857908619645003,3938.783014747485,275.62736136154194,2.4773613615419663,1.0,0.002,0.12928295436784337,0.004903919179073512,0.0001996812325778412,0.0018003187671224211,0.0998406162889206,0.0998406162889206,0.0,-2.9973766524360457e-13,1.0,1.0000016732274086,0.000826222324178616,0.09249821826968607,0.0,1.545676218998786e-07,0.19854875656446366,0.0,1600081.7474302463,266.60237234870317,1.0027921462096856e-06,1.0,1284542.9988764005,2597.986434372285,,,,,,,,,,,,,,,,,,,2.0,15255.108472695543,1552.220597519913,0.37156481548317455,6.173730061729009,2.932308474086761
3862.0,-30.081969819487817,4.999102358441211,35.05183424126461,24.58386771557855,5.002124748164628,-26.573560362723335,-40.07152793984858,1.4937152913928093,-6.547630302428331,-6.547631305778756,40.10369594681553,41056.41487659894,25749.84809714477,25749.84809714477,66806.26297374371,77137.6207625717,77128.23159385154,25749.84809714477,102878.07969099631,102878.07969099631,102878.07969099631,130369.11390426457,125858.30384226661,4510.810061997958,0.0,90958.1656798179,54876.95979381613,40090.22876222419,27491.034213268256,67581.26297549246,20857.29839672228,1552.2210592822119,0.0,0.87840751040894,2.7239168582731654,0.001494314320929203,1.0,1.0,-6.54680458512928,333763.1056390405,1559009.1589385003,4.671005070957555,1559009.1589385003,4.671005070957555,0.7586945705613259,0.0924982341812028,3.9191863551679815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191863551679815,1.2847553746891436,1.2850523786256662,3.050531200242115,6463.709559603172,15255.106090276311,6453.940170027961,0.00032879527424168416,23208.43089277374,2366.60132591392,19291.259065889753,1967.1609638245227,0.831217722344872,0.831217722344872,35443.847625384326,35405.22815468563,1.0013636663625014,0.8,4277.696915203349,4273.035954225843,1.0013636663625014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.765439311694,4632.441516551485,6.181300525024136,4.999102358441211,-3.738637679297002,8.737740037738213,2.932307357449868,3.5,0.8378021021285338,0.6,0.0002311634423554324,0.9987677194808864,0.00023144865202049235,198.9900191462389,0.0,0.0,0.0,0.0004514271057985372,7.821976800856547e-05,0.00015294367434686692,0.0005994147616094961,0.09249823416572758,0.09249823416572758,0.09249823416572758,0.09249838867522013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.20386996504,595.609063238388,0.0,0.09249823416572758,0.0924982341812028,0.0924982341812028,0.3715648591149336,0.3715648591149336,0.5,10.00264050597491,0.0008350969110324513,0.0008350969110324513,-4.5645265345228836e-11,1.0033504054263176e-06,0.0008267206494565471,-4.5645265345228836e-11,27491.034213268256,20857.29839672228,0.7586945705613259,0.9885323243806527,0.6075118023687655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868567518373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61003862595066,260.61003862595066,-12.539961374049312,244.82215811332895,276.39791913857107,124370.4707022294,124369.02772352737,1.4429787020535596,0.0,nan,276.39791913857107,3.247919138571092,270.0827669335237,-3.0672330664762626,263.7676147284748,-9.382385271525152,257.45246252342696,-15.697537476573018,251.1373103183784,-22.012689681621566,244.82215811332895,-28.327841886671024,1.0,1.0,26022.012520719443,26022.012520719443,275.627360809906,2.477360809906031,275.627360809906,275.627360809906,77128.22176385744,77128.23159385154,-0.009829994101892225,0.0,8546.071908451686,8546.071908451686,0.8857909077531161,3938.7822869438214,275.627360809906,2.477360809906031,1.0,0.002,0.12928279970712545,0.0049039193477434,0.00019968099261181657,0.0018003190070201769,0.09984049630590829,0.09984049630590829,0.0,-3.680068402789338e-13,1.0,1.0000016742365503,0.0008267206951018125,0.0924982341812028,0.0,1.5466087923050715e-07,0.1986685510152885,0.0,1600081.74432172,266.60236969757165,1.0033960506916628e-06,1.0,1284543.0079263428,2597.986397754055,,,,,,,,,,,,,,,,,,,2.0,15255.106090276311,1552.2210592822119,0.3715648591149336,6.173730061729009,2.932307357449868
3863.0,-30.081952295597194,4.99910362306201,35.0518352642465,24.583880637679272,5.002124872295976,-26.57354457880807,-40.07151428433133,1.493717155525956,-6.547632701387272,-6.547633704681638,40.10369800560217,41056.40993027688,25749.848246094727,25749.848246094727,66806.2581763716,77137.63567297561,77128.24982368445,25749.848246094727,102878.09806977918,102878.09806977918,102878.09806977918,130369.14054240627,125858.32762618738,4510.812916218883,0.0,90958.16738343096,54876.94164080747,40090.25082513721,27491.042472627087,67581.29329776429,20857.304256694973,1552.2214980335705,0.0,0.87840748957207,2.7239166146723846,0.001494314320929203,1.0,1.0,-6.546807063073118,333763.0740224602,1559009.247899852,4.671005779971154,1559009.247899852,4.671005779971154,0.7586945557798564,0.09249824992706572,3.9191845537545325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191845537545325,1.2847553659689184,1.285052369903425,3.0505298188023664,6463.706632498113,15255.103709313993,6453.9410464103,0.00032879594674329514,23208.441994979315,2366.6024580238222,19291.261685455214,1967.1612309458596,0.8312174375870856,0.8312174375870856,35443.83459226552,35405.22815468563,1.0013632060960551,0.8,4277.695342243983,4273.035954225843,1.0013632060960551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.764487784179,4632.441516551485,6.181301972688183,4.99910362306201,-3.738639791620181,8.73774341468219,2.9323062411400502,3.5,0.8378017831828715,0.6,0.0002311634423554324,0.9987658966087672,0.0002314490744431003,198.99000480013555,0.0,0.0,0.0,0.0004514271057985372,7.821988895727508e-05,0.00015294355339815733,0.0005994140120743897,0.09249824991350877,0.09249824991350877,0.09249824991350877,0.09249840435451191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.191488692,595.6090673656118,0.0,0.09249824991350877,0.09249824992706572,0.09249824992706572,0.37156490280324006,0.37156490280324006,0.5,10.002645139262729,0.0008342712091007343,0.0008342712091007343,-5.5138116294983774e-12,1.0032943578153208e-06,0.0008266416085120909,-5.5138116294983774e-12,27491.042472627087,20857.304256694973,0.7586945557798564,0.9885318098607868,0.607511456600596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867518064522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61004729184066,260.61004729184066,-12.53995270815932,244.8221751041398,276.39791947954006,124370.3547938796,124368.90594044265,1.4488534369426467,0.0,nan,276.39791947954006,3.247919479540087,270.0827706044607,-3.0672293955393,263.76762172938044,-9.38237827061954,257.4524728543016,-15.69752714569836,251.13732397922132,-22.012676020778656,244.8221751041398,-28.327824895860175,1.0,1.0,26022.012520719443,26022.012520719443,275.6273605441273,2.4773605441273503,275.6273605441273,275.6273605441273,77128.24224189576,77128.24982368445,-0.00758178869727999,0.0,8546.071908451686,8546.071908451686,0.8857910216528516,3938.780476523305,275.6273605441273,2.4773605441273503,1.0,0.002,0.1292826450612838,0.0049039195626969685,0.00019968075277253442,0.0018003192469375697,0.09984037638626721,0.09984037638626721,0.0,-2.8989614528351915e-13,1.0,1.0000016740763826,0.0008266416140259025,0.09249824992706572,0.0,1.546461083045945e-07,0.19864957839176345,0.0,1600081.7415079558,266.6023672986127,1.0032998716269503e-06,1.0,1284543.0161132715,2597.9863646277768,,,,,,,,,,,,,,,,,,,2.0,15255.103709313993,1552.2214980335705,0.37156490280324006,6.173730061729009,2.9323062411400502
3864.0,-30.081934715716233,4.9991048809899,35.05183629104979,24.5838884607889,5.002122501699987,-26.57352899397422,-40.07149689188225,1.493716779984311,-6.54763539088367,-6.547636398285091,40.10370016187614,41056.397291079535,25749.84904977396,25749.84904977396,66806.2463408535,77137.6540889185,77128.26850921511,25749.84904977396,102878.11755898906,102878.11755898906,102878.11755898906,130369.16895076586,125858.35315507333,4510.815795692531,0.0,90958.17402127333,54876.91722353816,40090.28533081685,27491.051391776793,67581.33672259364,20857.310573805116,1552.2219751926677,0.0,0.8784074667665103,2.7239163410869724,0.001494314320929203,1.0,1.0,-6.546806378360145,333763.03852143587,1559009.3410751438,4.671006555973143,1559009.3410751438,4.671006555973143,0.758694539418162,0.09249826598311071,3.9191834423981833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191834423981833,1.2847553677256638,1.2850523716605766,3.0505289495977057,6463.704790757739,15255.101328048619,6453.94117269229,0.0003287963386889225,23208.45026983866,2366.6033018246458,19291.26206292053,1967.16126943661,0.8312171574847095,0.8312171574847095,35443.826551668055,35405.22815468563,1.001362922141232,0.8,4277.69437182905,4273.035954225843,1.001362922141232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7635377349825,4632.441516551485,6.181303575328405,4.9991048809899,-3.7386421276409294,8.73774700863083,2.932305126564727,3.5,0.8378014647327792,0.6,0.0002311634423554324,0.9987640679160243,0.00023144949821609774,198.98999040819723,0.0,0.0,0.0,0.0004514271057985372,7.822004300473062e-05,0.00015294339935070176,0.0005994132383593634,0.0924982659670728,0.0924982659670728,0.0924982659670728,0.09249842109703053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.179479727,595.6090713765535,0.0,0.0924982659670728,0.09249826598311071,0.09249826598311071,0.37156494652819383,0.37156494652819383,0.5,10.002649793106697,0.0008343926046450179,0.0008343926046450179,8.355982572538778e-12,1.007401408514852e-06,0.0008300199249333673,8.355982572538778e-12,27491.051391776793,20857.310573805116,0.758694539418162,0.9885309995432361,0.6075108792181326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866471260663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100557647769,260.6100557647769,-12.53994423522306,244.82219202068643,276.39791950886536,124370.23267408801,124368.81608072652,1.4165933614849315,0.0,nan,276.39791950886536,3.2479195088653796,270.08277401123115,-3.0672259887688256,263.7676285135943,-9.382371486405702,257.45248301596024,-15.697516984039737,251.13733751832376,-22.012662481676216,244.82219202068643,-28.327807979313548,1.0,1.0,26022.012520719443,26022.012520719443,275.6273600369706,2.4773600369705946,275.6273600369706,275.6273600369706,77128.25555303338,77128.26850921511,-0.012956181730260141,0.0,8546.071908451686,8546.071908451686,0.8857910919216654,3938.779359610174,275.6273600369706,2.4773600369705946,1.0,0.002,0.12928248978336215,0.00490391972640155,0.00019968051183605156,0.00180031948782167,0.09984025591802577,0.09984025591802577,0.0,-3.422782890449838e-13,1.0,1.0000016809172467,0.0008300199165773847,0.09249826598311071,0.0,1.552781365716548e-07,0.19946144731564017,0.0,1600081.7383594175,266.6023646091163,1.0073930525322794e-06,1.0,1284543.0253060546,2597.986327431572,,,,,,,,,,,,,,,,,,,2.0,15255.101328048619,1552.2219751926677,0.37156494652819383,6.173730061729009,2.932305126564727
3865.0,-30.08191348862509,4.99910614297831,35.051837310425896,24.58390127811583,5.002122670446013,-26.57350987271909,-40.07148278234524,1.4937190545533847,-6.5476375135351645,-6.547638508229237,40.103702001094454,41056.40617412134,25749.84856154824,25749.84856154824,66806.25473566957,77137.67066309329,77128.28449072619,25749.84856154824,102878.13305227442,102878.13305227442,102878.13305227442,130369.19154449017,125858.37293675491,4510.818607735258,0.0,90958.17635610276,54876.91186718355,40090.2938765769,27491.058492215743,67581.35236879264,20857.31561617128,1552.2223520358727,0.0,0.8784074483311848,2.7239161269926706,0.001494314320929203,1.0,1.0,-6.546818976748909,333763.01071277465,1559009.4205490998,4.671007183269722,1559009.4205490998,4.671007183269722,0.7586945268796089,0.09249828128651766,3.919181756825382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919181756825382,1.2847553570854613,1.2850523610179143,3.050527662882265,6463.702064362121,15255.098948489047,6453.941911058865,0.0003287969593593299,23208.460847138856,2366.6043804090955,19291.264269947635,1967.1614944907421,0.8312168737517062,0.8312168737517062,35443.81435664764,35405.22815468563,1.0013624914724126,0.8,4277.692900019281,4273.035954225843,1.0013624914724126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7625877612245,4632.441516551485,6.181304867732942,4.99910614297831,-3.7386440209548395,8.73775016393315,2.932304012078077,3.5,0.837801146308022,0.6,0.0002311634423554324,0.998761859838342,0.00023145000990811577,198.9899730304381,0.0,0.0,0.0,0.0004514271057985372,7.822016797516175e-05,0.00015294327438027062,0.0005994124907802954,0.09249828127456412,0.09249828127456412,0.09249828127456412,0.09249843434200997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1662361047,595.609075773422,0.0,0.09249828127456412,0.09249828128651766,0.09249828128651766,0.37156499037969454,0.37156499037969454,0.5,10.002654385036442,0.0008321814871692368,0.0008321814871692368,9.72022462519817e-12,9.946940622285183e-07,0.0008195314803174369,9.72022462519817e-12,27491.058492215743,20857.31561617128,0.7586945268796089,0.9885308948999224,0.6075108700115351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519865421112326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100646422552,260.6100646422552,-12.539935357744753,244.82220952952912,276.3979197549794,124370.13835297133,124368.654124043,1.4842289283213672,0.0,nan,276.3979197549794,3.2479197549794208,270.0827777098909,-3.0672222901091004,263.7676356647999,-9.382364335200066,257.4524936197116,-15.69750638028836,251.13735157462074,-22.01264842537924,244.82220952952912,-28.32779047047086,1.0,1.0,26022.012520719443,26022.012520719443,275.62735979706815,2.477359797068175,275.62735979706815,275.62735979706815,77128.27721713184,77128.28449072619,-0.007273594354046509,0.0,8546.071908451686,8546.071908451686,0.8857911984970175,3938.777665609509,275.62735979706815,2.477359797068175,1.0,0.002,0.12928233646753481,0.004903919988034414,0.00019968027416957402,0.0018003197254845618,0.099840137084787,0.099840137084787,0.0,-3.4586396246982787e-13,1.0,1.0000016596786183,0.0008195314705972123,0.09249828128651766,0.0,1.533160060232795e-07,0.1969410073089966,0.0,1600081.7358517067,266.6023624864648,9.946843420038931e-07,1.0,1284543.0325069458,2597.986298295041,,,,,,,,,,,,,,,,,,,2.0,15255.098948489047,1552.2223520358727,0.37156499037969454,6.173730061729009,2.932304012078077
3866.0,-30.08189589200755,4.999107398099265,35.05183833387761,24.58390889167788,5.002120305067113,-26.573494272301463,-40.07146538989616,1.4937186853807056,-6.547640204200263,-6.547641203249954,40.10370415750902,41056.39394380629,25749.849386618873,25749.849386618873,66806.24333042516,77137.6887465404,77128.30317031422,25749.849386618873,102878.15255693308,102878.15255693308,102878.15255693308,130369.21999272388,125858.39852368447,4510.821469039406,0.0,90958.18277547066,54876.887972813915,40090.327558507495,27491.067435790803,67581.3949942983,20857.3219502807,1552.2228304902571,0.0,0.8784074255171462,2.723915853255874,0.001494314320929203,1.0,1.0,-6.546818058496285,333762.97519259225,1559009.5137311122,4.671007959560261,1559009.5137311122,4.671007959560261,0.7586945104622025,0.09249829732121835,3.9191806790867583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191806790867583,1.2847553588124134,1.2850523627452657,3.050526819914978,6463.700278215594,15255.09664258125,6453.942035199187,0.00032879733959570337,23208.468867188232,2366.6051982265335,19291.264641011363,1967.1615323287122,0.831216602500006,0.8312166025000058,35443.80655927133,35405.22815468563,1.0013622161070173,0.8,4277.691958958566,4273.035954225843,1.0013622161070173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.761640618499,4632.441516551485,6.181306471196883,4.999107398099265,-3.7386463568849795,8.737753754984244,2.932302900912897,3.5,0.8378008288322564,0.6,0.0002311634423554324,0.9987600294126009,0.00023145043408613996,198.98995862480282,0.0,0.0,0.0,0.0004514271057985372,7.822032202312599e-05,0.0001529431203323064,0.0005994117222056164,0.09249829730515138,0.09249829730515138,0.09249829730515138,0.09249845115567044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.15441302763,595.6090797239253,0.0,0.09249829730515138,0.09249829732121835,0.09249829732121835,0.371565034027271,0.371565034027271,0.5,10.002659000462193,0.0008313462879527833,0.0008313462879527833,-1.318767317570746e-11,9.990496891987277e-07,0.0008231447536672931,-1.318767317570746e-11,27491.067435790803,20857.3219502807,0.7586945104622025,0.9885301026423243,0.6075103058655438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986415309516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100732903045,260.6100732903045,-12.539926709695465,244.82222687285818,276.3979197077488,124370.01421013425,124368.56833950043,1.4458706338508749,0.0,nan,276.3979197077488,3.2479197077488493,270.08278114077217,-3.0672188592278076,263.76764257379295,-9.382357426207022,257.452504006817,-15.697495993182997,251.13736543983782,-22.012634560162155,244.82222687285818,-28.327773127141796,1.0,1.0,26022.012520719443,26022.012520719443,275.62735928779875,2.4773592877987767,275.62735928779875,275.62735928779875,77128.29028100957,77128.30317031422,-0.012889304649434052,0.0,8546.071908451686,8546.071908451686,0.8857912666402423,3938.776582482192,275.62735928779875,2.4773592877987767,1.0,0.002,0.12928218247573042,0.004903920146179308,0.00019968003521894464,0.0018003199644252507,0.09984001760947231,0.09984001760947231,0.0,-3.5580479534891296e-13,1.0,1.0000016669953344,0.0008231447668549663,0.09249829732121835,0.0,1.539919963133053e-07,0.19780934734247085,0.0,1600081.7327022043,266.6023597957997,9.990628768719034e-07,1.0,1284543.0417046917,2597.98626107876,,,,,,,,,,,,,,,,,,,2.0,15255.09664258125,1552.2228304902571,0.371565034027271,6.173730061729009,2.932302900912897
3867.0,-30.081878261870095,4.999108656408448,35.051839349593514,24.583916190918558,5.002120149821995,-26.573478420700106,-40.071451699454315,1.4937203086681912,-6.5476423675350475,-6.547643353038076,40.10370598112131,41056.402499560616,25749.849003123818,25749.849003123818,66806.25150268443,77137.70740905791,77128.31882360268,25749.849003123818,102878.1678267265,102878.1678267265,102878.1678267265,130369.24233634802,125858.41807561014,4510.824260737881,0.0,90958.19249712434,54876.88758769061,40090.3387882597,27491.07450962152,67581.41329788123,20857.326970827296,1552.223207054005,0.0,0.8784074069255277,2.7239156351328715,0.001494314320929203,1.0,1.0,-6.546831434090393,333762.9468595197,1559009.5925304792,4.671008592175045,1559009.5925304792,4.671008592175045,0.7586944978642978,0.0924983125977884,3.919180130429944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919180130429944,1.2847553512188399,1.2850523551499369,3.050526410893592,6463.6994115483585,15255.094264650534,6453.941489342323,0.0003287974796216208,23208.474596738168,2366.6057824780296,19291.26300940867,1967.1613659515401,0.8312163269928976,0.8312163269928976,35443.802589770996,35405.22815468563,1.001362075923584,0.8,4277.691479881929,4273.035954225843,1.001362075923584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.760693502593,4632.441516551485,6.181307784502909,4.999108656408448,-3.7386482794299107,8.737756935838359,2.932301789779349,3.5,0.8378005113655282,0.6,0.0002311634423554324,0.9987581955037067,0.00023145085907290007,198.98994419172828,0.0,0.0,0.0,0.0004514271057985372,7.822044328196125e-05,0.00015294299907347113,0.0005994111630571134,0.09249831258724073,0.09249831258724073,0.09249831258724073,0.09249846423072304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.141298092,595.6090840781802,0.0,0.09249831258724073,0.0924983125977884,0.0924983125977884,0.3715650778127879,0.3715650778127879,0.5,10.00266355004549,0.000828236323911824,0.000828236323911824,4.297362465877086e-11,9.855030498329143e-07,0.000811918947704271,4.297362465877086e-11,27491.07450962152,20857.326970827296,0.7586944978642978,0.9885299558359325,0.607510267928176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863101947386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61008195460806,260.61008195460806,-12.539918045391914,244.82224410664915,276.3979198025652,124369.93511071088,124368.48652258024,1.4485881306789639,0.0,nan,276.3979198025652,3.2479198025652067,270.0827846633834,-3.0672153366165844,263.76764952419927,-9.382350475800706,257.45251438501776,-15.697485614982213,251.13737924583367,-22.012620754166306,244.82224410664915,-28.327755893350826,1.0,1.0,26022.012520719443,26022.012520719443,275.6273589696461,2.4773589696461045,275.6273589696461,275.6273589696461,77128.30908078178,77128.31882360268,-0.00974282089737244,0.0,8546.071908451686,8546.071908451686,0.8857913013306975,3938.7760310820936,275.6273589696461,2.4773589696461045,1.0,0.002,0.1292820305842206,0.004903920395138359,0.00019967979973604372,0.0018003202001059427,0.09983989986802186,0.09983989986802186,0.0,-1.5801379302238239e-13,1.0,1.0000016442634732,0.0008119189047306463,0.0924983125977884,0.0,1.5189191078517216e-07,0.19511169820470575,0.0,1600081.7301455005,266.60235763246493,9.854600762082555e-07,1.0,1284543.0490413762,2597.9862313927724,,,,,,,,,,,,,,,,,,,2.0,15255.094264650534,1552.223207054005,0.3715650778127879,6.173730061729009,2.932301789779349
3868.0,-30.081860672459065,4.99910991062489,35.05184036888951,24.58392356000843,5.0021198921288175,-26.573462615999112,-40.07143807886166,1.493721835692812,-6.5476448997605985,-6.5476458895647625,40.10370811589488,41056.410644975076,25749.849494883943,25749.849494883943,66806.26013985902,77137.72603657271,77128.33768953264,25749.849494883943,102878.18718441657,102878.18718441657,102878.18718441657,130369.27043133364,125858.44333556131,4510.827095772324,0.0,90958.20206596031,54876.886674457164,40090.3504350035,27491.083246917067,67581.43368192056,20857.33316575954,1552.223671988605,0.0,0.8784073850528973,2.723915377486819,0.001494314320929203,1.0,1.0,-6.546830366720485,333762.91342770035,1559009.6847756822,4.671009336432445,1559009.6847756822,4.671009336432445,0.7586944820771493,0.09249832849563745,3.919179555272378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919179555272378,1.284755344075574,1.2850523480050196,3.0505259801759097,6463.698498909273,15255.091887977886,6453.940975855394,0.000328797631574281,23208.4804442288,2366.6063787561297,19291.261474561878,1967.1612094407242,0.8312160514308463,0.8312160514308463,35443.798428539136,35405.22815468563,1.0013619289691305,0.8,4277.690977665327,4273.035954225843,1.0013619289691305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.759748989437,4632.441516551485,6.181309304054452,4.99910991062489,-3.7386504939731466,8.737760404598037,2.9323006816994512,3.5,0.8378001947712718,0.6,0.0002311634423554324,0.998756365834851,0.00023145128307863657,198.98992979199693,0.0,0.0,0.0,0.0004514271057985372,7.82205639223018e-05,0.00015294287843313058,0.0005994106022796341,0.09249832848046917,0.09249832848046917,0.09249832848046917,0.09249848088425543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1295799324,595.609087993501,0.0,0.09249832848046917,0.09249832849563745,0.09249832849563745,0.37156512137826436,0.37156512137826436,0.5,10.002668122001422,0.0008266085844752524,0.0008266085844752524,-2.2566837287740782e-11,9.898041639644362e-07,0.0008155228442774387,-2.2566837287740782e-11,27491.083246917067,20857.33316575954,0.7586944820771493,0.9885297854776212,0.607510205217184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862048797427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100906191943,260.6100906191943,-12.539909380805682,244.82226124285165,276.397919995535,124369.85361644256,124368.40498102548,1.448635417078291,0.0,nan,276.397919995535,3.247919995535028,270.08278824499973,-3.067211755000244,263.7676564944622,-9.38234350553779,257.45252474392714,-15.697475256072835,251.1373929933897,-22.012607006610267,244.82226124285165,-28.327738757148325,1.0,1.0,26022.012520719443,26022.012520719443,275.62735864067514,2.4773586406751633,275.62735864067514,275.62735864067514,77128.32778636219,77128.33768953264,-0.0099031704448862,0.0,8546.071908451686,8546.071908451686,0.8857913376967403,3938.77545304874,275.62735864067514,2.4773586406751633,1.0,0.002,0.12928187801821012,0.004903920575468265,0.00019967956305261703,0.0018003204365564828,0.09983978152630851,0.09983978152630851,0.0,-3.9089998599139975e-13,1.0,1.0000016515612902,0.000815522866844276,0.09249832849563745,0.0,1.5256615481826958e-07,0.19597779501154014,0.0,1600081.7271818086,266.6023551002394,9.89826730801724e-07,1.0,1284543.0576983518,2597.98619636457,,,,,,,,,,,,,,,,,,,2.0,15255.091887977886,1552.223671988605,0.37156512137826436,6.173730061729009,2.9323006816994512
3869.0,-30.08184312286827,4.999111160907195,35.051841391156934,24.583930894173704,5.0021196217213655,-26.57344684841016,-40.07142061656339,1.4937233472835827,-6.547647425091952,-6.547648418427489,40.10371024024161,41056.403349122564,25749.849966971247,25749.849966971247,66806.25331609382,77137.74464579226,77128.35642719758,25749.849966971247,102878.20639416882,102878.20639416882,102878.20639416882,130369.29829762084,125858.46835923514,4510.829938385711,0.0,90958.21161159176,54876.87031500223,40090.37921843281,27491.091903452012,67581.47112188482,20857.339303646993,1552.2241327680176,0.0,0.8784073632620539,2.723915120640495,0.001494314320929203,1.0,1.0,-6.546830007853487,333762.88009818504,1559009.7765698596,4.671010077906915,1559009.7765698596,4.671010077906915,0.7586944664438,0.0924983444040267,3.919178975683953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919178975683953,1.2847553370045066,1.2850523409323176,3.0505255458379974,6463.697578599356,15255.089511077023,6453.940467558365,0.0003287977855011793,23208.486312038927,2366.606977106242,19291.25995522804,1967.1610545117896,0.8312157758096053,0.8312157758096053,35443.79423525015,35405.22815468563,1.0013617808825794,0.8,4277.69047157977,4273.035954225843,1.0013617808825794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.758805211354,4632.441516551485,6.181310817793447,4.999111160907195,-3.738652703207293,8.737763864114488,2.9322995744820917,3.5,0.8377998784234547,0.6,0.0002311634423554324,0.9987545403117365,0.00023145170612519112,198.98991542486675,0.0,0.0,0.0,0.0004514271057985372,7.822071858965671e-05,0.00015294272376577568,0.0005994099074666664,0.09249834438911936,0.09249834438911936,0.09249834438911936,0.09249849732593955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.117733873,595.6090919498988,0.0,0.09249834438911936,0.0924983444040267,0.0924983444040267,0.37156516507677384,0.37156516507677384,0.5,10.002672710029122,0.0008258812171106911,0.0008258812171106911,9.322320693172514e-12,9.933355613611639e-07,0.0008184105740269842,9.322320693172514e-12,27491.091903452012,20857.339303646993,0.7586944664438,0.9885291368636696,0.6075097607016625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986099808045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61009927923595,260.61009927923595,-12.539900720764024,244.82227829221563,276.3979202662544,124369.7716741376,124368.32379850742,1.4478756301917035,0.0,nan,276.3979202662544,3.2479202662544253,270.082791871448,-3.067208128551954,263.7676634766395,-9.382336523360493,257.4525350818333,-15.697464918166702,251.13740668702465,-22.012593312975326,244.82227829221563,-28.32772170778435,1.0,1.0,26022.012520719443,26022.012520719443,275.62735830435946,2.477358304359484,275.62735830435946,275.62735830435946,77128.34633290736,77128.35642719758,-0.010094290220877156,0.0,8546.071908451686,8546.071908451686,0.8857913743429364,3938.7748705623726,275.62735830435946,2.477358304359484,1.0,0.002,0.12928172491200335,0.004903920760224526,0.00019967932553802882,0.0018003206741110877,0.0998396627690144,0.0998396627690144,0.0,-3.5088338484756676e-13,1.0,1.000001657408706,0.0008184105647046636,0.0924983444040267,0.0,1.531064019823092e-07,0.19667176707693113,0.0,1600081.7242249618,266.602352574908,9.933262390404707e-07,1.0,1284543.0663288378,2597.986161443561,,,,,,,,,,,,,,,,,,,2.0,15255.089511077023,1552.2241327680176,0.37156516507677384,6.173730061729009,2.9322995744820917
3870.0,-30.081821932467143,4.9991124080783775,35.05184241662438,24.583943711500638,5.0021196843748506,-26.573427770783624,-40.071402735169954,1.4937255227122128,-6.547649905668436,-6.547650903178136,40.10371237712306,41056.39657255403,25749.85034023481,25749.85034023481,66806.24691278885,77137.7611813551,77128.3754500176,25749.85034023481,102878.22579025241,102878.22579025241,102878.22579025241,130369.32636105843,125858.49357001795,4510.832791040471,0.0,90958.21378589432,54876.84917717556,40090.40512079862,27491.100570806007,67581.50569160463,20857.345452220023,1552.2245929787687,0.0,0.878407341661927,2.7239148682527428,0.001494314320929203,1.0,1.0,-6.546828984614081,333762.8473486292,1559009.868907043,4.671010812891922,1559009.868907043,4.671010812891922,0.7586944509005704,0.09249836033873121,3.9191772632975908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191772632975908,1.2847553268280734,1.2850523307535318,3.0505242371507655,6463.694805648151,15255.087133964744,6453.941239262525,0.00032879841828935275,23208.497007191298,2366.608067708269,19291.26226190342,1967.1612897272178,0.8312154921503923,0.8312154921503923,35443.78184623236,35405.22815468563,1.0013613433628163,0.8,4277.688976356573,4273.035954225843,1.0013613433628163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.757862203315,4632.441516551485,6.1813123066676345,4.9991124080783775,-3.7386548793285703,8.737767287406948,2.9322984681682955,3.5,0.8377995623337987,0.6,0.0002311634423554324,0.9987523360732781,0.00023145221693726483,198.9898980771573,0.0,0.0,0.0,0.0004514271057985372,7.822087696932128e-05,0.00015294256538611113,0.0005994090248516518,0.09249836032413143,0.09249836032413143,0.09249836032413143,0.09249851390521732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.10585508426,595.6090959175569,0.0,0.09249836032413143,0.09249836033873121,0.09249836033873121,0.3715652088832659,0.3715652088832659,0.5,10.002677317418904,0.0008259849611249592,0.0008259849611249592,-6.696154741803184e-11,9.975096872949507e-07,0.0008219185640427895,-6.696154741803184e-11,27491.100570806007,20857.345452220023,0.7586944509005704,0.9885285364556166,0.6075093496718925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519859949742309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61010829682067,260.61010829682067,-12.539891703179308,244.82229590242542,276.3979206912142,124369.67232741007,124368.16467407123,1.5076533388510047,0.0,nan,276.3979206912142,3.247920691214233,270.0827957334577,-3.0672042665422623,263.767670775699,-9.382329224300975,257.45254581794325,-15.697454182056731,251.13742086018442,-22.012579139815557,244.82229590242542,-28.327704097574554,1.0,1.0,26022.012520719443,26022.012520719443,275.6273580455227,2.477358045522749,275.6273580455227,275.6273580455227,77128.36768289472,77128.3754500176,-0.0077671228791587055,0.0,8546.071908451686,8546.071908451686,0.8857914826136346,3938.7731496140786,275.6273580455227,2.477358045522749,1.0,0.002,0.12928157114952196,0.0049039209556592965,0.0001996790870278646,0.001800320912632637,0.09983954351393229,0.09983954351393229,0.0,-3.3949839467473097e-13,1.0,1.0000016645123384,0.0008219186310043369,0.09249836033873121,0.0,1.5376270655366533e-07,0.19751481986742211,0.0,1600081.7213216801,266.60235009433154,9.975766488423687e-07,1.0,1284543.074809149,2597.9861271301966,,,,,,,,,,,,,,,,,,,2.0,15255.087133964744,1552.2245929787687,0.3715652088832659,6.173730061729009,2.9322984681682955
3871.0,-30.08180071973123,4.999113649259738,35.05184344574803,24.583951150439702,5.002117631636543,-26.57340888459492,-40.07138862563295,1.4937257965246256,-6.5476525435746,-6.54765354529594,40.10371453359055,41056.41380710301,25749.851059300367,25749.851059300367,66806.26486640338,77137.78091426312,77128.39424596787,25749.851059300367,102878.24530526824,102878.24530526824,102878.24530526824,130369.35474588815,125858.51908621588,4510.835659672281,0.0,90958.2211935843,54876.85408652026,40090.407896737815,27491.109440619908,67581.51733735773,20857.351737154193,1552.2250665258803,0.0,0.8784073191350165,2.723914599900284,0.001494314320929203,1.0,1.0,-6.546828204963788,333762.8125268707,1559009.9620903002,4.671011579412511,1559009.9620903002,4.671011579412511,0.7586944347300911,0.09249837641424573,3.919176367092209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919176367092209,1.2847553255472068,1.285052329472369,3.0505235426231385,6463.69333402745,15255.084830375017,6453.941147188637,0.0003287987173071859,23208.504204435634,2366.6088016229432,19291.261986688405,1967.1612616630966,0.8312152225218132,0.8312152225218133,35443.775362237044,35405.22815468563,1.0013611143796994,0.8,4277.68819380703,4273.035954225843,1.0013611143796994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.756920171359,4632.441516551485,6.181313877104749,4.999113649259738,-3.738657175371483,8.737770824631221,2.932297362999781,3.5,0.8377992465713661,0.6,0.0002311634423554324,0.9987501295168073,0.00023145272828877496,198.9898807111663,0.0,0.0,0.0,0.0004514271057985372,7.822100194098411e-05,0.00015294244041444828,0.0005994083979977141,0.0924983763996213,0.0924983763996213,0.0924983763996213,0.09249853063949393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0939746027,595.6090998867267,0.0,0.0924983763996213,0.09249837641424573,0.09249837641424573,0.37156525281108616,0.37156525281108616,0.5,10.00268194480544,0.0008268091385161824,0.0008268091385161824,-1.6484591469634324e-12,1.0017213298851857e-06,0.0008253403321418773,-1.6484591469634324e-12,27491.109440619908,20857.351737154193,0.7586944347300911,0.9885286317694764,0.6075095000036028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858683917801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61011741666226,260.61011741666226,-12.539882583337715,244.82231395613513,276.3979208771874,124369.56996228594,124368.045212535,1.5247497509415355,0.0,nan,276.3979208771874,3.2479208771874255,270.0827994929787,-3.067200507021255,263.7676781087666,-9.382321891233403,257.4525567245587,-15.697443275441287,251.13743534034703,-22.012564659652952,244.82231395613513,-28.327686043864844,1.0,1.0,26022.012520719443,26022.012520719443,275.6273576027721,2.4773576027721447,275.6273576027721,275.6273576027721,77128.38247848435,77128.39424596787,-0.011767483520088717,0.0,8546.071908451686,8546.071908451686,0.8857915392788704,3938.77224892767,275.6273576027721,2.4773576027721447,1.0,0.002,0.12928141674702626,0.004903921125501954,0.00019967884746466727,0.0018003211523113744,0.09983942373233363,0.09983942373233363,0.0,-2.2395843859990272e-13,1.0,1.0000016714410875,0.0008253403337903364,0.09249837641424573,0.0,1.544028546704334e-07,0.19833711908990304,0.0,1600081.7182337246,266.6023474564254,1.0017229783443327e-06,1.0,1284543.083826044,2597.9860906456797,,,,,,,,,,,,,,,,,,,2.0,15255.084830375017,1552.2250665258803,0.37156525281108616,6.173730061729009,2.932297362999781
3872.0,-30.081783188904293,4.999114892745673,35.05184446838976,24.583963862992846,5.002117488934239,-26.57339312111979,-40.07137123318387,1.4937274211674105,-6.547654747279751,-6.547655737443604,40.10371640474135,41056.39328294673,25749.850781996316,25749.850781996316,66806.24406494305,77137.79544458883,77128.41037043031,25749.850781996316,102878.26115242662,102878.26115242662,102878.26115242662,130369.3778969283,125858.5394272001,4510.838469728204,0.0,90958.222289201,54876.820127628656,40090.446846191495,27491.116744501673,67581.56359069317,20857.356921032453,1552.225455001156,0.0,0.8784073001324607,2.7239143774408205,0.001494314320929203,1.0,1.0,-6.546839919424542,333762.783634525,1559010.042944099,4.671012226010307,1559010.042944099,4.671012226010307,0.7586944217245741,0.09249839185581228,3.9191745315768864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191745315768864,1.2847553179472937,1.285052321870699,3.0505221319797395,6463.69034504336,15255.08252793908,6453.942104103515,0.00032879940857156954,23208.515353513438,2366.6099385124826,19291.26484697101,1967.1615533307513,0.8312149464593214,0.8312149464593214,35443.76208238644,35405.22815468563,1.001360645400124,0.8,4277.68659106975,4273.035954225843,1.001360645400124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.755978370843,4632.441516551485,6.181315208018173,4.999114892745673,-3.738659130201817,8.73777402294749,2.932296258102955,3.5,0.8377989308865585,0.6,0.0002311634423554324,0.9987483059578038,0.00023145315088544323,198.98986635940446,0.0,0.0,0.0,0.0004514271057985372,7.822115599046646e-05,0.00015294228636496593,0.0005994075135227134,0.09249839184374578,0.09249839184374578,0.09249839184374578,0.09249854423381064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0809831614,595.6091042031575,0.0,0.09249839184374578,0.09249839185581228,0.09249839185581228,0.3715652968629638,0.3715652968629638,0.5,10.002686516454482,0.0008254016659634544,0.0008254016659634544,-2.063416104647331e-11,9.901638691189873e-07,0.0008158180190775965,-2.063416104647331e-11,27491.116744501673,20857.356921032453,0.7586944217245741,0.988527647415117,0.6075087805248813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985741675933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6101264590894,260.6101264590894,-12.539873540910605,244.82233175410667,276.39792116407006,124369.44259288836,124367.93078608025,1.511806808114799,0.0,nan,276.39792116407006,3.2479211640700782,270.08280328207945,-3.067196717920524,263.7676854000848,-9.382314599915162,257.45256751809467,-15.69743248190531,251.13744963610057,-22.012550363899408,244.82233175410667,-28.327668245893307,1.0,1.0,26022.012520719443,26022.012520719443,275.6273572973933,2.4773572973933256,275.6273572973933,275.6273572973933,77128.40187997784,77128.41037043031,-0.008490452470141463,0.0,8546.071908451686,8546.071908451686,0.8857916553347482,3938.770404234771,275.6273572973933,2.4773572973933256,1.0,0.002,0.12928126412575913,0.004903921368999341,0.0001996786108372341,0.001800321388835239,0.09983930541861705,0.09983930541861705,0.0,-3.2752706796701503e-13,1.0,1.0000016521588706,0.0008158180397117576,0.09249839185581228,0.0,1.5262146764550623e-07,0.19604885184925394,0.0,1600081.715632621,266.6023452527202,9.901845032800338e-07,1.0,1284543.091307551,2597.986060373704,,,,,,,,,,,,,,,,,,,2.0,15255.08252793908,1552.225455001156,0.3715652968629638,6.173730061729009,2.932296258102955
3873.0,-30.08176552925035,4.999116130753965,35.05184549351825,24.583971651177876,5.002115261933507,-26.573377450131066,-40.07135757766662,1.4937271828091523,-6.547657353296302,-6.547658345541977,40.10371852181478,41056.396595930564,25749.851439919956,25749.851439919956,66806.24803585053,77137.81388608488,77128.42870846618,25749.851439919956,102878.28014838614,102878.28014838614,102878.28014838614,130369.40559410067,125858.56428027866,4510.841313821999,0.0,90958.2291223015,54876.81183212725,40090.463655749176,27491.125445714522,67581.5891014637,20857.363085947472,1552.2259198461602,0.0,0.8784072779397218,2.7239141125680324,0.001494314320929203,1.0,1.0,-6.546840839739161,333762.7492607751,1559010.13442477,4.671012981160118,1559010.13442477,4.671012981160118,0.7586944058413891,0.09249840783821414,3.919173461171309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919173461171309,1.284755319062309,1.2850523229859723,3.050521296173154,6463.688574069499,15255.08015244932,6453.942184255367,0.0003287997824252969,23208.523435734114,2366.610762669629,19291.265086550262,1967.161577761036,0.8312146673169023,0.8312146673169023,35443.75433806144,35405.22815468563,1.0013603719083437,0.8,4277.685656411765,4273.035954225843,1.0013603719083437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.755038926058,4632.441516551485,6.181316759940434,4.999116130753965,-3.7386613996300997,8.737777530384065,2.932295155969978,3.5,0.8377986159914224,0.6,0.0002311634423554324,0.9987464690018298,0.0002314535765883232,198.9898519021794,0.0,0.0,0.0,0.0004514271057985372,7.822127694115994e-05,0.00015294216541427244,0.000599406875785689,0.09249840782358597,0.09249840782358597,0.09249840782358597,0.09249856060286045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.06912420684,595.609108163393,0.0,0.09249840782358597,0.09249840783821414,0.09249840783821414,0.37156534073543096,0.37156534073543096,0.5,10.002691099862275,0.0008247633126075016,0.0008247633126075016,1.6370904631912708e-11,9.922457024913456e-07,0.0008175058028427884,1.6370904631912708e-11,27491.125445714522,20857.363085947472,0.7586944058413891,0.9885273330218809,0.6075086002238049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985636954258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61013526040756,260.61013526040756,-12.539864739592417,244.82234934614212,276.3979211746706,124369.31797367152,124367.84647800405,1.471495667470872,0.0,nan,276.3979211746706,3.247921174670637,270.0828068089673,-3.067193191032686,263.76769244325965,-9.38230755674033,257.4525780775564,-15.697421922443596,251.13746371184925,-22.012536288150727,244.82234934614212,-28.32765065385786,1.0,1.0,26022.012520719443,26022.012520719443,275.62735683508026,2.477356835080286,275.62735683508026,275.62735683508026,77128.41549311003,77128.42870846618,-0.01321535614260938,0.0,8546.071908451686,8546.071908451686,0.8857917230142983,3938.7693284771653,275.62735683508026,2.477356835080286,1.0,0.002,0.1292811111887849,0.004903921538642909,0.00019967837355152948,0.0018003216261595352,0.09983918677576474,0.09983918677576474,0.0,-2.88935542158697e-13,1.0,1.0000016555764422,0.0008175057864718838,0.09249840783821414,0.0,1.5293723089062746e-07,0.1964544647055405,0.0,1600081.7125790652,266.6023426467037,9.922293315867137e-07,1.0,1284543.1002084394,2597.986024358591,,,,,,,,,,,,,,,,,,,2.0,15255.08015244932,1552.2259198461602,0.37156534073543096,6.173730061729009,2.932295155969978
