time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3874.0,-30.08174791106679,4.999117371278794,35.051846511212936,24.58397898534315,5.002115013266061,-26.573361618634387,-40.07134392214937,1.493728720847072,-6.547659540113159,-6.54766051905065,40.10372035751082,41056.40489042278,25749.851137312507,25749.851137312507,66806.25602773529,77137.83250803458,77128.44440441701,25749.851137312507,102878.29554172952,102878.29554172952,102878.29554172952,130369.42814136956,125858.58404543731,4510.844095932241,0.0,90958.2386951353,54876.81107757634,40090.47513062106,27491.132599640037,67581.6077302611,20857.368162533636,1552.2263008243383,0.0,0.8784072591730557,2.7239138920245494,0.001494314320929203,1.0,1.0,-6.546853980074843,333762.7206140937,1559010.2137470252,4.6710136197313625,1559010.2137470252,4.6710136197313625,0.7586943930715585,0.09249842318899612,3.9191728909404397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191728909404397,1.284755311867525,1.2850523157895248,3.050520869412492,6463.687669814866,15255.077780124757,6453.941667065056,0.0003287999323620673,23208.529255087054,2366.611356078483,19291.263540633812,1967.1614201214293,0.8312143922866365,0.8312143922866366,35443.750212472536,35405.22815468563,1.0013602262126757,0.8,4277.685158496892,4273.035954225843,1.0013602262126757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.75409983918,4632.441516551485,6.181318080754355,4.999117371278794,-3.7386633393526485,8.737780710631442,2.932294054257056,3.5,0.8377983012163017,0.6,0.0002311634423554324,0.9987446363632329,0.00023145400129223894,198.98983747890648,0.0,0.0,0.0,0.0004514271057985372,7.822139789202656e-05,0.00015294204446340582,0.0005994063145459875,0.09249842317640984,0.09249842317640984,0.09249842317640984,0.09249857384031111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.056211824,595.6091124523759,0.0,0.09249842317640984,0.09249842318899612,0.09249842318899612,0.37156538469858463,0.37156538469858463,0.5,10.00269561955013,0.0008219024728077784,0.0008219024728077784,-2.8421709430404007e-12,9.789374644242343e-07,0.0008065389757803132,-2.8421709430404007e-12,27491.132599640037,20857.368162533636,0.7586943930715585,0.9885271787907078,0.6075085554976951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855314630414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61014404053293,260.61014404053293,-12.539855959467047,244.82236678050577,276.3979213005578,124369.23477065818,124367.76681821265,1.4679524455208668,0.0,nan,276.3979213005578,3.2479213005578345,270.08281039654946,-3.0671896034505153,263.7676994925373,-9.382300507462674,257.4525885885295,-15.697411411470455,251.1374776845177,-22.012522315482272,244.82236678050577,-28.327633219494203,1.0,1.0,26022.012520719443,26022.012520719443,275.62735649819916,2.4773564981991854,275.62735649819916,275.62735649819916,77128.43417420577,77128.44440441701,-0.010230211235466413,0.0,8546.071908451686,8546.071908451686,0.8857917590688258,3938.768755395142,275.62735649819916,2.4773564981991854,1.0,0.002,0.12928096030326997,0.004903921778196577,0.000199678139612668,0.0018003218599846424,0.099839069806334,0.099839069806334,0.0,-4.026896004150071e-13,1.0,1.000001633369155,0.0008065389786224841,0.09249842318899612,0.0,1.5088560640242654e-07,0.19381906574425675,0.0,1600081.709995268,266.6023404598868,9.789403065951774e-07,1.0,1284543.1076263334,2597.9859943440133,,,,,,,,,,,,,,,,,,,2.0,15255.077780124757,1552.2263008243383,0.37156538469858463,6.173730061729009,2.932294054257056
3875.0,-30.081730333359495,4.9991186078193826,35.051847531753474,24.583986319508426,5.002114745991235,-26.57334582542384,-40.07132649477569,1.4937302380772712,-6.547662055698368,-6.54766303779709,40.10372247504946,41056.39772591013,25749.851615990934,25749.851615990934,66806.24934190107,77137.85111080362,77128.46303979978,25749.851615990934,102878.31465579072,102878.31465579072,102878.31465579072,130369.45589951635,125858.60898447537,4510.846915040977,0.0,90958.24823649088,54876.794851682935,40090.503760897715,27491.141243725633,67581.64500462335,20857.374291510332,1552.2267608805887,0.0,0.8784072374627669,2.7239136362083722,0.001494314320929203,1.0,1.0,-6.546853901106431,333762.6874176766,1559010.3052478144,4.671014358464944,1559010.3052478144,4.671014358464944,0.7586943774577077,0.09249843909116201,3.9191723147637423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191723147637423,1.2847553047700773,1.2850523086904364,3.0505204377927253,6463.6867552643735,15255.075407558059,6453.941156871674,0.0003288000849510928,23208.53510161981,2366.6119522589074,19291.26201563165,1967.1612646144863,0.8312141171842096,0.8312141171842096,35443.74604386579,35405.22815468563,1.0013600789978312,0.8,4277.684655390219,4273.035954225843,1.0013600789978312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.753163158029,4632.441516551485,6.181319585548883,4.9991186078193826,-3.7386655397675796,8.737784147586963,2.932292955366636,3.5,0.8377979872476102,0.6,0.0002311634423554324,0.9987428079385834,0.00023145442502114872,198.98982308877189,0.0,0.0,0.0,0.0004514271057985372,7.822155225156762e-05,0.00015294189010386477,0.0005994056214627056,0.09249843907660281,0.09249843907660281,0.09249843907660281,0.09249859028233064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.04458299425,595.6091163378027,0.0,0.09249843907660281,0.09249843909116201,0.09249843909116201,0.3715654284499032,0.3715654284499032,0.5,10.002700155689142,0.0008202578939631167,0.0008202578939631167,1.0686562745831907e-11,9.820986974773405e-07,0.0008091366906342046,1.0686562745831907e-11,27491.141243725633,20857.374291510332,0.7586943774577077,0.9885265346431086,0.6075081144162946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985426219566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6101527979474,260.6101527979474,-12.539847202052556,244.82238407870472,276.3979215171878,124369.15132960949,124367.68717417723,1.4641554322375991,0.0,nan,276.3979215171878,3.2479215171878195,270.0828140294934,-3.067185970506557,263.76770654179495,-9.382293458205027,257.45259905410074,-15.697400945899233,251.13749156640282,-22.012508433597162,244.82238407870472,-28.327615921295262,1.0,1.0,26022.012520719443,26022.012520719443,275.62735616003147,2.4773561600314906,275.62735616003147,275.62735616003147,77128.45277550558,77128.46303979978,-0.010264294207445346,0.0,8546.071908451686,8546.071908451686,0.8857917954992949,3938.768176337561,275.62735616003147,2.4773561600314906,1.0,0.002,0.1292808089318843,0.004903921957596564,0.00019967790478171889,0.0018003220948953412,0.09983895239085944,0.09983895239085944,0.0,-3.2294002541566336e-13,1.0,1.0000016386293424,0.0008091366799476418,0.09249843909116201,0.0,1.5137160185658335e-07,0.19444334915642575,0.0,1600081.7070493505,266.6023379443016,9.820880109145946e-07,1.0,1284543.1162223588,2597.9859595624434,,,,,,,,,,,,,,,,,,,2.0,15255.075407558059,1552.2267608805887,0.3715654284499032,6.173730061729009,2.932292955366636
3876.0,-30.08170910981673,4.999119841131288,35.0518485554282,24.58399913683536,5.002114805269352,-26.573326718309882,-40.07131235031409,1.4937324137794237,-6.547664529900487,-6.54766551604466,40.1037246065775,41056.406342086535,25749.8520033688,25749.8520033688,66806.25834545534,77137.86764182815,77128.4819873907,25749.8520033688,102878.3339907595,102878.3339907595,102878.3339907595,130369.48388399798,125858.63414005084,4510.849743947138,0.0,90958.2503985778,54876.78909890281,40090.51255519444,27491.149893238493,67581.66244843294,20857.38042739371,1552.2272201331493,0.0,0.8784072159185916,2.7239133844889247,0.001494314320929203,1.0,1.0,-6.5468530216126055,333762.6547545468,1559010.3973530212,4.671015091546227,1559010.3973530212,4.671015091546227,0.7586943619453193,0.09249845502176683,3.91917060426663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91917060426663,1.284755294592365,1.2850522985103714,3.05051913057897,6463.6839854352875,15255.073034767758,6453.941928483858,0.0003288007170815076,23208.545782507026,2366.6130414062936,19291.264322032104,1967.16149980188,0.8312138340254177,0.8312138340254177,35443.73366851241,35405.22815468563,1.0013596419607769,0.8,4277.683161816171,4273.035954225843,1.0013596419607769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.75222721459,4632.441516551485,6.181321067332494,4.999119841131288,-3.738667709852986,8.737787550984274,2.932291857341845,3.5,0.8377976735262413,0.6,0.0002311634423554324,0.9987406002806923,0.00023145493663766624,198.98980571394688,0.0,0.0,0.0,0.0004514271057985372,7.822167753356684e-05,0.00015294176482186553,0.0005994048688545156,0.0924984550072212,0.0924984550072212,0.0924984550072212,0.09249860683306034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.03293237987,595.6091202309989,0.0,0.0924984550072212,0.09249845502176683,0.09249845502176683,0.37156547231022774,0.37156547231022774,0.5,10.00270471037917,0.0008195991540560499,0.0008195991540560499,-1.261923898709938e-11,9.861441867542453e-07,0.0008124944320684335,-1.261923898709938e-11,27491.149893238493,20857.38042739371,0.7586943619453193,0.9885264127148506,0.6075080851024336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519853212178935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61016189790683,260.61016189790683,-12.539838102093142,244.82240189820027,276.3979218976113,124369.05065992495,124367.52923432397,1.5214256009475606,0.0,nan,276.3979218976113,3.24792189761132,270.0828178977306,-3.067182102269385,263.76771389784744,-9.382286102152534,257.4526098979675,-15.6973901020325,251.13750589808384,-22.012494101916133,244.82240189820027,-28.32759810179971,1.0,1.0,26022.012520719443,26022.012520719443,275.62735589889496,2.4773558988949844,275.62735589889496,275.62735589889496,77128.47416014179,77128.4819873907,-0.007827248904504813,0.0,8546.071908451686,8546.071908451686,0.8857919036505084,3938.766457287963,275.62735589889496,2.4773558988949844,1.0,0.002,0.12928065693227103,0.004903922146687525,0.00019967766899705938,0.0018003223306481044,0.09983883449852969,0.09983883449852969,0.0,-3.548363859684489e-13,1.0,1.0000016454286218,0.0008124944446876725,0.09249845502176683,0.0,1.5199978865348754e-07,0.195250283467695,0.0,1600081.7041532844,266.6023354700995,9.861568059932324e-07,1.0,1284543.1246802928,2597.985925339629,,,,,,,,,,,,,,,,,,,2.0,15255.073034767758,1552.2272201331493,0.37156547231022774,6.173730061729009,2.932291857341845
3877.0,-30.081691514077363,4.999121067629368,35.05184958224685,24.584001092612766,5.0021124327171265,-26.573311119398273,-40.07129495786501,1.4937320380571724,-6.547667201633487,-6.547668190713676,40.103726744680394,41056.40793857896,25749.852821383985,25749.852821383985,66806.26075996294,77137.88944129467,77128.50041090338,25749.852821383985,102878.35323228737,102878.35323228737,102878.35323228737,130369.5119524436,125858.65936630819,4510.852586135408,0.0,90958.26518680445,54876.783684163995,40090.53500293384,27491.158720156232,67581.69372309007,20857.38667918582,1552.2276924610007,0.0,0.8784071932848712,2.7239131128430816,0.001494314320929203,1.0,1.0,-6.5468532924812735,333762.6195032294,1559010.489742583,4.671015861701368,1559010.489742583,4.671015861701368,0.7586943457531821,0.09249847109071148,3.919170846660294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919170846660294,1.2847552963499553,1.2850523002683678,3.050519315074883,6463.684376359988,15255.07073560162,6453.940551599104,0.000328800534825056,23208.548120405158,2366.6132798055564,19291.260206431434,1967.1610801274069,0.8312135729623857,0.8312135729623858,35443.73542221742,35405.22815468563,1.0013597038930726,0.8,4277.6833734697875,4273.035954225843,1.0013597038930726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.751292197484,4632.441516551485,6.181322651117903,4.999121067629368,-3.7386700296456494,8.737791097275018,2.9322907604039683,3.5,0.8377973601154195,0.6,0.0002311634423554324,0.9987387699883383,0.00023145536080283692,198.9897913090548,0.0,0.0,0.0,0.0004514271057985372,7.822183158427926e-05,0.00015294161077115313,0.0005994043021755694,0.09249847107652967,0.09249847107652967,0.09249847107652967,0.0924986233715598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.02124360634,595.6091241369253,0.0,0.09249847107652967,0.09249847109071148,0.09249847109071148,0.37156551628813433,0.37156551628813433,0.5,10.00270927957919,0.0008196237966444642,0.0008196237966444642,1.057287590811029e-11,9.89080206181825e-07,0.0008148982324200915,1.057287590811029e-11,27491.158720156232,20857.38667918582,0.7586943457531821,0.9885259909835289,0.6075078275901742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851944375866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610170727254,260.610170727254,-12.539829272745976,244.82241949548302,276.3979219590232,124368.96494463153,124367.48876273267,1.4761818988518125,0.0,nan,276.3979219590232,3.2479219590232447,270.08282146631586,-3.067178533684114,263.76772097360816,-9.382279026391814,257.45262048090115,-15.697379519098831,251.1375199881922,-22.01248001180778,244.82241949548302,-28.32758050451696,1.0,1.0,26022.012520719443,26022.012520719443,275.62735538001317,2.4773553800131936,275.62735538001317,275.62735538001317,77128.48622982213,77128.50041090338,-0.014181081249262206,0.0,8546.071908451686,8546.071908451686,0.8857918883244562,3938.7667008935955,275.62735538001317,2.4773553800131936,1.0,0.002,0.1292805044832271,0.004903922302678002,0.0001996774324376652,0.0018003225674292085,0.0998387162188326,0.0998387162188326,0.0,-1.3312614899341213e-13,1.0,1.0000016502961193,0.0008148982218472156,0.09249847109071148,0.0,1.5244950557075036e-07,0.19582796563339613,0.0,1600081.7010238925,266.6023327983665,9.890696333059168e-07,1.0,1284543.133808422,2597.9858884050286,,,,,,,,,,,,,,,,,,,2.0,15255.07073560162,1552.2276924610007,0.37156551628813433,6.173730061729009,2.9322907604039683
3878.0,-30.081673979662725,4.999122299159635,35.05185060196354,24.58401914862918,5.00211439230191,-26.57329514246597,-40.07128130234776,1.493735555119229,-6.547669244984888,-6.54767022228308,40.1037285933089,41056.39400618088,25749.85221647493,25749.85221647493,66806.24622265581,77137.90076360106,77128.51669245848,25749.85221647493,102878.36890893341,102878.36890893341,102878.36890893341,130369.53471897778,125858.67935546541,4510.855363512368,0.0,90958.26102101181,54876.75426364695,40090.56306373874,27491.165810044382,67581.72887378311,20857.39171850907,1552.2280669884044,0.0,0.8784071752384353,2.7239129066927426,0.001494314320929203,1.0,1.0,-6.546865027754279,333762.59272723214,1559010.5696231094,4.671016475765493,1559010.5696231094,4.671016475765493,0.7586943333952194,0.09249848641764903,3.919168194396375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919168194396375,1.2847552798974988,1.285052283812108,3.050517289727781,6463.680084892514,15255.068364465937,6453.942375384648,0.0003288015603235762,23208.562763666,2366.6147730026055,19291.26565784847,1967.1616360172407,0.831213283402873,0.8312132834028729,35443.71623323064,35405.22815468563,1.0013590262318233,0.8,4277.681057562371,4273.035954225843,1.0013590262318233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.750357180252,4632.441516551485,6.181323893327278,4.999122299159635,-3.7386718615625014,8.737794160722135,2.9322896634661078,3.5,0.8377970467046022,0.6,0.0002311634423554324,0.9987369460785193,0.00023145578349041937,198.9897769543687,0.0,0.0,0.0,0.0004514271057985372,7.822195253593858e-05,0.0001529414898194938,0.0005994034225041571,0.09249848640623211,0.09249848640623211,0.09249848640623211,0.09249863678918786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.00843376655,595.609128393198,0.0,0.09249848640623211,0.09249848641764903,0.09249848641764903,0.3715655603675971,0.3715655603675971,0.5,10.002713790968377,0.000817470767742634,0.000817470767742634,-1.2732925824820995e-11,9.772982139111264e-07,0.0008051945288229945,-1.2732925824820995e-11,27491.165810044382,20857.39171850907,0.7586943333952194,0.9885252617230967,0.607507305456162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985089328232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61017972344723,260.61017972344723,-12.539820276552746,244.8224369397458,276.3979225071471,124368.83951603198,124367.33543911196,1.5040769200471986,0.0,nan,276.3979225071471,3.247922507147109,270.0828253936679,-3.0671746063320597,263.76772828018784,-9.382271719812138,257.452631166708,-15.69736883329199,251.13753405322683,-22.012465946773148,244.8224369397458,-28.327563060254164,1.0,1.0,26022.012520719443,26022.012520719443,275.6273552535945,2.47735525359451,275.6273552535945,275.6273552535945,77128.51207284859,77128.51669245848,-0.004619609884684905,0.0,8546.071908451686,8546.071908451686,0.8857920560216335,3938.764035368357,275.6273552535945,2.47735525359451,1.0,0.002,0.12928035384920775,0.004903922566699076,0.0001996771989454949,0.0018003228007106424,0.09983859947274744,0.09983859947274744,0.0,-3.438629589402886e-13,1.0,1.0000016306466086,0.0008051945415559203,0.09249848641764903,0.0,1.506341832749973e-07,0.19349610688715863,0.0,1600081.6986105456,266.6023307550151,9.773109468369512e-07,1.0,1284543.1407419173,2597.9858603504554,,,,,,,,,,,,,,,,,,,2.0,15255.068364465937,1552.2280669884044,0.3715655603675971,6.173730061729009,2.9322896634661078
3879.0,-30.081656293460448,4.999123515633478,35.05185163325337,24.584021872747712,5.002109790665926,-26.573279685047584,-40.0712677166797,1.493733182285061,-6.547672347041555,-6.547673339781445,40.10373096682634,41056.40510614337,25749.854025247856,25749.854025247856,66806.25913139123,77137.92269207451,77128.53707989377,25749.854025247856,102878.39110514162,102878.39110514162,102878.39110514162,130369.5671164513,125858.70887235978,4510.858244091524,0.0,90958.27293864368,54876.755352838394,40090.57509533921,27491.17601130969,67581.75110664891,20857.398933105218,1552.2286152367517,0.0,0.8784071493088945,2.723912589919431,0.001494314320929203,1.0,1.0,-6.546855469714899,333762.55164029554,1559010.6721846217,4.671017358067203,1559010.6721846217,4.671017358067203,0.7586943142965081,0.09249850305132008,3.919167845296571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919167845296571,1.2847552909973743,1.2850522949145495,3.0505169916475405,6463.679453296253,15255.06599268824,6453.941670061316,0.0003288016398014806,23208.567871826042,2366.615293889967,19291.263549589832,1967.161421034689,0.831213009614798,0.831213009614798,35443.71370751214,35405.22815468563,1.0013589370357943,0.8,4277.6807527349065,4273.035954225843,1.0013589370357943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.749425199264,4632.441516551485,6.181325710443119,4.999123515633478,-3.73867451696729,8.737798032600768,2.9322885700904537,3.5,0.8377967343115582,0.6,0.0002311634423554324,0.998735106383564,0.0002314562098377406,198.9897624754226,0.0,0.0,0.0,0.0004514271057985372,7.822207286909144e-05,0.00015294136948634096,0.0005994028975064897,0.09249850303267165,0.09249850303267165,0.09249850303267165,0.09249865597234627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.997791092,595.6091319705049,0.0,0.09249850303267165,0.09249850305132008,0.09249850305132008,0.3715656042587821,0.3715656042587821,0.5,10.002718379305817,0.0008186752193637403,0.0008186752193637403,6.94626578479074e-11,9.927398991749214e-07,0.0008178700665553151,6.94626578479074e-11,27491.17601130969,20857.398933105218,0.7586943142965081,0.9885251275298579,0.607507269844982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519849845852197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61018827347505,260.61018827347505,-12.539811726524931,244.8224542253811,276.39792232156765,124368.7121327891,124367.28265043625,1.429482352846468,0.0,nan,276.39792232156765,3.247922321567671,270.0828287023306,-3.067171297669404,263.7677350830945,-9.382264916905456,257.45264146385756,-15.697358536142417,251.1375478446188,-22.01245215538117,244.8224542253811,-28.32754577461887,1.0,1.0,26022.012520719443,26022.012520719443,275.6273545216875,2.4773545216875164,275.6273545216875,275.6273545216875,77128.51918239302,77128.53707989377,-0.017897500743856654,0.0,8546.071908451686,8546.071908451686,0.8857920780944926,3938.7636845230536,275.6273545216875,2.4773545216875164,1.0,0.002,0.12928020084404152,0.004903922644285915,0.00019967696134547692,0.001800323038425738,0.09983848067273846,0.09983848067273846,0.0,-2.287853066718082e-13,1.0,1.0000016563137524,0.0008178699970926573,0.09249850305132008,0.0,1.530055058393199e-07,0.19654217464950693,0.0,1600081.6949942242,266.6023276529584,9.926704365170735e-07,1.0,1284543.15138115,2597.9858173015778,,,,,,,,,,,,,,,,,,,2.0,15255.06599268824,1552.2286152367517,0.3715656042587821,6.173730061729009,2.9322885700904537
3880.0,-30.081638746425938,4.999124744400471,35.0518526459707,24.584034305904083,5.002111846249473,-26.57326368715803,-40.071250254381425,1.4937367869900426,-6.547674016792939,-6.547674979329059,40.103732493305934,41056.390041188366,25749.852547648108,25749.852547648108,66806.24258883647,77137.93776412716,77128.55001120889,25749.852547648108,102878.402558857,102878.402558857,102878.402558857,130369.58396803643,125858.72301312399,4510.860954912436,0.0,90958.27729848532,54876.72957557989,40090.60858100603,27491.181409179437,67581.78999018547,20857.402777274612,1552.2289000136827,0.0,0.8784071346128541,2.723912423816602,0.001494314320929203,1.0,1.0,-6.546881973859968,333762.5300304222,1559010.7381460227,4.671017858127813,1559010.7381460227,4.671017858127813,0.7586943051603532,0.09249851772149222,3.9191665380387506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191665380387506,1.284755274134933,1.28505227804821,3.0505160141705985,6463.677382139907,15255.063624535836,6453.9419611480025,0.000328802091501871,23208.57672560226,2366.6161967238822,19291.26441966742,1967.1615097579113,0.8312127300071139,0.8312127300071139,35443.704249571005,35405.22815468563,1.0013586030275676,0.8,4277.679611261609,4273.035954225843,1.0013586030275676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.74849109614,4632.441516551485,6.18132674180541,4.999124744400471,-3.7386760523220604,8.737800796722532,2.932287474225329,3.5,0.8377964212072369,0.6,0.0002311634423554324,0.9987332811682623,0.00023145663283096997,198.98974811040935,0.0,0.0,0.0,0.0004514271057985372,7.822222753920418e-05,0.0001529412148162282,0.0005994020913947579,0.09249851771214483,0.09249851771214483,0.09249851771214483,0.0924986657543958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.98376251984,595.6091366072785,0.0,0.09249851771214483,0.09249851772149222,0.09249851772149222,0.37156564850145857,0.37156564850145857,0.5,10.002722820369987,0.0008141326608210875,0.0008141326608210875,-3.808509063674137e-12,9.625360917198122e-07,0.000793005469063246,-3.808509063674137e-12,27491.181409179437,20857.402777274612,0.7586943051603532,0.9885243139984657,0.6075066973980825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848789355092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61019705100836,260.61019705100836,-12.539802948991621,244.8224714177118,276.39792268430347,124368.63475218038,124367.16723306426,1.467519116098575,0.0,nan,276.39792268430347,3.2479226843034894,270.08283243098526,-3.067167569014714,263.7677421776686,-9.382257822331383,257.45265192435,-15.697348075649984,251.13756167103085,-22.012438328969125,244.8224714177118,-28.32752858228818,1.0,1.0,26022.012520719443,26022.012520719443,275.6273543952696,2.4773543952696286,275.6273543952696,275.6273543952696,77128.54447223367,77128.55001120889,-0.005538975223316811,0.0,8546.071908451686,8546.071908451686,0.8857921607497,3938.7623707289445,275.6273543952696,2.4773543952696286,1.0,0.002,0.12928005249020685,0.004903922970155576,0.000199676731535959,0.0018003232681050147,0.0998383657679795,0.0998383657679795,0.0,-3.590261768438019e-13,1.0,1.0000016059642705,0.000793005472871755,0.09249851772149222,0.0,1.4835392128197958e-07,0.1905670143934571,0.0,1600081.6929928134,266.60232598320704,9.62539900228876e-07,1.0,1284543.1569769036,2597.9857946598186,,,,,,,,,,,,,,,,,,,2.0,15255.063624535836,1552.2289000136827,0.37156564850145857,6.173730061729009,2.932287474225329
3881.0,-30.081617494615834,4.999125960224076,35.05185367232547,24.584041989315324,5.002109615806246,-26.573244783575973,-40.07123614484442,1.493736904755122,-6.547676991124206,-6.547677973349614,40.10373491238998,41056.406664673494,25749.854102924328,25749.854102924328,66806.26076759782,77137.9577976129,77128.57142969218,25749.854102924328,102878.4255326165,102878.4255326165,102878.4255326165,130369.61727090331,125858.753458982,4510.863811921319,0.0,90958.2846674697,54876.73353448587,40090.61236998204,27491.19173828682,67581.80410826886,20857.41009089553,1552.2294515361912,0.0,0.8784071091788395,2.7239121195183515,0.001494314320929203,1.0,1.0,-6.546868731675886,333762.49057000974,1559010.842677324,4.671018723568361,1559010.842677324,4.671018723568361,0.7586942861355676,0.09249853430988124,3.9191655698009167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191655698009167,1.2847552735840402,1.2850522774971898,3.050515261842629,6463.675788047216,15255.061254184979,6453.941921547579,0.0003288024198136181,23208.584339571586,2366.616973132679,19291.264301299103,1967.1614976877022,0.8312124522134988,0.8312124522134988,35443.69724442113,35405.22815468563,1.001358355639947,0.8,4277.678765814231,4273.035954225843,1.001358355639947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.747561882086,4632.441516551485,6.181328493964367,4.999125960224076,-3.738678612688492,8.737804572912568,2.932286384096094,3.5,0.8377961097417411,0.6,0.0002311634423554324,0.9987310705927728,0.00023145714513340504,198.98973071245615,0.0,0.0,0.0,0.0004514271057985372,7.822235251286217e-05,0.0001529410898425702,0.0005994014535188299,0.0924985342915794,0.0924985342915794,0.0924985342915794,0.09249868560845947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9735759919,595.6091400384918,0.0,0.0924985342915794,0.09249853430988124,0.09249853430988124,0.3715656921973378,0.3715656921973378,0.5,10.002727359793667,0.0008142344840393889,0.0008142344840393889,1.057287590811029e-11,9.822254014579812e-07,0.0008092416737213171,1.057287590811029e-11,27491.19173828682,20857.41009089553,0.7586942861355676,0.9885243764811519,0.607506816463488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519847741171419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102059618419,260.6102059618419,-12.53979403815805,244.82248913465475,276.39792278902735,124368.53192818514,124367.04212260125,1.4898055838863378,0.0,nan,276.39792278902735,3.2479227890273705,270.08283605815393,-3.0671639418460472,263.7677493272799,-9.38225067272009,257.45266259640545,-15.697337403594531,251.1375758655303,-22.012424134469683,244.82248913465475,-28.327510865345232,1.0,1.0,26022.012520719443,26022.012520719443,275.6273539074862,2.477353907486247,275.6273539074862,275.6273539074862,77128.55925672986,77128.57142969218,-0.012172962320619263,0.0,8546.071908451686,8546.071908451686,0.885792221969372,3938.7613976499215,275.6273539074862,2.477353907486247,1.0,0.002,0.1292799010990159,0.0049039230631070935,0.00019967649647941604,0.0018003235031779433,0.09983824823970802,0.09983824823970802,0.0,-3.4264084625146296e-13,1.0,1.0000016388417325,0.0008092416631484411,0.09249853430988124,0.0,1.513913797122377e-07,0.19446876238157265,0.0,1600081.6895324595,266.60232300887577,9.82214828582073e-07,1.0,1284543.1671949602,2597.9857533151308,,,,,,,,,,,,,,,,,,,2.0,15255.061254184979,1552.2294515361912,0.3715656921973378,6.173730061729009,2.932286384096094
3882.0,-30.081599929399335,4.999127178757346,35.051854691295596,24.584049044083827,5.002109514380614,-26.573228985022514,-40.071218682546146,1.4937385700163286,-6.547679157513528,-6.5476801267648375,40.10373675193142,41056.40022405523,25749.853776311928,25749.853776311928,66806.25400036716,77137.97606455915,77128.58722458102,25749.853776311928,102878.44100089294,102878.44100089294,102878.44100089294,130369.63987555004,125858.7733000953,4510.866575454743,0.0,90958.29420452287,54876.71836406833,40090.639822727266,27491.1988746571,67581.83869738437,20857.415156473933,1552.2298311219745,0.0,0.8784070905065926,2.72391190101299,0.001494314320929203,1.0,1.0,-6.546881589649161,333762.4621883973,1559010.922165133,4.671019358926966,1559010.922165133,4.671019358926966,0.758694273449873,0.09249854968886827,3.919165067726271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919165067726271,1.2847552657941188,1.2850522697054676,3.0505148895449747,6463.674999193162,15255.058958638027,6453.94136157636,0.00032880254263068496,23208.58974620656,2366.617524456013,19291.262627507655,1967.1613270084745,0.8312121864561292,0.8312121864561293,35443.693611937284,35405.22815468563,1.001358227358395,0.8,4277.678327411914,4273.035954225843,1.001358227358395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.746631085311,4632.441516551485,6.1813297967196,4.999127178757346,-3.7386805372913163,8.737807716048662,2.9322852921102154,3.5,0.8377957977457758,0.6,0.0002311634423554324,0.9987292434941748,0.00023145756856651076,198.98971633256272,0.0,0.0,0.0,0.0004514271057985372,7.822250718348652e-05,0.00015294093517194586,0.0005994007705512784,0.0924985496769108,0.0924985496769108,0.0924985496769108,0.09249869884204974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9608983773,595.6091442513203,0.0,0.0924985496769108,0.09249854968886827,0.09249854968886827,0.3715657363298877,0.3715657363298877,0.5,10.002731834640725,0.0008118717973957246,0.0008118717973957246,8.29913915367797e-12,9.692512890069338e-07,0.0007985371156564725,8.29913915367797e-12,27491.1988746571,20857.415156473933,0.758694273449873,0.9885237704098271,0.6075064102339115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519846471680735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102148401409,260.6102148401409,-12.539785159859093,244.8225066634048,276.39792301687504,124368.4506498281,124366.96628363404,1.4843661940779471,0.0,nan,276.39792301687504,3.2479230168750632,270.08283974618274,-3.067160253817235,263.76775647548857,-9.38224352451141,257.45267320479434,-15.69732679520564,251.13758993409976,-22.012410065900212,244.8225066634048,-28.327493336595182,1.0,1.0,26022.012520719443,26022.012520719443,275.62735360227555,2.4773536022755707,275.62735360227555,275.62735360227555,77128.57781853057,77128.58722458102,-0.009406050448887981,0.0,8546.071908451686,8546.071908451686,0.8857922537145105,3938.760893064902,275.62735360227555,2.4773536022755707,1.0,0.002,0.12927975171035355,0.004903923300335468,0.00019967626486075573,0.0018003237347998787,0.09983813243037787,0.09983813243037787,0.0,-3.3936568832881875e-13,1.0,1.000001617165497,0.0007985371073573333,0.09249854968886827,0.0,1.4938881419943836e-07,0.1918963816331433,0.0,1600081.6869730735,266.60232084248645,9.692429898677801e-07,1.0,1284543.1745442206,2597.9857235782697,,,,,,,,,,,,,,,,,,,2.0,15255.058958638027,1552.2298311219745,0.3715657363298877,6.173730061729009,2.9322852921102154
3883.0,-30.081582329039716,4.999128392968788,35.05185571370069,24.584056343324505,5.0021092606565025,-26.573213170070932,-40.07120506195349,1.4937401017076344,-6.547681681268557,-6.547682654642087,40.10373888902452,41056.4084554115,25749.85429555512,25749.85429555512,66806.26275096662,77137.99466156909,77128.60606893423,25749.85429555512,102878.46036448935,102878.46036448935,102878.46036448935,130369.66797663072,125858.79859627214,4510.869380358571,0.0,90958.30375663344,54876.71755055446,40090.65134008775,27491.207612141367,67581.85895222911,20857.421352135312,1552.2302958459227,0.0,0.878407068672181,2.7239116442526514,0.001494314320929203,1.0,1.0,-6.546880695945902,333762.4288711561,1559011.0145108814,4.671020101884247,1559011.0145108814,4.671020101884247,0.7586942576841814,0.09249856566197667,3.9191644972431443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191644972431443,1.2847552586290236,1.285052262538716,3.0505144625174196,6463.674094373015,15255.05658994471,6453.940846520184,0.000328802692838287,23208.59556178777,2366.6181174802578,19291.26108797028,1967.1611700193523,0.8312119118372135,0.8312119118372135,35443.68948452155,35405.22815468563,1.0013580815982746,0.8,4277.677829276561,4273.035954225843,1.0013580815982746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.745702712413,4632.441516551485,6.181331298928976,4.999128392968788,-3.738682744772095,8.737811137740882,2.932284202968126,3.5,0.8377954865623217,0.6,0.0002311634423554324,0.998727412743679,0.00023145799284750375,198.98970192390112,0.0,0.0,0.0,0.0004514271057985372,7.822262782676997e-05,0.0001529408145286624,0.0005994002104801822,0.09249856564758802,0.09249856564758802,0.09249856564758802,0.09249871551704202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.94955721346,595.6091480441617,0.0,0.09249856564758802,0.09249856566197667,0.09249856566197667,0.3715657802467487,0.3715657802467487,0.5,10.002736330723403,0.0008108010317187109,0.0008108010317187109,-1.5859313862165436e-11,9.733735168993007e-07,0.000801958696172278,-1.5859313862165436e-11,27491.207612141367,20857.421352135312,0.7586942576841814,0.9885236036225235,0.607506349957503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845422411286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61022368117045,260.61022368117045,-12.539776318829524,244.82252404286507,276.39792331947416,124368.36614036963,124366.88800524284,1.4781351267560674,0.0,nan,276.39792331947416,3.2479233194741823,270.0828434641537,-3.067156535846266,263.76776360883207,-9.382236391167908,257.45268375350975,-15.697316246490232,251.137603898188,-22.012396101811987,244.82252404286507,-28.327475957134908,1.0,1.0,26022.012520719443,26022.012520719443,275.62735327942926,2.4773532794292805,275.62735327942926,275.62735327942926,77128.59632514972,77128.60606893423,-0.009743784510646947,0.0,8546.071908451686,8546.071908451686,0.8857922897849746,3938.76031972936,275.62735327942926,2.4773532794292805,1.0,0.002,0.129279601681642,0.004903923472295706,0.00019967603209986208,0.0018003239675949444,0.09983801604993103,0.09983801604993103,0.0,-3.0519337057555163e-13,1.0,1.0000016240940481,0.0008019587120315919,0.09249856566197667,0.0,1.5002894442524477e-07,0.19271865783986938,0.0,1600081.6840189998,266.6023183187314,9.73389376213163e-07,1.0,1284543.1831715358,2597.985688670089,,,,,,,,,,,,,,,,,,,2.0,15255.05658994471,1552.2302958459227,0.3715657802467487,6.173730061729009,2.932284202968126
3884.0,-30.081564769259447,4.999129603294385,35.051856738690546,24.584069300349825,5.002109018156452,-26.573197390517105,-40.07119140643624,1.4937416394339822,-6.547684184036655,-6.547685160308798,40.10374100842925,41056.40275214429,25749.85476182118,25749.85476182118,66806.25751396548,77138.0094889371,77128.62472473516,25749.85476182118,102878.47948655635,102878.47948655635,102878.47948655635,130369.69572006667,125858.82352943723,4510.872190629444,0.0,90958.30491567976,54876.69817896544,40090.67415190481,27491.216233510324,67581.89038541513,20857.427466003355,1552.2307544215487,0.0,0.878407047025662,2.7239113897680536,0.001494314320929203,1.0,1.0,-6.546880818631109,333762.3958471168,1559011.1060922616,4.671020838448147,1559011.1060922616,4.671020838448147,0.7586942421477616,0.09249858162803433,3.9191626098515973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191626098515973,1.2847552514356977,1.2850522553437271,3.0505130105302025,6463.671017786335,15255.054222540935,6453.941832662127,0.0003288034044449841,23208.60703432869,2366.6192873538557,19291.26403561454,1967.1614705954164,0.8312116279568237,0.8312116279568237,35443.675829341075,35405.22815468563,1.0013575993641708,0.8,4277.676181240941,4273.035954225843,1.0013575993641708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.744774959179,4632.441516551485,6.181332787502209,4.999129603294385,-3.73868493599752,8.737814539291906,2.932283114553173,3.5,0.8377951755866209,0.6,0.0002311634423554324,0.998725586217764,0.00023145841615098973,198.98968754846223,0.0,0.0,0.0,0.0004514271057985372,7.822274877956782e-05,0.00015294069357586456,0.0005993994477872988,0.09249858161385034,0.09249858161385034,0.09249858161385034,0.09249873192270983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9380669052,595.609151884634,0.0,0.09249858161385034,0.09249858162803433,0.09249858162803433,0.371565824291372,0.371565824291372,0.5,10.002740840001243,0.0008104130195647485,0.0008104130195647485,-5.002220859751105e-12,9.7627213335727e-07,0.0008043416776786216,-5.002220859751105e-12,27491.216233510324,20857.427466003355,0.7586942421477616,0.9885230663565896,0.6075059830082038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519844371042687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102324890382,260.6102324890382,-12.53976751096178,244.82254129327205,276.397923684803,124368.2403682469,124366.76777743558,1.472590811306479,0.0,nan,276.397923684803,3.247923684803027,270.08284720649766,-3.0671527935023164,263.76777072819226,-9.382229271807716,257.45269424988516,-15.697305750114822,251.1376177715791,-22.012382228420876,244.82254129327205,-28.327458706727924,1.0,1.0,26022.012520719443,26022.012520719443,275.6273529567305,2.477352956730499,275.6273529567305,275.6273529567305,77128.61590440547,77128.62472473516,-0.008820329690934159,0.0,8546.071908451686,8546.071908451686,0.8857924091208185,3938.7584229008553,275.6273529567305,2.477352956730499,1.0,0.002,0.12927945120710688,0.004903923650095785,0.00019967579865951134,0.0018003242010408605,0.09983789932975567,0.09983789932975567,0.0,-2.9962837766461803e-13,1.0,1.000001628919416,0.0008043416826808425,0.09249858162803433,0.0,1.5047476911007713e-07,0.1932913401864293,0.0,1600081.6810877426,266.6023158159633,9.762771355781297e-07,1.0,1284543.191722929,2597.985654069117,,,,,,,,,,,,,,,,,,,2.0,15255.054222540935,1552.2307544215487,0.371565824291372,6.173730061729009,2.932283114553173
3885.0,-30.08154715442578,4.999130807783102,35.05185776500682,24.58407712345945,5.002106646987833,-26.573181774284865,-40.07117401398716,1.4937412668678045,-6.547686797945062,-6.547687774159906,40.1037430967021,41056.39030080543,25749.855462438347,25749.855462438347,66806.24576324379,77138.02785984495,77128.64259706165,25749.855462438347,102878.49805950001,102878.49805950001,102878.49805950001,130369.72286838529,125858.84786611807,4510.875002267218,0.0,90958.31151776617,54876.67395880882,40090.7083988415,27491.224808885287,67581.93320772679,20857.433540038197,1552.2312133922483,0.0,0.8784070249111376,2.7239111243363516,0.001494314320929203,1.0,1.0,-6.546883487195657,333762.36139720265,1559011.1963283988,4.671021590936842,1559011.1963283988,4.671021590936842,0.7586942264317369,0.09249859762562028,3.9191615050648503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191615050648503,1.284755253178524,1.2850522570869565,3.0505121464720415,6463.669186950776,15255.0518549109,6453.941957943584,0.0003288037940438654,23208.615261253715,2366.620126266739,19291.2644100892,1967.1615087812047,0.831211349446408,0.831211349446408,35443.667836265355,35405.22815468563,1.0013573170879004,0.8,4277.675216561381,4273.035954225843,1.0013573170879004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.743847931581,4632.441516551485,6.181334331256095,4.999130807783102,-3.738687210048573,8.737818017831675,2.932282026989676,3.5,0.8377948648541932,0.6,0.0002311634423554324,0.998723753968943,0.0002314588407823339,198.98967312795557,0.0,0.0,0.0,0.0004514271057985372,7.822290283223097e-05,0.0001529405395232014,0.0005993986750631803,0.09249859761070689,0.09249859761070689,0.09249859761070689,0.09249874793088961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9264245977,595.6091557730047,0.0,0.09249859761070689,0.09249859762562028,0.09249859762562028,0.3715658684317215,0.3715658684317215,0.5,10.002745349581094,0.0008101306905814454,0.0008101306905814454,3.922195901395753e-12,9.762148351910582e-07,0.000804286964239509,3.922195901395753e-12,27491.224808885287,20857.433540038197,0.7586942264317369,0.9885222661195742,0.6075054138302064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843322098278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61024108126344,260.61024108126344,-12.539758918736538,244.82255842824753,276.397923734278,124368.11643513471,124366.67989772525,1.4365374094621972,0.0,nan,276.397923734278,3.247923734278004,270.08285067307236,-3.0671493269276198,263.7677776118671,-9.382222388132902,257.4527045506609,-15.697295449339094,251.13763148945478,-22.0123685105452,244.82255842824753,-28.327441571752445,1.0,1.0,26022.012520719443,26022.012520719443,275.62735243417075,2.4773524341707684,275.62735243417075,275.62735243417075,77128.62936207198,77128.64259706165,-0.013234989673946984,0.0,8546.071908451686,8546.071908451686,0.8857924789741833,3938.7573125901745,275.62735243417075,2.4773524341707684,1.0,0.002,0.12927930074277047,0.004903923808156248,0.00019967556519052398,0.001800324434501183,0.09983778259526199,0.09983778259526199,0.0,-3.082933214271222e-13,1.0,1.0000016288085718,0.0008042869603173131,0.09249859762562028,0.0,1.5046455463790095e-07,0.19327822059797484,0.0,1600081.6780219143,266.6023132020549,9.762109129951568e-07,1.0,1284543.200643545,2597.985617974179,,,,,,,,,,,,,,,,,,,2.0,15255.0518549109,1552.2312133922483,0.3715658684317215,6.173730061729009,2.932282026989676
3886.0,-30.081525886290944,4.999132016129308,35.05185878337309,24.58408987093719,5.002106816284804,-26.573162616036043,-40.07115609766913,1.49374354604196,-6.54768889869348,-6.547689861199785,40.10374491986145,41056.38413692742,25749.85499868515,25749.85499868515,66806.23913561257,77138.04439255256,77128.6583318221,25749.85499868515,102878.51333050724,102878.51333050724,102878.51333050724,130369.7451746683,125858.8674252877,4510.877749380601,0.0,90958.31381997341,54876.65356439573,40090.73361730853,27491.231844161055,67581.96546146958,20857.43853635696,1552.2315866892786,0.0,0.8784070066609918,2.723910912581904,0.001494314320929203,1.0,1.0,-6.546896889644643,333762.3338905039,1559011.275109054,4.671022211932736,1559011.275109054,4.671022211932736,0.7586942140167114,0.09249861295894234,3.9191598264966006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191598264966006,1.2847552425167812,1.285052246422749,3.050510865259543,6463.666472215234,15255.049488969093,6453.942694761616,0.0003288044121701962,23208.625788880494,2366.62119978591,19291.2666124876,1967.1617333633405,0.8312110672976708,0.8312110672976708,35443.65569190887,35405.22815468563,1.0013568882087647,0.8,4277.673750866211,4273.035954225843,1.0013568882087647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.742921122412,4632.441516551485,6.1813355951757,4.999132016129308,-3.7386890843692786,8.737821100498586,2.932280939682596,3.5,0.8377945541950275,0.6,0.0002311634423554324,0.9987215417181556,0.0002314593534828028,198.9896557166511,0.0,0.0,0.0,0.0004514271057985372,7.822306152532723e-05,0.00015294038083010515,0.0005993977963984389,0.09249861294736451,0.09249861294736451,0.09249861294736451,0.0924987610634047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.91381949594,595.6091599614488,0.0,0.09249861294736451,0.09249861295894234,0.09249861295894234,0.3715659126162274,0.3715659126162274,0.5,10.002749792955106,0.0008074517105569612,0.0008074517105569612,7.958078640513122e-12,9.625063057683292e-07,0.0007929715551426852,7.958078640513122e-12,27491.231844161055,20857.43853635696,0.7586942140167114,0.9885216962756245,0.6075050326900429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984226986537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102500601233,260.6102500601233,-12.539749939876685,244.8225761228987,276.3979239973463,124368.0206967982,124366.51951779638,1.5011790018165787,0.0,nan,276.3979239973463,3.2479239973463336,270.0828544224574,-3.0671455775425898,263.7677848475687,-9.382215152431286,257.45271527267903,-15.697284727320948,251.13764569778962,-22.012354302210355,244.8225761228987,-28.327423877101268,1.0,1.0,26022.012520719443,26022.012520719443,275.6273521882996,2.4773521882996192,275.6273521882996,275.6273521882996,77128.65090207347,77128.6583318221,-0.007429748628055677,0.0,8546.071908451686,8546.071908451686,0.8857925851065509,3938.7556256290836,275.6273521882996,2.4773521882996192,1.0,0.002,0.12927915239521606,0.004903924052984023,0.0001996753352071315,0.0018003246644577352,0.09983766760356574,0.09983766760356574,0.0,-3.3513339672830433e-13,1.0,1.0000016058953813,0.0007929715471846066,0.09249861295894234,0.0,1.4834770967055477e-07,0.19055904284499142,0.0,1600081.6755384563,266.6023111013065,9.624983476896887e-07,1.0,1284543.2077662544,2597.985589154012,,,,,,,,,,,,,,,,,,,2.0,15255.049488969093,1552.2315866892786,0.3715659126162274,6.173730061729009,2.932280939682596
