time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3887.0,-30.081504600923527,4.999133217798048,35.05185980558159,24.58409727495166,5.0021046739028385,-26.573143673442132,-40.071141988132126,1.4937437464142398,-6.547691545872169,-6.547692512359251,40.103747067512195,41056.40145841703,25749.85580082928,25749.85580082928,66806.25725924631,77138.06409731462,77128.67693928808,25749.85580082928,102878.53274011736,102878.53274011736,102878.53274011736,130369.77347435542,125858.89292951976,4510.880544835665,0.0,90958.32107999189,54876.65844106575,40090.73626547348,27491.240734238057,67581.97699971154,20857.444834176455,1552.232061642554,0.0,0.8784069841178357,2.723910643298338,0.001494314320929203,1.0,1.0,-6.546896192829138,333762.2989477483,1559011.3679109637,4.671022979006483,1559011.3679109637,4.671022979006483,0.7586941977558779,0.09249862901796674,3.91915891447741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91915891447741,1.2847552415794605,1.2850522454852116,3.0505101576073352,6463.664972785121,15255.047196802247,6453.942627383179,0.00032880471877281154,23208.63304215376,2366.621939413945,19291.266411088945,1967.1617128263929,0.8312107988458555,0.8312107988458556,35443.64909349567,35405.22815468563,1.0013566551851731,0.8,4277.672954507641,4273.035954225843,1.0013566551851731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.741997016167,4632.441516551485,6.181337158967923,4.999133217798048,-3.73869138548322,8.737824603281268,2.932279855546674,3.5,0.8377942444419068,0.6,0.0002311634423554324,0.998719327680168,0.0002314598665997387,198.98963829124216,0.0,0.0,0.0,0.0004514271057985372,7.822318650021749e-05,0.0001529402558552149,0.0005993971671174213,0.09249862900285839,0.09249862900285839,0.09249862900285839,0.09249877784804988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.90267798427,595.6091636898852,0.0,0.09249862900285839,0.09249862901796674,0.09249862901796674,0.3715659565782278,0.3715659565782278,0.5,10.00275425821366,0.0008061815769906389,0.0008061815769906389,-6.849631972727366e-11,9.664871072345704e-07,0.0007963195301385895,-6.849631972727366e-11,27491.240734238057,20857.444834176455,0.7586941977558779,0.988521795678328,0.607505185274356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840999400473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61025914673456,260.61025914673456,-12.539740853265414,244.8225942574279,276.39792403603957,124367.91771451883,124366.3985205152,1.5191940036306586,0.0,nan,276.39792403603957,3.247924036039592,270.0828580803183,-3.06714191968166,263.76779212459655,-9.382207875403424,257.45272616887354,-15.697273831126438,251.1376602131516,-22.012339786848372,244.8225942574279,-28.32740574257207,1.0,1.0,26022.012520719443,26022.012520719443,275.62735171445223,2.4773517144522543,275.62735171445223,275.62735171445223,77128.66545993298,77128.67693928808,-0.011479355103801936,0.0,8546.071908451686,8546.071908451686,0.885792642771618,3938.7547090497974,275.62735171445223,2.4773517144522543,1.0,0.002,0.12927900342129894,0.004903924197991386,0.00019967510402480018,0.0018003248956358585,0.09983755201240009,0.09983755201240009,0.0,-3.3934140220015507e-13,1.0,1.0000016126749893,0.0007963195986349092,0.09249862901796674,0.0,1.489740799089087e-07,0.19136364382816842,0.0,1600081.6724394977,266.6023084541278,9.665556035542977e-07,1.0,1284543.2168144898,2597.9855525426915,,,,,,,,,,,,,,,,,,,2.0,15255.047196802247,1552.232061642554,0.3715659565782278,6.173730061729009,2.932279855546674
3888.0,-30.081487011000227,4.99913442217381,35.05186082098459,24.584104294795566,5.002104631949945,-26.573127846704864,-40.07112452583385,1.493745467670791,-6.547693700568175,-6.547694655108859,40.103748915495046,41056.39528278299,25749.85547522815,25749.85547522815,66806.25075801114,77138.08236181746,77128.69287524295,25749.85547522815,102878.5483504711,102878.5483504711,102878.5483504711,130369.7962750372,125858.91299734288,4510.883277694318,0.0,90958.33069036584,54876.643611395404,40090.763421078256,27491.247924566087,67582.01134564434,20857.449938700465,1552.2324436525873,0.0,0.8784069654717348,2.7239104258735702,0.001494314320929203,1.0,1.0,-6.546908270944471,333762.2707079844,1559011.44776421,4.671023613475538,1559011.44776421,4.671023613475538,0.7586941849977759,0.09249864438792935,3.919158429998498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919158429998498,1.284755233527599,1.2850522374314886,3.050509799627376,6463.664214268543,15255.044905689563,6453.942048582603,0.0003288048339028327,23208.638363313294,2366.6224820212096,19291.26468101529,1967.1615364079776,0.8312105337256522,0.8312105337256522,35443.64558831486,35405.22815468563,1.001356531399383,0.8,4277.672531469451,4273.035954225843,1.001356531399383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7410729093945,4632.441516551485,6.181338452042628,4.99913442217381,-3.73869330121064,8.73782772338445,2.9322787714102923,3.5,0.8377939346886549,0.6,0.0002311634423554324,0.9987174980348306,0.00023146029063302793,198.98962389113566,0.0,0.0,0.0,0.0004514271057985372,7.822334117236629e-05,0.0001529401011830661,0.0005993964868364368,0.09249864437728071,0.09249864437728071,0.09249864437728071,0.09249879126552218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8903689982,595.6091677832561,0.0,0.09249864437728071,0.09249864438792935,0.09249864438792935,0.3715660006702926,0.3715660006702926,0.5,10.002758665063599,0.0008029950762988847,0.0008029950762988847,2.5295321393059567e-11,9.545406669531076e-07,0.0007863841643711567,2.5295321393059567e-11,27491.247924566087,20857.449938700465,0.7586941849977759,0.988521197102797,0.6075047851535877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839727906405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102681765051,260.6102681765051,-12.53973182349489,244.82261213264823,276.3979242203604,124367.83508597512,124366.32539527112,1.5096907039942251,0.0,nan,276.3979242203604,3.247924220360403,270.0828618028188,-3.0671381971811797,263.76779938527704,-9.382200614722933,257.4527369677342,-15.697263032265766,251.13767455019186,-22.012325449808117,244.82261213264823,-28.327387867351746,1.0,1.0,26022.012520719443,26022.012520719443,275.62735143641373,2.4773514364137554,275.62735143641373,275.62735143641373,77128.68405443276,77128.69287524295,-0.008820810195175,0.0,8546.071908451686,8546.071908451686,0.8857926734042059,3938.7542221484905,275.62735143641373,2.4773514364137554,1.0,0.002,0.12927885630625027,0.004903924428029938,0.00019967487592222977,0.0018003251238961602,0.09983743796111488,0.09983743796111488,0.0,-1.816099354234879e-13,1.0,1.000001592556138,0.0007863841390758353,0.09249864438792935,0.0,1.4711539341711542e-07,0.18897608177873687,0.0,1600081.6698951563,266.6023062994318,9.545153716317145e-07,1.0,1284543.224127023,2597.985522954441,,,,,,,,,,,,,,,,,,,2.0,15255.044905689563,1552.2324436525873,0.3715660006702926,6.173730061729009,2.9322787714102923
3889.0,-30.081469379334127,4.999135619989769,35.051861838907485,24.58411173373463,5.002103816119796,-26.573112059790507,-40.0711109052412,1.4937464965681444,-6.547696338524986,-6.5476972946642045,40.103751019054364,41056.402193669746,25749.85626314615,25749.85626314615,66806.25845681589,77138.10089319198,77128.71090986246,25749.85626314615,102878.56717300862,102878.56717300862,102878.56717300862,130369.82380412081,125858.93775737459,4510.88604674622,0.0,90958.33945164982,54876.64075209579,40090.77633283781,27491.25663111219,67582.03296395,20857.456104650162,1552.2329096704607,0.0,0.8784069431595947,2.7239101578060376,0.001494314320929203,1.0,1.0,-6.5469095719004144,333762.2359188728,1559011.5386600893,4.671024372688575,1559011.5386600893,4.671024372688575,0.7586941690051929,0.09249866035422145,3.9191577201165226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191577201165226,1.2847552287145227,1.2850522326172997,3.0505092585129097,6463.663067711921,15255.042541254328,6453.941702599112,0.0003288050467420476,23208.64480262496,2366.6231386482605,19291.263646847485,1967.1614309522095,0.8312102585440746,0.8312102585440745,35443.64045235396,35405.22815468563,1.0013563500224458,0.8,4277.671911613381,4273.035954225843,1.0013563500224458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.740151205714,4632.441516551485,6.181340008856103,4.999135619989769,-3.7386955929548757,8.737831212944645,2.932277690093311,3.5,0.837793625740946,0.6,0.0002311634423554324,0.9987156640511733,0.00023146071567331278,198.98960945685826,0.0,0.0,0.0,0.0004514271057985372,7.822346181683835e-05,0.00015293998053859405,0.0005993959054423016,0.09249866033905565,0.09249866033905565,0.09249866033905565,0.09249880758330851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8792461604,595.609171503454,0.0,0.09249866033905565,0.09249866035422145,0.09249866035422145,0.371566044570693,0.371566044570693,0.5,10.002763082223025,0.0008008927536025112,0.0008008927536025112,1.7053025658242404e-12,9.561392175783112e-07,0.0007877227637891338,1.7053025658242404e-12,27491.25663111219,20857.456104650162,0.7586941690051929,0.9885209948101454,0.6075046930827057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838677162054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61027709321104,260.61027709321104,-12.539722906788938,244.82262979588114,276.3979243905397,124367.7377134821,124366.24692598764,1.4907874944635866,0.0,nan,276.3979243905397,3.2479243905397084,270.0828654716085,-3.0671345283914775,263.76780655267754,-9.382193447322436,257.4527476337456,-15.69725236625436,251.13768871481398,-22.012311285186,244.82262979588114,-28.327370204118836,1.0,1.0,26022.012520719443,26022.012520719443,275.6273509071401,2.477350907140135,275.6273509071401,275.6273509071401,77128.70179268697,77128.71090986246,-0.009117175490246154,0.0,8546.071908451686,8546.071908451686,0.8857927182885568,3938.7535087171054,275.6273509071401,2.477350907140135,1.0,0.002,0.12927870894053164,0.004903924567906622,0.0001996746472285946,0.0018003253524083778,0.0998373236142973,0.0998373236142973,0.0,-3.630277502220114e-13,1.0,1.000001595266751,0.0007877227620838312,0.09249866035422145,0.0,1.4736584304509144e-07,0.18929779647887637,0.0,1600081.6668035346,266.602303661475,9.561375122757454e-07,1.0,1284543.2331354728,2597.9854865041016,,,,,,,,,,,,,,,,,,,2.0,15255.042541254328,1552.2329096704607,0.371566044570693,6.173730061729009,2.932277690093311
3890.0,-30.08145179446906,4.999136816649448,35.05186285719075,24.58411892820152,5.002104011122365,-26.57309621390993,-40.07109724972395,1.4937484305820243,-6.547698688163564,-6.547699644006148,40.103753065279435,41056.41155433572,25749.85640149767,25749.85640149767,66806.26795583339,77138.1195060034,77128.72903045671,25749.85640149767,102878.58543195439,102878.58543195439,102878.58543195439,130369.85026270367,125858.96145934529,4510.888803358377,0.0,90958.34960923671,54876.64165764292,40090.786612881995,27491.26483074928,67582.05144363127,20857.461923869785,1552.233344551948,0.0,0.878406922638698,2.723909919235797,0.001494314320929203,1.0,1.0,-6.5469121559344785,333762.20495487476,1559011.627080162,4.671025070951168,1559011.627080162,4.671025070951168,0.7586941543897423,0.09249867610394806,3.9191572650104405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191572650104405,1.2847552196674046,1.2850522235680901,3.050508925758656,6463.662362645588,15255.040178241672,6453.941052255427,0.0003288051455157393,23208.650089471314,2366.6236777565546,19291.261702926688,1967.1612327274543,0.8312099854389307,0.8312099854389307,35443.637159683916,35405.22815468563,1.0013562337415003,0.8,4277.67151422299,4273.035954225843,1.0013562337415003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.739229526121,4632.441516551485,6.181341409703861,4.999136816649448,-3.7386976653524657,8.737834482001913,2.932276608804748,3.5,0.8377933168013565,0.6,0.0002311634423554324,0.9987138349392112,0.0002314611395860984,198.98959506089685,0.0,0.0,0.0,0.0004514271057985372,7.822358277082892e-05,0.00015293985958460347,0.0005993953618006753,0.09249867609015311,0.09249867609015311,0.09249867609015311,0.09249882323594175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.86786029994,595.6091753063704,0.0,0.09249867609015311,0.09249867610394806,0.09249867610394806,0.3715660885543995,0.3715660885543995,0.5,10.002767496433115,0.000799059275664149,0.000799059275664149,-1.0402345651527867e-11,9.558426086186955e-07,0.0007874880716940424,-1.0402345651527867e-11,27491.26483074928,20857.461923869785,0.7586941543897423,0.9885208650636339,0.6075046654743824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519837623924323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102860050498,260.6102860050498,-12.539713994950205,244.8226472867761,276.39792472332215,124367.66121970162,124366.17124604828,1.4899736533313483,0.0,nan,276.39792472332215,3.2479247233221713,270.08286923601355,-3.0671307639864267,263.7678137487046,-9.382186251295366,257.45275826139573,-15.697241738604248,251.13770277408636,-22.012297225913613,244.8226472867761,-28.32735271322389,1.0,1.0,26022.012520719443,26022.012520719443,275.62735067814003,2.4773506781400556,275.62735067814003,275.62735067814003,77128.72124167363,77128.72903045671,-0.0077887830848339945,0.0,8546.071908451686,8546.071908451686,0.8857927470639607,3938.7530513354927,275.62735067814003,2.4773506781400556,1.0,0.002,0.12927856161868825,0.004903924760806737,0.00019967441872181495,0.001800325580907469,0.09983720936090747,0.09983720936090747,0.0,-3.707160446675406e-13,1.0,1.0000015947915053,0.0007874880820963881,0.09249867610394806,0.0,1.4732196183487288e-07,0.18924143034845,0.0,1600081.6640473446,266.6023013118364,9.55853010964347e-07,1.0,1284543.2411534332,2597.985454061532,,,,,,,,,,,,,,,,,,,2.0,15255.040178241672,1552.233344551948,0.3715660885543995,6.173730061729009,2.932276608804748
3891.0,-30.081434250503825,4.9991380084151835,35.05186388058711,24.584131850302242,5.00210380914263,-26.57308044453785,-40.07107982235027,1.4937500031988484,-6.547701231453686,-6.547702194407324,40.10375524942145,41056.39065524405,25749.85698913723,25749.85698913723,66806.24764438128,77138.13431295965,77128.74845834811,25749.85698913723,102878.60544748534,102878.60544748534,102878.60544748534,130369.87922879364,125858.98763661864,4510.891592175006,0.0,90958.35081060324,54876.60715297509,40090.8262862535,27491.2737813083,67582.1000675618,20857.468271831316,1552.233819910078,0.0,0.878406900503349,2.7239096601529416,0.001494314320929203,1.0,1.0,-6.546908848064163,333762.171341272,1559011.72145899,4.671025824148596,1559011.72145899,4.671025824148596,0.7586941382837123,0.09249869217645722,3.919155389108495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919155389108495,1.284755212310865,1.2850522162098499,3.0505074831019243,6463.659305829087,15255.037814879157,6453.942026664875,0.0003288058521511633,23208.661504818232,2366.6248417979873,19291.264615501736,1967.161529727454,0.8312097020975024,0.8312097020975024,35443.62358762511,35405.22815468563,1.0013557544430236,0.8,4277.669876219274,4273.035954225843,1.0013557544430236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.738309250746,4632.441516551485,6.181342916321748,4.9991380084151835,-3.738699890196241,8.737837898611424,2.932275529163734,3.5,0.8377930083324954,0.6,0.0002311634423554324,0.9987120100850991,0.00023146156251363715,198.98958069842047,0.0,0.0,0.0,0.0004514271057985372,7.822373713435578e-05,0.00015293970522107662,0.0005993944699258471,0.09249869216152842,0.09249869216152842,0.09249869216152842,0.09249884043402837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8569780326,595.6091789522945,0.0,0.09249869216152842,0.09249869217645722,0.09249869217645722,0.37156613256834875,0.37156613256834875,0.5,10.002771944518763,0.0007988366846234385,0.0007988366846234385,1.4210854715202004e-12,9.629536634747637e-07,0.0007933463431868404,1.4210854715202004e-12,27491.2737813083,20857.468271831316,0.7586941382837123,0.98851985329836,0.6075039191472298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836573482432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61029487309816,260.61029487309816,-12.539705126901822,244.82266462599355,276.39792512020153,124367.53512374153,124366.05247137911,1.4826523624359784,0.0,nan,276.39792512020153,3.2479251202015575,270.0828730213605,-3.0671269786394646,263.76782092251955,-9.38217907748043,257.4527688236776,-15.697231176322362,251.1377167248361,-22.012283275163867,244.82266462599355,-28.327335374006424,1.0,1.0,26022.012520719443,26022.012520719443,275.6273504010513,2.4773504010512966,275.6273504010513,275.6273504010513,77128.74070262787,77128.74845834811,-0.007755720245768316,0.0,8546.071908451686,8546.071908451686,0.8857928656733038,3938.7511660540376,275.6273504010513,2.4773504010512966,1.0,0.002,0.12927841320092104,0.004903924921877703,0.00019967418843986245,0.001800325811214419,0.09983709421993123,0.09983709421993123,0.0,-3.457186793787148e-13,1.0,1.0000016066541635,0.0007933463417657549,0.09249869217645722,0.0,1.4841793809052952e-07,0.19064926053195722,0.0,1600081.6610745757,266.6022987685463,9.629522423892922e-07,1.0,1284543.2498574946,2597.9854188428285,,,,,,,,,,,,,,,,,,,2.0,15255.037814879157,1552.233819910078,0.37156613256834875,6.173730061729009,2.932275529163734
3892.0,-30.08141657706354,4.999139194567099,35.05186490566917,24.584139638487272,5.002101492444284,-26.57306477011195,-40.07106620175762,1.4937496855150965,-6.547703823716176,-6.547704787358168,40.10375734487259,41056.39383940139,25749.857662861883,25749.857662861883,66806.25150226327,77138.15269814701,77128.76648565991,25749.857662861883,102878.6241485218,102878.6241485218,102878.6241485218,130369.90652490259,125859.01214665217,4510.894378250422,0.0,90958.35748570338,54876.598627045874,40090.84317628612,27491.282376380786,67582.12555266691,20857.474361218403,1552.2342793440314,0.0,0.8784068784747574,2.7239093968335837,0.001494314320929203,1.0,1.0,-6.546910877856192,333762.13716680097,1559011.8120055124,4.671026573713425,1559011.8120055124,4.671026573713425,0.7586941225825886,0.09249870817969558,3.9191543014297276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191543014297276,1.2847552137969567,1.285052217696285,3.0505066329694714,6463.657504500432,15255.035451283444,6453.9421334912195,0.0003288062342624919,23208.66964909274,2366.625672282863,19291.26493481283,1967.1615622881238,0.8312094241716673,0.8312094241716673,35443.615718321846,35405.22815468563,1.0013554765378925,0.8,4277.668926477738,4273.035954225843,1.0013554765378925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.737389416854,4632.441516551485,6.181344442950233,4.999139194567099,-3.7387021483242213,8.73784134289132,2.9322744500408136,3.5,0.8377927000116611,0.6,0.0002311634423554324,0.9987101717671395,0.00023146198856311513,198.98956622995064,0.0,0.0,0.0,0.0004514271057985372,7.822385777939303e-05,0.00015293958457603937,0.0005993938307500604,0.09249870816459953,0.09249870816459953,0.09249870816459953,0.09249885655055269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.84565058746,595.609182738632,0.0,0.09249870816459953,0.09249870817969558,0.09249870817969558,0.37156617676016296,0.37156617676016296,0.5,10.002776395987427,0.0007987865901100122,0.0007987865901100122,7.332801033044234e-12,9.636419804337493e-07,0.0007939095019651177,7.332801033044234e-12,27491.282376380786,20857.474361218403,0.7586941225825886,0.9885195376135514,0.6075037371739077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519835525483868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103035248414,260.6103035248414,-12.539696475158564,244.8226818442502,276.3979252054315,124367.41166377008,124365.96517551107,1.4464882590059271,0.0,nan,276.3979252054315,3.2479252054314998,270.08287653319564,-3.0671234668043326,263.76782786095987,-9.382172139040108,257.45277918872364,-15.697220811276338,251.1377305164876,-22.01226948351237,244.8226818442502,-28.327318155749765,1.0,1.0,26022.012520719443,26022.012520719443,275.6273499175271,2.4773499175271354,275.6273499175271,275.6273499175271,77128.75414464153,77128.76648565991,-0.012341018387814984,0.0,8546.071908451686,8546.071908451686,0.8857929344449453,3938.750072936876,275.6273499175271,2.4773499175271354,1.0,0.002,0.12927826467777145,0.004903925075599695,0.00019967395797768458,0.001800326041679636,0.09983697898884229,0.09983697898884229,0.0,-3.4267944384880344e-13,1.0,1.000001607794487,0.0007939094946323166,0.09249870817969558,0.0,1.485233144350743e-07,0.19078462231836357,0.0,1600081.6580352038,266.6022961762838,9.636346476327162e-07,1.0,1284543.25870679,2597.9853830364787,,,,,,,,,,,,,,,,,,,2.0,15255.035451283444,1552.2342793440314,0.37156617676016296,6.173730061729009,2.9322744500408136
3893.0,-30.0813989472821,4.999140383918935,35.051865922709595,24.584146902803354,5.002101375819621,-26.573048914972127,-40.07105254624037,1.493751343523274,-6.5477059520430885,-6.547706901511459,40.10375916292471,41056.40257102473,25749.85727808569,25749.85727808569,66806.25984911041,77138.17128582251,77128.78205303775,25749.85727808569,102878.63933112344,102878.63933112344,102878.63933112344,130369.92875018828,125859.03165080567,4510.897099382607,0.0,90958.3672083853,54876.598493641264,40090.854127493374,27491.28941906484,67582.14354655822,20857.479361027978,1552.2346536744185,0.0,0.8784068600965961,2.7239091823225574,0.001494314320929203,1.0,1.0,-6.546924623501866,333762.10930167546,1559011.890565573,4.671027199065424,1559011.890565573,4.671027199065424,0.7586941100901435,0.0924987235263966,3.919153769910857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919153769910857,1.284755206040965,1.2850522099385004,3.0505062376730256,6463.656666914698,15255.033090866347,6453.941575958937,0.00032880636738006876,23208.675277483228,2366.6262462189666,19291.263268311526,1967.161392352284,0.8312091507880104,0.8312091507880105,35443.61187280836,35405.22815468563,1.001355340733254,0.8,4277.668462365,4273.035954225843,1.001355340733254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7364698323845,4632.441516551485,6.181345715112357,4.999140383918935,-3.7387040431953174,8.737844427114252,2.9322733712106666,3.5,0.8377923917744762,0.6,0.0002311634423554324,0.9987083379940312,0.00023146241356083875,198.98955179722446,0.0,0.0,0.0,0.0004514271057985372,7.822397873394925e-05,0.00015293946362148316,0.00059939327542028,0.0924987235155544,0.0924987235155544,0.0924987235155544,0.09249886963752425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8333082315,595.6091868413856,0.0,0.0924987235155544,0.0924987235263966,0.0924987235263966,0.37156622100790415,0.37156622100790415,0.5,10.002780779737348,0.000796247465302713,0.000796247465302713,-7.077005648170598e-11,9.494683581579011e-07,0.0007822780095807502,-7.077005648170598e-11,27491.28941906484,20857.479361027978,0.7586941100901435,0.9885193979247893,0.6075037046248828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834469751192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103121956455,260.6103121956455,-12.539687804354458,244.82269897599838,276.3979254152915,124367.33348167864,124365.88380661319,1.4496750654540078,0.0,nan,276.3979254152915,3.2479254152915473,270.08288012743367,-3.067119872566309,263.7678348395754,-9.382165160424563,257.4527895517166,-15.697210448283386,251.13774426385783,-22.01225573614215,244.82269897599838,-28.3273010240016,1.0,1.0,26022.012520719443,26022.012520719443,275.62734962495665,2.4773496249566733,275.62734962495665,275.62734962495665,77128.772975975,77128.78205303775,-0.009077062757569365,0.0,8546.071908451686,8546.071908451686,0.8857929680517647,3938.7495387604113,275.62734962495665,2.4773496249566733,1.0,0.002,0.12927811833068892,0.004903925307446699,0.00019967373107293378,0.0018003262686962383,0.0998368655364669,0.0998368655364669,0.0,-2.308279435647709e-13,1.0,1.000001584241412,0.0007822780803508067,0.0924987235263966,0.0,1.4634734992796774e-07,0.1879895028355475,0.0,1600081.6555188529,266.6022940479569,9.495391282143828e-07,1.0,1284543.2659223145,2597.985353840752,,,,,,,,,,,,,,,,,,,2.0,15255.033090866347,1552.2346536744185,0.37156622100790415,6.173730061729009,2.9322733712106666
3894.0,-30.081381359023318,4.999141569175847,35.051866943033176,24.584159824904077,5.002101154106671,-26.57303310771127,-40.071038890723116,1.4937529028148606,-6.547708449984725,-6.547709403464154,40.103761291777026,41056.39705631389,25749.85777011871,25749.85777011871,66806.25482643259,77138.18609884646,77128.80083483264,25749.85777011871,102878.65860495134,102878.65860495134,102878.65860495134,130369.95672214567,125859.05685947865,4510.899862667025,0.0,90958.3683813322,54876.57933887912,40090.876713836755,27491.298117194332,67582.1748310311,20857.485529549424,1552.2351159818363,0.0,0.8784068384346558,2.723908928208912,0.001494314320929203,1.0,1.0,-6.546923884660771,333762.0763275682,1559011.9825549298,4.671027936154284,1559011.9825549298,4.671027936154284,0.7586940944234345,0.0924987394889613,3.919151891382427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919151891382427,1.2847551987467598,1.285052202642609,3.0505047928239106,6463.653605452801,15255.030730163733,6453.94255484923,0.0003288070753082882,23208.686701154595,2366.627411109257,19291.26619428012,1967.1616907180455,0.8312088677262558,0.8312088677262558,35443.59828174464,35405.22815468563,1.0013548607637028,0.8,4277.666822067593,4273.035954225843,1.0013548607637028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.735552755707,4632.441516551485,6.181347194035091,4.999141569175847,-3.73870623092882,8.737847800104667,2.9322722953227487,3.5,0.8377920843779282,0.6,0.0002311634423554324,0.998706508543537,0.00023146283755830273,198.9895373984931,0.0,0.0,0.0,0.0004514271057985372,7.822409968867751e-05,0.00015293934266675488,0.0005993925140791975,0.09249873947494225,0.09249873947494225,0.09249873947494225,0.09249888627648761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.82237081416,595.6091905025304,0.0,0.09249873947494225,0.0924987394889613,0.0924987394889613,0.3715662650265204,0.3715662650265204,0.5,10.002785183804944,0.000795004283702383,0.000795004283702383,1.2960299500264227e-11,9.534794571663952e-07,0.000785518803411378,1.2960299500264227e-11,27491.298117194332,20857.485529549424,0.7586940944234345,0.9885188660095882,0.6075033418051884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833416626655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103208687172,260.6103208687172,-12.539679131282753,244.82271602883955,276.3979257085936,124367.21092570682,124365.76087163,1.4500540768157573,0.0,nan,276.3979257085936,3.247925708593641,270.08288377264404,-3.067116227355939,263.76784183669264,-9.382158163307338,257.45279990074215,-15.697200099257827,251.1377579647914,-22.012242035208573,244.82271602883955,-28.327283971160426,1.0,1.0,26022.012520719443,26022.012520719443,275.62734932071476,2.4773493207147794,275.62734932071476,275.62734932071476,77128.79249435061,77128.80083483264,-0.00834048203250859,0.0,8546.071908451686,8546.071908451686,0.885793086827157,3938.747650839339,275.62734932071476,2.4773493207147794,1.0,0.002,0.12927797137728186,0.004903925470964503,0.00019967350307264304,0.0018003264966450106,0.09983675153632152,0.09983675153632152,0.0,-2.823461950351991e-13,1.0,1.0000015908036612,0.0007855187904510785,0.0924987394889613,0.0,1.4695363929304528e-07,0.18876830901141708,0.0,1600081.652594741,266.60229155001525,9.534664968668949e-07,1.0,1284543.2744607823,2597.9853192920796,,,,,,,,,,,,,,,,,,,2.0,15255.030730163733,1552.2351159818363,0.3715662650265204,6.173730061729009,2.9322722953227487
3895.0,-30.081363716686322,4.999142748641749,35.051867964871114,24.584167613089107,5.002098807704634,-26.573017464246544,-40.071021498274035,1.4937525552883186,-6.547711046125698,-6.547711999857637,40.10376337614063,41056.38480028477,25749.858465204998,25749.858465204998,66806.24326548977,77138.20445503983,77128.81870314653,25749.858465204998,102878.67716835154,102878.67716835154,102878.67716835154,130369.98384868394,125859.0812220364,4510.90262664754,0.0,90958.37500237762,54876.55534771516,40090.910727402734,27491.306680332404,67582.21740773514,20857.491595421303,1552.235574036453,0.0,0.8784068164295056,2.723908664545098,0.001494314320929203,1.0,1.0,-6.546926272358917,333762.0421076537,1559012.0726228436,4.671028684921547,1559012.0726228436,4.671028684921547,0.7586940787482827,0.09249875545933407,3.919150796437923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919150796437923,1.2847552003724527,1.2850522042686776,3.050503936704638,6463.651791438792,15255.02836921694,6453.942671710683,0.0003288074607906201,23208.694874677643,2366.628244576654,19291.266543586822,1967.1617263374162,0.8312085900459221,0.8312085900459221,35443.59035987271,35405.22815468563,1.0013545810021545,0.8,4277.665865981575,4273.035954225843,1.0013545810021545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.73463631559,4632.441516551485,6.181348720757598,4.999142748641749,-3.7387084911332336,8.737851239774983,2.932271220181782,3.5,0.8377917771947949,0.6,0.0002311634423554324,0.998704673471714,0.00023146326286013877,198.98952295549242,0.0,0.0,0.0,0.0004514271057985372,7.822425374380028e-05,0.0001529391886116321,0.0005993917428538477,0.09249875544496908,0.09249875544496908,0.09249875544496908,0.09249890230157012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8112101371,595.6091942340917,0.0,0.09249875544496908,0.09249875545933407,0.09249875545933407,0.3715663091683508,0.3715663091683508,0.5,10.002789589560232,0.0007940855076071784,0.0007940855076071784,1.2846612662542611e-11,9.537319556329749e-07,0.0007857274987372875,1.2846612662542611e-11,27491.306680332404,20857.491595421303,0.7586940787482827,0.988518072179198,0.6075027777290074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832365982643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103293554063,260.6103293554063,-12.539670644593684,244.8227330071462,276.397925703665,124367.0897416163,124365.67084891234,1.4188927039667742,0.0,nan,276.397925703665,3.2479257036650324,270.0828871643621,-3.067112835637886,263.7678486250591,-9.382151374940861,257.4528100857548,-15.6971899142452,251.1377715464508,-22.01222845354917,244.8227330071462,-28.327266992853765,1.0,1.0,26022.012520719443,26022.012520719443,275.62734881514314,2.4773488151431593,275.62734881514314,275.62734881514314,77128.80591024704,77128.81870314653,-0.012792899491614662,0.0,8546.071908451686,8546.071908451686,0.8857931560581851,3938.7465504201123,275.62734881514314,2.4773488151431593,1.0,0.002,0.12927782438483726,0.004903925617686441,0.00019967327497327487,0.0018003267247719231,0.09983663748663743,0.09983663748663743,0.0,-2.5480225568363934e-13,1.0,1.0000015912262266,0.0007857274858906749,0.09249875545933407,0.0,1.4699270404925148e-07,0.1888184906837824,0.0,1600081.6495502063,266.6022889538743,9.537191090203123e-07,1.0,1284543.2833218493,2597.9852834381127,,,,,,,,,,,,,,,,,,,2.0,15255.02836921694,1552.235574036453,0.3715663091683508,6.173730061729009,2.932271220181782
3896.0,-30.08134604249568,4.999143931283707,35.051868978512616,24.584174842480593,5.002098686412224,-26.573001569605193,-40.07100780783219,1.4937542135360014,-6.547713170140355,-6.547714109383695,40.10376518323601,41056.393689221586,25749.858083280113,25749.858083280113,66806.2517725017,77138.22305709029,77128.83414012138,25749.858083280113,102878.6922234015,102878.6922234015,102878.6922234015,130370.00590988426,125859.10058517185,4510.905324712417,0.0,90958.38472204446,54876.555354231954,40090.92151979167,27491.313686482776,67582.23520627445,20857.496568870192,1552.2359465820837,0.0,0.8784067981183696,2.723908450512485,0.001494314320929203,1.0,1.0,-6.546940303525901,333762.0143040152,1559012.150708812,4.671029307992934,1559012.150708812,4.671029307992934,0.7586940663052283,0.09249877076825556,3.9191502654667043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191502654667043,1.2847551926153409,1.2850521965097725,3.050503541837101,6463.650954761865,15255.02600993979,6453.94211409787,0.00032880759371247445,23208.70049906414,2366.628818104464,19291.26487684481,1967.1615563770308,0.831208316795794,0.831208316795794,35443.58651832078,35405.22815468563,1.001354445337443,0.8,4277.665402346955,4273.035954225843,1.001354445337443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.733720070087,4632.441516551485,6.181349988651431,4.999143931283707,-3.7387103820146046,8.737854313298312,2.932270145269289,3.5,0.8377914700769397,0.6,0.0002311634423554324,0.9987028350902737,0.00023146368893058896,198.9895084864167,0.0,0.0,0.0,0.0004514271057985372,7.822437500827105e-05,0.00015293906734716134,0.0005993911863938575,0.0924987707570015,0.0924987707570015,0.0924987707570015,0.09249891530547645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.79904311744,595.6091982792909,0.0,0.0924987707570015,0.09249877076825556,0.09249877076825556,0.3715663533588916,0.3715663533588916,0.5,10.002793925950124,0.0007907905160209339,0.0007907905160209339,-2.7569058147491887e-11,9.39243363973219e-07,0.0007738058578183882,-2.7569058147491887e-11,27491.313686482776,20857.496568870192,0.7586940663052283,0.9885179377183324,0.6075027492640528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831312108398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103378947787,260.6103378947787,-12.539662105221282,244.82274995020006,276.39792583935605,124367.01421371783,124365.58651280188,1.4277009159547283,0.0,nan,276.39792583935605,3.2479258393560713,270.08289066152514,-3.067109338474836,263.76785548369475,-9.382144516305232,257.4528203058638,-15.697179694136196,251.13778512803233,-22.012214871967643,244.82274995020006,-28.327250049799915,1.0,1.0,26022.012520719443,26022.012520719443,275.6273485119411,2.477348511941102,275.6273485119411,275.6273485119411,77128.82466455441,77128.83414012138,-0.009475566970650107,0.0,8546.071908451686,8546.071908451686,0.8857931896303725,3938.746016794038,275.6273485119411,2.477348511941102,1.0,0.002,0.12927767962256356,0.004903925843280359,0.0001996730505182267,0.0018003269491798917,0.09983652525911335,0.09983652525911335,0.0,-3.018817834599119e-13,1.0,1.0000015670855382,0.0007738058853874463,0.09249877076825556,0.0,1.4476245066765225e-07,0.1859536347245752,0.0,1600081.64703841,266.6022868298596,9.392709330313664e-07,1.0,1284543.2905214508,2597.9852543068027,,,,,,,,,,,,,,,,,,,2.0,15255.02600993979,1552.2359465820837,0.3715663533588916,6.173730061729009,2.932270145269289
3897.0,-30.081328410478303,4.999145109699533,35.051869995435894,24.58418214172127,5.002098447873789,-26.572985724642958,-40.070994187239535,1.4937557620606001,-6.5477156695388885,-6.547716612686523,40.10376730525125,41056.402124009175,25749.858591069056,25749.858591069056,66806.26071507823,77138.24162209456,77128.85283530175,25749.858591069056,102878.7114263708,102878.7114263708,102878.7114263708,130370.0337928601,125859.12572777265,4510.908065087432,0.0,90958.39426820175,54876.55477020358,40090.93277555353,27491.322366489283,67582.2551420428,20857.502724019207,1552.2364081051455,0.0,0.8784067764749713,2.723908196260724,0.001494314320929203,1.0,1.0,-6.546939636884417,333761.9813118358,1559012.2424030574,4.671030044450937,1559012.2424030574,4.671030044450937,0.7586940506522738,0.09249878669895877,3.919149704200207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919149704200207,1.2847551853715027,1.2850521892642597,3.0505031221702654,6463.650065538199,15255.023651888852,6453.941593381254,0.00032880774025931134,23208.70625858471,2366.6294054121145,19291.263320387996,1967.1613976626063,0.8312080434579293,0.8312080434579293,35443.58245758382,35405.22815468563,1.0013543019321987,0.8,4277.664912259023,4273.035954225843,1.0013543019321987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.732806316743,4632.441516551485,6.181351466426998,4.999145109699533,-3.7387125703235435,8.737857680023076,2.9322690732806826,3.5,0.8377911637944807,0.6,0.0002311634423554324,0.9987010010991173,0.0002314641139850928,198.98949405186843,0.0,0.0,0.0,0.0004514271057985372,7.822449565421745e-05,0.00015293894670121496,0.0005993906277247578,0.09249878668494005,0.09249878668494005,0.09249878668494005,0.09249893189494462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.78830280947,595.6092018760035,0.0,0.09249878668494005,0.09249878669895877,0.09249878669895877,0.37156639731326974,0.37156639731326974,0.5,10.002798282273723,0.0007889306015158581,0.0007889306015158581,3.47313289239537e-11,9.431476541976735e-07,0.0007769758021254347,3.47313289239537e-11,27491.322366489283,20857.502724019207,0.7586940506522738,0.9885177784414916,0.6075026948674291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830256331512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103464627635,260.6103464627635,-12.539653537236461,244.82276685606064,276.39792606946503,124366.93544608617,124365.50296149435,1.432484591827171,0.0,nan,276.39792606946503,3.247926069465052,270.0828942267848,-3.0671057732151894,263.7678623841043,-9.382137615895658,257.45283054142334,-15.697169458576639,251.13779869874259,-22.01220130125739,244.82276685606064,-28.32723314393934,1.0,1.0,26022.012520719443,26022.012520719443,275.6273481962141,2.477348196214109,275.6273481962141,275.6273481962141,77128.84327683065,77128.85283530175,-0.009558471094351262,0.0,8546.071908451686,8546.071908451686,0.8857932251180655,3938.745452721208,275.6273481962141,2.477348196214109,1.0,0.002,0.12927753426730268,0.00490392600004335,0.00019967282498576226,0.0018003271747410042,0.09983641249288112,0.09983641249288112,0.0,-2.732336926158929e-13,1.0,1.0000015735043637,0.0007769757673941058,0.09249878669895877,0.0,1.4535548959785136e-07,0.18671542014517417,0.0,1600081.6441124664,266.6022843304611,9.431129228687496e-07,1.0,1284543.2990646004,2597.9852197391874,,,,,,,,,,,,,,,,,,,2.0,15255.023651888852,1552.2364081051455,0.37156639731326974,6.173730061729009,2.9322690732806826
3898.0,-30.081310820030133,4.999146284248277,35.05187101497369,24.584195063821994,5.002098222500877,-26.57296991577767,-40.07098049679769,1.4937573182682227,-6.54771815203577,-6.547719097989839,40.103769414551174,41056.396618374936,25749.859055091514,25749.859055091514,66806.25567346645,77138.2564251751,77128.87139910221,25749.859055091514,102878.73045419372,102878.73045419372,102878.73045419372,130370.06141172431,125859.15060039873,4510.910811325584,0.0,90958.3954294421,54876.53562271987,40090.95534080247,27491.330957530594,67582.28629833307,20857.508816619466,1552.2368648853578,0.0,0.8784067549768115,2.7239079438358074,0.001494314320929203,1.0,1.0,-6.546939745893894,333761.94855510583,1559012.333547596,4.671030775966946,1559012.333547596,4.671030775966946,0.7586940351793353,0.09249880263169451,3.919147825809283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919147825809283,1.2847551780917237,1.2850521819827978,3.050501677393885,6463.647004230417,15255.021293582184,6453.942573308566,0.0003288084482301566,23208.717678481466,2366.6305699175014,19291.266249456312,1967.1616963444512,0.8312077606658418,0.8312077606658417,35443.56886751213,35405.22815468563,1.0013538219977804,0.8,4277.663272081343,4273.035954225843,1.0013538219977804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.731893156691,4632.441516551485,6.181352932816542,4.999146284248277,-3.7387147455759013,8.737861029824177,2.932268001988263,3.5,0.8377908577109323,0.6,0.0002311634423554324,0.9986991714354029,0.00023146453803820377,198.9894796513531,0.0,0.0,0.0,0.0004514271057985372,7.822461691903464e-05,0.00015293882543639776,0.0005993898651908838,0.09249880261653154,0.09249880261653154,0.09249880261653154,0.09249894827910717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7774373545,595.6092055127859,0.0,0.09249880261653154,0.09249880263169451,0.09249880263169451,0.3715664413888715,0.3715664413888715,0.5,10.002802651802455,0.0007879113763351597,0.0007879113763351597,-3.859668140648864e-11,9.459540706302505e-07,0.000779352095946706,-3.859668140648864e-11,27491.330957530594,20857.508816619466,0.7586940351793353,0.9885172481226674,0.6075023333353492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829203074022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61035505157594,260.61035505157594,-12.53964494842404,244.82278372442923,276.39792637872125,124366.81442553175,124365.37845873104,1.4359668007317934,0.0,nan,276.39792637872125,3.2479263787212744,270.0828978478639,-3.0671021521361013,263.7678693170056,-9.382130682994386,257.4528407861469,-15.69715921385307,251.13781225528885,-22.012187744711127,244.82278372442923,-28.32721627557075,1.0,1.0,26022.012520719443,26022.012520719443,275.6273478831135,2.4773478831135094,275.6273478831135,275.6273478831135,77128.86282796055,77128.87139910221,-0.008571141661377624,0.0,8546.071908451686,8546.071908451686,0.8857933438847426,3938.743564938329,275.6273478831135,2.4773478831135094,1.0,0.002,0.12927738846722786,0.004903926161338931,0.0001996725987736024,0.001800327400767147,0.09983629938680119,0.09983629938680119,0.0,-4.592506930300999e-13,1.0,1.0000015783163598,0.0007793521345433874,0.09249880263169451,0.0,1.4580007911166072e-07,0.18728651586267506,0.0,1600081.641204972,266.6022818479642,9.45992667311657e-07,1.0,1284543.3075467814,2597.985185418266,,,,,,,,,,,,,,,,,,,2.0,15255.021293582184,1552.2368648853578,0.3715664413888715,6.173730061729009,2.932268001988263
3899.0,-30.081293175517548,4.999147452940101,35.05187203594202,24.584197194222384,5.002095870028208,-26.572954270963237,-40.07096310434861,1.4937569654970564,-6.547720747653614,-6.547721693757789,40.10377149492463,41056.39818470459,25749.85975811663,25749.85975811663,66806.25794282122,77138.2785167332,77128.88920997702,25749.85975811663,102878.74896809364,102878.74896809364,102878.74896809364,130370.08847221016,125859.17491290087,4510.913559309296,0.0,90958.41043279505,54876.53010085779,40090.97814659696,27491.339504116517,67582.31765071348,20857.514870578303,1552.2373221421083,0.0,0.8784067329904826,2.7239076802421343,0.001494314320929203,1.0,1.0,-6.546942255110025,333761.91434404155,1559012.4234429346,4.671031524093865,1559012.4234429346,4.671031524093865,0.7586940195276817,0.0924988185964258,3.9191480495746993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191480495746993,1.2847551797419505,1.2850521836334061,3.0505018476453074,6463.647364972752,15255.01893503048,6453.941188706115,0.0003288082716713042,23208.720181587865,2366.6308251633195,19291.262110786927,1967.161274317624,0.8312074926945447,0.8312074926945446,35443.57048644466,35405.22815468563,1.001353879170504,0.8,4277.66346746935,4273.035954225843,1.001353879170504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.730980676249,4632.441516551485,6.181354455571803,4.999147452940101,-3.738717005413584,8.737864458353686,2.9322669314932996,3.5,0.8377905518552284,0.6,0.0002311634423554324,0.9986973361518253,0.00023146496339536662,198.98946520657975,0.0,0.0,0.0,0.0004514271057985372,7.82247709750989e-05,0.0001529386713803335,0.0005993892956447799,0.092498818582926,0.092498818582926,0.092498818582926,0.09249896426098454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.76642695477,595.609209195284,0.0,0.092498818582926,0.0924988185964258,0.0924988185964258,0.37156648555890837,0.37156648555890837,0.5,10.002807022382889,0.0007871532063177256,0.0007871532063177256,6.536993168992922e-12,9.461041940994619e-07,0.0007794386477826265,6.536993168992922e-12,27491.339504116517,20857.514870578303,0.7586940195276817,0.9885168231148393,0.6075020746831571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828152299838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61036346897174,260.61036346897174,-12.539636531028236,244.82280055212436,276.39792638581747,124366.73630994356,124365.32900238717,1.4073075563709931,0.0,nan,276.39792638581747,3.247926385817493,270.08290121908067,-3.0670987809193093,263.76787605234074,-9.382123947659238,257.4528508856027,-15.697149114397291,251.13782571886435,-22.01217428113563,244.82280055212436,-28.327199447875614,1.0,1.0,26022.012520719443,26022.012520719443,275.62734737144626,2.4773473714462853,275.62734737144626,275.62734737144626,77128.87521767976,77128.88920997702,-0.013992297259392217,0.0,8546.071908451686,8546.071908451686,0.8857933297365301,3938.7437898225726,275.62734737144626,2.4773473714462853,1.0,0.002,0.12927724265130996,0.004903926303962227,0.00019967237249169772,0.001800327627344467,0.09983618624584886,0.09983618624584886,0.0,-1.6383552500776055e-13,1.0,1.0000015784914997,0.0007794386412456333,0.0924988185964258,0.0,1.4581628481094014e-07,0.1873073340769824,0.0,1600081.6381608392,266.60227925234636,9.460976571062929e-07,1.0,1284543.3164055578,2597.9851495735666,,,,,,,,,,,,,,,,,,,2.0,15255.01893503048,1552.2373221421083,0.37156648555890837,6.173730061729009,2.9322669314932996
