time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3900.0,-30.08127559389669,4.999148626705983,35.05187304973053,24.584215215314202,5.002097858620682,-26.572938248644782,-40.07094941390676,1.4937605133825207,-6.547722760943998,-6.547723695117669,40.10377332960945,41056.38456419132,25749.85914827467,25749.85914827467,66806.24371246599,77138.28980165916,77128.90535307623,25749.85914827467,102878.7645013509,102878.7645013509,102878.7645013509,130370.11104670932,125859.19480021734,4510.9162464919755,0.0,90958.40627412216,54876.50103670852,40091.00581934849,27491.346545358414,67582.3523647069,20857.519875906964,1552.2376937920967,0.0,0.8784067151608751,2.7239074771653855,0.001494314320929203,1.0,1.0,-6.546954106831436,333761.8879666523,1559012.5027221614,4.671032130780401,1559012.5027221614,4.671032130780401,0.7586940072758461,0.09249883389746921,3.9191454119170785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191454119170785,1.2847551631453085,1.2850521670329274,3.050499834009085,6463.643098319227,15255.016578148216,6453.943002126785,0.0003288092912451466,23208.734740370142,2366.632309745952,19291.267531222664,1967.1618270482443,0.8312072048316667,0.8312072048316667,35443.55140311147,35405.22815468563,1.0013532052412069,0.8,4277.661164313203,4273.035954225843,1.0013532052412069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.730068358263,4632.441516551485,6.1813556629277295,4.999148626705983,-3.738718814107578,8.737867440813561,2.9322658611890806,3.5,0.8377902460540231,0.6,0.0002311634423554324,0.9986955074135141,0.00023146538723711128,198.98945081329515,0.0,0.0,0.0,0.0004514271057985372,7.822489224031072e-05,0.00015293855011512167,0.0005993884169889292,0.09249883388626837,0.09249883388626837,0.09249883388626837,0.09249897763424765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7545098022,595.6092131605857,0.0,0.09249883388626837,0.09249883389746921,0.09249883389746921,0.3715665297747766,0.3715665297747766,0.5,10.002811334616233,0.0007843621638699005,0.0007843621638699005,1.4210854715202004e-11,9.341736699752801e-07,0.0007695882862321923,1.4210854715202004e-11,27491.346545358414,20857.519875906964,0.7586940072758461,0.988516104795337,0.6075015610973603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827098296245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103721350423,260.6103721350423,-12.539627864957652,244.82281737514222,276.3979268949409,124366.61812214434,124365.16923857722,1.448883567102333,0.0,nan,276.3979268949409,3.2479268949409175,270.08290499098246,-3.067095009017521,263.76788308702186,-9.38211691297812,257.4528611830631,-15.6971388169369,251.13783927910345,-22.01216072089653,244.82281737514222,-28.327182624857755,1.0,1.0,26022.012520719443,26022.012520719443,275.627347259036,2.477347259036037,275.627347259036,275.627347259036,77128.90109622394,77128.90535307623,-0.00425685229129158,0.0,8546.071908451686,8546.071908451686,0.8857934965100166,3938.741138976664,275.627347259036,2.477347259036037,1.0,0.002,0.12927709867787252,0.004903926545447166,0.00019967214929944054,0.0018003278503234208,0.09983607464972026,0.09983607464972026,0.0,-3.7713885833734473e-13,1.0,1.0000015585449569,0.0007695882720213376,0.09249883389746921,0.0,1.4397351310870738e-07,0.18494021498659843,0.0,1600081.6357824914,266.602277239056,9.341594591205649e-07,1.0,1284543.3232358447,2597.9851219366074,,,,,,,,,,,,,,,,,,,2.0,15255.016578148216,1552.2376937920967,0.3715665297747766,6.173730061729009,2.9322658611890806
3901.0,-30.081257861938976,4.999149785443508,35.05187407505575,24.58421786958354,5.002093279959516,-26.572922747748816,-40.0709358282387,1.4937581658023056,-6.547725833965558,-6.547726783362721,40.10377569021725,41056.39595575242,25749.860953692794,25749.860953692794,66806.25690944522,77138.31168902824,77128.92561483478,25749.860953692794,102878.78656852758,102878.78656852758,102878.78656852758,130370.14327343665,125859.22423667424,4510.919036762408,0.0,90958.41818791551,54876.502454769565,40091.017481273266,27491.35670490908,67582.37418618235,20857.527061397835,1552.2382395266002,0.0,0.8784066894383609,2.7239071633536662,0.001494314320929203,1.0,1.0,-6.5469446121269925,333761.8472639095,1559012.6047260114,4.671033006038228,1559012.6047260114,4.671033006038228,0.7586939882698966,0.09249885050712944,3.9191450759126374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191450759126374,1.2847551741270467,1.2850521780172044,3.0504995464023574,6463.642488915082,15255.01422059417,6453.942288311406,0.0003288093654813185,23208.73977004649,2366.632822630204,19291.265397580726,1967.1616094773167,0.8312069327641086,0.8312069327641086,35443.5489721344,35405.22815468563,1.0013531193910816,0.8,4277.660870920024,4273.035954225843,1.0013531193910816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.729159005183,4632.441516551485,6.181357445677558,4.999149785443508,-3.7387214470527605,8.737871232496268,2.9322647943633555,3.5,0.837789941246673,0.6,0.0002311634423554324,0.9986936630416986,0.00023146581470376325,198.98943629693858,0.0,0.0,0.0,0.0004514271057985372,7.822501257764433e-05,0.00015293842977778804,0.0005993878939814287,0.09249885048735344,0.09249885048735344,0.09249885048735344,0.09249899678982038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.744767165,595.6092164445843,0.0,0.09249885048735344,0.09249885050712944,0.09249885050712944,0.37156657379832536,0.37156657379832536,0.5,10.002815723310393,0.0007850379704450461,0.0007850379704450461,-1.1993961379630491e-11,9.493971901974874e-07,0.0007821712357554134,-1.1993961379630491e-11,27491.35670490908,20857.527061397835,0.7586939882698966,0.9885159808887594,0.607501533501122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982604804967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103804212183,260.6103804212183,-12.539619578781696,244.82283416059786,276.3979266818366,124366.49661418019,124365.11124540224,1.3853687779544446,0.0,nan,276.3979266818366,3.2479266818366455,270.0829081775904,-3.067091822409566,263.76788967334215,-9.382110326657823,257.4528711690952,-15.697128830904774,251.13785266484723,-22.012147335152747,244.82283416059786,-28.327165839402113,1.0,1.0,26022.012520719443,26022.012520719443,275.6273465416765,2.477346541676525,275.6273465416765,275.6273465416765,77128.90809681665,77128.92561483478,-0.017518018124974333,0.0,8546.071908451686,8546.071908451686,0.885793517754862,3938.7408012922006,275.6273465416765,2.477346541676525,1.0,0.002,0.12927695235031203,0.004903926599679027,0.00019967192202519155,0.0018003280775090373,0.09983596101259577,0.09983596101259577,0.0,-4.657710848954277e-13,1.0,1.00000158402483,0.0007821712477493747,0.09249885050712944,0.0,1.4632754153605006e-07,0.187964068027906,0.0,1600081.6322000644,266.6022741660344,9.49409184158867e-07,1.0,1284543.3337756046,2597.9850792902316,,,,,,,,,,,,,,,,,,,2.0,15255.01422059417,1552.2382395266002,0.37156657379832536,6.173730061729009,2.9322647943633555
3902.0,-30.08124027075554,4.999150956523843,35.05187508183715,24.584230232890718,5.002095372099169,-26.572906706470953,-40.07091836594043,1.4937618078217385,-6.547727473373698,-6.547728392702845,40.10377720559742,41056.381211240085,25749.859470112016,25749.859470112016,66806.2406813521,77138.32672184547,77128.93845625874,25749.859470112016,102878.79792637075,102878.79792637075,102878.79792637075,130370.15998397805,125859.2383266817,4510.921657296355,0.0,90958.42256361533,54876.47705303804,40091.0505673081,27491.362057607294,67582.41262491539,20857.53087427424,1552.238521553478,0.0,0.8784066749487537,2.7239070003246786,0.001494314320929203,1.0,1.0,-6.546971027419602,333761.8260531011,1559012.6702064408,4.671033499074888,1559012.6702064408,4.671033499074888,0.7586939792422047,0.0924988651509657,3.9191437850999957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191437850999957,1.2847551570900557,1.2850521609762748,3.050498582139788,6463.640445758407,15255.011866637928,6453.942566850515,0.00032880981043542895,23208.74853059124,2366.633715957156,19291.26623015276,1967.1616943760368,0.8312066548838304,0.8312066548838304,35443.539633162414,35405.22815468563,1.0013527895846468,0.8,4277.659743805043,4273.035954225843,1.0013527895846468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.728247455118,4632.441516551485,6.181358442150624,4.999150956523843,-3.7387229592597087,8.73787391578355,2.932263724960352,3.5,0.8377896357029577,0.6,0.0002311634423554324,0.9986918333159984,0.00023146623877747224,198.9894218958297,0.0,0.0,0.0,0.0004514271057985372,7.822516725313081e-05,0.0001529382751023016,0.0005993870903710987,0.09249886514266174,0.09249886514266174,0.09249886514266174,0.09249900653403127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.73164609727,595.6092207857034,0.0,0.09249886514266174,0.0924988651509657,0.0924988651509657,0.3715666181695145,0.3715666181695145,0.5,10.002819964997693,0.0007800839583183006,0.0007800839583183006,-1.6200374375330284e-11,9.193291248266178e-07,0.000757365283220679,-1.6200374375330284e-11,27491.362057607294,20857.53087427424,0.7586939792422047,0.988515178529197,0.6075009698026667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824988822805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610388990209,260.610388990209,-12.539611009790974,244.822850951649,276.39792702876724,124366.42435296914,124364.99170012643,1.4326528427219167,0.0,nan,276.39792702876724,3.247927028767265,270.0829118133447,-3.067088186655269,263.7678965979211,-9.382103402078883,257.45288138249805,-15.697118617501928,251.13786616707404,-22.01213383292594,244.822850951649,-28.327149048350975,1.0,1.0,26022.012520719443,26022.012520719443,275.6273464349477,2.4773464349477194,275.6273464349477,275.6273464349477,77128.93330692523,77128.93845625874,-0.005149333504959941,0.0,8546.071908451686,8546.071908451686,0.8857935993701944,3938.7395040254955,275.6273464349477,2.4773464349477194,1.0,0.002,0.12927681066357433,0.004903926903891026,0.0001996717025256597,0.0018003282972059264,0.09983585126282984,0.09983585126282984,0.0,-2.6841376343789136e-13,1.0,1.0000015337939754,0.0007573652994210534,0.0924988651509657,0.0,1.416868988100539e-07,0.18200296212799874,0.0,1600081.6302343374,266.6022725266263,9.193453252009931e-07,1.0,1284543.3392680346,2597.985057066565,,,,,,,,,,,,,,,,,,,2.0,15255.011866637928,1552.238521553478,0.3715666181695145,6.173730061729009,2.932263724960352
3903.0,-30.081222549363613,4.999152114215874,35.051876102005174,24.584238056000345,5.002092917802102,-26.572891002647093,-40.07090471042318,1.4937613711169617,-6.5477304455390595,-6.5477313839447495,40.10377960558024,41056.38424933461,25749.861078979127,25749.861078979127,66806.24532831373,77138.34508092426,77128.95958464209,25749.861078979127,102878.82066362121,102878.82066362121,102878.82066362121,130370.19300215195,125859.26857927079,4510.924422881164,0.0,90958.42903259772,54876.46820113185,40091.06759051763,27491.37233853074,67582.43992904837,20857.53815252485,1552.2390708773084,0.0,0.8784066496026536,2.723906696322029,0.001494314320929203,1.0,1.0,-6.546958324992659,333761.7866299318,1559012.773912238,4.671034361524554,1559012.773912238,4.671034361524554,0.7586939602608274,0.09249888171718217,3.919142667113951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919142667113951,1.2847551591329152,1.2850521630196066,3.050497707095406,6463.638591644362,15255.009510452572,6453.9427136996,0.00032881020644723937,23208.756801798012,2366.6345593855203,19291.266669094504,1967.161739135638,0.8312063775686591,0.8312063775686591,35443.53154458266,35405.22815468563,1.0013525039359168,0.8,4277.658767599158,4273.035954225843,1.0013525039359168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.727340724893,4632.441516551485,6.181360173827003,4.999152114215874,-3.7387255173882226,8.737877631604096,2.932262661211992,3.5,0.8377893317748548,0.6,0.0002311634423554324,0.9986899900504822,0.00023146666599086215,198.98940738812712,0.0,0.0,0.0,0.0004514271057985372,7.822528820955892e-05,0.00015293815414587345,0.0005993864453427431,0.09249888169898175,0.09249888169898175,0.09249888169898175,0.09249902627621738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7223420335,595.6092239290175,0.0,0.09249888169898175,0.09249888171718217,0.09249888171718217,0.3715666619930732,0.3715666619930732,0.5,10.002824302212817,0.0007797579942803168,0.0007797579942803168,3.9960923459148034e-11,9.384056625094672e-07,0.0007730589520633657,3.9960923459148034e-11,27491.37233853074,20857.53815252485,0.7586939602608274,0.9885148479168623,0.6075007693187429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823938005314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103973891199,260.6103973891199,-12.539602610880081,244.82286772843798,276.3979270498001,124366.30313803742,124364.89892106157,1.4042169758324887,0.0,nan,276.3979270498001,3.2479270498001256,270.0829151855289,-3.067084814471059,263.76790332125677,-9.38209667874321,257.4528914569842,-15.697108543015759,251.1378795927114,-22.012120407288563,244.82286772843798,-28.327132271561993,1.0,1.0,26022.012520719443,26022.012520719443,275.6273459159976,2.477345915997603,275.6273459159976,275.6273459159976,77128.94656462055,77128.95958464209,-0.013020021535339765,0.0,8546.071908451686,8546.071908451686,0.8857936700580656,3938.7383804495207,275.6273459159976,2.477345915997603,1.0,0.002,0.12927666604086474,0.004903926968661516,0.00019967147792444222,0.0018003285217444303,0.0998357389622211,0.0998357389622211,0.0,-3.311274865414049e-13,1.0,1.000001565572738,0.0007730589121024423,0.09249888171718217,0.0,1.4462286157275689e-07,0.18577433501553942,0.0,1600081.6267755856,266.6022695544609,9.383657015860081e-07,1.0,1284543.3494764592,2597.985015760863,,,,,,,,,,,,,,,,,,,2.0,15255.009510452572,1552.2390708773084,0.3715666619930732,6.173730061729009,2.932262661211992
3904.0,-30.081204872617928,4.999153275312783,35.051877113411656,24.584245250467234,5.002092797612395,-26.572875105595607,-40.07089105490593,1.4937630306030372,-6.547732550012654,-6.54773347307275,40.103781393000375,41056.3931782913,25749.8606686995,25749.8606686995,66806.2538469908,77138.36365587817,77128.97481759817,25749.8606686995,102878.83548629767,102878.83548629767,102878.83548629767,130370.21472349447,125859.28763797422,4510.927085520247,0.0,90958.43873523625,54876.46825770021,40091.078308373384,27491.379237196805,67582.45754557019,20857.543049930264,1552.2394377982705,0.0,0.8784066314768366,2.7239064843705854,0.001494314320929203,1.0,1.0,-6.546973030077993,333761.7590949589,1559012.8511482403,4.67103497829026,1559012.8511482403,4.67103497829026,0.758693948018049,0.0924988969874606,3.919142139143088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919142139143088,1.2847551513700108,1.2850521552549077,3.0504973145769245,6463.6377599448015,15255.007157462098,6453.942155670377,0.00032881033830157443,23208.76240409186,2366.635130660507,19291.265001107815,1967.161569048331,0.8312061050574,0.8312061050574,35443.52772473658,35405.22815468563,1.001352369037805,0.8,4277.658306584203,4273.035954225843,1.001352369037805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.726432215592,4632.441516551485,6.181361423439446,4.999153275312783,-3.7387273931624336,8.737880668475217,2.9322615953766276,3.5,0.837789027250465,0.6,0.0002311634423554324,0.9986881514324344,0.00023146709212867997,198.98939291697647,0.0,0.0,0.0,0.0004514271057985372,7.822540916615964e-05,0.00015293803318927276,0.000599385890549743,0.09249889697606838,0.09249889697606838,0.09249889697606838,0.09249903903509508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7104404521,595.6092278869341,0.0,0.09249889697606838,0.0924988969874606,0.0924988969874606,0.37156670624005,0.37156670624005,0.5,10.002828563807808,0.0007766485683760038,0.0007766485683760038,-1.5290879673557356e-11,9.230600994669658e-07,0.000760442994760524,-1.5290879673557356e-11,27491.379237196805,20857.543049930264,0.758693948018049,0.9885147162922272,0.6075007430827353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822879409912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610405857006,260.610405857006,-12.539594142993963,244.82288450706469,276.39792720694544,124366.22906235528,124364.81331326059,1.41574909469921,0.0,nan,276.39792720694544,3.2479272069454623,270.08291866697033,-3.0670813330296482,263.76791012699476,-9.382089873005214,257.452901587019,-15.69709841298095,251.13789304704193,-22.01210695295805,244.82288450706469,-28.32711549293529,1.0,1.0,26022.012520719443,26022.012520719443,275.62734560932074,2.477345609320764,275.62734560932074,275.62734560932074,77128.96525165392,77128.97481759817,-0.009565944244968705,0.0,8546.071908451686,8546.071908451686,0.8857937034405352,3938.7378498388034,275.62734560932074,2.477345609320764,1.0,0.002,0.12927652377824345,0.004903927187524775,0.00019967125733855854,0.0018003287423135844,0.09983562866927927,0.09983562866927927,0.0,-3.478571597437252e-13,1.0,1.0000015400261268,0.0007604430100514037,0.0924988969874606,0.0,1.422627160478242e-07,0.18274262679202893,0.0,1600081.6242855045,266.6022674499873,9.230753903466393e-07,1.0,1284543.356606496,2597.9849869110412,,,,,,,,,,,,,,,,,,,2.0,15255.007157462098,1552.2394377982705,0.37156670624005,6.173730061729009,2.9322615953766276
3905.0,-30.08118723827031,4.9991544322138,35.051878128022565,24.584252514783316,5.002092565010237,-26.572859257941374,-40.07087739938868,1.4937645847035066,-6.547735040216935,-6.547735966938744,40.10378350831329,41056.40165803303,25749.86117287828,25749.86117287828,66806.2628309113,77138.38220117948,77128.99344129821,25749.86117287828,102878.8546141765,102878.8546141765,102878.8546141765,130370.24250823885,125859.31271681031,4510.929791428538,0.0,90958.44827572828,54876.46773266927,40091.08949228779,27491.38789406236,67582.47738635016,20857.549188683315,1552.2398980568184,0.0,0.8784066099094955,2.7239062310684328,0.001494314320929203,1.0,1.0,-6.546972467417731,333761.7262257915,1559012.9425529912,4.67103571216045,1559012.9425529912,4.67103571216045,0.7586939324073982,0.0924989129017703,3.919141581448428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919141581448428,1.2847551441000893,1.2850521479833055,3.0504968977521414,6463.636876743104,15255.004804167924,6453.94163307876,0.00032881048345681323,23208.768141035634,2366.635715665965,19291.2634390465,1967.161409762406,0.8312058322879033,0.8312058322879033,35443.52368984002,35405.22815468563,1.0013522265451755,0.8,4277.657819614934,4273.035954225843,1.0013522265451755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.72552622636,4632.441516551485,6.181362888832601,4.9991544322138,-3.7387295746339486,8.737884006847748,2.9322605324978883,3.5,0.8377887235708252,0.6,0.0002311634423554324,0.9986863172279936,0.00023146751724511638,198.98937848053728,0.0,0.0,0.0,0.0004514271057985372,7.82255301229338e-05,0.0001529379122324986,0.0005993853312102954,0.09249891288770623,0.09249891288770623,0.09249891288770623,0.09249905558941975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.70003105333,595.6092313757114,0.0,0.09249891288770623,0.0924989129017703,0.0924989129017703,0.3715667502251329,0.3715667502251329,0.5,10.0028328447682,0.0007749183368446211,0.0007749183368446211,-5.820766091346741e-11,9.267217819797224e-07,0.0007634995209855333,-5.820766091346741e-11,27491.38789406236,20857.549188683315,0.7586939324073982,0.9885145590179915,0.60750069020591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821823481622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61041436725367,260.61041436725367,-12.53958563274631,244.82290127885065,276.39792745565495,124366.15157040491,124364.72873893847,1.4228314664518202,0.0,nan,276.39792745565495,3.247927455654974,270.0829222202954,-3.0670777797045616,263.76791698493435,-9.382083015065632,257.45291174957396,-15.69708825042602,251.13790651421283,-22.012093485787148,244.82290127885065,-28.327098721149326,1.0,1.0,26022.012520719443,26022.012520719443,275.6273452946665,2.47734529466652,275.6273452946665,275.6273452946665,77128.98378888809,77128.99344129821,-0.009652410124544986,0.0,8546.071908451686,8546.071908451686,0.885793738702376,3938.73728935567,275.6273452946665,2.47734529466652,1.0,0.002,0.12927638094383548,0.0049039273353635076,0.00019967103570347035,0.0018003289639723266,0.09983551785173517,0.09983551785173517,0.0,-3.2420333778704347e-13,1.0,1.0000015462154987,0.0007634995791931942,0.0924989129017703,0.0,1.4283455686972435e-07,0.18347718233654509,0.0,1600081.6213701472,266.60226495978304,9.267799896406359e-07,1.0,1284543.3651177972,2597.984952472302,,,,,,,,,,,,,,,,,,,2.0,15255.004804167924,1552.2398980568184,0.3715667502251329,6.173730061729009,2.9322605324978883
3906.0,-30.08116964560456,4.9991555852148695,35.051879145228234,24.58426543688404,5.00209233708545,-26.572843447334414,-40.070859972015,1.4937661388383476,-6.547737516707457,-6.5477384463145345,40.10378561241859,41056.380915001246,25749.861640850886,25749.861640850886,66806.24255585214,77138.39698418081,77129.01194922432,25749.861640850886,102878.8735900752,102878.8735900752,102878.8735900752,130370.27005504737,125859.33755182715,4510.932503220211,0.0,90958.44942001073,54876.43335092196,40091.12896565419,27491.396464972157,67582.52543062635,20857.555266986517,1552.2403537671787,0.0,0.8784065884637602,2.7239059792560805,0.001494314320929203,1.0,1.0,-6.546972588442088,333761.6935485289,1559013.0334730323,4.671036441892791,1559013.0334730323,4.671036441892791,0.7586939169700575,0.09249892881930843,3.919139704465831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919139704465831,1.2847551368300074,1.285052140711543,3.0504954540488383,6463.633817709045,15255.002450613601,6453.942613703085,0.00032881119100349636,23208.77954831879,2366.636878885123,19291.26637019823,1967.1617086567005,0.8312055500391731,0.8312055500391731,35443.51010995189,35405.22815468563,1.0013517469705893,0.8,4277.656180666302,4273.035954225843,1.0013517469705893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.724620807589,4632.441516551485,6.181364344688461,4.9991555852148695,-3.7387317457269695,8.737887330941838,2.9322594702885496,3.5,0.8377884200824427,0.6,0.0002311634423554324,0.9986844873626418,0.00023146794135743136,198.9893640782233,0.0,0.0,0.0,0.0004514271057985372,7.82256844900138e-05,0.0001529377578654186,0.0005993844391623434,0.0924989288061568,0.0924989288061568,0.0924989288061568,0.09249907193610524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6895043724,595.6092349020762,0.0,0.0924989288061568,0.09249892881930843,0.09249892881930843,0.37156679432844847,0.37156679432844847,0.5,10.00283713881495,0.0007740006263361465,0.0007740006263361465,-3.092281986027956e-11,9.296070970776782e-07,0.0007658578724658582,-3.092281986027956e-11,27491.396464972157,20857.555266986517,0.7586939169700575,0.988513556280594,0.6074999514060144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820770086154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61042290879647,260.61042290879647,-12.539577091203512,244.82291803788206,276.3979277797091,124366.03145302489,124364.6033893288,1.4280636961008983,0.0,nan,276.3979277797091,3.24792777970913,270.0829258313448,-3.0670741686551537,263.76792388297946,-9.382076117020517,257.4529219346146,-15.69707806538537,251.13791998624882,-22.01208001375116,244.82291803788206,-28.327081962117916,1.0,1.0,26022.012520719443,26022.012520719443,275.62734498095534,2.4773449809553654,275.62734498095534,275.62734498095534,77129.00336190694,77129.01194922432,-0.008587317381170578,0.0,8546.071908451686,8546.071908451686,0.8857938573799659,3938.73540298816,275.62734498095534,2.4773449809553654,1.0,0.002,0.1292762376683672,0.004903927487961158,0.00019967081339312856,0.001800329186400937,0.09983540669656428,0.09983540669656428,0.0,-2.059342280036347e-13,1.0,1.0000015509909594,0.0007658579033886781,0.09249892881930843,0.0,1.4327577106653667e-07,0.18404394231799961,0.0,1600081.6184696662,266.6022624832925,9.296380198975385e-07,1.0,1284543.3735794057,2597.9849182346334,,,,,,,,,,,,,,,,,,,2.0,15255.002450613601,1552.2403537671787,0.37156679432844847,6.173730061729009,2.9322594702885496
3907.0,-30.081151924319656,4.9991567324778785,35.051880163768146,24.584273190144472,5.0020900015875105,-26.572827731729934,-40.07084631649775,1.4937658090204569,-6.547740098427653,-6.54774102800984,40.1037876853482,41056.38427063171,25749.862329598065,25749.862329598065,66806.24660022977,77138.41534526528,77129.02969005142,25749.862329598065,102878.89201964949,102878.89201964949,102878.89201964949,130370.29700685178,125859.361790628,4510.935216223775,0.0,90958.45604732282,54876.42497277836,40091.14563838273,27491.404987202284,67582.55062558502,20857.561303834173,1552.240809613984,0.0,0.8784065665819981,2.7239057170938565,0.001494314320929203,1.0,1.0,-6.546975227302369,333761.65952295036,1559013.1230469053,4.671037186461806,1559013.1230469053,4.671037186461806,0.7586939013682175,0.09249894476552219,3.9191386174988128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191386174988128,1.2847551383728615,1.2850521422547536,3.05049460433557,6463.632017268592,15255.000096812062,6453.942724609731,0.00032881157322435745,23208.78767625023,2366.63770770347,19291.26670170562,1967.1617424610463,0.8312052732270265,0.8312052732270265,35443.5022457918,35405.22815468563,1.001351469247312,0.8,4277.655231545493,4273.035954225843,1.001351469247312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.723716029418,4632.441516551485,6.181365852592281,4.9991567324778785,-3.7387339952375656,8.737890727715444,2.9322584088308954,3.5,0.8377881168088273,0.6,0.0002311634423554324,0.998682644122878,0.00023146836857113742,198.98934957061675,0.0,0.0,0.0,0.0004514271057985372,7.822580544718119e-05,0.0001529376369082512,0.000599383798876139,0.09249894475162151,0.09249894475162151,0.09249894475162151,0.09249908789353702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6788256499,595.6092384763529,0.0,0.09249894475162151,0.09249894476552219,0.09249894476552219,0.37156683852500516,0.37156683852500516,0.5,10.002841433129378,0.0007732919412433148,0.0007732919412433148,1.3415046851150692e-11,9.295821996602172e-07,0.0007658007074837769,1.3415046851150692e-11,27491.404987202284,20857.561303834173,0.7586939013682175,0.9885132476035706,0.6074997745807009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519819719180727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104312960393,260.6104312960393,-12.539568703960697,244.82293478953406,276.39792780254277,124365.91296327717,124364.51069703014,1.402266247041946,0.0,nan,276.39792780254277,3.2479278025427902,270.08292919994193,-3.0670708000580476,263.7679305973411,-9.382069402658885,257.4529319947391,-15.69706800526086,251.13793339213686,-22.01206660786312,244.82293478953406,-28.327065210465918,1.0,1.0,26022.012520719443,26022.012520719443,275.6273444751643,2.4773444751643297,275.6273444751643,275.6273444751643,77129.01676961553,77129.02969005142,-0.012920435896376148,0.0,8546.071908451686,8546.071908451686,0.8857939261065582,3938.734310586307,275.6273444751643,2.4773444751643297,1.0,0.002,0.129276094403525,0.004903927621498759,0.00019967059105722475,0.0018003294086984857,0.09983529552861237,0.09983529552861237,0.0,-2.442898314192199e-13,1.0,1.000001550875081,0.0007658006940687301,0.09249894476552219,0.0,1.432650901654697e-07,0.18403022349958303,0.0,1600081.6154415833,266.6022599015723,9.29568784613366e-07,1.0,1284543.3823901555,2597.9848825842623,,,,,,,,,,,,,,,,,,,2.0,15255.000096812062,1552.240809613984,0.37156683852500516,6.173730061729009,2.9322584088308954
3908.0,-30.08113423965148,4.9991578805276635,35.05188117259746,24.584280559234344,5.002089245627287,-26.572811891124925,-40.070832695905096,1.493766897097576,-6.547742345317488,-6.547743256813819,40.10378944215896,41056.39159347601,25749.862234508284,25749.862234508284,66806.2538279843,77138.43384495963,77129.04405316095,25749.862234508284,102878.90628766923,102878.90628766923,102878.90628766923,130370.3181868488,125859.3803307992,4510.9378560496,0.0,90958.46485882007,54876.42260732403,40091.15805721782,27491.411899179562,67582.56995639738,20857.566201479633,1552.2411806388636,0.0,0.8784065478156624,2.72390549099895,0.001494314320929203,1.0,1.0,-6.546992362476146,333761.6301475611,1559013.1989604165,4.6710378250224664,1559013.1989604165,4.6710378250224664,0.7586938887668441,0.09249896005498816,3.9191379300521803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191379300521803,1.284755133282949,1.2850521371636645,3.0504940813410597,6463.630909105982,15254.997746173616,6453.942358726051,0.00032881177661932476,23208.79399557367,2366.6383520951263,19291.26560805481,1967.1616309397004,0.8312049997830133,0.8312049997830132,35443.49727214446,35405.22815468563,1.001351293602671,0.8,4277.65463127895,4273.035954225843,1.001351293602671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.722811413655,4632.441516551485,6.18136717209227,4.9991578805276635,-3.73873597741034,8.737893857938003,2.9322573475639278,3.5,0.8377878135896937,0.6,0.0002311634423554324,0.9986808046953835,0.00023146879490283347,198.98933509298877,0.0,0.0,0.0,0.0004514271057985372,7.822592609516754e-05,0.00015293751626026486,0.0005993832209035761,0.09249896004337727,0.09249896004337727,0.09249896004337727,0.09249910034921502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6670295745,595.6092423984586,0.0,0.09249896004337727,0.09249896005498816,0.09249896005498816,0.3715668827635308,0.3715668827635308,0.5,10.002845642137373,0.0007696163951322887,0.0007696163951322887,-5.5138116294983774e-12,9.114963290812739e-07,0.0007508943376706156,-5.5138116294983774e-12,27491.411899179562,20857.566201479633,0.7586938887668441,0.9885130718036628,0.6074997091700507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519818660592332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61043969730224,260.61043969730224,-12.539560302697737,244.82295154318336,276.3979278514194,124365.82695124914,124364.422340954,1.4046102951482227,0.0,nan,276.3979278514194,3.2479278514194334,270.082932589773,-3.0670674102269686,263.7679373281271,-9.382062671872859,257.4529420664793,-15.697057933520682,251.13794680483127,-22.012053195168704,244.82295154318336,-28.327048456816613,1.0,1.0,26022.012520719443,26022.012520719443,275.62734392702833,2.4773439270283575,275.62734392702833,275.62734392702833,77129.03464777026,77129.04405316095,-0.009405390694155358,0.0,8546.071908451686,8546.071908451686,0.885793969572332,3938.733619702441,275.62734392702833,2.4773439270283575,1.0,0.002,0.12927595392717328,0.0049039278072917115,0.00019967037317299697,0.00180032962649924,0.09983518658649848,0.09983518658649848,0.0,-3.2776299035974787e-13,1.0,1.000001520690423,0.0007508943431844273,0.09249896005498816,0.0,1.4047644835599345e-07,0.18044809318591265,0.0,1600081.612780504,266.6022576546825,9.115018428929034e-07,1.0,1284543.3899967603,2597.98485180613,,,,,,,,,,,,,,,,,,,2.0,15254.997746173616,1552.2411806388636,0.3715668827635308,6.173730061729009,2.9322573475639278
3909.0,-30.08111660301306,4.9991590272496,35.05188218190603,24.584293376561277,5.002089440683941,-26.57279599864338,-40.07081523360682,1.493768836332405,-6.547744683041003,-6.547745594236943,40.103791473649046,41056.372120384854,25749.8623941199,25749.8623941199,66806.23451450476,77138.44868093418,77129.06199637799,25749.8623941199,102878.9243904979,102878.9243904979,102878.9243904979,130370.34447236761,125859.40395472714,4510.940517640471,0.0,90958.46659077551,54876.39003029751,40091.19617830889,27491.420081869717,67582.6162601786,20857.572007955074,1552.2416146772607,0.0,0.8784065274155164,2.723905253640522,0.001494314320929203,1.0,1.0,-6.546994945719689,333761.59934082127,1559013.2867429925,4.671038519176687,1559013.2867429925,4.671038519176687,0.7586938741556828,0.0924989757422424,3.919136162379723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919136162379723,1.2847551242114092,1.2850521280900276,3.0504927269975384,6463.628039414577,15254.995395392323,6453.943209854242,0.0003288124353215119,23208.80490550371,2366.639464598381,19291.268152133933,1967.161890363573,0.8312047186694745,0.8312047186694745,35443.48448310812,35405.22815468563,1.0013508419571475,0.8,4277.653087777751,4273.035954225843,1.0013508419571475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.721908629936,4632.441516551485,6.1813685500165265,4.9991590272496,-3.7387380409378013,8.7378970681874,2.9322562884464096,3.5,0.8377875109846885,0.6,0.0002311634423554324,0.9986789702672249,0.00023146922007737688,198.98932065468261,0.0,0.0,0.0,0.0004514271057985372,7.822608077232438e-05,0.000152937361583108,0.000599382344359302,0.09249897572963325,0.09249897572963325,0.09249897572963325,0.09249911600537103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6565653672,595.6092459009449,0.0,0.09249897572963325,0.0924989757422424,0.0924989757422424,0.37156692670091646,0.37156692670091646,0.5,10.002849850389346,0.0007666659828373668,0.0007666659828373668,-7.901235221652314e-12,9.111959684560134e-07,0.0007506485172825705,-7.901235221652314e-12,27491.420081869717,20857.572007955074,0.7586938741556828,0.9885121087546398,0.6074990048080798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817604191405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104481921261,260.6104481921261,-12.539551807873863,244.8229682988165,276.3979280854341,124365.71685138687,124364.2965986251,1.4202527617756087,0.0,nan,276.3979280854341,3.2479280854341255,270.08293612811167,-3.0670638718883083,263.76794417078935,-9.382055829210628,257.45295221346447,-15.697047786535506,251.13796025614047,-22.012039743859503,244.8229682988165,-28.327031701183472,1.0,1.0,26022.012520719443,26022.012520719443,275.62734368919166,2.4773436891916845,275.62734368919166,275.62734368919166,77129.055139871,77129.06199637799,-0.006856506995973177,0.0,8546.071908451686,8546.071908451686,0.8857940813384584,3938.7318431916215,275.62734368919166,2.4773436891916845,1.0,0.002,0.12927581349687986,0.004903927973513804,0.00019967015531534846,0.001800329844404249,0.09983507765767423,0.09983507765767423,0.0,-2.804024373803671e-13,1.0,1.0000015201926253,0.0007506485251838058,0.0924989757422424,0.0,1.4043048220703912e-07,0.1803890487933586,0.0,1600081.6100382677,266.602255316959,9.11203869691235e-07,1.0,1284543.3979740087,2597.9848195283007,,,,,,,,,,,,,,,,,,,2.0,15254.995395392323,1552.2416146772607,0.37156692670091646,6.173730061729009,2.9322562884464096
3910.0,-30.08109524371925,4.999160167971277,35.0518831956044,24.58430092027413,5.002087464190875,-26.57277697292876,-40.07079735221339,1.4937691934209212,-6.547747267831824,-6.547748184301181,40.10379361897398,41056.37462373799,25749.86311461115,25749.86311461115,66806.23773834914,77138.46870438805,77129.08077153847,25749.86311461115,102878.94388614962,102878.94388614962,102878.94388614962,130370.37282663844,125859.42961954634,4510.943207092107,0.0,90958.47427296021,54876.38019239112,40091.215645076765,27491.42894048883,67582.64458556559,20857.5782862462,1552.2420867996789,0.0,0.8784065052124984,2.7239049905489665,0.001494314320929203,1.0,1.0,-6.546993154270979,333761.56520386774,1559013.379444974,4.671039274677118,1559013.379444974,4.671039274677118,0.7586938580528848,0.09249899174079915,3.919135269430659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919135269430659,1.2847551225409861,1.2850521264192183,3.050492035929307,6463.626575123921,15254.993044238323,6453.943089777401,0.00032881273074793275,23208.81215364989,2366.640203703598,19291.26779321622,1967.1618537641518,0.8312044436183009,0.8312044436183009,35443.47802265853,35405.22815468563,1.0013506138060295,0.8,4277.652308069928,4273.035954225843,1.0013506138060295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.721007135627,4632.441516551485,6.181370060669736,4.999160167971277,-3.738740296287295,8.737900464258573,2.93225523084174,3.5,0.8377872088119257,0.6,0.0002311634423554324,0.9986767486418093,0.00023146973499664673,198.98930316881223,0.0,0.0,0.0,0.0004514271057985372,7.822623916202592e-05,0.00015293720319340645,0.0005993815870433624,0.09249899172620245,0.09249899172620245,0.09249899172620245,0.09249913286727252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.64652664925,595.6092492706568,0.0,0.09249899172620245,0.09249899174079915,0.09249899174079915,0.37156697067535666,0.37156697067535666,0.5,10.00285408456227,0.0007652730740232982,0.0007652730740232982,-4.530420483206399e-11,9.164693324237305e-07,0.000755030030177295,-4.530420483206399e-11,27491.42894048883,20857.5782862462,0.7586938580528848,0.9885117421495181,0.6074987872331187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981655065971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104569045092,260.6104569045092,-12.539543095490785,244.82298567933515,276.3979281296816,124365.62398051917,124364.16735392161,1.4566265975161634,0.0,nan,276.3979281296816,3.247928129681611,270.0829396396136,-3.0670603603863924,263.76795114954547,-9.38204885045451,257.45296265947434,-15.69703734052564,251.13797416940486,-22.01202583059512,244.82298567933515,-28.32701432066483,1.0,1.0,26022.012520719443,26022.012520719443,275.627343296062,2.477343296062031,275.627343296062,275.627343296062,77129.07017351166,77129.08077153847,-0.010598026812658645,0.0,8546.071908451686,8546.071908451686,0.8857941377977034,3938.7309457778124,275.627343296062,2.477343296062031,1.0,0.002,0.1292756722468517,0.004903928097093844,0.00019966993608792113,0.0018003300636134736,0.09983496804396057,0.09983496804396057,0.0,-2.986053244946607e-13,1.0,1.0000015290650184,0.0007550300754814998,0.09249899174079915,0.0,1.4125019922485316e-07,0.1814420121253924,0.0,1600081.607014268,266.60225273216815,9.165146366285626e-07,1.0,1284543.4068135987,2597.9847837612288,,,,,,,,,,,,,,,,,,,2.0,15254.993044238323,1552.2420867996789,0.37156697067535666,6.173730061729009,2.93225523084174
3911.0,-30.081073884452902,4.999161311862941,35.05188420374343,24.58430773057046,5.002087725444727,-26.572757723464143,-40.070779400970764,1.4937715644694483,-6.547749369964492,-6.547750276826629,40.103795485896235,41056.38325234491,25749.86273337026,25749.86273337026,66806.24598571517,77138.48862787818,77129.09711894456,25749.86273337026,102878.95985231482,102878.95985231482,102878.95985231482,130370.39606374186,125859.45022246896,4510.945841272893,0.0,90958.48484309384,54876.379467613755,40091.22819497788,27491.436211427044,67582.66440640492,20857.583451050064,1552.2424716208875,0.0,0.8784064867663046,2.723904778188025,0.001494314320929203,1.0,1.0,-6.547003209248487,333761.5376254333,1559013.460116217,4.671039902344389,1559013.460116217,4.671039902344389,0.758693845263,0.09249900709479748,3.91913497381374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91913497381374,1.2847551114494666,1.2850521153251349,3.05049183216882,6463.6261433799,15254.990768249409,6453.94229247369,0.0003288127619410088,23208.816601328086,2366.640657240555,19291.26541002207,1967.1616107459809,0.8312041816435467,0.8312041816435467,35443.475883882275,35405.22815468563,1.0013505382750354,0.8,4277.652049942292,4273.035954225843,1.0013505382750354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.720105727386,4632.441516551485,6.181371306720094,4.999161311862941,-3.7387421743084737,8.737903486171415,2.9322541733381953,3.5,0.8377869066680558,0.6,0.0002311634423554324,0.9986745270245778,0.0002314702499163107,198.9892856829674,0.0,0.0,0.0,0.0004514271057985372,7.822639817073646e-05,0.00015293704418469593,0.0005993809186559391,0.09249900708410756,0.09249900708410756,0.09249900708410756,0.09249914664516247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6353698066,595.609252990299,0.0,0.09249900708410756,0.09249900709479748,0.09249900709479748,0.3715670147938061,0.3715670147938061,0.5,10.002858271419816,0.0007623868178256998,0.0007623868178256998,-1.5916157281026244e-12,9.068621125152276e-07,0.0007470675781178215,-1.5916157281026244e-12,27491.436211427044,20857.583451050064,0.758693845263,0.9885115742696856,0.6074987367389725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198152747539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61046599832446,260.61046599832446,-12.53953400167552,244.82300359146205,276.3979284051854,124365.57169622749,124364.05129784513,1.5203983823186777,0.0,nan,276.3979284051854,3.247928405185405,270.0829434424416,-3.0670565575583737,263.7679584796984,-9.382041520301584,257.45297351695194,-15.697026483048035,251.13798855420728,-22.012011445792695,244.82300359146205,-28.326996408537923,1.0,1.0,26022.012520719443,26022.012520719443,275.6273431163927,2.477343116392717,275.6273431163927,275.6273431163927,77129.09037056423,77129.09711894456,-0.006748380328644998,0.0,8546.071908451686,8546.071908451686,0.8857941564889236,3938.730648682809,275.6273431163927,2.477343116392717,1.0,0.002,0.1292755324864604,0.004903928305007827,0.0001996697193654636,0.001800330280384521,0.0998348596827318,0.0998348596827318,0.0,-2.5001528625168135e-13,1.0,1.000001512941329,0.0007470675797094373,0.09249900709479748,0.0,1.3976060510798738e-07,0.17952856482181584,0.0,1600081.604534987,266.6022506300355,9.068637041309557e-07,1.0,1284543.4139548936,2597.984754865859,,,,,,,,,,,,,,,,,,,2.0,15254.990768249409,1552.2424716208875,0.3715670147938061,6.173730061729009,2.9322541733381953
3912.0,-30.081052576848954,4.999162451681051,35.051885217841395,24.584314540866785,5.002087907099741,-26.5727385284562,-40.07076529143376,1.4937738587270835,-6.547751839046043,-6.547752754675786,40.10379767416661,41056.40674660459,25749.863222852237,25749.863222852237,66806.26996945683,77138.50851641523,77129.11681681065,25749.863222852237,102878.98003966289,102878.98003966289,102878.98003966289,130370.42521282421,125859.47668331033,4510.948529513875,0.0,90958.49529222767,54876.393522496204,40091.22418859052,27491.44517316132,67582.66936175183,20857.589810363792,1552.2429460100293,0.0,0.8784064650082722,2.723904526446883,0.001494314320929203,1.0,1.0,-6.5469984316333125,333761.50496760727,1559013.554673537,4.671040642703372,1559013.554673537,4.671040642703372,0.7586938292616983,0.09249902310171004,3.9191346569316514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191346569316514,1.2847551007171671,1.2850521045903542,3.0504916110034817,6463.625674757086,15254.988492971921,6453.9415209921735,0.0003288128026909791,23208.82114406358,2366.6411204706583,19291.263104012192,1967.1613755984147,0.8312039195901413,0.8312039195901412,35443.47359125334,35405.22815468563,1.0013504573107277,0.8,4277.651773246268,4273.035954225843,1.0013504573107277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.719206754712,4632.441516551485,6.181372758177949,4.999162451681051,-3.73874434335964,8.73790679504069,2.932253118692133,3.5,0.8377866053406093,0.6,0.0002311634423554324,0.9986723107861663,0.00023147076359157078,198.98926823941923,0.0,0.0,0.0,0.0004514271057985372,7.822652315055496e-05,0.00015293691920487742,0.0005993803803801909,0.09249902308790323,0.09249902308790323,0.09249902308790323,0.09249916407442711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.62556082796,595.6092562874096,0.0,0.09249902308790323,0.09249902310171004,0.09249902310171004,0.3715670587628689,0.3715670587628689,0.5,10.002862501014791,0.0007616678707336177,0.0007616678707336177,-2.7625901566352695e-11,9.156297551271564e-07,0.0007543230424857938,-2.7625901566352695e-11,27491.44517316132,20857.589810363792,0.7586938292616983,0.9885118566693608,0.6074990398328408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813998849955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104753922879,260.6104753922879,-12.539524607712053,244.82302192889455,276.39792885568005,124365.51184314965,124363.94126291333,1.5705802363132233,0.0,nan,276.39792885568005,3.2479288556800725,270.08294747032346,-3.0670525296765163,263.7679660849681,-9.382033915031855,257.45298469960926,-15.697015300390717,251.13800331425207,-22.011996685747903,244.82302192889455,-28.32697807110543,1.0,1.0,26022.012520719443,26022.012520719443,275.6273429434464,2.4773429434464447,275.6273429434464,275.6273429434464,77129.11024273117,77129.11681681065,-0.0065740794816520065,0.0,8546.071908451686,8546.071908451686,0.8857941765246944,3938.7303302163095,275.6273429434464,2.4773429434464447,1.0,0.002,0.12927539136868188,0.004903928448392148,0.00019966950038835264,0.001800330499331998,0.09983475019417631,0.09983475019417631,0.0,-2.7964956739179314e-13,1.0,1.0000015276333107,0.0007543230701116954,0.09249902310171004,0.0,1.4111797613792092e-07,0.18127216803198543,0.0,1600081.6016516718,266.60224816095393,9.156573810287227e-07,1.0,1284543.4224114723,2597.9847206485483,,,,,,,,,,,,,,,,,,,2.0,15254.988492971921,1552.2429460100293,0.3715670587628689,6.173730061729009,2.932253118692133
