time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3913.0,-30.081035011914295,4.999163586899606,35.05188623689665,24.584327183570736,5.002087762418644,-26.57272273448029,-40.070747829135485,1.493775485006701,-6.547754340350423,-6.547755262979274,40.103799845433315,41056.38646119133,25749.863774854453,25749.863774854453,66806.25023604579,77138.52294392689,77129.13615811376,25749.863774854453,102878.99993296822,102878.99993296822,102878.99993296822,130370.45398927656,125859.50275517192,4510.951234104637,0.0,90958.49631229801,54876.35982964955,40091.26275849829,27491.45405630834,67582.71681480663,20857.59611185099,1552.2434172555854,0.0,0.8784064431501031,2.7239042716420108,0.001494314320929203,1.0,1.0,-6.546995182788692,333761.4719090275,1559013.6484961202,4.671041386469726,1559013.6484961202,4.671041386469726,0.7586938133257777,0.0924990391515432,3.9191328331263415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191328331263415,1.2847550931095997,1.285052096981028,3.0504902094924087,6463.6227051233,15254.98621737144,6453.942477356631,0.0003288134898800451,23208.8322047863,2366.6422483504866,19291.26596264955,1967.161667098301,0.8312036466303186,0.8312036466303186,35443.46039609595,35405.22815468563,1.001349991323095,0.8,4277.65018073056,4273.035954225843,1.001349991323095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.718308359516,4632.441516551485,6.181374223787805,4.999163586899606,-3.7387465362089456,8.737910123108552,2.9322520647237007,3.5,0.8377863042067716,0.6,0.0002311634423554324,0.998670483832839,0.00023147118704083512,198.98925385982332,0.0,0.0,0.0,0.0004514271057985372,7.822667782880247e-05,0.00015293676452662994,0.0005993794952484274,0.09249903913762647,0.09249903913762647,0.09249903913762647,0.09249918120177342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.61551369965,595.6092596611296,0.0,0.09249903913762647,0.0924990391515432,0.0924990391515432,0.3715671029431632,0.3715671029431632,0.5,10.002866762952696,0.0007622551494250729,0.0007622551494250729,-6.252776074688882e-12,9.226288284480688e-07,0.00076008019055962,-6.252776074688882e-12,27491.45405630834,20857.59611185099,0.7586938133257777,0.988510870598935,0.6074983131219183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519812726032306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104846619174,260.6104846619174,-12.539515338082595,244.82303996487636,276.397929358957,124365.38079713333,124363.83100433128,1.5497928020478353,0.0,nan,276.397929358957,3.2479293589570375,270.08295148014093,-3.0670485198590427,263.76797360132684,-9.382026398673133,257.4529957225099,-15.697004277490066,251.1380178436931,-22.011982156306885,244.82303996487636,-28.32696003512362,1.0,1.0,26022.012520719443,26022.012520719443,275.62734269832345,2.4773426983234685,275.62734269832345,275.62734269832345,77129.12935526007,77129.13615811376,-0.0068028536916244775,0.0,8546.071908451686,8546.071908451686,0.8857942918399638,3938.7284972919733,275.62734269832345,2.4773426983234685,1.0,0.002,0.12927524917387442,0.004903928590880439,0.00019966927973526582,0.0018003307199913824,0.09983463986763291,0.09983463986763291,0.0,-2.7335165381225934e-13,1.0,1.000001539291179,0.000760080196812396,0.0924990391515432,0.0,1.4219503524820988e-07,0.18265569844489532,0.0,1600081.5987279702,266.60224565964955,9.226350812241435e-07,1.0,1284543.4309718264,2597.9846860113453,,,,,,,,,,,,,,,,,,,2.0,15254.98621737144,1552.2434172555854,0.3715671029431632,6.173730061729009,2.9322520647237007
3914.0,-30.08101732016176,4.999164717007087,35.05188725804318,24.584334866981976,5.00208560151315,-26.572707027993985,-40.07073420854283,1.4937753093413313,-6.5477568779717785,-6.547757802227294,40.10380194389967,41056.390176652116,25749.86438814038,25749.86438814038,66806.2545647925,77138.54129283506,77129.15434986624,25749.86438814038,102879.01873800662,102879.01873800662,102879.01873800662,130370.48138693655,125859.52744807435,4510.953938862199,0.0,90958.5031664672,54876.352050268244,40091.27901799884,27491.46264892993,67582.74166692876,20857.60220215109,1552.2438754155455,0.0,0.8784064214010877,2.7239040137639714,0.001494314320929203,1.0,1.0,-6.5469963842338075,333761.43844238983,1559013.7391729597,4.671042126521932,1559013.7391729597,4.671042126521932,0.7586937977257077,0.09249905514961007,3.9191317911038985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191317911038985,1.2847550939313441,1.2850520978029625,3.0504893964742923,6463.62098243547,15254.98386750307,6453.9425364269755,0.00032881385213961496,23208.84012447231,2366.6430559337095,19291.266139214767,1967.1616851029423,0.8312033706015882,0.8312033706015882,35443.45285710531,35405.22815468563,1.0013497250832892,0.8,4277.649270854258,4273.035954225843,1.0013497250832892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.717410400758,4632.441516551485,6.18137570346212,4.999164717007087,-3.7387487534414103,8.737913470448497,2.932251011267433,3.5,0.8377860032192667,0.6,0.0002311634423554324,0.9986686436926548,0.00023147161354810102,198.98923937640959,0.0,0.0,0.0,0.0004514271057985372,7.822679847803329e-05,0.0001529366438773991,0.0005993788630446502,0.09249905513586364,0.09249905513586364,0.09249905513586364,0.09249919745646921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.60507771035,595.6092631577267,0.0,0.09249905513586364,0.09249905514961007,0.09249905514961007,0.3715671472934191,0.3715671472934191,0.5,10.00287103253182,0.0007630036880641455,0.0007630036880641455,-9.094947017729282e-13,9.242555165656086e-07,0.000761417993487612,-9.094947017729282e-13,27491.46264892993,20857.60220215109,0.7586937977257077,0.9885105711460618,0.6074981447037511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811676784566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61049365805496,260.61049365805496,-12.539506341945014,244.82305775779255,276.397929558316,124365.2544935616,124363.75042598767,1.5040675738898963,0.0,nan,276.397929558316,3.2479295583160024,270.0829551982117,-3.0670448017882563,263.76798083810894,-9.382019161891037,257.4530064780026,-15.696993521997399,251.1380321178977,-22.011967882102283,244.82305775779255,-28.326942242207423,1.0,1.0,26022.012520719443,26022.012520719443,275.6273422877437,2.4773422877437383,275.6273422877437,275.6273422877437,77129.14282406041,77129.15434986624,-0.011525805821293034,0.0,8546.071908451686,8546.071908451686,0.8857943577247875,3938.727450059418,275.6273422877437,2.4773422877437383,1.0,0.002,0.12927510672873044,0.0049039287287375305,0.0001996690586828255,0.001800330941028618,0.09983452934141275,0.09983452934141275,0.0,-2.8855650507919606e-13,1.0,1.0000015420001216,0.0007614179943971067,0.09249905514961007,0.0,1.4244533082157686e-07,0.18297721521389868,0.0,1600081.595754024,266.6022431220282,9.242564260603103e-07,1.0,1284543.4396378421,2597.9846509465874,,,,,,,,,,,,,,,,,,,2.0,15254.98386750307,1552.2438754155455,0.3715671472934191,6.173730061729009,2.932251011267433
3915.0,-30.08099967245253,4.999165849986567,35.05188827172178,24.584347719233506,5.0020854658456635,-26.5726911586224,-40.07072055302558,1.4937769520306934,-6.547758996544587,-6.547759907633475,40.10380377064781,41056.38516585172,25749.8640428661,25749.8640428661,66806.24920871783,77138.55608053823,77129.17001959715,25749.8640428661,102879.03406246325,102879.03406246325,102879.03406246325,130370.50381267439,125859.5472300583,4510.956582616084,0.0,90958.50442785372,54876.333513227015,40091.3010162519,27491.46975021114,67582.77076646304,20857.607244079838,1552.2442524463286,0.0,0.8784064030375165,2.7239038001351776,0.001494314320929203,1.0,1.0,-6.547009338685143,333761.4106933955,1559013.8181090443,4.671042751377891,1559013.8181090443,4.671042751377891,0.7586937851483785,0.09249907052830937,3.9191299418461467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191299418461467,1.2847550862470136,1.2850520901168556,3.050487975334339,6463.617971210441,15254.981520760783,6453.943487273391,0.0003288145475642448,23208.8513975137,2366.644205464017,19291.268981358335,1967.1619749209297,0.8312030893275897,0.8312030893275897,35443.43947779856,35405.22815468563,1.0013492525924825,0.8,4277.647656113674,4273.035954225843,1.0013492525924825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.71651274037,4632.441516551485,6.181376952587405,4.999165849986567,-3.7387506414844913,8.737916491471058,2.932249958161356,3.5,0.837785702331816,0.6,0.0002311634423554324,0.9986668081370984,0.00023147203899430885,198.9892249290542,0.0,0.0,0.0,0.0004514271057985372,7.822691943679278e-05,0.0001529365229186396,0.0005993781061722799,0.09249907051729567,0.09249907051729567,0.09249907051729567,0.09249921073574952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.59363188915,595.6092669693682,0.0,0.09249907051729567,0.09249907052830937,0.09249907052830937,0.3715671917149026,0.3715671917149026,0.5,10.00287523903592,0.0007612762028088582,0.0007612762028088582,-1.8133050616597757e-11,9.110888754548796e-07,0.0007505689483195965,-1.8133050616597757e-11,27491.46975021114,20857.607244079838,0.7586937851483785,0.9885100662648393,0.6074978089863304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519810619961468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105026105345,260.6105026105345,-12.539497389465453,244.82307536264022,276.3979298584278,124365.12912266744,124363.63235420872,1.4967684587568566,0.0,nan,276.3979298584278,3.247929858427824,270.0829589592701,-3.067041040729862,263.76798806011504,-9.382011939884933,257.4530171609557,-15.696982839044267,251.13804626179848,-22.0119537382015,244.82307536264022,-28.326924637359753,1.0,1.0,26022.012520719443,26022.012520719443,275.627342015897,2.4773420158970225,275.627342015897,275.627342015897,77129.16240007144,77129.17001959715,-0.007619525713380426,0.0,8546.071908451686,8546.071908451686,0.8857944746493452,3938.7255915553774,275.627342015897,2.4773420158970225,1.0,0.002,0.1292749663131786,0.0049039289369394775,0.00019966884094315188,0.0018003311587740985,0.09983442047157594,0.09983442047157594,0.0,-2.827495182433637e-13,1.0,1.000001520031348,0.0007505689664526471,0.09249907052830937,0.0,1.4041572631381757e-07,0.18037010106734908,0.0,1600081.5932504644,266.6022410034554,9.111070085054962e-07,1.0,1284543.446823305,2597.9846218725093,,,,,,,,,,,,,,,,,,,2.0,15254.981520760783,1552.2442524463286,0.3715671917149026,6.173730061729009,2.932249958161356
3916.0,-30.080981974185168,4.999166977688988,35.05188928752347,24.584349779784702,5.002083287861641,-26.572675447981528,-40.0707031256519,1.4937767616492712,-6.547761535985842,-6.547762448543175,40.10380585929935,41056.3874338409,25749.864676758774,25749.864676758774,66806.25211059967,77138.57816238682,77129.18807505794,25749.864676758774,102879.05275181672,102879.05275181672,102879.05275181672,130370.53108754022,125859.57182693118,4510.959260609045,0.0,90958.51964719265,54876.32891861225,40091.323031755994,27491.4783357235,67582.8013674795,20857.61332839343,1552.2447104564837,0.0,0.8784063813170863,2.7239035420936917,0.001494314320929203,1.0,1.0,-6.54701069484787,333761.37720522564,1559013.9083605923,4.671043490457478,1559013.9083605923,4.671043490457478,0.7586937695267639,0.0924990864733449,3.9191302160915193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191302160915193,1.2847550871375983,1.2850520910076462,3.0504881866809663,6463.618419028584,15254.979173725886,6453.942048064771,0.00032881434890065156,23208.85365679531,2366.6444358466256,19291.26467946746,1967.1615362501425,0.831202823057966,0.831202823057966,35443.44146195307,35405.22815468563,1.0013493226629837,0.8,4277.647895580105,4273.035954225843,1.0013493226629837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.715617423848,4632.441516551485,6.18137843328896,4.999166977688988,-3.7387528588812953,8.737919836570283,2.932248907805178,3.5,0.8377854022300509,0.6,0.0002311634423554324,0.998664967326611,0.0002314724656600785,198.98921044031133,0.0,0.0,0.0,0.0004514271057985372,7.822707380640739e-05,0.000152936368549025,0.0005993775431197926,0.09249908645977707,0.09249908645977707,0.09249908645977707,0.09249922697896697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.58340880135,595.609270396251,0.0,0.09249908645977707,0.0924990864733449,0.0924990864733449,0.3715672359241479,0.3715672359241479,0.5,10.002879454607863,0.0007602882826631685,0.0007602882826631685,1.4154011296341196e-11,9.125573114943109e-07,0.0007517536952832415,1.4154011296341196e-11,27491.4783357235,20857.61332839343,0.7586937695267639,0.9885096616126141,0.6074975674742751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809565769468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105113462254,260.6105113462254,-12.539488653774583,244.82309280378038,276.3979298886694,124365.04924431421,124363.58872083724,1.4605234769673188,0.0,nan,276.3979298886694,3.2479298886694323,270.0829624716912,-3.067037528308788,263.7679950547156,-9.382004945284393,257.4530276377369,-15.696972362263068,251.13806022075886,-22.011939779241118,244.82309280378038,-28.326907196219594,1.0,1.0,26022.012520719443,26022.012520719443,275.62734158770775,2.4773415877077696,275.62734158770775,275.62734158770775,77129.17497039073,77129.18807505794,-0.013104667217703536,0.0,8546.071908451686,8546.071908451686,0.8857944573094056,3938.725867171977,275.62734158770775,2.4773415877077696,1.0,0.002,0.12927482567599594,0.004903929066988034,0.00019966862268249285,0.0018003313770543943,0.09983431134124642,0.09983431134124642,0.0,-2.6311288217617523e-13,1.0,1.0000015224303063,0.0007517536811292302,0.0924990864733449,0.0,1.4063738299981633e-07,0.18065482993034362,0.0,1600081.5902741177,266.60223846401414,9.125431574830145e-07,1.0,1284543.4554948988,2597.9845867851973,,,,,,,,,,,,,,,,,,,2.0,15254.979173725886,1552.2447104564837,0.3715672359241479,6.173730061729009,2.932248907805178
3917.0,-30.080964339640463,4.999168110000518,35.051890297005144,24.58436214309188,5.002085245405109,-26.572659381136187,-40.070689435210056,1.4937802869122652,-6.547763549236265,-6.547764451262813,40.1038077084754,41056.38779871754,25749.864122880623,25749.864122880623,66806.25192159816,77138.59316269559,77129.20439430629,25749.864122880623,102879.06851718691,102879.06851718691,102879.06851718691,130370.55397943422,125859.59209653216,4510.961882902059,0.0,90958.5238171743,54876.31845324137,40091.3392932588,27491.48546224731,67582.82475550611,20857.618394587986,1552.2450862899811,0.0,0.8784063634248236,2.7239033388588716,0.001494314320929203,1.0,1.0,-6.5470213798597,333761.3508097519,1559013.988266374,4.671044099276286,1559013.988266374,4.671044099276286,0.7586937571354853,0.09249910179577707,3.9191288960709163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191288960709163,1.2847550706467838,1.2850520745130194,3.0504871983870907,6463.616324952453,15254.976828292094,6453.942365865116,0.0003288148073103541,23208.86253788791,2366.6453414660373,19291.265629393954,1967.1616331156874,0.8312025459197505,0.8312025459197505,35443.431911655534,35405.22815468563,1.0013489853938284,0.8,4277.646742960367,4273.035954225843,1.0013489853938284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.714722359835,4632.441516551485,6.181379628486318,4.999168110000518,-3.7387546677316865,8.737922777732205,2.932247857745386,3.5,0.8377851022129674,0.6,0.0002311634423554324,0.9986631331476022,0.0002314728907903587,198.98919600373728,0.0,0.0,0.0,0.0004514271057985372,7.822719507491993e-05,0.00015293624728051247,0.0005993768659737035,0.09249910178508874,0.09249910178508874,0.09249910178508874,0.09249924058948363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5722761766,595.6092741071476,0.0,0.09249910178508874,0.09249910179577707,0.09249910179577707,0.3715672802098129,0.3715672802098129,0.5,10.002883618641794,0.0007575673324708987,0.0007575673324708987,7.105427357601002e-12,9.020265565595764e-07,0.0007430714031215757,7.105427357601002e-12,27491.48546224731,20857.618394587986,0.7586937571354853,0.9885093167277729,0.6074973626397969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519808508557515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105202747077,260.6105202747077,-12.539479725292267,244.82311013756626,276.3979304118481,124364.96790037672,124363.47514401624,1.4927563604838991,0.0,nan,276.3979304118481,3.247930411848131,270.08296635699116,-3.0670336430088128,263.7680023021373,-9.381997697862687,257.45303824727984,-15.696961752720142,251.13807419242343,-22.011925807576546,244.82311013756626,-28.326889862433717,1.0,1.0,26022.012520719443,26022.012520719443,275.6273414945494,2.477341494549421,275.6273414945494,275.6273414945494,77129.19971884773,77129.20439430629,-0.004675458563724533,0.0,8546.071908451686,8546.071908451686,0.8857945407714413,3938.724540551271,275.6273414945494,2.477341494549421,1.0,0.002,0.1292746866630008,0.004903929287810435,0.00019966840715124936,0.0018003315925404332,0.09983420357562468,0.09983420357562468,0.0,-3.0831760755578586e-13,1.0,1.0000015048490816,0.0007430713960161484,0.09249910179577707,0.0,1.3901312994333013e-07,0.17856840724671819,0.0,1600081.5878978362,266.6022364507637,9.020194511322188e-07,1.0,1284543.4623298757,2597.9845591292683,,,,,,,,,,,,,,,,,,,2.0,15254.976828292094,1552.2450862899811,0.3715672802098129,6.173730061729009,2.932247857745386
3918.0,-30.08094665132501,4.999169229481947,35.051891318998095,24.584369896352314,5.00208283212501,-26.572643702979455,-40.0706758146174,1.4937798838103344,-6.547766475957303,-6.54776739584005,40.1038100885775,41056.39086477763,25749.865664240384,25749.865664240384,66806.25652901802,77138.61146642988,77129.22533594062,25749.865664240384,102879.091000181,102879.091000181,102879.091000181,130370.58660735628,125859.62199691836,4510.964610437923,0.0,90958.53030828864,54876.30970675819,40091.35622392272,27491.495607175286,67582.851831098,20857.625578014402,1552.2456279795877,0.0,0.8784063384071907,2.7239030396087025,0.001494314320929203,1.0,1.0,-6.5470096190522895,333761.31200134434,1559014.0911126933,4.6710449505496126,1559014.0911126933,4.6710449505496126,0.7586937384581782,0.09249911836897193,3.919127791756044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919127791756044,1.2847550725324528,1.2850520763991242,3.050486334356969,6463.614494176307,15254.974482171667,6453.942501414706,0.00032881519763872856,23208.87073384582,2366.646177221153,19291.26603456075,1967.1616744312025,0.8312022698471077,0.8312022698471077,35443.42392198005,35405.22815468563,1.0013487032381234,0.8,4277.64577869118,4273.035954225843,1.0013487032381234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.713830082952,4632.441516551485,6.181381322520569,4.999169229481947,-3.738757190665468,8.737926420147415,2.9322468109555127,3.5,0.8377848031301465,0.6,0.0002311634423554324,0.9986612933795127,0.00023147331721765782,198.98918152314576,0.0,0.0,0.0,0.0004514271057985372,7.822731572488746e-05,0.00015293612663054492,0.0005993762242412902,0.09249911835128878,0.09249911835128878,0.09249911835128878,0.09249926007261353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.56328899594,595.6092771464395,0.0,0.09249911835128878,0.09249911836897193,0.09249911836897193,0.3715673243289833,0.3715673243289833,0.5,10.002887870184964,0.0007586714176568421,0.0007586714176568421,3.950617610826157e-11,9.198827228829032e-07,0.0007577767877364749,3.950617610826157e-11,27491.495607175286,20857.625578014402,0.7586937384581782,0.9885089888775213,0.6074971646266885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807455152207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105289684696,260.6105289684696,-12.539471031530354,244.82312735307053,276.39793058386755,124364.84197886987,124363.38846559235,1.4535132775067918,0.0,nan,276.39793058386755,3.2479305838675714,270.08296993770836,-3.0670300622916216,263.768009291551,-9.381990708448996,257.45304864538986,-15.696951354610121,251.13808799923072,-22.011912000769257,244.82312735307053,-28.326872646929445,1.0,1.0,26022.012520719443,26022.012520719443,275.62734100041195,2.4773410004119683,275.62734100041195,275.62734100041195,77129.21283983406,77129.22533594062,-0.012496106559410691,0.0,8546.071908451686,8546.071908451686,0.8857946105948685,3938.723430714824,275.62734100041195,2.4773410004119683,1.0,0.002,0.1292745448989401,0.004903929349173725,0.00019966818698447027,0.0018003318126981161,0.09983409349223513,0.09983409349223513,0.0,-3.1741363010207024e-13,1.0,1.0000015346266602,0.0007577767482302988,0.09249911836897193,0.0,1.4176421611140565e-07,0.18210229842284875,0.0,1600081.5844906734,266.6022335240427,9.198432167067949e-07,1.0,1284543.4723791182,2597.9845184676615,,,,,,,,,,,,,,,,,,,2.0,15254.974482171667,1552.2456279795877,0.3715673243289833,6.173730061729009,2.9322468109555127
3919.0,-30.080929007621886,4.999170352444131,35.05189233213895,24.5843771257438,5.002082742032717,-26.572627832655797,-40.07066215910015,1.4937815670812709,-6.5477685596112,-6.547769464101378,40.1038118770367,41056.39978695341,25749.86524490723,25749.86524490723,66806.26503186063,77138.62999134447,77129.2405809486,25749.86524490723,102879.10582585582,102879.10582585582,102879.10582585582,130370.60832867732,125859.64109154957,4510.967237127755,0.0,90958.54002204374,54876.30981771033,40091.366893703795,27491.5025028215,67582.86939652529,20857.63047431823,1552.2459942999672,0.0,0.8784063203905624,2.7239028297792327,0.001494314320929203,1.0,1.0,-6.5470243568026945,333761.2847416657,1559014.1683940743,4.671045563600241,1559014.1683940743,4.671045563600241,0.7586937262587804,0.09249913368631879,3.919127274064537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919127274064537,1.2847550646582866,1.2850520685231377,3.0504859501035932,6463.613679989512,15254.972137716264,6453.941935387431,0.0003288153252622471,23208.876278138934,2366.646742581711,19291.264342667346,1967.161501906089,0.8312019983853466,0.8312019983853466,35443.420176501815,35405.22815468563,1.0013485709664174,0.8,4277.645326651636,4273.035954225843,1.0013485709664174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.712936115451,4632.441516551485,6.181382548390172,4.999170352444131,-3.738759050691745,8.737929403135876,2.9322457621824114,3.5,0.837784503480689,0.6,0.0002311634423554324,0.9986594582552138,0.00023147374257016958,198.98916707907836,0.0,0.0,0.0,0.0004514271057985372,7.822743668438654e-05,0.00015293600567104585,0.0005993756710118845,0.09249913367454461,0.09249913367454461,0.09249913367454461,0.09249927287918841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.55180611374,595.6092809682531,0.0,0.09249913367454461,0.09249913368631879,0.09249913368631879,0.3715673688386816,0.3715673688386816,0.5,10.002892045972152,0.0007567046491772089,0.0007567046491772089,3.183231456205249e-12,9.044902071764227e-07,0.0007451072987123553,3.183231456205249e-12,27491.5025028215,20857.63047431823,0.7586937262587804,0.9885088577682588,0.6074971387507303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806398535038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105376773304,260.6105376773304,-12.539462322669578,244.82314448521308,276.39793086944616,124364.76394970586,124363.30791204998,1.4560376558507468,0.0,nan,276.39793086944616,3.2479308694461793,270.0829735926003,-3.0670264073996805,263.7680163157556,-9.381983684244403,257.453059038907,-15.696940961092992,251.13810176206016,-22.011898237939818,244.82314448521308,-28.3268555147869,1.0,1.0,26022.012520719443,26022.012520719443,275.627340716012,2.4773407160120087,275.627340716012,275.627340716012,77129.23171655949,77129.2405809486,-0.008864389106747694,0.0,8546.071908451686,8546.071908451686,0.8857946433273752,3938.7229104348594,275.627340716012,2.4773407160120087,1.0,0.002,0.12927440550487024,0.004903929559510714,0.00019966797083774572,0.0018003320287357453,0.09983398541887285,0.09983398541887285,0.0,-4.2650908846364466e-13,1.0,1.0000015089716172,0.0007451072955291238,0.09249913368631879,0.0,1.393940466848954e-07,0.17905771374154164,0.0,1600081.582024916,266.6022314403888,9.044870239449665e-07,1.0,1284543.4794378788,2597.984489906258,,,,,,,,,,,,,,,,,,,2.0,15254.972137716264,1552.2459942999672,0.3715673688386816,6.173730061729009,2.9322457621824114
3920.0,-30.080911406247008,4.9991714712792925,35.05189334835719,24.58438997799533,5.0020825366623285,-26.572612011956195,-40.070644731726475,1.4937831423904282,-6.547771029444334,-6.547771937521342,40.10381399215187,41056.37917306856,25749.865740827332,25749.865740827332,66806.24491389589,77138.64474210709,77129.25920234359,25749.865740827332,102879.12494317091,102879.12494317091,102879.12494317091,130370.636090943,125859.66618428397,4510.969906659018,0.0,90958.54117356264,54876.275604598566,40091.40618773786,27491.511147772075,67582.91733550993,20857.636605621745,1552.2464535278382,0.0,0.8784062989350184,2.723902578559141,0.001494314320929203,1.0,1.0,-6.547023868248857,333761.2521425307,1559014.259789909,4.671046293666652,1559014.259789909,4.671046293666652,0.7586937107061158,0.09249914964413299,3.919125406713275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919125406713275,1.284755057289154,1.2850520611523015,3.0504845141319534,6463.61063733792,15254.96979295674,6453.942908891539,0.0003288160288775414,23208.887630325637,2366.647900182594,19291.267252536272,1967.1617986301412,0.8312017171960259,0.8312017171960259,35443.406666286115,35405.22815468563,1.0013480938526655,0.8,4277.643696111729,4273.035954225843,1.0013480938526655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7120446332565,4632.441516551485,6.181383990283542,4.9991714712792925,-3.73876121673925,8.737932688018542,2.93224471632514,3.5,0.8377842046643257,0.6,0.0002311634423554324,0.9986576275371138,0.00023147416690295244,198.9891526696652,0.0,0.0,0.0,0.0004514271057985372,7.822759105494528e-05,0.00015293585130048712,0.0005993747804290625,0.09249914963024287,0.09249914963024287,0.09249914963024287,0.09249928945448409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5418120515,595.609284321959,0.0,0.09249914963024287,0.09249914964413299,0.09249914964413299,0.3715674130851253,0.3715674130851253,0.5,10.002896240581045,0.0007558697945455606,0.0007558697945455606,-1.1368683772161603e-13,9.080770269065397e-07,0.0007480692725039262,-1.1368683772161603e-13,27491.511147772075,20857.636605621745,0.7586937107061158,0.9885078589052568,0.607496402815041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805344582957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61054638421643,260.61054638421643,-12.539453615783543,244.82316154079086,276.3979312276405,124364.64140657122,124363.18569897876,1.455707592446955,0.0,nan,276.3979312276405,3.2479312276405494,270.08297729027083,-3.0670227097291445,263.768023352903,-9.381976647096963,257.4530694155318,-15.696930584468191,251.1381154781615,-22.011884521838482,244.82316154079086,-28.326838459209114,1.0,1.0,26022.012520719443,26022.012520719443,275.62734042153403,2.477340421534052,275.62734042153403,275.62734042153403,77129.25111494213,77129.25920234359,-0.008087401452939957,0.0,8546.071908451686,8546.071908451686,0.8857947613959233,3938.7210337468414,275.62734042153403,2.477340421534052,1.0,0.002,0.12927426555681337,0.004903929699131104,0.00019966775366914676,0.0018003322460028498,0.09983387683457337,0.09983387683457337,0.0,-3.2800368324203966e-13,1.0,1.0000015149694457,0.000748069272617613,0.09249914964413299,0.0,1.3994819225354154e-07,0.17976953899976192,0.0,1600081.579133287,266.60222897055564,9.080771405933774e-07,1.0,1284543.4878792632,2597.9844557504243,,,,,,,,,,,,,,,,,,,2.0,15254.96979295674,1552.2464535278382,0.3715674130851253,6.173730061729009,2.93224471632514
3921.0,-30.080893676786886,4.9991725843777655,35.051894365849236,24.584397696331166,5.002080215915122,-26.572596287516287,-40.070631076209224,1.4937828266672348,-6.547773593090312,-6.547774501045466,40.10381606136193,41056.38263572777,25749.866429385293,25749.866429385293,66806.24906511306,77138.66306936074,77129.27690458747,25749.866429385293,102879.14333397277,102879.14333397277,102879.14333397277,130370.66298514161,125859.69040934049,4510.972575801125,0.0,90958.54779666867,54876.267363125386,40091.42270393699,27491.519651168837,67582.94235510583,20857.642629749054,1552.2469080989476,0.0,0.8784062771657601,2.7239023182403628,0.001494314320929203,1.0,1.0,-6.547026544811388,333761.21835609456,1559014.3492025759,4.6710470344078185,1559014.3492025759,4.6710470344078185,0.7586936951614556,0.09249916560432327,3.9191243273981544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191243273981544,1.284755058766074,1.2850520626295632,3.0504836705311167,6463.608849848975,15254.967447937363,6453.943015058603,0.0003288164080547217,23208.89571192926,2366.6487242768185,19291.267569876734,1967.1618309898624,0.8312014414352819,0.8312014414352819,35443.39885748149,35405.22815468563,1.0013478180844708,0.8,4277.6427536717365,4273.035954225843,1.0013478180844708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.711153685062,4632.441516551485,6.181385477628832,4.9991725843777655,-3.738763452028047,8.737936036405813,2.9322436710944872,3.5,0.8377839060269964,0.6,0.0002311634423554324,0.9986557835005249,0.00023147459432433246,198.9891381553968,0.0,0.0,0.0,0.0004514271057985372,7.822771201483818e-05,0.0001529357303405942,0.0005993741413062268,0.09249916559000318,0.09249916559000318,0.09249916559000318,0.0924993054102628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.53159659647,595.6092877454071,0.0,0.09249916559000318,0.09249916560432327,0.09249916560432327,0.3715674574468045,0.3715674574468045,0.5,10.00290043506891,0.0007552118137823527,0.0007552118137823527,1.5234036254696548e-11,9.079551546165021e-07,0.0007479562340790835,1.5234036254696548e-11,27491.519651168837,20857.642629749054,0.7586936951614556,0.9885075543779711,0.6074962291520591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804293159517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105549088245,260.6105549088245,-12.53944509117548,244.823178536618,276.39793128102957,124364.52084461907,124363.095612177,1.4252324420805416,0.0,nan,276.39793128102957,3.2479312810295937,270.0829807321469,-3.067019267853084,263.7680301832673,-9.381969816732692,257.4530796343844,-15.696920365615597,251.13812908550105,-22.011870914498928,244.823178536618,-28.326821463381975,1.0,1.0,26022.012520719443,26022.012520719443,275.62733992939945,2.477339929399477,275.62733992939945,275.62733992939945,77129.2644614072,77129.27690458747,-0.0124431802687468,0.0,8546.071908451686,8546.071908451686,0.8857948296386602,3938.719949035145,275.62733992939945,2.477339929399477,1.0,0.002,0.1292741256298805,0.004903929822050851,0.00019966753649621383,0.0018003324631851267,0.09983376824810691,0.09983376824810691,0.0,-3.186595952386906e-13,1.0,1.000001514740486,0.0007479562188450473,0.09249916560432327,0.0,1.399270635294903e-07,0.1797423994590729,0.0,1600081.5761263052,266.60222640690967,9.079399205802474e-07,1.0,1284543.4966280938,2597.984420350594,,,,,,,,,,,,,,,,,,,2.0,15254.967447937363,1552.2469080989476,0.3715674574468045,6.173730061729009,2.9322436710944872
3922.0,-30.08087599282493,4.999173700734255,35.0518953750145,24.584404890798055,5.002080132330408,-26.57258038030993,-40.070617420691974,1.4937845198298532,-6.547775683123234,-6.547776576433333,40.10381785600417,41056.39173522357,25749.86603761626,25749.86603761626,66806.25777283983,77138.68160146737,77129.29222102085,25749.86603761626,102879.15825863711,102879.15825863711,102879.15825863711,130370.68486498704,125859.70968627428,4510.975178712767,0.0,90958.55751794257,54876.2676517554,40091.43318465241,27491.526606349922,67582.95979100233,20857.647567895612,1552.2472775392628,0.0,0.8784062590870558,2.723902107678945,0.001494314320929203,1.0,1.0,-6.547040684261049,333761.19100267877,1559014.4267510006,4.671047649570761,1559014.4267510006,4.671047649570761,0.7586936828410964,0.09249918090352591,3.919123813577072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919123813577072,1.2847550508456358,1.285052054707294,3.0504832894001654,6463.608042278224,15254.965106070673,6453.942445705096,0.000328816534058546,23208.90123522856,2366.649287496603,19291.265868041,1967.1616574509135,0.8312011702974967,0.8312011702974967,35443.39514000496,35405.22815468563,1.0013476868016695,0.8,4277.642305011704,4273.035954225843,1.0013476868016695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.710262851095,4632.441516551485,6.181386705467257,4.999173700734255,-3.738765317064132,8.737939017798388,2.9322426259979926,3.5,0.8377836074279978,0.6,0.0002311634423554324,0.9986539441998445,0.00023147502064956884,198.98912367837772,0.0,0.0,0.0,0.0004514271057985372,7.822783297490369e-05,0.00015293560938052872,0.0005993735886671511,0.09249918089285783,0.09249918089285783,0.09249918089285783,0.09249931837135013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.52039178944,595.6092914770984,0.0,0.09249918089285783,0.09249918090352591,0.09249918090352591,0.3715675018479471,0.3715675018479471,0.5,10.002904559376395,0.0007520965177150174,0.0007520965177150174,-7.16227077646181e-12,8.933100730246224e-07,0.0007358921722584455,-7.16227077646181e-12,27491.526606349922,20857.647567895612,0.7586936828410964,0.9885074281954442,0.6074962070644563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519803234085022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61056348353833,260.61056348353833,-12.539436516461649,244.82319549603724,276.3979314710377,124364.44574510433,124363.01213549949,1.4336096048234754,0.0,nan,276.3979314710377,3.2479314710377025,270.0829842760379,-3.067015723962072,263.7680370810399,-9.381962918960085,257.45308988603887,-15.69691011396111,251.13814269103807,-22.011857308961908,244.82319549603724,-28.326804503962734,1.0,1.0,26022.012520719443,26022.012520719443,275.6273396462307,2.477339646230746,275.6273396462307,275.6273396462307,77129.28326681927,77129.29222102085,-0.008954201577580534,0.0,8546.071908451686,8546.071908451686,0.8857948621264435,3938.719432644957,275.6273396462307,2.477339646230746,1.0,0.002,0.12927398795988815,0.004903930024268085,0.00019966732300946328,0.0018003326767192913,0.09983366150473164,0.09983366150473164,0.0,-2.712456995124235e-13,1.0,1.0000014903113759,0.0007358921794207163,0.09249918090352591,0.0,1.3767015297661476e-07,0.17684330066102763,0.0,1600081.5736541136,266.60222431687674,8.933172352953989e-07,1.0,1284543.5037111274,2597.9843916909713,,,,,,,,,,,,,,,,,,,2.0,15254.965106070673,1552.2472775392628,0.3715675018479471,6.173730061729009,2.9322426259979926
3923.0,-30.08085834435682,4.999174810680279,35.05189638603584,24.58441788274797,5.002079327050535,-26.57256457721737,-40.0705999933183,1.4937855599039185,-6.547778276242752,-6.547779170075198,40.103819927930196,41056.36975387212,25749.866807652616,25749.866807652616,66806.23656152474,77138.6962976929,77129.30989273248,25749.866807652616,102879.17670038508,102879.17670038508,102879.17670038508,130370.71188285228,125859.73406573963,4510.977817112649,0.0,90958.55783393705,54876.23129008806,40091.47393761,27491.535182467203,67583.0091200772,20857.65364173146,1552.247736447503,0.0,0.8784062371443085,2.7239018442947858,0.001494314320929203,1.0,1.0,-6.547042870518908,333761.1568194777,1559014.5162805747,4.671048396215271,1559014.5162805747,4.671048396215271,0.7586936670976993,0.092499196827029,3.91912179699184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91912179699184,1.2847550459802775,1.2850520498408107,3.0504817313260846,6463.604740906211,15254.962763883485,6453.9435991907185,0.00032881730463552126,23208.913258004173,2366.6505134785248,19291.269315886715,1967.162009033331,0.831200888272252,0.831200888272252,35443.380550084505,35405.22815468563,1.0013471715581985,0.8,4277.64054416287,4273.035954225843,1.0013471715581985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.709374436095,4632.441516551485,6.1813882086141305,4.999174810680279,-3.7387675743019595,8.737942384982238,2.9322415837394966,3.5,0.8377833096398561,0.6,0.0002311634423554324,0.9986521085945113,0.000231475446119839,198.98910923041785,0.0,0.0,0.0,0.0004514271057985372,7.822798734618507e-05,0.00015293545500924733,0.0005993726752596061,0.09249919681349555,0.09249919681349555,0.09249919681349555,0.09249933446320545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5105027784,595.6092947945241,0.0,0.09249919681349555,0.092499196827029,0.092499196827029,0.3715675460076473,0.3715675460076473,0.5,10.002908688873951,0.0007498727267147842,0.0007498727267147842,2.148681232938543e-11,8.938324640439532e-07,0.0007362995563084951,2.148681232938543e-11,27491.535182467203,20857.65364173146,0.7586936670976993,0.9885063928246767,0.6074954384011781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802177728527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610572030412,260.610572030412,-12.539427969587962,244.82321241297717,276.3979316478454,124364.31401077435,124362.88505573382,1.4289550405571538,0.0,nan,276.3979316478454,3.2479316478454052,270.0829878008721,-3.0670121991278734,263.76804395390013,-9.381956046099845,257.45310010692555,-15.69689989307443,251.13815625995153,-22.011843740048448,244.82321241297717,-28.326787587022807,1.0,1.0,26022.012520719443,26022.012520719443,275.6273391204057,2.477339120405702,275.6273391204057,275.6273391204057,77129.30184429865,77129.30989273248,-0.008048433825024404,0.0,8546.071908451686,8546.071908451686,0.8857949896307105,3938.7174059767995,275.6273391204057,2.477339120405702,1.0,0.002,0.12927385021370122,0.004903930132586871,0.00019966710919240606,0.001800332890561847,0.09983355459620304,0.09983355459620304,0.0,-2.457469991390404e-13,1.0,1.0000014911362196,0.0007362995348216828,0.092499196827029,0.0,1.377463815818278e-07,0.17694122083992295,0.0,1600081.5706134643,266.6022217237572,8.938109772316238e-07,1.0,1284543.512562699,2597.9843558754264,,,,,,,,,,,,,,,,,,,2.0,15254.962763883485,1552.247736447503,0.3715675460076473,6.173730061729009,2.9322415837394966
3924.0,-30.080840574134662,4.999175917648027,35.0518973959289,24.58442549631002,5.0020774327331905,-26.57254877344753,-40.070586337801046,1.493785632063611,-6.547780691620289,-6.547781581791441,40.10382191740229,41056.37448330572,25749.867164819174,25749.867164819174,66806.2416481249,77138.71467691744,77129.32697536064,25749.867164819174,102879.19414017981,102879.19414017981,102879.19414017981,130370.7373805965,125859.75694388054,4510.980436715973,0.0,90958.56504901432,54876.224855471904,40091.489103936015,27491.543240416697,67583.03234435272,20857.659353825933,1552.248166308986,0.0,0.8784062165011849,2.7239015994352376,0.001494314320929203,1.0,1.0,-6.547048289836994,333761.12503343535,1559014.6022476964,4.6710490986375905,1559014.6022476964,4.6710490986375905,0.7586936524960899,0.09249921254466056,3.919120827748705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919120827748705,1.284755045642722,1.2850520495031772,3.0504809777089408,6463.603144081915,15254.960421574702,6453.943574925841,0.000328817634625067,23208.9208388261,2366.6512865072273,19291.269243357372,1967.1620016373963,0.8312006136487438,0.8312006136487439,35443.37353764531,35405.22815468563,1.0013469239137205,0.8,4277.63969783575,4273.035954225843,1.0013469239137205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7084859585475,4632.441516551485,6.1813896127429135,4.999175917648027,-3.738769694635669,8.737945612283696,2.932240541407771,3.5,0.8377830118307916,0.6,0.0002311634423554324,0.9986502603292956,0.00023147587452609125,198.9890946827859,0.0,0.0,0.0,0.0004514271057985372,7.822810830664467e-05,0.00015293533404878772,0.0005993720529693096,0.09249921253171993,0.09249921253171993,0.09249921253171993,0.09249934959006313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.50030096585,595.609298209621,0.0,0.09249921253171993,0.09249921254466056,0.09249921254466056,0.3715675902274363,0.3715675902274363,0.5,10.002912800551943,0.0007474265295286386,0.0007474265295286386,5.6843418860808015e-12,8.901711794351286e-07,0.0007332919544751348,5.6843418860808015e-12,27491.543240416697,20857.659353825933,0.7586936524960899,0.9885061283981773,0.6074952996206661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980112349242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105804665729,260.6105804665729,-12.539419533427065,244.82322930629104,276.39793162685345,124364.20429143518,124362.79384654373,1.410444891455188,0.0,nan,276.39793162685345,3.2479316268534717,270.0829911627414,-3.0670088372585838,263.76805069862996,-9.381949301370014,257.4531102345173,-15.696889765482695,251.13816977040437,-22.011830229595603,244.82322930629104,-28.326770693708937,1.0,1.0,26022.012520719443,26022.012520719443,275.627338707576,2.4773387075759956,275.627338707576,275.627338707576,77129.31610872874,77129.32697536064,-0.010866631899261847,0.0,8546.071908451686,8546.071908451686,0.8857950509138269,3938.7164318874484,275.627338707576,2.4773387075759956,1.0,0.002,0.12927371303009683,0.0049039302714059116,0.00019966689631890347,0.0018003331033942752,0.09983344815945173,0.09983344815945173,0.0,-2.8682134792235026e-13,1.0,1.0000014850459777,0.000733291948790793,0.09249921254466056,0.0,1.3718374524701608e-07,0.1762184911152463,0.0,1600081.5677753678,266.6022193083797,8.901654950932425e-07,1.0,1284543.5207935413,2597.9843225715144,,,,,,,,,,,,,,,,,,,2.0,15254.960421574702,1552.248166308986,0.3715675902274363,6.173730061729009,2.932240541407771
3925.0,-30.08082284214118,4.9991770243665945,35.05189839857783,24.584432830475293,5.002076714328467,-26.57253288649582,-40.070572682283796,1.4937867586770328,-6.547782967592468,-6.547783843790988,40.103823728114776,41056.38212859222,25749.86719439132,25749.86719439132,66806.24932298354,77138.73315097275,77129.34199460062,25749.86719439132,102879.20918899194,102879.20918899194,102879.20918899194,130370.75963403881,125859.77662625891,4510.983007779902,0.0,90958.5738861082,54876.22286370371,40091.50113600499,27491.550445046876,67583.05158105187,20857.664459513675,1552.2485521880105,0.0,0.8784061973500235,2.723901369921256,0.001494314320929203,1.0,1.0,-6.547062106642443,333761.09522126726,1559014.6804908249,4.671049750293019,1559014.6804908249,4.671049750293019,0.7586936393859001,0.0924992279012884,3.9191201559116813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191201559116813,1.2847550403725414,1.2850520442317783,3.0504804672922328,6463.6020625701585,15254.958082293342,6453.9431960837155,0.000328817831525967,23208.927072293107,2366.6519221439644,19291.26811097291,1967.1618861663167,0.8312003416135031,0.831200341613503,35443.36867692842,35405.22815468563,1.0013467522573805,0.8,4277.639111198715,4273.035954225843,1.0013467522573805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.707598291896,4632.441516551485,6.181390937028267,4.9991770243665945,-3.7387717012197896,8.737948725586385,2.9322395000275083,3.5,0.8377827142935738,0.6,0.0002311634423554324,0.9986484160438929,0.00023147630201145007,198.98908016645197,0.0,0.0,0.0,0.0004514271057985372,7.82282292672766e-05,0.00015293521308815578,0.0005993714761624392,0.09249922788906527,0.09249922788906527,0.09249922788906527,0.09249936277419613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.48955017276,595.6093017944655,0.0,0.09249922788906527,0.0924992279012884,0.0924992279012884,0.3715676344151059,0.3715676344151059,0.5,10.002916846802488,0.0007431046255987894,0.0007431046255987894,3.950617610826157e-11,8.761984986449534e-07,0.000721737148523971,3.950617610826157e-11,27491.550445046876,20857.664459513675,0.7586936393859001,0.9885059605937337,0.6074952398287845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519800061983457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610588915576,260.610588915576,-12.539411084423989,244.82324618436078,276.3979316467898,124364.11864215424,124362.70605011545,1.4125920387919226,0.0,nan,276.3979316467898,3.247931646789823,270.08299455430443,-3.0670054456955427,263.7680574618194,-9.381942538180567,257.45312036933404,-15.696879630665933,251.1381832768474,-22.011816723152577,244.82324618436078,-28.326753815639194,1.0,1.0,26022.012520719443,26022.012520719443,275.62733820302014,2.4773382030201674,275.62733820302014,275.62733820302014,77129.3339340544,77129.34199460062,-0.008060546213528141,0.0,8546.071908451686,8546.071908451686,0.885795093392606,3938.7157566912397,275.62733820302014,2.4773382030201674,1.0,0.002,0.1292735780080057,0.004903930428201421,0.0001996666868453715,0.0018003333127744,0.09983334342268574,0.09983334342268574,0.0,-3.802284008480594e-13,1.0,1.0000014616479698,0.0007217371090177949,0.0924992279012884,0.0,1.3502209387992016e-07,0.1734417568997607,0.0,1600081.5650859769,266.6022170324075,8.761589924688451e-07,1.0,1284543.5285132558,2597.984291335721,,,,,,,,,,,,,,,,,,,2.0,15254.958082293342,1552.2485521880105,0.3715676344151059,6.173730061729009,2.9322395000275083
