time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3926.0,-30.080805160403816,4.999178130087566,35.051899402109655,24.584439920168393,5.002076997595704,-26.572516944602786,-40.070559026766546,1.4937887818137303,-6.547785264835454,-6.547786141580961,40.10382575888846,41056.392180248,25749.867314263356,25749.867314263356,66806.25949451135,77138.75171062804,77129.36003997353,25749.867314263356,102879.22735423688,102879.22735423688,102879.22735423688,130370.78597250875,125859.80037582533,4510.985596683413,0.0,90958.58411057114,54876.224580266346,40091.51058922755,27491.558618271865,67583.06920749941,20857.670261034276,1552.2489849438946,0.0,0.8784061771674453,2.7239011365775063,0.001494314320929203,1.0,1.0,-6.54706395786576,333761.0649370266,1559014.768242511,4.671050437044426,1559014.768242511,4.671050437044426,0.7586936248558687,0.09249924355459194,3.919119735776421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919119735776421,1.2847550309085187,1.2850520347655678,3.0504801627474483,6463.601417276304,15254.955742838474,6453.942515771035,0.0003288179156690415,23208.9321691906,2366.6524418828653,19291.266077472777,1967.1616788070114,0.8312000714570381,0.8312000714570381,35443.365637264724,35405.22815468563,1.001346644911583,0.8,4277.63874434351,4273.035954225843,1.001346644911583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.706712133666,4632.441516551485,6.181392280752845,4.999178130087566,-3.7387737341721903,8.737951864259756,2.9322384604170226,3.5,0.8377824172620064,0.6,0.0002311634423554324,0.9986465769892333,0.00023147672828595158,198.9890656912625,0.0,0.0,0.0,0.0004514271057985372,7.822835022808197e-05,0.00015293509212735044,0.0005993709378490842,0.09249924354189037,0.09249924354189037,0.09249924354189037,0.09249937851307784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4798504592,595.6093050483155,0.0,0.09249924354189037,0.09249924355459194,0.09249924355459194,0.3715676783796014,0.3715676783796014,0.5,10.002920895757365,0.0007397493138228128,0.0007397493138228128,4.524736141320318e-11,8.767455028646509e-07,0.0007221837151973887,4.524736141320318e-11,27491.558618271865,20857.670261034276,0.7586936248558687,0.9885058532840076,0.60749523011737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519799002758245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61059746157935,260.61059746157935,-12.539402538420632,244.82326305038436,276.3979318727729,124364.0517440716,124362.62293461022,1.4288094613756144,0.0,nan,276.3979318727729,3.247931872772938,270.08299810829607,-3.06700189170391,263.7680643438185,-9.381935656181497,257.45313057934135,-15.69686942065863,251.13819681486288,-22.011803185137097,244.82326305038436,-28.326736949615622,1.0,1.0,26022.012520719443,26022.012520719443,275.6273380167702,2.4773380167702044,275.6273380167702,275.6273380167702,77129.35336372202,77129.36003997353,-0.006676251505268738,0.0,8546.071908451686,8546.071908451686,0.885795119956835,3938.715334455303,275.6273380167702,2.4773380167702044,1.0,0.002,0.129273442902413,0.004903930579193577,0.00019966647722817403,0.001800333522428039,0.09983323861408701,0.09983323861408701,0.0,-3.4378706478821464e-13,1.0,1.0000014625522071,0.0007221836699500273,0.09249924355459194,0.0,1.351056565878817e-07,0.17354909789499048,0.0,1600081.5623924157,266.6022147351645,8.767002555032377e-07,1.0,1284543.5363552126,2597.984259605317,,,,,,,,,,,,,,,,,,,2.0,15254.955742838474,1552.2489849438946,0.3715676783796014,6.173730061729009,2.9322384604170226
3927.0,-30.08078752266213,4.999179231012921,35.05190041127636,24.58444711463528,5.002076860703728,-26.572501084326262,-40.07054156446827,1.4937904223874434,-6.5477877589864875,-6.5477886436693025,40.10382792858594,41056.38571976235,25749.867890114972,25749.867890114972,66806.25360987733,77138.7702073044,77129.37940761897,25749.867890114972,102879.24729773393,102879.24729773393,102879.24729773393,130370.81483254867,125859.82661255232,4510.988219996346,0.0,90958.59374448581,54876.20925702101,40091.538319405336,27491.56753481474,67583.10585422008,20857.67658594288,1552.2494578296053,0.0,0.8784061553485291,2.7239008823830737,0.001494314320929203,1.0,1.0,-6.547059868335737,333761.0319594156,1559014.8619969653,4.671051179475431,1559014.8619969653,4.671051179475431,0.7586936088503924,0.09249925953793924,3.9191192080278805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191192080278805,1.2847550232340859,1.2850520270893608,3.0504797701918043,6463.600585498,15254.953402967874,6453.941964101387,0.0003288180479984733,23208.937752688726,2366.6530112412215,19291.264428495284,1967.161510658103,0.8311998004415525,0.8311998004415525,35443.36181902267,35405.22815468563,1.0013465100702754,0.8,4277.638283522145,4273.035954225843,1.0013465100702754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.705827291059,4632.441516551485,6.1813937319861125,4.999179231012921,-3.7387759220546175,8.737955153067539,2.9322374223501266,3.5,0.8377821206714647,0.6,0.0002311634423554324,0.998644742514138,0.00023147715350052,198.98905125209225,0.0,0.0,0.0,0.0004514271057985372,7.82285049096705e-05,0.00015293493744576188,0.0005993702509222278,0.0924992595234547,0.0924992595234547,0.0924992595234547,0.09249939576294385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.47063930763,595.6093081501108,0.0,0.0924992595234547,0.09249925953793924,0.09249925953793924,0.37156772239347574,0.37156772239347574,0.5,10.002924982715063,0.0007384570579915817,0.0007384570579915817,-7.673861546209082e-12,8.846828336572798e-07,0.0007287753335845082,-7.673861546209082e-12,27491.56753481474,20857.67658594288,0.7586936088503924,0.9885052301973446,0.6074948051118411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797946535253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106060447499,260.6106060447499,-12.539393955250091,244.82327989513254,276.39793219436564,124363.97509605238,124362.5400725203,1.4350235320843416,0.0,nan,276.39793219436564,3.24793219436566,270.08300173452017,-3.0669982654798105,263.76807127467333,-9.381928725326645,257.4531408148273,-15.696859185172684,251.1382103549801,-22.01178964501989,244.82327989513254,-28.326720104867434,1.0,1.0,26022.012520719443,26022.012520719443,275.6273377809447,2.4773377809447084,275.6273377809447,275.6273377809447,77129.37180649572,77129.37940761897,-0.007601123244967312,0.0,8546.071908451686,8546.071908451686,0.8857951533252144,3938.71480406802,275.6273377809447,2.4773377809447084,1.0,0.002,0.12927330656362224,0.004903930698067006,0.00019966626562242034,0.0018003337340061591,0.09983313281121016,0.09983313281121016,0.0,-3.714207760796562e-13,1.0,1.0000014758999867,0.0007287753412583697,0.09249925953793924,0.0,1.3633884305655922e-07,0.17513318076670178,0.0,1600081.5594785493,266.6022122410135,8.84690507518826e-07,1.0,1284543.544894605,2597.984225052928,,,,,,,,,,,,,,,,,,,2.0,15254.953402967874,1552.2494578296053,0.37156772239347574,6.173730061729009,2.9322374223501266
3928.0,-30.080769853311008,4.999180328415956,35.051901423688356,24.58445996688681,5.002076732646925,-26.57248519471561,-40.07052790895102,1.493792074071191,-6.547790190374087,-6.547791079262574,40.103830040574664,41056.38083744659,25749.868312668517,25749.868312668517,66806.24915011511,77138.78497675637,77129.39813642895,25749.868312668517,102879.26644909747,102879.26644909747,102879.26644909747,130370.84258131392,125859.85173368346,4510.990847630453,0.0,90958.59500085731,54876.19086162488,40091.5601547027,27491.576132216444,67583.13628691915,20857.682685400716,1552.249913878527,0.0,0.8784061341098752,2.7239006349970483,0.001494314320929203,1.0,1.0,-6.547058837942984,333760.9998589457,1559014.953258588,4.6710519021619055,1559014.953258588,4.6710519021619055,0.758693593451643,0.09249927544793714,3.91911736405043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91911736405043,1.2847550155076817,1.2850520193611703,3.0504783532615813,6463.597583192885,15254.951062805287,6453.942911923313,0.0003288187413433536,23208.948993262882,2366.6541574607927,19291.26726159845,1967.1617995542258,0.8311995199437224,0.8311995199437224,35443.34847791013,35405.22815468563,1.0013460389286013,0.8,4277.636673391196,4273.035954225843,1.0013460389286013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7049427860375,4632.441516551485,6.181395145919029,4.999180328415956,-3.7387780602609024,8.737958388676859,2.9322363846794213,3.5,0.8377818241941204,0.6,0.0002311634423554324,0.9986429047550455,0.00023147757947785538,198.989036787047,0.0,0.0,0.0,0.0004514271057985372,7.822862587086961e-05,0.00015293481648456276,0.0005993694948525159,0.09249927543448302,0.09249927543448302,0.09249927543448302,0.0924994123017969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4610575873,595.6093113695796,0.0,0.09249927543448302,0.09249927544793714,0.09249927544793714,0.3715677665982848,0.3715677665982848,0.5,10.0029290886558,0.0007380924893141128,0.0007380924893141128,-3.296918293926865e-12,8.888885076885344e-07,0.0007322413196106936,-3.296918293926865e-12,27491.576132216444,20857.682685400716,0.758693593451643,0.9885047190839764,0.6074944593151876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796892940504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61061466200687,260.61061466200687,-12.53938533799311,244.8232967280137,276.3979325959986,124363.85634261985,124362.41562011941,1.4407225004341784,0.0,nan,276.3979325959986,3.247932595998634,270.0830054224017,-3.0669945775982796,263.7680782488061,-9.381921751193886,257.4531510752093,-15.696848924790686,251.13822390161164,-22.01177609838834,244.8232967280137,-28.326703271986275,1.0,1.0,26022.012520719443,26022.012520719443,275.62733753686234,2.4773375368623647,275.62733753686234,275.62733753686234,77129.39136017174,77129.39813642895,-0.006776257214369252,0.0,8546.071908451686,8546.071908451686,0.8857952699158466,3938.7129508706826,275.62733753686234,2.4773375368623647,1.0,0.002,0.1292731695764925,0.004903930832034474,0.00019966605304259818,0.0018003339466588445,0.09983302652129909,0.09983302652129909,0.0,-2.9855718591820235e-13,1.0,1.0000014829183996,0.0007322413229076119,0.09249927544793714,0.0,1.3698727767599514e-07,0.17596612441005868,0.0,1600081.5566328834,266.6022098096259,8.888918046068284e-07,1.0,1284543.5532068682,2597.9841914195604,,,,,,,,,,,,,,,,,,,2.0,15254.951062805287,1552.249913878527,0.3715677665982848,6.173730061729009,2.9322363846794213
3929.0,-30.080752133017,4.999181420339383,35.05190243802371,24.584467650298052,5.002074479935314,-26.572469471721856,-40.07051425343377,1.4937918186591,-6.5477927333045045,-6.547793623314338,40.103832120919115,41056.38446902847,25749.86897041009,25749.86897041009,66806.25343943856,77138.80328000855,77129.41606608767,25749.86897041009,102879.28503649775,102879.28503649775,102879.28503649775,130370.86971847284,125859.87623914416,4510.993479328682,0.0,90958.60169917064,54876.18288826513,40091.57645656168,27491.584681975084,67583.16113853676,20857.688743812196,1552.2503702523986,0.0,0.8784061124036205,2.7239003766365935,0.001494314320929203,1.0,1.0,-6.547060449458456,333760.966328854,1559015.0431528133,4.671052640759433,1559015.0431528133,4.671052640759433,0.7586935778746717,0.0924992913944473,3.9191163042314296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191163042314296,1.2847550167024728,1.2850520205562377,3.0504775255055723,6463.59582927723,15254.948723863865,6453.9429978097905,0.000328819112053859,23208.95697863408,2366.6549717420403,19291.267518318877,1967.1618257324242,0.8311992450189905,0.8311992450189905,35443.34081015605,35405.22815468563,1.0013457681417226,0.8,4277.635747974511,4273.035954225843,1.0013457681417226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.704058939202,4632.441516551485,6.181396615334049,4.999181420339383,-3.7387802814563464,8.73796170179573,2.9322353477810252,3.5,0.8377815279374358,0.6,0.0002311634423554324,0.9986410617011315,0.0002314780066840611,198.98902228029937,0.0,0.0,0.0,0.0004514271057985372,7.822874683224188e-05,0.0001529346955231905,0.0005993688587076053,0.0924992913809498,0.0924992913809498,0.0924992913809498,0.09249942843809336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4512948052,595.6093146463709,0.0,0.0924992913809498,0.0924992913944473,0.0924992913944473,0.3715678109181302,0.3715678109181302,0.5,10.002933200414326,0.0007380264592597996,0.0007380264592597996,-1.2221335055073723e-11,8.900098578124016e-07,0.0007331738559059886,-1.2221335055073723e-11,27491.584681975084,20857.688743812196,0.7586935778746717,0.9885044190592737,0.6074942896628966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795837457714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106231186339,260.6106231186339,-12.539376881366081,244.82331354067,276.3979326965965,124363.73848294925,124362.324616269,1.413866680237956,0.0,nan,276.3979326965965,3.2479326965965356,270.0830088654111,-3.066991134588875,263.7680850342268,-9.381914965773205,257.45316120304267,-15.696838796957309,251.13823737185632,-22.011762628143657,244.82331354067,-28.326686459329977,1.0,1.0,26022.012520719443,26022.012520719443,275.62733709081056,2.477337090810579,275.62733709081056,275.62733709081056,77129.40470024577,77129.41606608767,-0.011365841899532825,0.0,8546.071908451686,8546.071908451686,0.8857953369258631,3938.711885752587,275.62733709081056,2.477337090810579,1.0,0.002,0.12927303241495058,0.004903930947012407,0.00019966584014888684,0.001800334159620415,0.09983292007444342,0.09983292007444342,0.0,-2.306982729849416e-13,1.0,1.0000014848067273,0.0007331738681273237,0.0924992913944473,0.0,1.3716175855360032e-07,0.17619025388744536,0.0,1600081.5536520071,266.6022072666955,8.900220791474567e-07,1.0,1284543.561889325,2597.9841562883066,,,,,,,,,,,,,,,,,,,2.0,15254.948723863865,1552.2503702523986,0.3715678109181302,6.173730061729009,2.9322353477810252
3930.0,-30.080734458603388,4.999182515678864,35.051903444508476,24.584474809840344,5.002074431810488,-26.572453569562743,-40.070496826060094,1.4937935427809934,-6.547794807961054,-6.5477956842517315,40.1038339229921,41056.37838526883,25749.868559679147,25749.868559679147,66806.24694494798,77138.82179120598,77129.43153506915,25749.868559679147,102879.3000947483,102879.3000947483,102879.3000947483,130370.89176811073,125859.89572123696,4510.996046873764,0.0,90958.6114546897,54876.16804879643,40091.60378432585,27491.591673362433,67583.19545768829,20857.693708577794,1552.2507411394754,0.0,0.8784060943750929,2.72390016753251,0.001494314320929203,1.0,1.0,-6.547073824367715,333760.9391661426,1559015.12102192,4.671053254215164,1559015.12102192,4.671053254215164,0.7586935655234377,0.09249930668454485,3.9191158010176492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191158010176492,1.2847550086372101,1.2850520124891105,3.0504771529747203,6463.595039929057,15254.946386531978,6453.942418045689,0.00032881923350480235,23208.962447874368,2366.65552944934,19291.26578536518,1967.1616490203262,0.831198974477724,0.831198974477724,35443.33716942148,35405.22815468563,1.0013456395691183,0.8,4277.635308576419,4273.035954225843,1.0013456395691183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.703175242255,4632.441516551485,6.181397828034561,4.999182515678864,-3.7387821361379956,8.73796465181686,2.932234311058619,3.5,0.837781231731034,0.6,0.0002311634423554324,0.9986392234228043,0.00023147843278489204,198.9890078111139,0.0,0.0,0.0,0.0004514271057985372,7.822890120519066e-05,0.00015293454115024172,0.0005993681767432962,0.09249930667358776,0.09249930667358776,0.09249930667358776,0.09249944154012926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.44050431467,595.6093182436983,0.0,0.09249930667358776,0.09249930668454485,0.09249930668454485,0.3715678553004063,0.3715678553004063,0.5,10.002937246233687,0.0007355365716534834,0.0007355365716534834,-1.693933882052079e-11,8.762906986703456e-07,0.0007218598840381674,-1.693933882052079e-11,27491.591673362433,20857.693708577794,0.7586935655234377,0.9885038209945737,0.607493891154835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794778931991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61063164008226,260.61063164008226,-12.539368359917717,244.82333034889533,276.3979329312678,124363.66510994462,124362.24040576028,1.4247041843518704,0.0,nan,276.3979329312678,3.247932931267826,270.0830124147937,-3.0669875852062773,263.76809189831965,-9.381908101680324,257.45317138184635,-15.696828618153631,251.13825086537088,-22.0117491346291,244.82333034889533,-28.326669651104652,1.0,1.0,26022.012520719443,26022.012520719443,275.62733683994236,2.4773368399423816,275.62733683994236,275.62733683994236,77129.42342139839,77129.43153506915,-0.008113670759485103,0.0,8546.071908451686,8546.071908451686,0.8857953687429589,3938.7113800227376,275.62733683994236,2.4773368399423816,1.0,0.002,0.12927289736987035,0.0049039311404203674,0.00019966563072233883,0.0018003343689496447,0.0998328153611694,0.0998328153611694,0.0,-3.280166936681095e-13,1.0,1.0000014618964788,0.0007218599009775062,0.09249930668454485,0.0,1.3504516799009094e-07,0.1734714020557947,0.0,1600081.5511991463,266.6022051920389,8.763076380091661e-07,1.0,1284543.5689229793,2597.9841278284866,,,,,,,,,,,,,,,,,,,2.0,15254.946386531978,1552.2507411394754,0.3715678553004063,6.173730061729009,2.932234311058619
3931.0,-30.0807166726116,4.999183605465913,35.05190445351606,24.584488046262436,5.0020724765454165,-26.572437757694562,-40.07048317054284,1.4937935616359619,-6.5477973465881405,-6.547798224862697,40.10383600879637,41056.36921547429,25749.86922671882,25749.86922671882,66806.2384421931,77138.83640658276,77129.44956296195,25749.86922671882,102879.31878968076,102879.31878968076,102879.31878968076,130370.91906782864,125859.92041508693,4510.998652741701,0.0,90958.61017800632,54876.14298692774,40091.63021230953,27491.60027814787,67583.2304904574,20857.699806074685,1552.2512001993293,0.0,0.8784060726666442,2.7238999095076855,0.001494314320929203,1.0,1.0,-6.547074704137515,333760.90568112937,1559015.2111515498,4.671053992887387,1559015.2111515498,4.671053992887387,0.7586935498496155,0.09249932259367713,3.9191134995291703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191134995291703,1.2847550085490085,1.2850520124008886,3.0504753618009897,6463.5912446468565,15254.94404887163,6453.943914932888,0.00032882013190026286,23208.97575151467,2366.6568860431107,19291.27025966119,1967.1621052715443,0.8311986908083265,0.8311986908083264,35443.32051822952,35405.22815468563,1.001345051532028,0.8,4277.633298953952,4273.035954225843,1.001345051532028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.702293974835,4632.441516551485,6.181399295855292,4.999183605465913,-3.738784353611096,8.73796795907701,2.932233277186595,3.5,0.8377809363390272,0.6,0.0002311634423554324,0.9986373735431587,0.00023147886157641592,198.98899325058693,0.0,0.0,0.0,0.0004514271057985372,7.82290221669562e-05,0.00015293442018847619,0.0005993673507033235,0.09249932257949975,0.09249932257949975,0.09249932257949975,0.09249945784764026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.43102806807,595.6093214275819,0.0,0.09249932257949975,0.09249932259367713,0.09249932259367713,0.3715678994574574,0.3715678994574574,0.5,10.002941304031813,0.000734049849143048,0.000734049849143048,-4.644107320928015e-11,8.782745339885878e-07,0.0007235207251596876,-4.644107320928015e-11,27491.60027814787,20857.699806074685,0.7586935498496155,0.9885031827773607,0.6074934405698668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793723147099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61064005133375,260.61064005133375,-12.539359948666231,244.82334715543067,276.3979329472351,124363.5128866601,124362.10660641456,1.4062802455212944,0.0,nan,276.3979329472351,3.2479329472351424,270.0830157888755,-3.0669842111244634,263.76809863051415,-9.381901369485831,257.4531814721547,-15.696818527845267,251.13826431379263,-22.011735686207345,244.82334715543067,-28.32665284456931,1.0,1.0,26022.012520719443,26022.012520719443,275.62733640882607,2.4773364088260905,275.62733640882607,275.62733640882607,77129.43848271122,77129.44956296195,-0.011080250726081431,0.0,8546.071908451686,8546.071908451686,0.8857955142609828,3938.7090670268162,275.62733640882607,2.4773364088260905,1.0,0.002,0.12927276201400853,0.004903931248131581,0.00019966542061895866,0.00180033457901397,0.09983271030947932,0.09983271030947932,0.0,-3.6707139064451333e-13,1.0,1.0000014652596303,0.0007235207716007608,0.09249932259367713,0.0,1.3535590332528194e-07,0.17387055630589343,0.0,1600081.5482245788,266.60220265341184,8.783209750617971e-07,1.0,1284543.5775937648,2597.984092744458,,,,,,,,,,,,,,,,,,,2.0,15254.94404887163,1552.2512001993293,0.3715678994574574,6.173730061729009,2.932233277186595
3932.0,-30.080698919000323,4.999184697226193,35.05190545617496,24.584495310578518,5.0020720845630215,-26.57242181864391,-40.07046951502559,1.4937949842218048,-6.5477994906087815,-6.547800357431585,40.10383784356748,41056.37780547753,25749.868989298364,25749.868989298364,66806.2467947759,77138.85490546214,77129.46530459289,25749.868989298364,102879.33429389125,102879.33429389125,102879.33429389125,130370.94176786693,125859.94056445298,4511.0012034139545,0.0,90958.61945960496,54876.14235968025,40091.64122213857,27491.60747397567,67583.24869611424,20857.704913586946,1552.2515825390701,0.0,0.8784060541256344,2.7238996931062514,0.001494314320929203,1.0,1.0,-6.547086327415457,333760.87757510546,1559015.290434519,4.671054623781354,1559015.290434519,4.671054623781354,0.758693537048768,0.09249933792785547,3.9191129126863284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191129126863284,1.2847550018943008,1.2850520057446424,3.0504749208275594,6463.5903102770735,15254.941714035713,6453.9434365652305,0.00032882029092308983,23208.98159508704,2366.6574819216594,19291.26882978825,1967.1619594650824,0.8311984199199802,0.8311984199199802,35443.31627244092,35405.22815468563,1.001344901591952,0.8,4277.632786532249,4273.035954225843,1.001344901591952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.701412835646,4632.441516551485,6.181400546365636,4.999184697226193,-3.7387862617447007,8.737970958970894,2.932232243465153,3.5,0.8377806409900437,0.6,0.0002311634423554324,0.9986355270350139,0.00023147928958802946,198.98897871657041,0.0,0.0,0.0,0.0004514271057985372,7.822914312889491e-05,0.00015293429922653748,0.0005993667868913578,0.09249933791744731,0.09249933791744731,0.09249933791744731,0.09249947133036418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4206048344,595.6093249070886,0.0,0.09249933791744731,0.09249933792785547,0.09249933792785547,0.3715679437010692,0.3715679437010692,0.5,10.002945306468893,0.0007308151746201474,0.0007308151746201474,6.821210263296962e-12,8.668228019814705e-07,0.0007140300161267987,6.821210263296962e-12,27491.60747397567,20857.704913586946,0.758693537048768,0.9885030400827266,0.6074934040251028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792660697215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106485115966,260.6106485115966,-12.539351488403383,244.82336396920167,276.3979330539896,124363.43403867856,124362.01956418587,1.414474492675815,0.0,nan,276.3979330539896,3.247933053989641,270.08301923703357,-3.066980762966409,263.76810542007564,-9.381894579924335,257.45319160311885,-15.696808396881124,251.13827778616016,-22.011722213839818,244.82336396920167,-28.326636030798312,1.0,1.0,26022.012520719443,26022.012520719443,275.62733611822983,2.477336118229857,275.62733611822983,275.62733611822983,77129.45652256017,77129.46530459289,-0.008782032717135735,0.0,8546.071908451686,8546.071908451686,0.8857955513657548,3938.70847724976,275.62733611822983,2.477336118229857,1.0,0.002,0.1292726284338255,0.004903931423050098,0.00019966521342562257,0.0018003347863591956,0.09983260671281129,0.09983260671281129,0.0,-2.1518203885406706e-13,1.0,1.0000014460412812,0.0007140300093055885,0.09249933792785547,0.0,1.335803961452999e-07,0.17158984093306337,0.0,1600081.5456935193,266.6022005093912,8.668159807712073e-07,1.0,1284543.5848716854,2597.9840632962832,,,,,,,,,,,,,,,,,,,2.0,15254.941714035713,1552.2515825390701,0.3715679437010692,6.173730061729009,2.932232243465153
3933.0,-30.080681210818476,4.999185786150425,35.05190646071985,24.58450247012081,5.002071949231249,-26.572405894814153,-40.070452087651915,1.4937966332440407,-6.547801875780465,-6.547802744341014,40.103839903326346,41056.37163176582,25749.86933005804,25749.86933005804,66806.24096182386,77138.87341157979,77129.48345026158,25749.86933005804,102879.35278031963,102879.35278031963,102879.35278031963,130370.96863481471,125859.96485335643,4511.003781458277,0.0,90958.62909162017,54876.127311873504,40091.66864416296,27491.615854495078,67583.28449865803,20857.710858720482,1552.2520273230105,0.0,0.8784060333496209,2.723899450695895,0.001494314320929203,1.0,1.0,-6.547087278450931,333760.84611619136,1559015.3794385549,4.6710553307256975,1559015.3794385549,4.6710553307256975,0.7586935220219184,0.09249935369111419,3.919112389411509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919112389411509,1.284754994180347,1.2850519980289055,3.0504745318478714,6463.589486075791,15254.939379143972,6453.942882054629,0.00032882042146780766,23208.987151623496,2366.658048530691,19291.267172318952,1967.161790450251,0.8311981495051801,0.8311981495051801,35443.312486564755,35405.22815468563,1.001344767893693,0.8,4277.632329617104,4273.035954225843,1.001344767893693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.700533751943,4632.441516551485,6.181401932621828,4.999185786150425,-3.738788361730005,8.737974147880431,2.9322312121552803,3.5,0.83778034633008,0.6,0.0002311634423554324,0.9986336852555323,0.00023147971650513857,198.9889642197469,0.0,0.0,0.0,0.0004514271057985372,7.822929750256634e-05,0.00015293414485286605,0.0005993661018569217,0.09249935367780236,0.09249935367780236,0.09249935367780236,0.09249948741558757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.41122377664,595.60932805874,0.0,0.09249935367780236,0.09249935369111419,0.09249935369111419,0.37156798776135536,0.37156798776135536,0.5,10.002949318397798,0.0007286063317906155,0.0007286063317906155,3.979039320256561e-12,8.685605621394643e-07,0.0007154658900958566,3.979039320256561e-12,27491.615854495078,20857.710858720482,0.7586935220219184,0.9885024301112563,0.6074929908531015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791600181742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61065703116145,260.61065703116145,-12.539342968838525,244.82338078337884,276.3979332789423,124363.35913896309,124361.93474970492,1.4243892581854303,0.0,nan,276.3979332789423,3.2479332789422983,270.083022779831,-3.066977220168951,263.76811228071807,-9.381887719281906,257.4532017816062,-15.69679821839378,251.13829128249247,-22.011708717507503,244.82338078337884,-28.32661921662114,1.0,1.0,26022.012520719443,26022.012520719443,275.6273358545963,2.4773358545963333,275.6273358545963,275.6273358545963,77129.47500385653,77129.48345026158,-0.008446405059657991,0.0,8546.071908451686,8546.071908451686,0.8857955844512608,3938.7079513585663,275.6273358545963,2.4773358545963333,1.0,0.002,0.12927249458484652,0.004903931552098192,0.0001996650057127449,0.0018003349939389643,0.09983250285637245,0.09983250285637245,0.0,-3.482908406127194e-13,1.0,1.0000014489488334,0.0007154658861168173,0.09249935369111419,0.0,1.338490395623142e-07,0.17193492620135958,0.0,1600081.5428985436,266.6021981242195,8.68556583100144e-07,1.0,1284543.5930178212,2597.984030335098,,,,,,,,,,,,,,,,,,,2.0,15254.939379143972,1552.2520273230105,0.37156798776135536,6.173730061729009,2.9322312121552803
3934.0,-30.080659832946388,4.999186872036478,35.05190746887538,24.584509489964717,5.0020721184397425,-26.572386637809622,-40.07043413640929,1.4937989233201754,-6.5478042683719195,-6.547805141880971,40.10384201661619,41056.37982874518,25749.86969467074,25749.86969467074,66806.24952341591,77138.8936014505,77129.50231438247,25749.86969467074,102879.3720090532,102879.3720090532,102879.3720090532,130370.9964564629,125859.99008107986,4511.006375383049,0.0,90958.63971616238,54876.1259435249,40091.68196959719,27491.624447409707,67583.3064170069,20857.716956827182,1552.252482342902,0.0,0.8784060123122082,2.7238992071617663,0.001494314320929203,1.0,1.0,-6.547085578483916,333760.81451696635,1559015.4707558288,4.671056046564681,1559015.4707558288,4.671056046564681,0.758693506697907,0.09249936955935997,3.919112046034221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919112046034221,1.2847549834676097,1.2850519873136916,3.050474290013156,6463.588973657048,15254.937043933915,6453.942111979196,0.0003288204714130752,23208.99189606077,2366.6585323286513,19291.26487051195,1967.161555731259,0.8311978804122997,0.8311978804122997,35443.310002241284,35405.22815468563,1.0013446801597838,0.8,4277.63202978558,4273.035954225843,1.0013446801597838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.699655489877,4632.441516551485,6.181403323385447,4.999186872036478,-3.7387904699771544,8.737977342013632,2.932230181809467,3.5,0.837780051945562,0.6,0.0002311634423554324,0.9986314618065215,0.00023148023189381434,198.98894671873,0.0,0.0,0.0,0.0004514271057985372,7.822945651702366e-05,0.00015293398583840874,0.0005993654261473347,0.09249936954619717,0.09249936954619717,0.09249936954619717,0.09249950404508296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.40199094237,595.6093311648183,0.0,0.09249936954619717,0.09249936955935997,0.09249936955935997,0.3715680318978176,0.3715680318978176,0.5,10.002953353274203,0.0007276625870531461,0.0007276625870531461,-1.4722445484949276e-11,8.73509065968392e-07,0.0007195633970695781,-1.4722445484949276e-11,27491.624447409707,20857.716956827182,0.758693506697907,0.9885022362061374,0.6074929151204359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979054238016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61066596053985,260.61066596053985,-12.53933403946013,244.8233982345126,276.3979336865653,124363.30731999772,124361.81441382911,1.492906168623424,0.0,nan,276.3979336865653,3.247933686565318,270.083026596156,-3.066973403843974,263.7681195057451,-9.381880494254858,257.4532124153358,-15.69678758466415,251.13830532492446,-22.011694675075518,244.8233982345126,-28.326601765487368,1.0,1.0,26022.012520719443,26022.012520719443,275.6273356644004,2.477335664400414,275.6273356644004,275.6273356644004,77129.4952915639,77129.50231438247,-0.007022818565019406,0.0,8546.071908451686,8546.071908451686,0.8857956061622446,3938.7076062643923,275.6273356644004,2.477335664400414,1.0,0.002,0.12927235996935654,0.004903931682936058,0.0001996647968116031,0.0018003352028903605,0.09983239840580155,0.09983239840580155,0.0,-2.980363351945403e-13,1.0,1.0000014572460925,0.0007195634117920235,0.09249936955935997,0.0,1.346156233623317e-07,0.1729196376116716,0.0,1600081.5400994734,266.60219573162806,8.735237884138769e-07,1.0,1284543.601200291,2597.9839972269037,,,,,,,,,,,,,,,,,,,2.0,15254.937043933915,1552.252482342902,0.3715680318978176,6.173730061729009,2.932230181809467
3935.0,-30.080638511976964,4.99918795074429,35.0519084801264,24.58452209774407,5.002071423931467,-26.572367518386777,-40.07041999194769,1.4938004303369443,-6.547806890454808,-6.547807766614542,40.103844122280705,41056.38734644808,25749.870556368965,25749.870556368965,66806.25790281704,77138.90959492106,77129.52035939104,25749.870556368965,102879.39091576001,102879.39091576001,102879.39091576001,130371.02409978952,125860.01511789355,4511.008981895971,0.0,90958.64050955715,54876.11826106702,40091.69138721126,27491.6331840295,67583.32457124075,20857.723144601478,1552.2529495820063,0.0,0.8784059900723551,2.7238989405881355,0.001494314320929203,1.0,1.0,-6.547086009761529,333760.7799235313,1559015.561742887,4.671056803319062,1559015.561742887,4.671056803319062,0.7586934906696701,0.09249938556364465,3.9191101948124967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191101948124967,1.2847549764179431,1.2850519802623952,3.0504728658373943,6463.585955999506,15254.934782830258,6453.943108447744,0.0003288211715155013,23209.00306144847,2366.659670881338,19291.267849023123,1967.1618594548725,0.8311976088739056,0.8311976088739056,35443.29660871178,35405.22815468563,1.0013442071671765,0.8,4277.63041332846,4273.035954225843,1.0013442071671765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6987779934425,4632.441516551485,6.181404832341793,4.99918795074429,-3.7387927514090915,8.737980702153381,2.93222915236201,3.5,0.8377797578177172,0.6,0.0002311634423554324,0.9986292442810952,0.0002314807459117072,198.9889292642996,0.0,0.0,0.0,0.0004514271057985372,7.822958181072632e-05,0.00015293386054470609,0.0005993646519927903,0.09249938555011515,0.09249938555011515,0.09249938555011515,0.09249952049371302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3926560639,595.6093343037057,0.0,0.09249938555011515,0.09249938556364465,0.09249938556364465,0.3715680761644973,0.3715680761644973,0.5,10.002957401669377,0.0007274282410776323,0.0007274282410776323,-2.2566837287740782e-11,8.761597314332903e-07,0.000721756853010902,-2.2566837287740782e-11,27491.6331840295,20857.723144601478,0.7586934906696701,0.9885020946608717,0.6074928631717404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519789265369143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61067514152836,260.61067514152836,-12.539324858471616,244.82341618911246,276.3979340939422,124363.19156850709,124361.65659567901,1.5349728280619739,0.0,nan,276.3979340939422,3.247934093942206,270.0830305129784,-3.066969487021595,263.7681269320116,-9.381873067988352,257.4532233510459,-15.696776648954085,251.13831977007965,-22.01168022992033,244.82341618911246,-28.326583810887513,1.0,1.0,26022.012520719443,26022.012520719443,275.62733515116423,2.4773351511642545,275.62733515116423,275.62733515116423,77129.51482848813,77129.52035939104,-0.005530902912141755,0.0,8546.071908451686,8546.071908451686,0.8857957232108801,3938.705745786559,275.62733515116423,2.4773351511642545,1.0,0.002,0.1292722249436019,0.004903931774365781,0.00019966458718358445,0.0018003354126221779,0.09983229359179221,0.09983229359179221,0.0,-1.9423785496686108e-13,1.0,1.0000014616877162,0.0007217568755777393,0.09249938556364465,0.0,1.3502599619058675e-07,0.17344678061185,0.0,1600081.5370279457,266.60219310954517,8.76182298270578e-07,1.0,1284543.6101580989,2597.983960981513,,,,,,,,,,,,,,,,,,,2.0,15254.934782830258,1552.2529495820063,0.3715680761644973,6.173730061729009,2.93222915236201
3936.0,-30.08062083297135,4.999189026966385,35.051909491032134,24.58452939698475,5.00206977344549,-26.57235177232813,-40.07040256457401,1.4938007128237316,-6.54780926791733,-6.54781014217513,40.10384613480319,41056.3774670641,25749.870854306184,25749.870854306184,66806.24832137028,77138.92759430512,77129.53784541605,25749.870854306184,102879.40869972223,102879.40869972223,102879.40869972223,130371.05001575174,125860.03844479067,4511.011570961064,0.0,90958.64780540028,54876.09767824378,40091.72236350722,27491.641316029512,67583.36367953673,20857.728912189716,1552.2533821181044,0.0,0.8784059695377412,2.723898699384697,0.001494314320929203,1.0,1.0,-6.5470899960652105,333760.74861491617,1559015.6487073214,4.67105750204938,1559015.6487073214,4.67105750204938,0.758693476043143,0.09249940132382314,3.9191093187512163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191093187512163,1.2847549750964997,1.2850519789406463,3.050472187085204,6463.584517805062,15254.932521299248,6453.94301345696,0.0003288214633521105,23209.01011109925,2366.6603897456575,19291.267565089314,1967.1618305016816,0.8311973441669382,0.8311973441669382,35443.290270436206,35405.22815468563,1.001343983330937,0.8,4277.629648365746,4273.035954225843,1.001343983330937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.69790019375,4632.441516551485,6.181406206414666,4.999189026966385,-3.738794845081706,8.73798387204809,2.9322281225589273,3.5,0.8377794635882649,0.6,0.0002311634423554324,0.9986274055486386,0.00023148117212788976,198.98891479136844,0.0,0.0,0.0,0.0004514271057985372,7.822973618519848e-05,0.0001529337061702339,0.000599363913002924,0.09249940131101449,0.09249940131101449,0.09249940131101449,0.09249953591546974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.38292082277,595.6093375682137,0.0,0.09249940131101449,0.09249940132382314,0.09249940132382314,0.37156812052380817,0.37156812052380817,0.5,10.00296143968701,0.0007268287593547029,0.0007268287593547029,2.802380549837835e-11,8.742578074816265e-07,0.0007201461099271,2.802380549837835e-11,27491.641316029512,20857.728912189716,0.758693476043143,0.9885013808745694,0.6074923654546567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519787991757442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61068411038394,260.61068411038394,-12.539315889616034,244.82343391788163,276.39793430288444,124363.07751596514,124361.57800963051,1.4995063346253117,0.0,nan,276.39793430288444,3.2479343028844596,270.08303422588517,-3.0669657741148058,263.7681341488842,-9.381865851115776,257.4532340718848,-15.696765928115155,251.13833399488354,-22.01166600511644,244.82343391788163,-28.326566082118347,1.0,1.0,26022.012520719443,26022.012520719443,275.6273348216928,2.477334821692807,275.6273348216928,275.6273348216928,77129.5290261402,77129.53784541605,-0.008819275855785236,0.0,8546.071908451686,8546.071908451686,0.8857957786022845,3938.7048653449724,275.6273348216928,2.477334821692807,1.0,0.002,0.12927209021904484,0.0049039319092328264,0.00019966437812303685,0.0018003356215729209,0.09983218906151842,0.09983218906151842,0.0,-3.04042381549241e-13,1.0,1.0000014584259116,0.0007201460819032945,0.09249940132382314,0.0,1.347246699382422e-07,0.17305971499207046,0.0,1600081.5342367352,266.60219073208265,8.742297836761281e-07,1.0,1284543.6182653187,2597.983928177812,,,,,,,,,,,,,,,,,,,2.0,15254.932521299248,1552.2533821181044,0.37156812052380817,6.173730061729009,2.9322281225589273
3937.0,-30.08060312503652,4.999190105221736,35.05191049745799,24.584542179387086,5.002069786386339,-26.572335833894996,-40.07038890905676,1.4938024952602482,-6.547811402951083,-6.547812269129328,40.103848027309255,41056.37312049302,25749.87060990928,25749.87060990928,66806.2437304023,77138.94236807238,77129.55438065107,25749.87060990928,102879.42499056035,102879.42499056035,102879.42499056035,130371.07374872443,125860.05962223466,4511.014126489764,0.0,90958.64924540892,54876.07999789026,40091.74360835407,27491.648758164087,67583.39236651815,20857.734197456364,1552.2537760483199,0.0,0.8784059508071456,2.7238984834994393,0.001494314320929203,1.0,1.0,-6.547098764514601,333760.7205818193,1559015.730483871,4.6710581393944715,1559015.730483871,4.6710581393944715,0.7586934629107076,0.09249941677273717,3.9191075141686342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191075141686342,1.2847549667584481,1.2850519706006673,3.0504708022704854,6463.5815835488465,15254.930187518261,6453.943917311117,0.0003288221393283634,23209.021165295617,2366.661516959983,19291.270266769876,1967.1621059964286,0.8311970646834541,0.8311970646834541,35443.277214337584,35405.22815468563,1.0013435222547677,0.8,4277.62807263296,4273.035954225843,1.0013435222547677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.697023287236,4632.441516551485,6.181407448972257,4.999190105221736,-3.738796749564096,8.73798685478583,2.9322270938038333,3.5,0.8377791696582381,0.6,0.0002311634423554324,0.9986255638110074,0.0002314815990422419,198.98890029475646,0.0,0.0,0.0,0.0004514271057985372,7.822985714815798e-05,0.0001529335852072744,0.0005993631629545782,0.09249941676119444,0.09249941676119444,0.09249941676119444,0.09249955008641594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.37279092986,595.6093409551643,0.0,0.09249941676119444,0.09249941677273717,0.09249941677273717,0.3715681648800662,0.3715681648800662,0.5,10.002965439186381,0.0007249311615851184,0.0007249311615851184,-5.684341886080801e-13,8.661782544550078e-07,0.0007135046147368485,-5.684341886080801e-13,27491.648758164087,20857.734197456364,0.7586934629107076,0.9885008933570364,0.6074920432794519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786935699233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61069305952697,260.61069305952697,-12.539306940473011,244.82345148199906,276.39793463705337,124362.95587877616,124361.45966814247,1.4962106336970664,0.0,nan,276.39793463705337,3.2479346370533904,270.08303800604347,-3.066961993956511,263.7681413750326,-9.381858624967379,257.45324474402275,-15.696755255977223,251.1383481130109,-22.011651886989085,244.82345148199906,-28.32654851800092,1.0,1.0,26022.012520719443,26022.012520719443,275.6273346295731,2.4773346295731358,275.6273346295731,275.6273346295731,77129.54871300784,77129.55438065107,-0.0056676432286622,0.0,8546.071908451686,8546.071908451686,0.8857958927020172,3938.7030517394774,275.6273346295731,2.4773346295731358,1.0,0.002,0.1292719567368582,0.0049039320841430005,0.00019966417108333853,0.001800335828543885,0.09983208554166927,0.09983208554166927,0.0,-3.7277646247613205e-13,1.0,1.0000014449772467,0.0007135046153052826,0.09249941677273717,0.0,1.334822067865735e-07,0.17146371784861705,0.0,1600081.5317211496,266.6021885970489,8.661788228891965e-07,1.0,1284543.625524357,2597.9838988060355,,,,,,,,,,,,,,,,,,,2.0,15254.930187518261,1552.2537760483199,0.3715681648800662,6.173730061729009,2.9322270938038333
3938.0,-30.080585367584664,4.999191177910128,35.051911506733845,24.58454982787373,5.002067580072427,-26.57232007281891,-40.07037525353951,1.493802285326562,-6.547813934534986,-6.547814803374286,40.10385012243956,41056.37703756325,25749.871278649134,25749.871278649134,66806.24831621238,77138.96066480616,77129.57254336945,25749.871278649134,102879.44382201858,102879.44382201858,102879.44382201858,130371.10121800489,125860.08450379719,4511.016714207692,0.0,90958.65599529016,54876.072368125606,40091.75958573839,27491.657395986305,67583.4169817247,20857.740319191358,1552.2542365184843,0.0,0.8784059290978148,2.7238982261140032,0.001494314320929203,1.0,1.0,-6.54709909213193,333760.6871809275,1559015.821016181,4.671058878096862,1559015.821016181,4.671058878096862,0.7586934472068796,0.09249943270719728,3.919106469784458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919106469784458,1.2847549677404957,1.2850519715829418,3.0504699870334093,6463.579856159308,15254.927854906124,6453.943987904732,0.00032882250340209826,23209.02907245913,2366.6623232662664,19291.270477778915,1967.1621275133625,0.8311967905917615,0.8311967905917615,35443.26965825014,35405.22815468563,1.0013432554115322,0.8,4277.627160693254,4273.035954225843,1.0013432554115322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.696148432375,4632.441516551485,6.18140890768984,4.999191177910128,-3.738798962307359,8.737990140217487,2.932226067455808,3.5,0.8377788764159452,0.6,0.0002311634423554324,0.9986237169269738,0.00023148202715111025,198.98888575760944,0.0,0.0,0.0,0.0004514271057985372,7.822997811129038e-05,0.000152933464244142,0.000599362529165767,0.09249943269343444,0.09249943269343444,0.09249943269343444,0.09249956649954767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3635703898,595.6093440563527,0.0,0.09249943269343444,0.09249943270719728,0.09249943270719728,0.37156820912034166,0.37156820912034166,0.5,10.002969453297798,0.0007240013347313834,0.0007240013347313834,-1.460875864722766e-11,8.688393222655577e-07,0.0007157112423783474,-1.460875864722766e-11,27491.657395986305,20857.740319191358,0.7586934472068796,0.9885006011796877,0.6074918799779737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785877913085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107017952934,260.6107017952934,-12.539298204706597,244.82346889977916,276.39793469080564,124362.83413259008,124361.37359656738,1.4605360226941484,0.0,nan,276.39793469080564,3.247934690805664,270.08304153260195,-3.066958467398024,263.76814837439616,-9.381851625603815,257.45325521619185,-15.696744783808128,251.13836205798555,-22.01163794201443,244.82346889977916,-28.32653110022082,1.0,1.0,26022.012520719443,26022.012520719443,275.6273342205991,2.4773342205991185,275.6273342205991,275.6273342205991,77129.56202052014,77129.57254336945,-0.01052284930483438,0.0,8546.071908451686,8546.071908451686,0.8857959587360957,3938.7020021333806,275.6273342205991,2.4773342205991185,1.0,0.002,0.12927182284196093,0.0049039321872308686,0.00019966396323909237,0.001800336036482773,0.09983198161954618,0.09983198161954618,0.0,-2.781347201163964e-13,1.0,1.0000014494455576,0.000715711256987106,0.09249943270719728,0.0,1.3389504494088422e-07,0.1719940276261691,0.0,1600081.528755787,266.602186065465,8.688539310242049e-07,1.0,1284543.6341733625,2597.9838638101332,,,,,,,,,,,,,,,,,,,2.0,15254.927854906124,1552.2542365184843,0.37156820912034166,6.173730061729009,2.932226067455808
