time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3939.0,-30.080567657240497,4.999192254050469,35.051912508598654,24.584556987416022,5.002067564649956,-26.57230413505145,-40.07035782616583,1.4938040424757841,-6.5478159918388315,-6.547816847783852,40.10385192707908,41056.37119929994,25749.870863592845,25749.870863592845,66806.24206289278,77138.97916731019,77129.58810272499,25749.870863592845,102879.45896631783,102879.45896631783,102879.45896631783,130371.12336731171,125860.10412882724,4511.019238484473,0.0,90958.66578294642,54876.05781499485,40091.78663105731,27491.664400993872,67583.45103205118,20857.74529443103,1552.2546077281663,0.0,0.8784059111491778,2.7238980186805333,0.001494314320929203,1.0,1.0,-6.547111790890938,333760.66023641475,1559015.898996913,4.671059488834321,1559015.898996913,4.671059488834321,0.7586934348608223,0.092499447969086,3.9191059785053475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191059785053475,1.2847549595207355,1.2850519633612814,3.0504696241587808,6463.579087271514,15254.925523876242,6453.943397034671,0.0003288226197840196,23209.034479245154,2366.6628746050033,19291.26871162876,1967.1619474161678,0.831196520858294,0.831196520858294,35443.26610386072,35405.22815468563,1.0013431298882713,0.8,4277.626731716106,4273.035954225843,1.0013431298882713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.695273677741,4632.441516551485,6.181410106087578,4.999192254050469,-3.7388008034734246,8.737993057523894,2.9322250412255095,3.5,0.8377785832072885,0.6,0.0002311634423554324,0.9986218749461062,0.00023148245412499887,198.98887125902925,0.0,0.0,0.0,0.0004514271057985372,7.823013248648547e-05,0.00015293330986894692,0.0005993618490200008,0.09249944795902691,0.09249944795902691,0.09249944795902691,0.09249957968591066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.35324554046,595.6093475023889,0.0,0.09249944795902691,0.092499447969086,0.092499447969086,0.37156825345729494,0.37156825345729494,0.5,10.002973405103592,0.0007209499236182637,0.0007209499236182637,7.105427357601002e-12,8.559450179745909e-07,0.0007050568929116707,7.105427357601002e-12,27491.664400993872,20857.74529443103,0.7586934348608223,0.9885000106196145,0.6074914875215401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519784817169188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61071055136784,260.61071055136784,-12.539289448632132,244.82348620960954,276.3979348931241,124362.75740599933,124361.29347465877,1.4639313405828858,0.0,nan,276.3979348931241,3.2479348931241248,270.08304515642254,-3.0669548435774345,263.7681554197196,-9.381844580280358,257.45326568301766,-15.696734316982315,251.13837594631335,-22.01162405368663,244.82348620960954,-28.326513790390436,1.0,1.0,26022.012520719443,26022.012520719443,275.62733399683367,2.4773339968336927,275.62733399683367,275.62733399683367,77129.5808161981,77129.58810272499,-0.007286526888492517,0.0,8546.071908451686,8546.071908451686,0.8857959897985754,3938.701508397874,275.62733399683367,2.4773339968336927,1.0,0.002,0.129271690940296,0.004903932370806433,0.00019966375867444682,0.0018003362410914652,0.09983187933722341,0.09983187933722341,0.0,-2.340879226570003e-13,1.0,1.000001427870961,0.0007050568858062434,0.092499447969086,0.0,1.3190184802426118e-07,0.16943368013556692,0.0,1600081.5263244188,266.60218400816115,8.559379125472333e-07,1.0,1284543.6411505195,2597.9838355789207,,,,,,,,,,,,,,,,,,,2.0,15254.925523876242,1552.2546077281663,0.37156825345729494,6.173730061729009,2.9322250412255095
3940.0,-30.08054991705383,4.999193326389647,35.0519135143187,24.584564112033718,5.0020674568900825,-26.572288179658933,-40.07034417064858,1.4938057195153205,-6.547818416859172,-6.547819277843429,40.103854042088884,41056.380490584386,25749.87132038458,25749.87132038458,66806.25181096897,77138.99767498267,77129.60687257338,25749.87132038458,102879.47819295796,102879.47819295796,102879.47819295796,130371.15124836916,125860.12944105682,4511.021807312346,0.0,90958.67544774672,54876.05826342772,40091.79687146555,27491.673055411193,67583.46992687674,20857.751434213813,1552.2550665700787,0.0,0.8784058899290732,2.7238977718450292,0.001494314320929203,1.0,1.0,-6.547110063366972,333760.6282088373,1559015.9903879098,4.671060210889879,1559015.9903879098,4.671060210889879,0.7586934193555156,0.09249946384943122,3.919105464579108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919105464579108,1.2847549516757204,1.2850519555144528,3.050469242766782,6463.578279147634,15254.92319249455,6453.942833102806,0.00032882274629454834,23209.03998880143,2366.663436423389,19291.267025998677,1967.1617755297352,0.831196250913734,0.831196250913734,35443.26238561992,35405.22815468563,1.0013429985786022,0.8,4277.626282963833,4273.035954225843,1.0013429985786022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.694401334543,4632.441516551485,6.18141151019989,4.999193326389647,-3.738802935865944,8.73799626225559,2.932224017824363,3.5,0.8377782908069609,0.6,0.0002311634423554324,0.9986200298651042,0.00023148288181908233,198.98885673602058,0.0,0.0,0.0,0.0004514271057985372,7.823025345001089e-05,0.0001529331889054215,0.0005993612963547465,0.09249946383639589,0.09249946383639589,0.09249946383639589,0.0924995964117808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3442989431,595.609350515471,0.0,0.09249946383639589,0.09249946384943122,0.09249946384943122,0.37156829758266197,0.37156829758266197,0.5,10.002977382331524,0.0007194794147267203,0.0007194794147267203,5.8548721426632255e-12,8.609842439000204e-07,0.000709214476444231,5.8548721426632255e-12,27491.673055411193,20857.751434213813,0.7586934193555156,0.9884998784947162,0.6074914551591705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783759239426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107193183764,260.6107193183764,-12.539280681623552,244.82350343543266,276.39793520131843,124362.67874407701,124361.21298461137,1.4657594656706068,0.0,nan,276.39793520131843,3.2479352013184553,270.08304884814225,-3.0669511518577224,263.7681624949658,-9.381837505034184,257.453276141789,-15.696723858210987,251.13838978861043,-22.011610211389552,244.82350343543266,-28.32649656456732,1.0,1.0,26022.012520719443,26022.012520719443,275.62733376308705,2.477333763087074,275.62733376308705,275.62733376308705,77129.59920382437,77129.60687257338,-0.007668749007279985,0.0,8546.071908451686,8546.071908451686,0.8857960222929818,3938.700991902004,275.62733376308705,2.477333763087074,1.0,0.002,0.12927155826079081,0.004903932487379837,0.00019966355275016488,0.0018003364469876754,0.09983177637508243,0.09983177637508243,0.0,-2.62159651626126e-13,1.0,1.0000014362898362,0.0007092144705893588,0.09249946384943122,0.0,1.3267966804860511e-07,0.17043282500216198,0.0,1600081.5234874175,266.6021815831408,8.609783890278777e-07,1.0,1284543.6494439116,2597.983802021915,,,,,,,,,,,,,,,,,,,2.0,15254.92319249455,1552.2550665700787,0.37156829758266197,6.173730061729009,2.932224017824363
3941.0,-30.080532222372543,4.9991943950943005,35.05191452329813,24.58457692936065,5.002067338698523,-26.572272266265745,-40.070330480206735,1.493807382611937,-6.5478208350367595,-6.54782170019107,40.10385614759393,41056.375771250765,25749.871756516688,25749.871756516688,66806.24752776745,77139.01241289091,77129.6255219755,25749.871756516688,102879.49727849218,102879.49727849218,102879.49727849218,130371.17891631782,125860.15453091866,4511.024385399156,0.0,90958.67669259755,54876.040051037,40091.818490622834,27491.681637825634,67583.50012844848,20857.757523154767,1552.2555216945482,0.0,0.8784058687868581,2.7238975258044524,0.001494314320929203,1.0,1.0,-6.547109046974981,333760.596282936,1559016.0813692233,4.671060930295115,1559016.0813692233,4.671060930295115,0.7586934039879434,0.09249947974614854,3.91910362798894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91910362798894,1.2847549438959287,1.2850519477328626,3.050467831713132,6463.575289294272,15254.920862301049,6453.943777086955,0.0003288234367659243,23209.051182775776,2366.6645778911025,19291.269847630472,1967.1620632561041,0.8311959715934953,0.8311959715934952,35443.24909794479,35405.22815468563,1.0013425293244007,0.8,4277.624679282215,4273.035954225843,1.0013425293244007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.693529542623,4632.441516551485,6.181412908535288,4.9991943950943005,-3.738805062956851,8.737999458051151,2.932222995070099,3.5,0.8377779985914569,0.6,0.0002311634423554324,0.9986181895205946,0.00023148330841681018,198.98884225026708,0.0,0.0,0.0,0.0004514271057985372,7.823037472308041e-05,0.00015293306763235198,0.0005993605401974286,0.09249947973266712,0.09249947973266712,0.09249947973266712,0.0924996129513176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3352139167,595.6093535731032,0.0,0.09249947973266712,0.09249947974614854,0.09249947974614854,0.3715683418475959,0.3715683418475959,0.5,10.002981378739626,0.0007189879748921157,0.0007189879748921157,7.673861546209082e-12,8.651543339510681e-07,0.0007126532161123578,7.673861546209082e-12,27491.681637825634,20857.757523154767,0.7586934039879434,0.9884993733795411,0.607491113855001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978269952717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61072808924627,260.61072808924627,-12.539271910753712,244.82352058456746,276.3979355939233,124362.55764415847,124361.09123915134,1.4664050071577825,0.0,nan,276.3979355939233,3.24793559392333,270.08305259205287,-3.0669474079471115,263.7681695901825,-9.381830409817496,257.45328658831204,-15.696713411687938,251.13840358643947,-22.01159641356051,244.82352058456746,-28.326479415432516,1.0,1.0,26022.012520719443,26022.012520719443,275.62733352295857,2.477333522958588,275.62733352295857,275.62733352295857,77129.61872623672,77129.6255219755,-0.006795738780056126,0.0,8546.071908451686,8546.071908451686,0.8857961384164633,3938.699146128885,275.62733352295857,2.477333522958588,1.0,0.002,0.12927142493787874,0.0049039326079792665,0.0001996633458352903,0.0018003366538441854,0.09983167291764515,0.09983167291764515,0.0,-3.2052442297536565e-13,1.0,1.0000014432530813,0.0007126532084384962,0.09249947974614854,0.0,1.3332300661427097e-07,0.1712592225733202,0.0,1600081.5206571978,266.6021791649632,8.651466600895219e-07,1.0,1284543.6577109755,2597.983768571431,,,,,,,,,,,,,,,,,,,2.0,15254.920862301049,1552.2555216945482,0.3715683418475959,6.173730061729009,2.932222995070099
3942.0,-30.080514477356754,4.999195458208173,35.05191553413489,24.58457895498725,5.002065083453525,-26.5722565212753,-40.07031685961408,1.4938071273932083,-6.5478233651335245,-6.547824231264134,40.10385821916806,41056.39334524991,25749.87242759792,25749.87242759792,66806.26577284784,77139.03443217934,77129.64334529717,25749.87242759792,102879.51577289509,102879.51577289509,102879.51577289509,130371.205929759,125860.17896279765,4511.026966961347,0.0,90958.69176093487,54876.050674088634,40091.82342982916,27491.69015686391,67583.51358669307,20857.763559834482,1552.2559763754855,0.0,0.878405847184313,2.7238972687638614,0.001494314320929203,1.0,1.0,-6.547110763482067,333760.5629239021,1559016.1708841505,4.6710616653640065,1559016.1708841505,4.6710616653640065,0.7586933884684015,0.09249949567395632,3.9191038910207934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191038910207934,1.284754945089815,1.285051948927025,3.0504680336115113,6463.575717092711,15254.918531787262,6453.942359680917,0.0003288232438532177,23209.05346993576,2366.664811116514,19291.265610908973,1967.1616312307438,0.8311957071363656,0.8311957071363656,35443.25100097249,35405.22815468563,1.0013425965298146,0.8,4277.624908957497,4273.035954225843,1.0013425965298146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6926583394325,4632.441516551485,6.181414362398637,4.999195458208173,-3.738807273310149,8.738002731518321,2.9322219730066523,3.5,0.8377777065733293,0.6,0.0002311634423554324,0.9986163439446923,0.00023148373622877057,198.98882772330936,0.0,0.0,0.0,0.0004514271057985372,7.8230495377582e-05,0.0001529329469778504,0.0005993601075661702,0.09249949566089773,0.09249949566089773,0.09249949566089773,0.09249962904239911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3259400337,595.6093566904835,0.0,0.09249949566089773,0.09249949567395632,0.09249949567395632,0.37156838622731153,0.37156838622731153,0.5,10.002985380288816,0.0007187969505366709,0.0007187969505366709,-3.410605131648481e-12,8.661306196700025e-07,0.0007134677820772595,-3.410605131648481e-12,27491.69015686391,20857.763559834482,0.7586933884684015,0.9884994464981728,0.6074912529160627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781642533345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107366735737,260.6107366735737,-12.539263326426294,244.82353766022348,276.39793568692187,124362.47949915905,124361.04428228813,1.435216870912868,0.0,nan,276.39793568692187,3.247935686921892,270.0830560815827,-3.06694391841728,263.76817647624443,-9.381823523755543,257.4532968709054,-15.696703129094601,251.13841726556413,-22.011582734435848,244.82353766022348,-28.326462339776498,1.0,1.0,26022.012520719443,26022.012520719443,275.6273330774427,2.4773330774427222,275.6273330774427,275.6273330774427,77129.63107622929,77129.64334529717,-0.012269067883607931,0.0,8546.071908451686,8546.071908451686,0.8857961217855491,3938.6994104758974,275.6273330774427,2.4773330774427222,1.0,0.002,0.12927129146271038,0.0049039327099834554,0.0001996631386406383,0.0018003368611722223,0.09983156932031914,0.09983156932031914,0.0,-1.8713936650316398e-13,1.0,1.0000014449025294,0.0007134677854878646,0.09249949567395632,0.0,1.3347541780108604e-07,0.171455002549691,0.0,1600081.517691168,266.60217663486645,8.661340302751341e-07,1.0,1284543.6663491451,2597.983733619383,,,,,,,,,,,,,,,,,,,2.0,15254.918531787262,1552.2559763754855,0.37156838622731153,6.173730061729009,2.9322219730066523
3943.0,-30.08049687379888,4.999196526637486,35.05191653817192,24.58459687130528,5.002067167669231,-26.57224046965172,-40.07029939731581,1.493810763535171,-6.5478253142989615,-6.547826169321401,40.10386004456065,41056.36491566716,25749.871788781464,25749.871788781464,66806.23670444862,77139.04561600037,77129.65949026278,25749.871788781464,102879.53127904425,102879.53127904425,102879.53127904425,130371.22844166598,125860.19895219232,4511.029489473663,0.0,90958.68765904222,54876.00695876072,40091.86744475722,27491.69716262173,67583.56460737895,20857.768542241392,1552.2563450731197,0.0,0.8784058297330237,2.723897072104826,0.001494314320929203,1.0,1.0,-6.5471218688639965,333760.53738087544,1559016.2497628774,4.6710622591783055,1559016.2497628774,4.6710622591783055,0.7586933763623745,0.09249951093939947,3.919101289827836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919101289827836,1.2847549280803243,1.285051931913602,3.050466049337317,6463.5715126538,15254.916202871666,6453.944143423898,0.00032882424830672546,23209.06782764933,2366.6662751958447,19291.270942636107,1967.162174915604,0.8311954226638137,0.8311954226638137,35443.23218141708,35405.22815468563,1.0013419319173462,0.8,4277.622637636534,4273.035954225843,1.0013419319173462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.691787216776,4632.441516551485,6.181415501694072,4.999196526637486,-3.738809033565389,8.738005560202875,2.932220951037828,3.5,0.8377774145822366,0.6,0.0002311634423554324,0.998614513084791,0.00023148416063106488,198.9888133121582,0.0,0.0,0.0,0.0004514271057985372,7.823065006309134e-05,0.00015293279229234105,0.0005993591035298863,0.09249951092970017,0.09249951092970017,0.09249951092970017,0.09249964249730659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.31573871855,595.6093600973662,0.0,0.09249951092970017,0.09249951093939947,0.09249951093939947,0.3715684306657015,0.3715684306657015,0.5,10.002989327285867,0.0007165967581386212,0.0007165967581386212,1.5916157281026244e-12,8.5502244928648e-07,0.0007043004574143197,1.5916157281026244e-12,27491.69716262173,20857.768542241392,0.7586933763623745,0.9884982701423614,0.6074903736460286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780582532935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61074548691164,260.61074548691164,-12.539254513088338,244.8235546907769,276.3979362830446,124362.36108842025,124360.88758314188,1.4735052783723723,0.0,nan,276.3979362830446,3.2479362830446235,270.08305996459177,-3.0669400354082086,263.7681836461395,-9.381816353860472,257.45330732768576,-15.696692672314214,251.13843100923114,-22.011568990768836,244.8235546907769,-28.32644530922309,1.0,1.0,26022.012520719443,26022.012520719443,275.62733302855344,2.47733302855346,275.62733302855344,275.62733302855344,77129.6568829599,77129.65949026278,-0.0026073028857354075,0.0,8546.071908451686,8546.071908451686,0.8857962862531381,3938.696796276975,275.62733302855344,2.47733302855346,1.0,0.002,0.12927115970245312,0.004903932911983206,0.0001996629343380379,0.0018003370654079173,0.09983146716901894,0.09983146716901894,0.0,-2.5404504888637547e-13,1.0,1.0000014263391215,0.000704300455822704,0.09249951093939947,0.0,1.3176041521748112e-07,0.16925200771464521,0.0,1600081.515389205,266.602174685701,8.550208576707519e-07,1.0,1284543.6729633952,2597.9837068565816,,,,,,,,,,,,,,,,,,,2.0,15254.916202871666,1552.2563450731197,0.3715684306657015,6.173730061729009,2.932220951037828
3944.0,-30.080479047327277,4.999197580323744,35.051917554115406,24.584599420800828,5.002062697482958,-26.572224872847514,-40.07028577672315,1.4938085230313431,-6.547828320864085,-6.547829191971407,40.103862396332886,41056.37705434974,25749.873559978998,25749.873559978998,66806.25061432873,77139.06743834594,77129.67976374777,25749.873559978998,102879.55332372677,102879.55332372677,102879.55332372677,130371.26061065611,125860.22849373955,4511.032116916563,0.0,90958.69965877522,54876.00927488986,40091.878204317065,27491.707286929355,67583.58549124643,20857.77570511711,1552.2568878123411,0.0,0.8784058043997287,2.7238967649474177,0.001494314320929203,1.0,1.0,-6.547111627569734,333760.4975432117,1559016.3513852288,4.671063121193317,1559016.3513852288,4.671063121193317,0.7586933575068916,0.09249952751646155,3.9191009950368376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191009950368376,1.284754938561166,1.2850519423968667,3.050465794998968,6463.570973741357,15254.913871713696,6453.943393602332,0.00032882430523982443,23209.07263527162,2366.6667654368844,19291.26870136927,1967.161946369991,0.8311951539180273,0.8311951539180273,35443.23004861262,35405.22815468563,1.0013418565973773,0.8,4277.622380229631,4273.035954225843,1.0013418565973773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.690918971132,4632.441516551485,6.181417215259661,4.999197580323744,-3.738811616325687,8.73800919664943,2.932219932444351,3.5,0.8377771235555288,0.6,0.0002311634423554324,0.9986126590444239,0.00023148459040829057,198.9887987185209,0.0,0.0,0.0,0.0004514271057985372,7.823077071798597e-05,0.00015293267163744642,0.0005993585855879583,0.09249952749912757,0.09249952749912757,0.09249952749912757,0.09249966174104994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.30769585224,595.6093628281938,0.0,0.09249952749912757,0.09249952751646155,0.09249952751646155,0.3715684749234734,0.3715684749234734,0.5,10.002993354533867,0.0007178806321803677,0.0007178806321803677,7.503331289626658e-12,8.711073178346851e-07,0.0007175644016683691,7.503331289626658e-12,27491.707286929355,20857.77570511711,0.7586933575068916,0.9884981705059378,0.6074903655365762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977953098268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61075391203246,260.61075391203246,-12.539246087967513,244.82357166334535,276.3979361607178,124362.24024316638,124360.83164409126,1.4085990751062991,0.0,nan,276.3979361607178,3.2479361607178134,270.08306326124426,-3.0669367387557145,263.7681903617707,-9.3818096382293,257.4533174622962,-15.696682537703794,251.13844456282064,-22.01155543717934,244.82357166334535,-28.32642833665463,1.0,1.0,26022.012520719443,26022.012520719443,275.62733237816116,2.4773323781611793,275.62733237816116,275.62733237816116,77129.66386834158,77129.67976374777,-0.015895406191702932,0.0,8546.071908451686,8546.071908451686,0.8857963048921097,3938.6965000120217,275.62733237816116,2.4773323781611793,1.0,0.002,0.12927102546078958,0.004903932927572045,0.00019966272575782976,0.0018003372740034301,0.09983136287891488,0.09983136287891488,0.0,-2.387400173387011e-13,1.0,1.0000014531979007,0.0007175643941650378,0.09249952751646155,0.0,1.3424185147751348e-07,0.17243952234714144,0.0,1600081.5118859021,266.6021716791359,8.710998145033955e-07,1.0,1284543.6832791774,2597.98366511652,,,,,,,,,,,,,,,,,,,2.0,15254.913871713696,1552.2568878123411,0.3715684749234734,6.173730061729009,2.932219932444351
3945.0,-30.080461365093,4.999198646555083,35.05191855186732,24.584611679334216,5.0020648790124875,-26.572208740682388,-40.07027205135671,1.4938122546091144,-6.547829898479222,-6.5478307402321345,40.103863903120136,41056.37826036192,25749.87205209666,25749.87205209666,66806.25031245858,77139.08239795164,77129.69260019531,25749.87205209666,102879.56465229197,102879.56465229197,102879.56465229197,130371.27726533523,125860.24268875604,4511.034576579187,0.0,90958.7040907474,54875.999953186234,40091.89348617907,27491.712613043263,67583.60609922234,20857.77950125619,1552.2571673821085,0.0,0.8784057902737648,2.7238966081098273,0.001494314320929203,1.0,1.0,-6.547137371421968,333760.47713723226,1559016.4164941306,4.671063601856939,1559016.4164941306,4.671063601856939,0.7586933486042755,0.09249954213607535,3.919099741083425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919099741083425,1.284754921105237,1.2850519249369021,3.0504648604201794,6463.568993481051,15254.911545608216,6453.943642025988,0.00032882473490073675,23209.081192101046,2366.667637990654,19291.269443924204,1967.1620220895213,0.8311948794633789,0.8311948794633789,35443.22097629512,35405.22815468563,1.001341536208584,0.8,4277.621285297021,4273.035954225843,1.001341536208584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.690048452219,4632.441516551485,6.181418145035572,4.999198646555083,-3.738813081761063,8.738011728316145,2.9322189111841013,3.5,0.8377768317668861,0.6,0.0002311634423554324,0.9986108200091091,0.00023148501670883535,198.98878424296555,0.0,0.0,0.0,0.0004514271057985372,7.823089230116822e-05,0.00015293255005426417,0.0005993579173208946,0.09249954212873382,0.09249954212873382,0.09249954212873382,0.0924996715872302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.29625899735,595.6093666212131,0.0,0.09249954212873382,0.09249954213607535,0.09249954213607535,0.3715685195406038,0.3715685195406038,0.5,10.002997238246147,0.0007135367521300395,0.0007135367521300395,-1.5347723092418164e-11,8.417529215876129e-07,0.0006933688101753432,-1.5347723092418164e-11,27491.712613043263,20857.77950125619,0.7586933486042755,0.9884978646208595,0.6074901981419181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977846611681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107626111097,260.6107626111097,-12.539237388890285,244.8235886240289,276.39793659818855,124362.16840667075,124360.71400469521,1.4544019755424213,0.0,nan,276.39793659818855,3.2479365981885735,270.08306700335794,-3.066932996642038,263.76819740852636,-9.381802591473615,257.4533278136948,-15.696672186305193,251.13845821886173,-22.01154178113825,244.8235886240289,-28.326411375971077,1.0,1.0,26022.012520719443,26022.012520719443,275.6273323319294,2.4773323319294036,275.6273323319294,275.6273323319294,77129.689023465,77129.69260019531,-0.00357673030521255,0.0,8546.071908451686,8546.071908451686,0.8857963841767601,3938.695239788842,275.6273323319294,2.4773323319294036,1.0,0.002,0.12927089574556408,0.004903933191984077,0.000199662524773764,0.001800337474991744,0.09983126238688199,0.09983126238688199,0.0,-2.344921132269029e-13,1.0,1.000001404203062,0.0006933688255230663,0.09249954213607535,0.0,1.2971536661269032e-07,0.16662505549199438,0.0,1600081.5099936926,266.60217010152076,8.417682693107054e-07,1.0,1284543.688563211,2597.983643736072,,,,,,,,,,,,,,,,,,,2.0,15254.911545608216,1552.2571673821085,0.3715685195406038,6.173730061729009,2.9322189111841013
3946.0,-30.080443630755543,4.9991996995835795,35.051919563219116,24.584619362745457,5.0020624989743,-26.572193017783913,-40.07025462398303,1.493811886030118,-6.547832810211219,-6.547833671528919,40.10386629119519,41056.36640103814,25749.87363874861,25749.87363874861,66806.24003978675,77139.10064710074,77129.7136729506,25749.87363874861,102879.58731169922,102879.58731169922,102879.58731169922,130371.31016313305,125860.27298096888,4511.037182164169,0.0,90958.71058281118,54875.97633685684,40091.92693994927,27491.722851433835,67583.6497913831,20857.786751259046,1552.2577135052925,0.0,0.8784057652976418,2.723896310187491,0.001494314320929203,1.0,1.0,-6.547124199702523,333760.43850408116,1559016.5196863974,4.671064451718516,1559016.5196863974,4.671064451718516,0.7586933297696621,0.09249955867569283,3.9190986539154666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190986539154666,1.2847549228294106,1.2850519266614744,3.0504640101198843,6463.567191796759,15254.909217207398,6453.943765966677,0.0003288251183229789,23209.089286878952,2366.668463428281,19291.269814391217,1967.1620598666434,0.8311946055245417,0.8311946055245416,35443.21311066519,35405.22815468563,1.001341258433966,0.8,4277.620335998818,4273.035954225843,1.001341258433966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.689182655956,4632.441516551485,6.181419810666485,4.9991996995835795,-3.7388155939957715,8.738015293579352,2.932217895464428,3.5,0.8377765415612651,0.6,0.0002311634423554324,0.998608975558486,0.00023148544426626147,198.9887697247581,0.0,0.0,0.0,0.0004514271057985372,7.823104667803106e-05,0.00015293239567740132,0.000599357146039371,0.09249955865783428,0.09249955865783428,0.09249955865783428,0.0924996913838341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.28861211083,595.6093692250568,0.0,0.09249955865783428,0.09249955867569283,0.09249955867569283,0.3715685636205791,0.3715685636205791,0.5,10.003001219769612,0.0007137811759321266,0.0007137811759321266,2.7966962079517543e-11,8.613176873950579e-07,0.0007094718263829236,2.7966962079517543e-11,27491.722851433835,20857.786751259046,0.7586933297696621,0.9884970735674079,0.6074896299292912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977740986712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107711243814,260.6107711243814,-12.539228875618562,244.82360554251866,276.3979367062428,124362.04707416827,124360.62373698241,1.423337185870679,0.0,nan,276.3979367062428,3.247936706242797,270.08307047349837,-3.0669295265016103,263.7682042407542,-9.38179575924579,257.45333800801006,-15.696661991989913,251.13847177526463,-22.011528224735343,244.82360554251866,-28.326394457481314,1.0,1.0,26022.012520719443,26022.012520719443,275.6273318664152,2.477331866415227,275.6273318664152,275.6273318664152,77129.70204351436,77129.7136729506,-0.011629436237853952,0.0,8546.071908451686,8546.071908451686,0.8857964529159384,3938.694147185044,275.6273318664152,2.477331866415227,1.0,0.002,0.12927076301766957,0.004903933217428006,0.0001996623185691161,0.0018003376810713906,0.09983115928455805,0.09983115928455805,0.0,-3.5949325113970865e-13,1.0,1.0000014368107466,0.0007094717984159615,0.09249955867569283,0.0,1.3272792971104996e-07,0.1704948257341848,0.0,1600081.5066065323,266.60216718978876,8.612897204329784e-07,1.0,1284543.6985670896,2597.9836032580415,,,,,,,,,,,,,,,,,,,2.0,15254.909217207398,1552.2577135052925,0.3715685636205791,6.173730061729009,2.932217895464428
3947.0,-30.08042586802591,4.999200756240861,35.05192056595768,24.584626487363153,5.002062463013275,-26.572177034923236,-40.07024096846578,1.493813629923338,-6.547834852366691,-6.547835698758635,40.10386806526544,41056.37598193126,25749.87320156921,25749.87320156921,66806.24918350048,77139.11915171819,77129.7288364492,25749.87320156921,102879.6020380184,102879.6020380184,102879.6020380184,130371.3317344801,125860.29204900027,4511.039685479824,0.0,90958.72033712693,54875.977167390265,40091.93685526296,27491.72969646169,67583.66655172466,20857.791612616114,1552.2580766368703,0.0,0.8784057475582057,2.7238961045182313,0.001494314320929203,1.0,1.0,-6.547138503753104,333760.41178516217,1559016.5963447758,4.671065055337651,1559016.5963447758,4.671065055337651,0.7586933176962163,0.09249957391643761,3.919098160711381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919098160711381,1.2847549146716613,1.2850519185018392,3.0504636455996486,6463.566419422121,15254.90689043979,6453.943179554162,0.00032882523575374496,23209.094696575914,2366.669015063851,19291.268061564966,1967.1618811281087,0.8311943362621139,0.8311943362621139,35443.20954234721,35405.22815468563,1.0013411324188684,0.8,4277.619905340641,4273.035954225843,1.0013411324188684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.688314979351,4632.441516551485,6.181420993254712,4.999200756240861,-3.7388174224061284,8.738018178646989,2.93221687753895,3.5,0.8377762507254143,0.6,0.0002311634423554324,0.9986071281586348,0.0002314858725089239,198.9887551833095,0.0,0.0,0.0,0.0004514271057985372,7.823116764286402e-05,0.00015293227471256839,0.0005993565965394344,0.0924995739061242,0.0924995739061242,0.0924995739061242,0.09249970417072224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2783517021,595.6093726486349,0.0,0.0924995739061242,0.09249957391643761,0.09249957391643761,0.37156860812971837,0.37156860812971837,0.5,10.003005127545796,0.0007111951936167316,0.0007111951936167316,-1.48929757415317e-11,8.463919698442623e-07,0.0006971950055572051,-1.48929757415317e-11,27491.72969646169,20857.791612616114,0.7586933176962163,0.9884969637208246,0.6074896210389691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197763505052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107797013105,260.6107797013105,-12.539220298689486,244.8236224527005,276.39793694991914,124361.97365191748,124360.53967194208,1.4339799754115676,0.0,nan,276.39793694991914,3.247936949919165,270.08307405047594,-3.066925949524034,263.7682111510327,-9.38178884896729,257.4533482515896,-15.696651748410375,251.13848535214512,-22.011514647854852,244.8236224527005,-28.326377547299472,1.0,1.0,26022.012520719443,26022.012520719443,275.6273316135092,2.47733161350925,275.6273316135092,275.6273316135092,77129.72079165469,77129.7288364492,-0.008044794507441111,0.0,8546.071908451686,8546.071908451686,0.8857964841001195,3938.6936515149378,275.6273316135092,2.47733161350925,1.0,0.002,0.129270632586524,0.004903933397943692,0.00019966211628276678,0.0018003378834081773,0.09983105814138339,0.09983105814138339,0.0,-3.09056166075683e-13,1.0,1.0000014119508607,0.0006971950204501809,0.09249957391643761,0.0,1.3043121041203365e-07,0.1675445903336762,0.0,1600081.50419012,266.6021651476333,8.464068628200039e-07,1.0,1284543.7054858338,2597.983575263192,,,,,,,,,,,,,,,,,,,2.0,15254.90689043979,1552.2580766368703,0.37156860812971837,6.173730061729009,2.93221687753895
3948.0,-30.08040815094801,4.999201808915134,35.05192157207676,24.58463361198085,5.0020623163399796,-26.572161104218925,-40.07022731294853,1.4938152696325768,-6.547837280905867,-6.547838131476308,40.10387016832317,41056.3851124153,25749.87368021699,25749.87368021699,66806.25879263229,77139.13761883452,77129.74740064752,25749.87368021699,102879.62108086451,102879.62108086451,102879.62108086451,130371.35938873568,125860.31715550901,4511.042233226675,0.0,90958.72992677859,54875.977420444906,40091.94722925964,27491.738307871175,67583.68553713082,20857.79772110465,1552.2585335235435,0.0,0.87840572636926,2.7238958574283854,0.001494314320929203,1.0,1.0,-6.547137517962483,333760.37972303666,1559016.6872202302,4.671065776333141,1559016.6872202302,4.671065776333141,0.758693302239562,0.09249958980613304,3.919097638737481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919097638737481,1.2847549070012736,1.2850519108296783,3.0504632575290067,6463.565597146998,15254.904564832115,6453.942628175208,0.00032882536612297464,23209.100234634756,2366.66957978869,19291.266413456375,1967.1617130678035,0.8311940669146739,0.8311940669146739,35443.205765880324,35405.22815468563,1.0013409990529982,0.8,4277.619449561094,4273.035954225843,1.0013409990529982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6874497317285,4632.441516551485,6.18142239208928,4.999201808915134,-3.7388195570881813,8.738021366003316,2.9322158624632024,3.5,0.8377759607037721,0.6,0.0002311634423554324,0.9986052855104315,0.0002314862996516932,198.98874067923578,0.0,0.0,0.0,0.0004514271057985372,7.823128860786932e-05,0.00015293215374756307,0.0005993560426391119,0.0924995897922769,0.0924995897922769,0.0924995897922769,0.09249972077467804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.26957892627,595.6093756046081,0.0,0.0924995897922769,0.09249958980613304,0.09249958980613304,0.37156865238108544,0.37156865238108544,0.5,10.003009056729663,0.0007099564126633595,0.0007099564126633595,1.9383605831535533e-11,8.505704158778826e-07,0.0007006135137999081,1.9383605831535533e-11,27491.738307871175,20857.79772110465,0.758693302239562,0.9884968282164576,0.6074895854837439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775289447423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107883161074,260.6107883161074,-12.539211683892574,244.82363934719294,276.39793728502025,124361.89693030402,124360.4566191871,1.4403111169261527,0.0,nan,276.39793728502025,3.247937285020271,270.0830776974558,-3.066922302544185,263.7682181098907,-9.381781890109266,257.4533585223256,-15.696641477674405,251.13849893475935,-22.011501065240623,244.82363934719294,-28.32636065280704,1.0,1.0,26022.012520719443,26022.012520719443,275.62733135304086,2.4773313530408814,275.62733135304086,275.62733135304086,77129.73915836166,77129.74740064752,-0.008242285868618637,0.0,8546.071908451686,8546.071908451686,0.8857965171033503,3938.6931269311685,275.62733135304086,2.4773313530408814,1.0,0.002,0.12927050151577177,0.0049039335071529005,0.0001996619128421889,0.0018003380867770717,0.09983095642109445,0.09983095642109445,0.0,-3.807392769117346e-13,1.0,1.0000014188730721,0.0007006134944163023,0.09249958980613304,0.0,1.310707583283845e-07,0.16836611867217574,0.0,1600081.5013477115,266.6021627190941,8.505510322720511e-07,1.0,1284543.7137881776,2597.9835416699725,,,,,,,,,,,,,,,,,,,2.0,15254.904564832115,1552.2585335235435,0.37156865238108544,6.173730061729009,2.9322158624632024
3949.0,-30.08039047874313,4.999202857891828,35.05192258097667,24.584646394383185,5.002062174182583,-26.57214521345091,-40.07020985065026,1.4938169089098157,-6.547839696484459,-6.547840550413961,40.10387226081497,41056.365006829416,25749.874123905363,25749.874123905363,66806.23913073479,77139.15232543004,77129.76585570532,25749.874123905363,102879.63997961069,102879.63997961069,102879.63997961069,130371.38681454292,125860.3420266198,4511.044787923127,0.0,90958.73112248769,54875.94380396373,40091.98590947106,27491.746834932233,67583.7327444033,20857.803770295064,1552.2589859491318,0.0,0.8784057052952462,2.723895611749016,0.001494314320929203,1.0,1.0,-6.5471371963560046,333760.3478425625,1559016.7776388854,4.671066493417865,1559016.7776388854,4.671066493417865,0.758693286953749,0.09249960570123271,3.919095797243094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919095797243094,1.2847548993329072,1.285051903159539,3.0504618423934677,6463.562598644602,15254.902238901976,6453.943580169012,0.00032882605897642276,23209.111445163708,2366.670722944503,19291.269259029563,1967.1620032355152,0.8311937880348909,0.8311937880348909,35443.192442717984,35405.22815468563,1.0013405285457542,0.8,4277.617841596547,4273.035954225843,1.0013405285457542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.686584960948,4632.441516551485,6.1814237818246145,4.999202857891828,-3.7388216819393354,8.738024539831164,2.9322148479470096,3.5,0.8377756708420028,0.6,0.0002311634423554324,0.9986034475328562,0.0002314867257133384,198.98872621189946,0.0,0.0,0.0,0.0004514271057985372,7.823144329482948e-05,0.0001529319990606029,0.0005993551547823937,0.09249960568806705,0.09249960568806705,0.09249960568806705,0.09249973717279081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2606816602,595.6093786005454,0.0,0.09249960568806705,0.09249960570123271,0.09249960570123271,0.371568696755504,0.371568696755504,0.5,10.003013001138264,0.0007095085272794677,0.0007095085272794677,5.610445441561751e-11,8.539295208720432e-07,0.0007033540579755027,5.610445441561751e-11,27491.746834932233,20857.803770295064,0.758693286953749,0.9884958468244284,0.6074888636604546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774231116809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61079695821826,260.61079695821826,-12.539203041781718,244.82365622113892,276.3979376952959,124361.77763040099,124360.33275265041,1.4448777505804835,0.0,nan,276.3979376952959,3.2479376952959456,270.08308140046546,-3.0669185995345174,263.76822510563426,-9.38177489436572,257.4533688108039,-15.696631189196069,251.1385125159713,-22.011487484028663,244.82365622113892,-28.32634377886106,1.0,1.0,26022.012520719443,26022.012520719443,275.6273310935816,2.477331093581597,275.6273310935816,275.6273310935816,77129.75855665782,77129.76585570532,-0.007299047501874156,0.0,8546.071908451686,8546.071908451686,0.8857966335368751,3938.6912762293096,275.6273310935816,2.477331093581597,1.0,0.002,0.12927036993238925,0.004903933621419406,0.00019966170861549602,0.0018003382910775877,0.099830854307748,0.099830854307748,0.0,-3.069163846680656e-13,1.0,1.0000014244224353,0.0007033540018710482,0.09249960570123271,0.0,1.3158347248126425e-07,0.16902472350048944,0.0,1600081.4985193298,266.6021603035155,8.538734164176276e-07,1.0,1284543.7220434833,2597.9835082670807,,,,,,,,,,,,,,,,,,,2.0,15254.902238901976,1552.2589859491318,0.371568696755504,6.173730061729009,2.9322148479470096
3950.0,-30.08037268103494,4.999203901332189,35.05192359138866,24.584654077794426,5.002059923644309,-26.57212942056804,-40.070196230057604,1.4938166631999878,-6.547842217606274,-6.5478430718666365,40.103874322265,41056.36898640826,25749.8747884425,25749.8747884425,66806.24377485077,77139.170607196,77129.78354380403,25749.8747884425,102879.65833224653,102879.65833224653,102879.65833224653,130371.4136457256,125860.36630086902,4511.047344856571,0.0,90958.73779818931,54875.93617749045,40092.00180077651,27491.755313479065,67583.75711425557,20857.809778146697,1552.2594385237653,0.0,0.8784056837831183,2.7238953556896974,0.001494314320929203,1.0,1.0,-6.547139404953384,333760.3146098444,1559016.8667166762,4.6710672254103045,1559016.8667166762,4.6710672254103045,0.7586932715031194,0.0924996216270678,3.9190947454913547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190947454913547,1.2847549004823118,1.2850519043092095,3.0504610210243848,6463.560858262077,15254.899912663448,6453.943662792947,0.0003288264266284692,23209.11937707834,2366.671531774698,19291.269505998032,1967.1620284192904,0.8311935146083297,0.8311935146083297,35443.1848333219,35405.22815468563,1.0013402598200847,0.8,4277.616923223053,4273.035954225843,1.0013402598200847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6857207347475,4632.441516551485,6.181425223768612,4.999203901332189,-3.7388238853681077,8.738027786700297,2.932213834069837,3.5,0.8377753811628106,0.6,0.0002311634423554324,0.9986015965061453,0.00023148715480148928,198.98871164182202,0.0,0.0,0.0,0.0004514271057985372,7.823156395085452e-05,0.00015293187840457787,0.0005993545210735039,0.09249962161275638,0.09249962161275638,0.09249962161275638,0.09249975318115539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.25162301614,595.6093816474353,0.0,0.09249962161275638,0.0924996216270678,0.0924996216270678,0.37156874122838734,0.37156874122838734,0.5,10.003016947885286,0.0007092497320400071,0.0007092497320400071,8.128608897095546e-12,8.542603495698131e-07,0.0007036669132389761,8.128608897095546e-12,27491.755313479065,20857.809778146697,0.7586932715031194,0.9884955591017179,0.6074887034912737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773175466846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61080544241526,260.61080544241526,-12.539194557584722,244.82367308078443,276.397937804044,124361.6599878525,124360.24151176328,1.4184760892153694,0.0,nan,276.397937804044,3.2479378040439997,270.08308485939347,-3.066915140606511,263.7682319147413,-9.38176808525867,257.45337897009074,-15.696621029909238,251.13852602543753,-22.01147397456245,244.82367308078443,-28.326326919215546,1.0,1.0,26022.012520719443,26022.012520719443,275.6273306418633,2.4773306418633183,275.6273306418633,275.6273306418633,77129.77203054194,77129.78354380403,-0.011513262099470012,0.0,8546.071908451686,8546.071908451686,0.8857967000367545,3938.6902192188113,275.6273306418633,2.4773306418633183,1.0,0.002,0.12927023829034873,0.004903933716882257,0.00019966150425610954,0.0018003384953612083,0.09983075212805477,0.09983075212805477,0.0,-3.826821672048286e-13,1.0,1.0000014250560199,0.0007036669051103672,0.0924996216270678,0.0,1.3164203044067364e-07,0.16909994489246466,0.0,1600081.495562959,266.6021577823937,8.54252220960916e-07,1.0,1284543.7306489432,2597.983473447356,,,,,,,,,,,,,,,,,,,2.0,15254.899912663448,1552.2594385237653,0.37156874122838734,6.173730061729009,2.932213834069837
3951.0,-30.080354930938753,4.999204948080703,35.05192459369797,24.584661167487525,5.002059876896221,-26.57211345015473,-40.07018253961576,1.4938183961266467,-6.547844273293322,-6.547845113384497,40.10387610921654,41056.37850866156,25749.87439066064,25749.87439066064,66806.2528993222,77139.1890886174,77129.79882315236,25749.87439066064,102879.673213813,102879.673213813,102879.673213813,130371.43546015544,125860.38562339034,4511.049836765098,0.0,90958.74752457262,54875.93694467365,40092.0117554433,27491.76224634243,67583.77400178573,20857.814701437816,1552.2598062630443,0.0,0.8784056659173503,2.72389514856359,0.001494314320929203,1.0,1.0,-6.5471531279118835,333760.2877030841,1559016.9439322422,4.671067833328201,1559016.9439322422,4.671067833328201,0.758693259258518,0.09249963689682217,3.919094250740528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919094250740528,1.2847548923758632,1.2850518962008868,3.0504606551783984,6463.560083078332,15254.897589528246,6453.943080068119,0.0003288265449121561,23209.12478881711,2366.672083618474,19291.267764194527,1967.161850804763,0.8311932457483132,0.8311932457483132,35443.181253812574,35405.22815468563,1.00134013340979,0.8,4277.616491214199,4273.035954225843,1.00134013340979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.684856575057,4632.441516551485,6.181426410597866,4.999204948080703,-3.738825724767889,8.738030672848591,2.9322128202708324,3.5,0.8377750915059521,0.6,0.0002311634423554324,0.9985997504349448,0.00023148758274248323,198.9886971107243,0.0,0.0,0.0,0.0004514271057985372,7.823168522580159e-05,0.0001529317571296308,0.0005993539701223829,0.09249963688677351,0.09249963688677351,0.09249963688677351,0.09249976617982429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.24156490754,595.609385005861,0.0,0.09249963688677351,0.09249963689682217,0.09249963689682217,0.37156878574821245,0.37156878574821245,0.5,10.003020826619423,0.000706533301752188,0.000706533301752188,5.684341886080802e-14,8.400911610806361e-07,0.0006919854725992991,5.684341886080802e-14,27491.76224634243,20857.814701437816,0.758693259258518,0.9884954471106779,0.6074886925902769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519772112320086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61081399342623,260.61081399342623,-12.539186006573743,244.82368994054121,276.3979380463097,124361.58678709643,124360.15714034767,1.4296467487703157,0.0,nan,276.3979380463097,3.2479380463097414,270.08308842515686,-3.066911574843118,263.7682388040031,-9.381761195996887,257.4533891828504,-15.696610817149576,251.13853956169592,-22.011460438304056,244.82368994054121,-28.326310059458763,1.0,1.0,26022.012520719443,26022.012520719443,275.6273303882251,2.477330388225141,275.6273303882251,275.6273303882251,77129.79063742812,77129.79882315236,-0.008185724247596227,0.0,8546.071908451686,8546.071908451686,0.885796731318727,3938.6897219942307,275.6273303882251,2.477330388225141,1.0,0.002,0.1292701088337914,0.004903933890920914,0.00019966130346919824,0.0018003386962768487,0.09983065173459912,0.09983065173459912,0.0,-2.539531085421487e-13,1.0,1.0000014014016803,0.0006919854725424557,0.09249963689682217,0.0,1.2945668687065992e-07,0.16629277641226464,0.0,1600081.493131706,266.60215572670666,8.400911042372172e-07,1.0,1284543.7376163322,2597.983445255696,,,,,,,,,,,,,,,,,,,2.0,15254.897589528246,1552.2598062630443,0.37156878574821245,6.173730061729009,2.9322128202708324
