time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3952.0,-30.08033722634738,4.9992059908964706,35.05192559928984,24.58467394988986,5.0020597331301,-26.572097530399883,-40.07016884917391,1.4938200372010226,-6.547846696214322,-6.54784754031897,40.10387820858782,41056.373789101184,25749.874863248253,25749.874863248253,66806.24865234943,77139.20379888262,77129.81734878253,25749.874863248253,102879.69221203079,102879.69221203079,102879.69221203079,130371.46305131266,125860.41068035529,4511.052370957375,0.0,90958.74871593087,54875.91870622198,40092.03334412099,27491.770839281868,67583.80418340286,20857.820796926837,1552.2602621435421,0.0,0.8784056447737152,2.723894902060836,0.001494314320929203,1.0,1.0,-6.54715225488377,333760.25571690936,1559017.0346477306,4.67106855278199,1559017.0346477306,4.67106855278199,0.758693243838769,0.09249965278194272,3.9190924107717082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190924107717082,1.28475488469909,1.285051888522339,3.0504592412502265,6463.557087134202,15254.895266032472,6453.944031457599,0.0003288272371885769,23209.135989222614,2366.6732257419826,19291.27060796135,1967.1621407882762,0.8311929671539448,0.8311929671539448,35443.16794168539,35405.22815468563,1.0013396632923328,0.8,4277.614884581476,4273.035954225843,1.0013396632923328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.683994748283,4632.441516551485,6.181427802903761,4.9992059908964706,-3.738827855299618,8.738033846196089,2.9322118092088543,3.5,0.8377748026311013,0.6,0.0002311634423554324,0.9985979091000553,0.0002314880095871208,198.98868261688114,0.0,0.0,0.0,0.0004514271057985372,7.823180650092304e-05,0.00015293163585450935,0.00059935321344431,0.09249965276913229,0.09249965276913229,0.09249965276913229,0.0924997827485076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2329180642,595.6093879207017,0.0,0.09249965276913229,0.09249965278194272,0.09249965278194272,0.37156883003292634,0.37156883003292634,0.5,10.003024725983115,0.0007051591878735053,0.0007051591878735053,1.318767317570746e-11,8.441046475127223e-07,0.0006952854351993665,1.318767317570746e-11,27491.770839281868,20857.820796926837,0.758693243838769,0.9884949428276727,0.6074883514648878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519771052017592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108225861464,260.6108225861464,-12.539177413853565,244.8237067916463,276.3979383806449,124361.46861863419,124360.03199846957,1.4366201646208827,0.0,nan,276.3979383806449,3.247938380644939,270.0830920628459,-3.066907937154099,263.7682457450466,-9.381754254953364,257.4533994272475,-15.696600572752459,251.13855310944723,-22.011446890552747,244.8237067916463,-28.32629320835369,1.0,1.0,26022.012520719443,26022.012520719443,275.6273301290269,2.4773301290269387,275.6273301290269,275.6273301290269,77129.81005635728,77129.81734878253,-0.0072924252453958616,0.0,8546.071908451686,8546.071908451686,0.8857968476557766,3938.687872825567,275.6273301290269,2.4773301290269387,1.0,0.002,0.12926997875988766,0.00490393399720693,0.00019966110157065286,0.0018003388981859467,0.09983055078532643,0.09983055078532643,0.0,-2.434003519569128e-13,1.0,1.000001408083885,0.0006952854220116933,0.09249965278194272,0.0,1.3007406145156286e-07,0.16708582214128856,0.0,1600081.4902956812,266.60215330378566,8.440914598395466e-07,1.0,1284543.74589901,2597.9834117420505,,,,,,,,,,,,,,,,,,,2.0,15254.895266032472,1552.2602621435421,0.37156883003292634,6.173730061729009,2.9322118092088543
3953.0,-30.080319471650046,4.999207028104698,35.05192660647103,24.584681598376505,5.002057470421466,-26.572081777442776,-40.07015145672483,1.4938197762355756,-6.547849216393843,-6.547850060964794,40.103880265651,41056.36232900323,25749.875536312804,25749.875536312804,66806.23786531603,77139.22204919757,77129.83499525601,25749.875536312804,102879.71053156881,102879.71053156881,102879.71053156881,130371.48983645,125860.43493004116,4511.054906408846,0.0,90958.75536083501,54875.895640724986,40092.06635567781,27491.779304881187,67583.84566055899,20857.826795351295,1552.2607141113708,0.0,0.8784056232828361,2.7238946460859985,0.001494314320929203,1.0,1.0,-6.547154381974963,333760.22249532375,1559017.1235360892,4.671069284051464,1559017.1235360892,4.671069284051464,0.7586932284025709,0.09249966867663487,3.9190913557551528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190913557551528,1.284754885919859,1.2850518897433902,3.050458417170495,6463.555341008138,15254.892942216755,6453.94411921149,0.00032882760640940074,23209.143932626845,2366.6740357437907,19291.2708702636,1967.1621675356623,0.831192693977153,0.8311926939771529,35443.16030866711,35405.22815468563,1.001339393732493,0.8,4277.613963357035,4273.035954225843,1.001339393732493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6831333972,4632.441516551485,6.181429242630188,4.999207028104698,-3.738830057808048,8.738037085912746,2.9322107987050785,3.5,0.8377745139157368,0.6,0.0002311634423554324,0.9985960625576801,0.00023148843764050003,198.9886680820209,0.0,0.0,0.0,0.0004514271057985372,7.823196057007754e-05,0.00015293148178535486,0.0005993524482878108,0.09249966866427821,0.09249966866427821,0.09249966866427821,0.09249979872580219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.22405357944,595.6093909042405,0.0,0.09249966866427821,0.09249966867663487,0.09249966867663487,0.37156887443729525,0.37156887443729525,0.5,10.003028628055823,0.0007041724012992745,0.0007041724012992745,1.9895196601282805e-12,8.445709340776375e-07,0.0006956789898140414,1.9895196601282805e-12,27491.779304881187,20857.826795351295,0.7586932284025709,0.9884941765647887,0.6074878090721487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769994433478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61083102491665,260.61083102491665,-12.539168975083328,244.82372362506442,276.39793842476723,124361.3513132599,124359.94043208672,1.410881173175545,0.0,nan,276.39793842476723,3.2479384247672556,270.08309546482695,-3.0669045351730233,263.7682525048872,-9.38174749511279,257.4534095449477,-15.696590455052274,251.13856658500637,-22.011433414993604,244.82372362506442,-28.32627637493556,1.0,1.0,26022.012520719443,26022.012520719443,275.6273296732448,2.4773296732448102,275.6273296732448,275.6273296732448,77129.8233762454,77129.83499525601,-0.01161901060550008,0.0,8546.071908451686,8546.071908451686,0.8857969143620732,3938.6868125339283,275.6273296732448,2.4773296732448102,1.0,0.002,0.12926984861249702,0.004903934087093107,0.00019966089952014755,0.0018003391003656678,0.09983044976007377,0.09983044976007377,0.0,-1.1418470335922137e-13,1.0,1.0000014088808082,0.0006956789878245218,0.09249966867663487,0.0,1.3014770952906828e-07,0.16718042743825187,0.0,1600081.4873405541,266.60215078360613,8.445689445579774e-07,1.0,1284543.7545015912,2597.983376933993,,,,,,,,,,,,,,,,,,,2.0,15254.892942216755,1552.2607141113708,0.37156887443729525,6.173730061729009,2.9322107987050785
3954.0,-30.080301680546206,4.9992080661922005,35.05192760404583,24.584688862692587,5.0020567669352145,-26.57206583579865,-40.07013776628298,1.4938209221840208,-6.547851404327105,-6.547852231137162,40.1038820027535,41056.370306826124,25749.875430112843,25749.875430112843,66806.24573693896,77139.24047487498,77129.8491986263,25749.875430112843,102879.72462873915,102879.72462873915,102879.72462873915,130371.51077824738,125860.45340917625,4511.057369071137,0.0,90958.764176746,54875.89400868279,40092.077964514676,27491.786149508232,67583.8641140229,20857.831646620827,1552.2610808186746,0.0,0.8784056049096527,2.7238944259519347,0.001494314320929203,1.0,1.0,-6.547171261073117,333760.1938939851,1559017.198598707,4.6710699092352215,1559017.198598707,4.6710699092352215,0.7586932159733073,0.09249968391296987,3.9190906965383094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190906965383094,1.2847548805592326,1.2850518843815246,3.050457916791407,6463.554280764894,15254.89061999498,6453.943733867654,0.0003288277984043449,23209.150086036258,2366.674663216925,19291.269718445088,1967.162050082861,0.8311924239764232,0.8311924239764232,35443.1555392496,35405.22815468563,1.0013392253006463,0.8,4277.613387738869,4273.035954225843,1.0013392253006463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.682272085566,4632.441516551485,6.181430495230993,4.9992080661922005,-3.738831994863147,8.738040061055347,2.9322097882477216,3.5,0.8377742252136348,0.6,0.0002311634423554324,0.9985942122325986,0.0002314888665723494,198.98865351735864,0.0,0.0,0.0,0.0004514271057985372,7.82320818455931e-05,0.0001529313605098393,0.0005993518721830574,0.09249968390269415,0.09249968390269415,0.09249968390269415,0.09249981116779596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2140476989,595.609394243238,0.0,0.09249968390269415,0.09249968391296987,0.09249968391296987,0.3715689188896628,0.3715689188896628,0.5,10.003032445956022,0.0007003147990189973,0.0007003147990189973,7.401013135677204e-11,8.268100373243215e-07,0.0006809700640246774,7.401013135677204e-11,27491.786149508232,20857.831646620827,0.7586932159733073,0.9884940231329182,0.6074877612436987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519768933856443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61083948278474,260.61083948278474,-12.539160517215237,244.8237404644748,276.39793850109294,124361.26643153312,124359.852357368,1.4140741651060575,0.0,nan,276.39793850109294,3.2479385010929605,270.08309889377034,-3.0669011062296363,263.7682592864465,-9.381740713553484,257.45341967912395,-15.696580320876024,251.1385800717998,-22.011419928200183,244.8237404644748,-28.326259535525168,1.0,1.0,26022.012520719443,26022.012520719443,275.6273291650489,2.4773291650489,275.6273291650489,275.6273291650489,77129.8411491447,77129.8491986263,-0.008049481592024677,0.0,8546.071908451686,8546.071908451686,0.8857969560428528,3938.686150021001,275.6273291650489,2.4773291650489,1.0,0.002,0.1292697212166594,0.004903934228428038,0.00019966070186332735,0.001800339297904801,0.09983035093166368,0.09983035093166368,0.0,-2.318718134164399e-13,1.0,1.0000013790957984,0.0006809699900145461,0.09249968391296987,0.0,1.2739596721281043e-07,0.16364569497542408,0.0,1600081.4847489523,266.6021485956729,8.267360271929647e-07,1.0,1284543.7619077829,2597.9833469668197,,,,,,,,,,,,,,,,,,,2.0,15254.89061999498,1552.2610808186746,0.3715689188896628,6.173730061729009,2.9322097882477216
3955.0,-30.08028393157364,4.999209100376645,35.05192860044159,24.584696057159476,5.002056294616963,-26.572049908954778,-40.07012411076573,1.4938222719930294,-6.5478538341144485,-6.54785465663839,40.10388396388802,41056.37873305697,25749.875898913386,25749.875898913386,66806.25463197035,77139.25890039011,77129.86582914085,25749.875898913386,102879.74172805424,102879.74172805424,102879.74172805424,130371.53590164077,125860.47605657892,4511.059845061863,0.0,90958.77330392005,54875.89313656699,40092.08907483673,27491.794173586535,67583.88324842327,20857.837331714436,1552.2615097385435,0.0,0.8784055842994236,2.7238941796958005,0.001494314320929203,1.0,1.0,-6.547177169583392,333760.16192569654,1559017.2833398215,4.671070610538888,1559017.2833398215,4.671070610538888,0.7586932013245666,0.09249969954227721,3.9190900951327814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190900951327814,1.284754874244968,1.2850518780658002,3.05045746367452,6463.553320664583,15254.888299094371,6453.943279972364,0.00032882796456136504,23209.155976506918,2366.6752638777684,19291.26836172169,1967.1619117355765,0.8311921545638693,0.8311921545638693,35443.1511880954,35405.22815468563,1.0013390716397612,0.8,4277.612862600653,4273.035954225843,1.0013390716397612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.681412473433,4632.441516551485,6.181431883343193,4.999209100376645,-3.7388341250038692,8.738043225380515,2.932208779784293,3.5,0.8377739370812265,0.6,0.0002311634423554324,0.998592366292975,0.0002314892944891708,198.98863898718926,0.0,0.0,0.0,0.0004514271057985372,7.823220281190542e-05,0.00015293123954352697,0.0005993513061314153,0.09249969953007724,0.09249969953007724,0.09249969953007724,0.0924998261944138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2052120589,595.6093972126864,0.0,0.09249969953007724,0.09249969954227721,0.09249969954227721,0.3715689630417013,0.3715689630417013,0.5,10.003036245824548,0.0006966241590475875,0.0006966241590475875,1.0686562745831907e-11,8.225239298553788e-07,0.0006774870549861589,1.0686562745831907e-11,27491.794173586535,20857.837331714436,0.7586932013245666,0.9884938748844229,0.6074877139294125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767871104816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61084797346365,260.61084797346365,-12.539152026536328,244.82375730361184,276.397938643314,124361.1854994152,124359.7659396112,1.4195598040055906,0.0,nan,276.397938643314,3.2479386433140007,270.08310237537404,-3.0668976246259376,263.768266107434,-9.38173389256599,257.4534298394943,-15.6965701605057,251.13859357155346,-22.01140642844652,244.82375730361184,-28.326242696388135,1.0,1.0,26022.012520719443,26022.012520719443,275.6273286855311,2.47732868553112,275.6273286855311,275.6273286855311,77129.85939776566,77129.86582914085,-0.006431375193642452,0.0,8546.071908451686,8546.071908451686,0.8857969940683535,3938.6855456084454,275.6273286855311,2.47732868553112,1.0,0.002,0.12926959447238676,0.004903934320904054,0.00019966050510805282,0.0018003394946529765,0.0998302525540264,0.0998302525540264,0.0,-2.38970735561006e-13,1.0,1.0000013720429812,0.0006774870442995962,0.09249969954227721,0.0,1.2674439617405597e-07,0.16280872451134834,0.0,1600081.4818931294,266.60214616588553,8.22513243292633e-07,1.0,1284543.7701858298,2597.983313471905,,,,,,,,,,,,,,,,,,,2.0,15254.888299094371,1552.2615097385435,0.3715689630417013,6.173730061729009,2.932208779784293
3956.0,-30.080266235376996,4.999210133326545,35.05192959900434,24.584708699863427,5.002056720697422,-26.572033939769177,-40.070106683392055,1.4938244251082877,-6.547856112305624,-6.54785693774431,40.1038860192038,41056.36020836915,25749.876046926987,25749.876046926987,66806.23625529614,77139.273657451,77129.88424315734,25749.876046926987,102879.76029008433,102879.76029008433,102879.76029008433,130371.56275451004,125860.50042392108,4511.06233058896,0.0,90958.77528034984,54875.86183134179,40092.126054453394,27491.80246442571,67583.92851887911,20857.843218424594,1552.261947800173,0.0,0.8784055641137033,2.7238939480153475,0.001494314320929203,1.0,1.0,-6.547177050374501,333760.1318614033,1559017.3721535143,4.671071297397825,1559017.3721535143,4.671071297397825,0.7586931866477131,0.09249971523272707,3.919088399951039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919088399951039,1.2847548641729218,1.2850518679914258,3.0504561681297893,6463.550575560761,15254.88597794277,6453.94405917976,0.0003288285920831818,23209.16651981777,2366.67633899627,19291.270690824742,1967.162149237991,0.8311918773279675,0.8311918773279675,35443.13892349643,35405.22815468563,1.0013386385158292,0.8,4277.611382393489,4273.035954225843,1.0013386385158292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.680553332322,4632.441516551485,6.181433193749928,4.999210133326545,-3.7388361458773094,8.738046279203854,2.9322077718735873,3.5,0.8377736491067392,0.6,0.0002311634423554324,0.9985905258458537,0.00023148972113432175,198.98862450022688,0.0,0.0,0.0,0.0004514271057985372,7.823235719115901e-05,0.0001529310851642734,0.0005993504418592283,0.092499715220768,0.092499715220768,0.092499715220768,0.0924998423054604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1967710025,595.6094000584482,0.0,0.092499715220768,0.09249971523272707,0.09249971523272707,0.3715690071578023,0.3715690071578023,0.5,10.003040058312857,0.0006940996531739074,0.0006940996531739074,1.517719283583574e-11,8.254386898443045e-07,0.0006798873698130592,1.517719283583574e-11,27491.80246442571,20857.843218424594,0.7586931866477131,0.9884929408422044,0.6074870329104993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519766810870058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108565678626,260.6108565678626,-12.539143432137394,244.82377414157705,276.39793899414656,124361.07915905614,124359.64225828524,1.4369007709162962,0.0,nan,276.39793899414656,3.2479389941465797,270.08310602363304,-3.0668939763669414,263.76827305311986,-9.381726946880121,257.45344008260673,-15.696559917393245,251.13860711209213,-22.011392887907846,244.82377414157705,-28.32622585842293,1.0,1.0,26022.012520719443,26022.012520719443,275.6273285591012,2.477328559101238,275.6273285591012,275.6273285591012,77129.87991835945,77129.88424315734,-0.004324797890149057,0.0,8546.071908451686,8546.071908451686,0.8857971012508262,3938.683841950794,275.6273285591012,2.477328559101238,1.0,0.002,0.12926946727905558,0.0049039344414973565,0.00019966030771846995,0.0018003396920275613,0.09983015385923498,0.09983015385923498,0.0,-2.539687210534325e-13,1.0,1.0000013769034646,0.0006798873546358664,0.09249971523272707,0.0,1.271934659190543e-07,0.1633855752448683,0.0,1600081.4792252942,266.60214388769435,8.254235126514686e-07,1.0,1284543.777970848,2597.9832819719186,,,,,,,,,,,,,,,,,,,2.0,15254.88597794277,1552.261947800173,0.3715690071578023,6.173730061729009,2.9322077718735873
3957.0,-30.080248415123524,4.999211159646976,35.051930602647936,24.584716313425474,5.002054541903355,-26.572018119421415,-40.07009299295021,1.4938242462214077,-6.5478586799185905,-6.547859511738453,40.10388816298581,41056.36447744178,25749.87684299971,25749.87684299971,66806.24132044149,77139.29193640458,77129.9029859143,25749.87684299971,102879.77982891402,102879.77982891402,102879.77982891402,130371.59119560407,125860.52634970516,4511.064845898906,0.0,90958.78204568531,54875.854586801746,40092.14162098173,27491.811366690046,67583.95298767177,20857.84952771363,1552.2624218924352,0.0,0.8784055420036838,2.7238936865445367,0.001494314320929203,1.0,1.0,-6.547174349377769,333760.0979366721,1559017.464788757,4.671072049734855,1559017.464788757,4.671072049734855,0.7586931704684132,0.09249973123120285,3.919087368910446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919087368910446,1.284754865009736,1.2850518688284334,3.0504553636235863,6463.548870908655,15254.883656325523,6453.944119333403,0.0003288289506600715,23209.17435198005,2366.677137654556,19291.270870628006,1967.1621675728213,0.8311916045812378,0.8311916045812378,35443.13146394213,35405.22815468563,1.0013383750819185,0.8,4277.610482104312,4273.035954225843,1.0013383750819185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.67969534287,4632.441516551485,6.181434658019304,4.999211159646976,-3.7388383892702035,8.73804954891718,2.9322067653141013,3.5,0.8377733615183146,0.6,0.0002311634423554324,0.9985886725002212,0.00023149015077114364,198.98860991170773,0.0,0.0,0.0,0.0004514271057985372,7.823247846724333e-05,0.00015293096388818906,0.0005993498088895013,0.09249973121636462,0.09249973121636462,0.09249973121636462,0.09249985934930136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1886075627,595.6094028182747,0.0,0.09249973121636462,0.09249973123120285,0.09249973123120285,0.37156905136069185,0.37156905136069185,0.5,10.003043901949713,0.0006932406906230426,0.0006932406906230426,9.663381206337363e-13,8.318198752021999e-07,0.0006851623606962676,9.663381206337363e-13,27491.811366690046,20857.84952771363,0.7586931704684132,0.9884926579039829,0.6074868761365736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519765753788023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61086502159395,260.61086502159395,-12.539134978406025,244.82379097633037,276.39793906685605,124360.96379011704,124359.55040751598,1.4133826010319188,0.0,nan,276.39793906685605,3.247939066856077,270.0831094487513,-3.0668905512486617,263.76827983064663,-9.381720169353343,257.4534502125424,-15.69654978745757,251.13862059443662,-22.01137940556336,244.82379097633037,-28.326209023669605,1.0,1.0,26022.012520719443,26022.012520719443,275.62732817824997,2.4773281782499907,275.62732817824997,275.62732817824997,77129.89319477865,77129.9029859143,-0.00979113565699663,0.0,8546.071908451686,8546.071908451686,0.8857971664411658,3938.6828057549983,275.62732817824997,2.4773281782499907,1.0,0.002,0.12926933909868152,0.004903934512669869,0.00019966010868419462,0.0018003398909180073,0.09983005434209731,0.09983005434209731,0.0,-3.977981138936215e-13,1.0,1.0000013875850575,0.0006851623597299294,0.09249973123120285,0.0,1.2818033449463693e-07,0.1646532522593286,0.0,1600081.4762229873,266.6021413200814,8.318189088640793e-07,1.0,1284543.786755508,2597.9832464271326,,,,,,,,,,,,,,,,,,,2.0,15254.883656325523,1552.2624218924352,0.37156905136069185,6.173730061729009,2.9322067653141013
3958.0,-30.08023064418773,4.999212189704999,35.05193159909673,24.58472343804317,5.002054589288215,-26.57200212084006,-40.07007933743296,1.4938260659547664,-6.547860704923494,-6.547861524346506,40.10388996259799,41056.37434079859,25749.8763935161,25749.8763935161,66806.25073431469,77139.31041656742,77129.91857151648,25749.8763935161,102879.79496503258,102879.79496503258,102879.79496503258,130371.61331271686,125860.54601958895,4511.06729312791,0.0,90958.79189248984,54875.855816776995,40092.151195236496,27491.818347684286,67583.96954292078,20857.854487084092,1552.26279130554,0.0,0.8784055242464587,2.7238934823313183,0.001494314320929203,1.0,1.0,-6.547186584289079,333760.07141100656,1559017.5425515198,4.671072653959492,1559017.5425515198,4.671072653959492,0.7586931582079586,0.09249974645470667,3.9190869004771995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190869004771995,1.284754856497215,1.2850518603139445,3.050455019226226,6463.548141171975,15254.881337783421,6453.943507418401,0.00032882905735672093,23209.179638607766,2366.6776767405554,19291.269041573116,1967.1619810611287,0.8311913364435629,0.8311913364435628,35443.12807483854,35405.22815468563,1.0013382553958432,0.8,4277.610073075412,4273.035954225843,1.0013382553958432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.678837116073,4632.441516551485,6.181435823637069,4.999212189704999,-3.7388402070857034,8.738052396790703,2.932205758476309,3.5,0.837773073850374,0.6,0.0002311634423554324,0.9985868242874342,0.00023149057921967344,198.98859536356457,0.0,0.0,0.0,0.0004514271057985372,7.823259943412258e-05,0.0001529308429213098,0.0005993492631718415,0.09249974644477478,0.09249974644477478,0.09249974644477478,0.09249987255803024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1790707036,595.6094060078204,0.0,0.09249974644477478,0.09249974645470667,0.09249974645470667,0.37156909572478164,0.37156909572478164,0.5,10.0030476852601,0.0006903065588517165,0.0006903065588517165,-2.3305801732931286e-12,8.19423007669684e-07,0.0006749400574221909,-2.3305801732931286e-12,27491.818347684286,20857.854487084092,0.7586931582079586,0.9884925550560894,0.6074868732699221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764689295611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61087355813095,260.61087355813095,-12.53912644186903,244.82380782017555,276.39793929608487,124360.89302123939,124359.46579441304,1.427226826339777,0.0,nan,276.39793929608487,3.247939296084894,270.08311300090344,-3.066886999096539,263.76828670572235,-9.381713294277631,257.4534604105409,-15.696539589459064,251.13863411535868,-22.011365884641293,244.82380782017555,-28.32619217982443,1.0,1.0,26022.012520719443,26022.012520719443,275.62732798935724,2.4773279893572635,275.62732798935724,275.62732798935724,77129.91207061146,77129.91857151648,-0.006500905015855096,0.0,8546.071908451686,8546.071908451686,0.8857971960591281,3938.6823349795854,275.62732798935724,2.4773279893572635,1.0,0.002,0.12926921283082568,0.004903934678567152,0.0001996599128341981,0.001800340086904288,0.09982995641709905,0.09982995641709905,0.0,-2.615139008121936e-13,1.0,1.0000013668853898,0.000674940059752771,0.09249974645470667,0.0,1.2626796297934486e-07,0.16219672817868963,0.0,1600081.473830245,266.6021392950765,8.194253382498573e-07,1.0,1284543.7936242153,2597.9832186347508,,,,,,,,,,,,,,,,,,,2.0,15254.881337783421,1552.26279130554,0.37156909572478164,6.173730061729009,2.932205758476309
3959.0,-30.08021292014587,4.999213216065018,35.051932599737015,24.584736150596314,5.002054517264209,-26.571986176405577,-40.070061875134684,1.4938277735421746,-6.547863107235344,-6.5478639323717385,40.10389207648007,41056.35463932353,25749.876837950895,25749.876837950895,66806.23147727443,77139.325123187,77129.93738838137,25749.876837950895,102879.81422633227,102879.81422633227,102879.81422633227,130371.641229497,125860.5714425359,4511.069786961109,0.0,90958.79317344463,54875.822689653265,40092.18942643485,27491.827003164744,67584.0164295996,20857.860628453695,1552.2632497763318,0.0,0.8784055031499233,2.7238932377244107,0.001494314320929203,1.0,1.0,-6.547184276305018,333760.0396738401,1559017.6338949811,4.671073371810771,1559017.6338949811,4.671073371810771,0.758693142731206,0.09249976230909325,3.919085081099124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919085081099124,1.2847548485093012,1.285051852324184,3.05045362206372,6463.5451807522795,15254.87901884733,6453.944436441782,0.00032882974060830726,23209.190739981295,2366.6788087656128,19291.271818486173,1967.1622642274554,0.831191058516921,0.831191058516921,35443.11491167992,35405.22815468563,1.0013377905393819,0.8,4277.608484421618,4273.035954225843,1.0013377905393819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.677981308299,4632.441516551485,6.181437200257069,4.999213216065018,-3.7388423234891976,8.738055539554216,2.9322047544765573,3.5,0.837772786993302,0.6,0.0002311634423554324,0.9985849809553711,0.00023149100653834447,198.9885808538131,0.0,0.0,0.0,0.0004514271057985372,7.823275412347926e-05,0.00015293068823195313,0.0005993483786920689,0.09249976229773849,0.09249976229773849,0.09249976229773849,0.09249988935037166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.17091573,595.6094087634266,0.0,0.09249976229773849,0.09249976230909325,0.09249976230909325,0.3715691398835971,0.3715691398835971,0.5,10.0030514971501,0.0006890450914056601,0.0006890450914056601,-6.366462912410498e-12,8.251363965428027e-07,0.0006796560667226004,-6.366462912410498e-12,27491.827003164744,20857.860628453695,0.758693142731206,0.9884915843506377,0.6074861603126355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976362774935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61088214729926,260.61088214729926,-12.539117852700713,244.82382466227403,276.397939632323,124360.77660487055,124359.34057860517,1.4360262653826377,0.0,nan,276.397939632323,3.247939632323039,270.0831166383137,-3.06688336168628,263.7682936443044,-9.381706355695599,257.4534706502952,-15.696529349704804,251.13864765628523,-22.011352343714748,244.82382466227403,-28.326175337725942,1.0,1.0,26022.012520719443,26022.012520719443,275.6273277831465,2.4773277831465066,275.6273277831465,275.6273277831465,77129.93135267633,77129.93738838137,-0.0060357050388120115,0.0,8546.071908451686,8546.071908451686,0.8857973110942352,3938.680506504619,275.6273277831465,2.4773277831465066,1.0,0.002,0.12926908568092718,0.0049039347764618674,0.0001996597154596255,0.0018003402844649367,0.09982985772981275,0.09982985772981275,0.0,-7.543791979980341e-14,1.0,1.0000013764350533,0.0006796560730890633,0.09249976230909325,0.0,1.271502553407868e-07,0.1633300724006882,0.0,1600081.471020844,266.60213689276463,8.251427630057151e-07,1.0,1284543.8018424157,2597.983185381996,,,,,,,,,,,,,,,,,,,2.0,15254.87901884733,1552.2632497763318,0.3715691398835971,6.173730061729009,2.9322047544765573
3960.0,-30.080191457376085,4.9992142378323114,35.051933603095875,24.584743624459975,5.002052646525334,-26.571967046987847,-40.070043958816655,1.4938282361557698,-6.547865562954598,-6.547866390936672,40.10389415622532,41056.357939698886,25749.877389161975,25749.877389161975,66806.23532886086,77139.34506194567,77129.95555855369,25749.877389161975,102879.83294771567,102879.83294771567,102879.83294771567,130371.66848192379,125860.59619488189,4511.072287041895,0.0,90958.80092386494,54875.81380169171,40092.20791352581,27491.835534208116,67584.04344773393,20857.866677457503,1552.2637034547636,0.0,0.8784054819093198,2.723892988023247,0.001494314320929203,1.0,1.0,-6.547184384211903,333760.0072705756,1559017.7237631695,4.671074094564274,1559017.7237631695,4.671074094564274,0.7586931273288042,0.09249977817554327,3.919084231206071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919084231206071,1.2847548463452436,1.2850518501596262,3.050452965680366,6463.543789954716,15254.876699564164,6453.94428088043,0.00032883001814376607,23209.19775073908,2366.6795236639505,19291.27135350288,1967.1622168123552,0.8311907874061939,0.8311907874061939,35443.10876272277,35405.22815468563,1.0013375733892016,0.8,4277.607742307632,4273.035954225843,1.0013375733892016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.677126012869,4632.441516551485,6.1814386017497664,4.9992142378323114,-3.7388444789298347,8.738058716762147,2.9322037510780046,3.5,0.8377725003080013,0.6,0.0002311634423554324,0.9985827487938396,0.0002314915239970331,198.98856328336234,0.0,0.0,0.0,0.0004514271057985372,7.823291283505226e-05,0.00015293052952038014,0.0005993476267133163,0.09249977816333003,0.09249977816333003,0.09249977816333003,0.09249990566896356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1625308815,595.6094115921087,0.0,0.09249977816333003,0.09249977817554327,0.09249977817554327,0.3715691841930347,0.3715691841930347,0.5,10.003055322482734,0.0006885242804059999,0.0006885242804059999,-1.057287590811029e-11,8.279820917778125e-07,0.000682006724787243,-1.057287590811029e-11,27491.835534208116,20857.866677457503,0.7586931273288042,0.9884912461700432,0.6074859662909898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762569004442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61089095589415,260.61089095589415,-12.539109044105828,244.82384213237174,276.3979397794154,124360.68526626732,124359.21255395895,1.47271230835951,0.0,nan,276.3979397794154,3.2479397794154465,270.0831202500062,-3.0668797499938023,263.76830072059914,-9.381699279400834,257.45348119119075,-15.69651880880923,251.13866166178178,-22.011338338218195,244.82384213237174,-28.32615786762824,1.0,1.0,26022.012520719443,26022.012520719443,275.6273274507247,2.477327450724715,275.6273274507247,275.6273274507247,77129.94654048236,77129.95555855369,-0.009018071330501698,0.0,8546.071908451686,8546.071908451686,0.8857973648310224,3938.6796523621015,275.6273274507247,2.477327450724715,1.0,0.002,0.12926895809116803,0.004903934866338547,0.000199659517384942,0.0018003404824741313,0.099829758692471,0.099829758692471,0.0,-1.4092676678401084e-13,1.0,1.0000013811949995,0.0006820067353601189,0.09249977817554327,0.0,1.2759003730513726e-07,0.16389499266772473,0.0,1600081.4681447078,266.6021344370454,8.279926646537206e-07,1.0,1284543.8102331026,2597.983151431331,,,,,,,,,,,,,,,,,,,2.0,15254.876699564164,1552.2637034547636,0.3715691841930347,6.173730061729009,2.9322037510780046
3961.0,-30.080170006489798,4.999215259456614,35.051934599003445,24.5847504696809,5.002052061147884,-26.571947799728207,-40.070026042498625,1.4938298543797686,-6.547867795092088,-6.547868608881182,40.10389594788807,41056.364857737455,25749.877405804342,25749.877405804342,66806.24226354179,77139.36479077782,77129.97039082262,25749.877405804342,102879.84779662697,102879.84779662697,102879.84779662697,130371.69045785817,125860.61572998554,4511.074727872637,0.0,90958.81023236265,54875.81029929666,40092.2221478511,27491.842661231196,67584.0648090823,20857.871729039085,1552.2640847688808,0.0,0.8784054630695105,2.7238927629886582,0.001494314320929203,1.0,1.0,-6.547198352059297,333759.9780393708,1559017.8011828035,4.67107473562603,1559017.8011828035,4.67107473562603,0.7586931143925362,0.09249979349815049,3.9190837377570262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190837377570262,1.2847548387753625,1.285051842587995,3.0504525995735694,6463.543014218346,15254.87445577098,6453.943736726231,0.0003288301393700809,23209.203048164592,2366.680063851019,19291.269726989565,1967.1620509541551,0.8311905276090529,0.8311905276090529,35443.10519262989,35405.22815468563,1.001337447311516,0.8,4277.607311435243,4273.035954225843,1.001337447311516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6762709944605,4632.441516551485,6.181439874504973,4.999215259456614,-3.7388464521441604,8.738061711600775,2.93220274800458,3.5,0.8377722137155942,0.6,0.0002311634423554324,0.9985805178735939,0.00023149204117027885,198.9885457226431,0.0,0.0,0.0,0.0004514271057985372,7.823307154692314e-05,0.00015293037080850924,0.0005993469292447804,0.0924997934876622,0.0924997934876622,0.0924997934876622,0.09249991876579623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1530761772,595.6094147545498,0.0,0.0924997934876622,0.09249979349815049,0.09249979349815049,0.3715692285926746,0.3715692285926746,0.5,10.00305908077797,0.0006856708777718268,0.0006856708777718268,4.217781679471955e-11,8.137890858961327e-07,0.0006702568218770466,4.217781679471955e-11,27491.842661231196,20857.871729039085,0.7586931143925362,0.988491036345065,0.6074858766444022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761286926987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109000597906,260.6109000597906,-12.539099940209383,244.82386012591954,276.3979399936604,124360.6161796066,124359.09409568734,1.5220839192415874,0.0,nan,276.3979399936604,3.2479399936603954,270.0831240201123,-3.0668759798876977,263.76830804656515,-9.381691953434824,257.45349207301734,-15.696507926982633,251.13867609946908,-22.011323900530897,244.82386012591954,-28.32613987408044,1.0,1.0,26022.012520719443,26022.012520719443,275.62732696834587,2.477326968345892,275.62732696834587,275.62732696834587,77129.96511084141,77129.97039082262,-0.005279981211060658,0.0,8546.071908451686,8546.071908451686,0.8857973960306722,3938.6791564458113,275.62732696834587,2.477326968345892,1.0,0.002,0.1292688326994307,0.004903934990643175,0.0001996593228039146,0.0018003406769689003,0.0998296614019573,0.0998296614019573,0.0,-2.2718502426521958e-13,1.0,1.0000013574019047,0.0006702567796992298,0.09249979349815049,0.0,1.2539187041121906e-07,0.16107135193941072,0.0,1600081.4655063837,266.6021322049079,8.13746908079338e-07,1.0,1284543.8178023968,2597.983120804201,,,,,,,,,,,,,,,,,,,2.0,15254.87445577098,1552.2640847688808,0.3715692285926746,6.173730061729009,2.93220274800458
3962.0,-30.080148585303757,4.9992162814709635,35.05193559708622,24.58476269328969,5.002052977288307,-26.5719284290462,-40.070008091256,1.4938328210431224,-6.547869975417484,-6.547870792663634,40.10389800246573,41056.36173444924,25749.87735905735,25749.87735905735,66806.23909350659,77139.38092289137,77129.98905882606,25749.87735905735,102879.86641788342,102879.86641788342,102879.86641788342,130371.71730251722,125860.64010821156,4511.077194305663,0.0,90958.81323119678,54875.79404280324,40092.24354265949,27491.850884633808,67584.0944272933,20857.87757284501,1552.2645173673714,0.0,0.8784054434141393,2.7238925411824537,0.001494314320929203,1.0,1.0,-6.54719767645372,333759.94925759174,1559017.8899639144,4.671075404438907,1559017.8899639144,4.671075404438907,0.7586931000161663,0.09249980914813691,3.9190823039311984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190823039311984,1.2847548248976248,1.2850518287070491,3.0504515164934203,6463.540719301475,15254.872212455157,6453.9442423648325,0.0003288306532782842,23209.212304614466,2366.68100774622,19291.271238377183,1967.162205072801,0.8311902612283694,0.8311902612283694,35443.094818931364,35405.22815468563,1.0013370809647906,0.8,4277.60605943973,4273.035954225843,1.0013370809647906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.675417390756,4632.441516551485,6.181441129944361,4.9992162814709635,-3.7388483985134022,8.738064679984365,2.932201746590965,3.5,0.8377719275974186,0.6,0.0002311634423554324,0.9985782900475711,0.00023149255762852606,198.98852818624098,0.0,0.0,0.0,0.0004514271057985372,7.823323056847297e-05,0.0001529302117869594,0.000599346086750723,0.09249980913687372,0.09249980913687372,0.09249980913687372,0.09249993494242613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.14481659746,595.6094175412616,0.0,0.09249980913687372,0.09249980914813691,0.09249980914813691,0.3715692727599582,0.3715692727599582,0.5,10.00306285488187,0.0006839476831146385,0.0006839476831146385,3.2173375075217336e-11,8.172461321009905e-07,0.0006731162098958521,3.2173375075217336e-11,27491.850884633808,20857.87757284501,0.7586931000161663,0.988490556241402,0.6074855642050144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976000555962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61090953909905,260.61090953909905,-12.539090460900923,244.8238785562645,276.3979405219324,124360.5293777924,124358.94452857347,1.5848492189073469,0.0,nan,276.3979405219324,3.247940521932435,270.083128128798,-3.066871871201954,263.768315735667,-9.38168426433299,257.4535033425328,-15.69649665746715,251.1386909493994,-22.011309050600573,244.8238785562645,-28.326121443735474,1.0,1.0,26022.012520719443,26022.012520719443,275.6273269689592,2.4773269689592325,275.6273269689592,275.6273269689592,77129.98743063782,77129.98905882606,-0.001628188241738826,0.0,8546.071908451686,8546.071908451686,0.8857974866881823,3938.6777154508545,275.6273269689592,2.4773269689592325,1.0,0.002,0.12926870677272428,0.004903935123533715,0.00019965912741060505,0.001800340872327073,0.09982956370530252,0.09982956370530252,0.0,-2.623218482711298e-13,1.0,1.0000013631920188,0.000673116177722477,0.09249980914813691,0.0,1.2592682669658022e-07,0.161758527667088,0.0,1600081.4629541258,266.6021300245825,8.172139587259153e-07,1.0,1284543.825255313,2597.983090647961,,,,,,,,,,,,,,,,,,,2.0,15254.872212455157,1552.2645173673714,0.3715692727599582,6.173730061729009,2.932201746590965
3963.0,-30.080127166006413,4.999217296392026,35.051936603364645,24.584769852831982,5.002051172121209,-26.57190933219517,-40.06999017493797,1.4938333383313476,-6.547872551444755,-6.547873380678921,40.10390023518584,41056.365380384836,25749.878211002575,25749.878211002575,66806.2435913874,77139.40050505965,77130.00898159693,25749.878211002575,102879.8871925995,102879.8871925995,102879.8871925995,130371.74736777175,125860.66765503903,4511.079712732724,0.0,90958.82083544938,54875.78571085889,40092.261249544994,27491.86017517224,67584.12142471723,20857.88416115027,1552.2650102301636,0.0,0.8784054208898565,2.723892278215689,0.001494314320929203,1.0,1.0,-6.547190378608775,333759.91514830536,1559017.9864415778,4.671076170872204,1559017.9864415778,4.671076170872204,0.7586930832707681,0.09249982530228865,3.919081501535711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919081501535711,1.2847548224778051,1.2850518262866701,3.050450897687458,6463.5394081258955,15254.869969259367,6453.94406841823,0.000328830912920926,23209.21899679982,2366.6816901592106,19291.270718439147,1967.1621520538765,0.8311899991593472,0.8311899991593472,35443.08901361721,35405.22815468563,1.0013368759503782,0.8,4277.605358799814,4273.035954225843,1.0013368759503782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.674565338616,4632.441516551485,6.181442598819391,4.999217296392026,-3.7388506515190354,8.738067947911063,2.932200746997722,3.5,0.8377716419993491,0.6,0.0002311634423554324,0.9985760624233323,0.00023149307404229954,198.9885106513881,0.0,0.0,0.0,0.0004514271057985372,7.823338928094042e-05,0.00015293005307449197,0.000599345342033116,0.09249982528832651,0.09249982528832651,0.09249982528832651,0.09249995301034969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1371410971,595.6094201467827,0.0,0.09249982528832651,0.09249982530228865,0.09249982530228865,0.3715693170264203,0.3715693170264203,0.5,10.003066686514094,0.0006846921213536916,0.0006846921213536916,3.490185918053612e-11,8.292341817650595e-07,0.0006830020701613648,3.490185918053612e-11,27491.86017517224,20857.88416115027,0.7586930832707681,0.9884902279273348,0.607485375483027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758725966623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109190779997,260.6109190779997,-12.539080922000267,244.82389731892377,276.3979408370745,124360.42657161473,124358.83175917093,1.5948124438157885,0.0,nan,276.3979408370745,3.247940837074509,270.08313213344405,-3.066867866555924,263.7683234298155,-9.381676570184482,257.4535147261852,-15.696485273814801,251.13870602255514,-22.011293977444836,244.82389731892377,-28.326102681076208,1.0,1.0,26022.012520719443,26022.012520719443,275.62732671216355,2.477326712163574,275.62732671216355,275.62732671216355,77130.00193121635,77130.00898159693,-0.007050380576401949,0.0,8546.071908451686,8546.071908451686,0.8857975374218015,3938.6769090433895,275.62732671216355,2.477326712163574,1.0,0.002,0.1292685789965807,0.004903935190903152,0.00019965892899494157,0.0018003410707613935,0.09982946449747078,0.09982946449747078,0.0,-2.4366489728699925e-13,1.0,1.0000013832103545,0.0006830020352595056,0.09249982530228865,0.0,1.2777629630666744e-07,0.16413425356330125,0.0,1600081.4599499335,266.6021274485552,8.291992799058789e-07,1.0,1284543.8340877676,2597.9830549097996,,,,,,,,,,,,,,,,,,,2.0,15254.869969259367,1552.2650102301636,0.3715693170264203,6.173730061729009,2.932200746997722
3964.0,-30.0801057513991,4.999218315104167,35.05193760490483,24.58478211136537,5.002051624647891,-26.57189001379564,-40.069972223695345,1.493835887057649,-6.547874558384535,-6.547875379796007,40.10390211096229,41056.361035884656,25749.87775502483,25749.87775502483,66806.23879090948,77139.4165812425,77130.02562828822,25749.87775502483,102879.90338331305,102879.90338331305,102879.90338331305,130371.77084577498,125860.68867355498,4511.082172220001,0.0,90958.82318571232,54875.76764040642,40092.28393922878,27491.867462461934,67584.15140169072,20857.889342277314,1552.2653938395065,0.0,0.8784054029158185,2.7238920753088536,0.001494314320929203,1.0,1.0,-6.547198804767561,333759.88880009577,1559018.0674953763,4.671076782474435,1559018.0674953763,4.671076782474435,0.758693070623783,0.09249984067862807,3.919079950664515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919079950664515,1.2847548105551332,1.285051814361242,3.0504497188620054,6463.536910336217,15254.86772673978,6453.944714594968,0.0003288314792931004,23209.22878092585,2366.6826878624047,19291.272649904662,1967.1623490085465,0.8311897319810515,0.8311897319810515,35443.077793096694,35405.22815468563,1.0013364796982163,0.8,4277.604004601859,4273.035954225843,1.0013364796982163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.67371291433,4632.441516551485,6.181443754270916,4.999218315104167,-3.7388524582004345,8.738070773304601,2.932199746968027,3.5,0.8377713562765792,0.6,0.0002311634423554324,0.998573835292225,0.0002314935903440572,198.98849312037783,0.0,0.0,0.0,0.0004514271057985372,7.823354830308668e-05,0.00015292989405234572,0.0005993444816377966,0.09249984066843309,0.09249984066843309,0.09249984066843309,0.09249996708654136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1279287293,595.6094232345491,0.0,0.09249984066843309,0.09249984067862807,0.09249984067862807,0.37156936155948744,0.37156936155948744,0.5,10.003070478910418,0.0006837898193339242,0.0006837898193339242,4.035882739117369e-12,8.214114473048539e-07,0.0006765750284216665,4.035882739117369e-12,27491.867462461934,20857.889342277314,0.758693070623783,0.9884897184525162,0.6074850417498557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757446486667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61092887047636,260.61092887047636,-12.53907112952362,244.82391637319125,276.3979413677605,124360.32425078671,124358.68704294125,1.637207845471747,0.0,nan,276.3979413677605,3.247941367760518,270.0831363688465,-3.066863631153467,263.76833136993395,-9.38166863006603,257.45352637101985,-15.69647362898013,251.13872137210615,-22.01127862789383,244.82391637319125,-28.326083626808725,1.0,1.0,26022.012520719443,26022.012520719443,275.62732666092285,2.47732666092287,275.62732666092285,275.62732666092285,77130.02289459082,77130.02562828822,-0.0027336974017089233,0.0,8546.071908451686,8546.071908451686,0.8857976354798114,3938.6753504178378,275.62732666092285,2.47732666092287,1.0,0.002,0.12926845242271312,0.004903935360010821,0.0001996587326778356,0.0018003412670227754,0.0998293663389178,0.0998293663389178,0.0,-2.9938898582493323e-13,1.0,1.000001370195959,0.0006765750243857838,0.09249984067862807,0.0,1.2657394754273369e-07,0.16258978473575056,0.0,1600081.457584951,266.60212544161544,8.214074114221148e-07,1.0,1284543.840910526,2597.9830273033444,,,,,,,,,,,,,,,,,,,2.0,15254.86772673978,1552.2653938395065,0.37156936155948744,6.173730061729009,2.932199746968027
