time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3965.0,-30.08008432780872,4.9992193282234245,35.05193861203936,24.58478930583226,5.00204984479425,-26.571870910548974,-40.06995811415834,1.4938364275551945,-6.547877052118565,-6.547877881202506,40.10390427552497,41056.380028508705,25749.878427041713,25749.878427041713,66806.25845555041,77139.43616223826,77130.04480601534,25749.878427041713,102879.92323305705,102879.92323305705,102879.92323305705,130371.79963225505,125860.71494794177,4511.084684313278,0.0,90958.83082199968,54875.77468835165,40092.284592942255,27491.876399197994,67584.16099214024,20857.895680799444,1552.2658678571622,0.0,0.8784053811198731,2.7238918211862635,0.001494314320929203,1.0,1.0,-6.547194923391714,333759.8558313827,1559018.161029056,4.6710775241246525,1559018.161029056,4.6710775241246525,0.7586930545565788,0.09249985672337839,3.9190791553332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190791553332,1.2847548080267428,1.285051811832267,3.0504491058122762,6463.535611357405,15254.865484840213,6453.944532843849,0.0003288317358282503,23209.23543945781,2366.6833668437043,19291.2721066384,1967.1622936108051,0.8311894701124658,0.8311894701124658,35443.07203889099,35405.22815468563,1.0013362764887208,0.8,4277.603310130189,4273.035954225843,1.0013362764887208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.67286290663,4632.441516551485,6.181445176920239,4.9992193282234245,-3.7388546448062248,8.73807397302965,2.9321987497735096,3.5,0.8377710713638599,0.6,0.0002311634423554324,0.9985716072322421,0.00023149410686345472,198.98847558201666,0.0,0.0,0.0,0.0004514271057985372,7.823367329346592e-05,0.00015292976906196645,0.0005993438701606728,0.09249985670997103,0.09249985670997103,0.09249985670997103,0.09249998440850003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.11992721,595.6094259427401,0.0,0.09249985670997103,0.09249985672337839,0.09249985672337839,0.37156940597172905,0.37156940597172905,0.5,10.003074309804285,0.0006845257066743216,0.0006845257066743216,-6.207301339600235e-11,8.290839446090104e-07,0.0006829578107954148,-6.207301339600235e-11,27491.876399197994,20857.895680799444,0.7586930545565788,0.9884898691472949,0.6074852365672394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756167287097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61093866829685,260.61093866829685,-12.539061331703124,244.82393564730427,276.3979416892884,124360.21720848155,124358.57910717423,1.6381013073108948,0.0,nan,276.3979416892884,3.2479416892884387,270.0831404808913,-3.066859519108675,263.7683392724962,-9.3816607275038,257.45353806409884,-15.69646193590114,251.13873685570204,-22.011263144297942,244.82393564730427,-28.32606435269571,1.0,1.0,26022.012520719443,26022.012520719443,275.6273264035563,2.477326403556333,275.6273264035563,275.6273264035563,77130.03761911704,77130.04480601534,-0.007186898306827061,0.0,8546.071908451686,8546.071908451686,0.885797685766774,3938.674551109866,275.6273264035563,2.477326403556333,1.0,0.002,0.12926832465476695,0.00490393544312912,0.00019965853431034368,0.0018003414654305468,0.09982926715517183,0.09982926715517183,0.0,-2.5910957407448976e-13,1.0,1.000001383120879,0.0006829578728684282,0.09249985672337839,0.0,1.277680732057292e-07,0.16412369259219456,0.0,1600081.4546712113,266.6021229478814,8.291460176224064e-07,1.0,1284543.8494476345,2597.982992760217,,,,,,,,,,,,,,,,,,,2.0,15254.865484840213,1552.2658678571622,0.37156940597172905,6.173730061729009,2.9321987497735096
3966.0,-30.080066626533213,4.999220341455837,35.05193961236209,24.58479629075157,5.002049233832038,-26.571855040497425,-40.069940651860065,1.4938376477905873,-6.547879258467447,-6.547880074728718,40.10390609319224,41056.373013072174,25749.878412813694,25749.878412813694,66806.25142588587,77139.45419029058,77130.06002482137,25749.878412813694,102879.93843763506,102879.93843763506,102879.93843763506,130371.82204086577,125860.73490654459,4511.087134321177,0.0,90958.83950669537,54875.75832945458,40092.312419156435,27491.8836032307,67584.19602238713,20857.90078971512,1552.2662521840818,0.0,0.8784053623134412,2.7238915986126,0.001494314320929203,1.0,1.0,-6.547207731238643,333759.8269219394,1559018.2395724342,4.671078164050766,1559018.2395724342,4.671078164050766,0.7586930415806071,0.09249987212356771,3.919078551284351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919078551284351,1.2847548023186106,1.2850518061228153,3.0504486491987017,6463.534643848033,15254.863243834427,6453.9441225198125,0.0003288319067192128,23209.241232709297,2366.6839575909507,19291.2708801524,1967.1621685440389,0.8311892097947943,0.8311892097947943,35443.06766860984,35405.22815468563,1.0013361221524593,0.8,4277.602782683553,4273.035954225843,1.0013361221524593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.672012907907,4632.441516551485,6.181446434818718,4.999220341455837,-3.7388565983958855,8.738076939851723,2.932197752589659,3.5,0.8377707864541882,0.6,0.0002311634423554324,0.9985697662981745,0.0002314945336392316,198.9884610909203,0.0,0.0,0.0,0.0004514271057985372,7.823382798478499e-05,0.0001529296143706474,0.0005993431715361913,0.09249987211346049,0.09249987211346049,0.09249987211346049,0.09249999777192719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1105427387,595.6094290836196,0.0,0.09249987211346049,0.09249987212356771,0.09249987212356771,0.3715694505744455,0.3715694505744455,0.5,10.003078079614582,0.0006828805418308548,0.0006828805418308548,-1.5404566511278972e-11,8.162612630258081e-07,0.000672343490066396,-1.5404566511278972e-11,27491.8836032307,20857.90078971512,0.7586930415806071,0.9884892527796948,0.6074848178925193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975488755115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109482383602,260.6109482383602,-12.539051761639769,244.823954468972,276.39794200774725,124360.11408819792,124358.51406567435,1.6000225235736427,0.0,nan,276.39794200774725,3.2479420077472696,270.0831444999922,-3.0668555000077617,263.768346992239,-9.381653007760974,257.45354948448295,-15.696450515517029,251.13875197672778,-22.011248023272202,244.823954468972,-28.326045531027972,1.0,1.0,26022.012520719443,26022.012520719443,275.62732599082557,2.477325990825591,275.62732599082557,275.62732599082557,77130.05486605573,77130.06002482137,-0.005158765648957342,0.0,8546.071908451686,8546.071908451686,0.8857977239593868,3938.6739440407728,275.62732599082557,2.477325990825591,1.0,0.002,0.12926819887261112,0.0049039355739648495,0.0001996583391363294,0.0018003416606846192,0.09982916956816469,0.09982916956816469,0.0,-1.7905121829642212e-13,1.0,1.0000013616272947,0.0006723435054709626,0.09249987212356771,0.0,1.2578235120928721e-07,0.16157294655655577,0.0,1600081.452065099,266.60212074153253,8.162766675923194e-07,1.0,1284543.8569336103,2597.982962470212,,,,,,,,,,,,,,,,,,,2.0,15254.863243834427,1552.2662521840818,0.3715694505744455,6.173730061729009,2.932197752589659
3967.0,-30.080048902994548,4.999221354322621,35.051940613982595,24.584803240746282,5.002049707322279,-26.571839041962047,-40.06992696141822,1.4938398463070217,-6.547881471225537,-6.547882289189752,40.103908131284996,41056.3838204096,25749.878456828297,25749.878456828297,66806.2622772379,77139.4726780791,77130.07830459668,25749.878456828297,102879.95676142498,102879.95676142498,102879.95676142498,130371.84853827293,125860.75893376266,4511.089604510275,0.0,90958.84992815393,54875.761070552384,40092.3209528906,27491.891776847948,67584.21272973855,20857.90659583591,1552.2666831308893,0.0,0.8784053425548365,2.723891373718985,0.001494314320929203,1.0,1.0,-6.547208566365384,333759.7977363706,1559018.3276396522,4.671078836376471,1559018.3276396522,4.671078836376471,0.7586930272074333,0.09249988782121507,3.9190781907848664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190781907848664,1.2847547920341837,1.2850517958360108,3.050448393019569,6463.534101035192,15254.860928972384,6453.943383232836,0.0003288319652281715,23209.246026790235,2366.684446451157,19291.268670374153,1967.1619432093685,0.831188942893983,0.831188942893983,35443.06506040333,35405.22815468563,1.0013360300437784,0.8,4277.60246790066,4273.035954225843,1.0013360300437784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.671164377469,4632.441516551485,6.1814477045204885,4.999221354322621,-3.7388585669838816,8.738079921306504,2.9321967571284757,3.5,0.8377705020367073,0.6,0.0002311634423554324,0.9985679230524295,0.0002314949609524912,198.98844658160039,0.0,0.0,0.0,0.0004514271057985372,7.823394926297704e-05,0.00015292949309245535,0.0005993426411064266,0.09249988780986594,0.09249988780986594,0.09249988780986594,0.0925000137343916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.102186246,595.6094319010356,0.0,0.09249988780986594,0.09249988782121507,0.09249988782121507,0.37156949496873065,0.37156949496873065,0.5,10.003081857286189,0.0006818478216246149,0.0006818478216246149,1.5404566511278972e-11,8.179642350114591e-07,0.0006737228243878235,1.5404566511278972e-11,27491.891776847948,20857.90659583591,0.7586930272074333,0.9884891689777969,0.6074848276266728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519753830167468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61095772268726,260.61095772268726,-12.539042277312717,244.8239729341611,276.3979425112123,124360.03433370242,124358.44864543567,1.585688266769264,0.0,nan,276.3979425112123,3.2479425112123295,270.0831485958019,-3.0668514041980757,263.76835468039394,-9.381645319606037,257.4535607649823,-15.696439235017692,251.13876684957216,-22.011233150427813,244.8239729341611,-28.326027065838872,1.0,1.0,26022.012520719443,26022.012520719443,275.6273259153326,2.477325915332642,275.6273259153326,275.6273259153326,77130.07426691613,77130.07830459668,-0.004037680555484258,0.0,8546.071908451686,8546.071908451686,0.8857977467529358,3938.6735817387907,275.6273259153326,2.477325915332642,1.0,0.002,0.12926807283231975,0.00490393570163894,0.00019965814355502327,0.0018003418561841874,0.09982907177751163,0.09982907177751163,0.0,-2.607892200801043e-13,1.0,1.000001364420291,0.000673722808983257,0.09249988782121507,0.0,1.260404111482098e-07,0.1619044368183673,0.0,1600081.4494722392,266.60211852877444,8.179488304449478e-07,1.0,1284543.8644910902,2597.9829318908937,,,,,,,,,,,,,,,,,,,2.0,15254.860928972384,1552.2666831308893,0.37156949496873065,6.173730061729009,2.9321967571284757
3968.0,-30.080031226404575,4.999222362557157,35.051941621962925,24.584815988224022,5.002049698649934,-26.57182313389888,-40.069913340825565,1.4938416061658057,-6.547883905446099,-6.547884732922672,40.10391031808275,41056.37938922805,25749.879013123118,25749.879013123118,66806.25840235117,77139.4873476946,77130.09796482588,25749.879013123118,102879.976977949,102879.976977949,102879.976977949,130371.87773012312,125860.78561610339,4511.092114019737,0.0,90958.851275119,54875.74331673733,40092.34217597963,27491.90075217411,67584.24292815375,20857.91296596104,1552.267157561015,0.0,0.8784053209871171,2.723891125433497,0.001494314320929203,1.0,1.0,-6.547203143543015,333759.7655283308,1559018.422134458,4.671079570260911,1559018.422134458,4.671079570260911,0.7586930112248262,0.09249990388126866,3.9190763882287953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190763882287953,1.2847547838017506,1.2850517876016745,3.050447009531077,6463.5311695890905,15254.858615146391,6453.9442946791305,0.00032883264116696635,23209.257045440583,2366.6855700407973,19291.27139474812,1967.162221018199,0.8311886656681178,0.8311886656681178,35443.05201894573,35405.22815468563,1.0013355694853887,0.8,4277.6008939348885,4273.035954225843,1.0013355694853887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.670317192363,4632.441516551485,6.181449095203095,4.999222362557157,-3.7388607093419126,8.73808307189907,2.9321957632457156,3.5,0.8377702180702045,0.6,0.0002311634423554324,0.9985660846929798,0.00023149538713454918,198.98843211071699,0.0,0.0,0.0,0.0004514271057985372,7.823406992257565e-05,0.00015292937243285674,0.0005993418925682565,0.0924999038676884,0.0924999038676884,0.0924999038676884,0.09250003130316647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0943306318,595.6094345628753,0.0,0.0924999038676884,0.09249990388126866,0.09249990388126866,0.37156953943043886,0.37156953943043886,0.5,10.003085680217765,0.0006826776360639997,0.0006826776360639997,-9.833911462919787e-12,8.274765832538833e-07,0.0006815893796670025,-9.833911462919787e-12,27491.90075217411,20857.91296596104,0.7586930112248262,0.9884886699606945,0.6074844906211871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752771454053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.610967088766,260.610967088766,-12.53903291123396,244.82399109519378,276.3979430823371,124359.90455959387,124358.33864139947,1.5659181944170846,0.0,nan,276.3979430823371,3.2479430823371445,270.08315268490793,-3.0668473150920477,263.7683622874817,-9.381637712518284,257.45357189005256,-15.69642810994742,251.13878149262322,-22.011218507376753,244.82399109519378,-28.3260089048062,1.0,1.0,26022.012520719443,26022.012520719443,275.62732577209863,2.477325772098652,275.62732577209863,275.62732577209863,77130.09368934958,77130.09796482588,-0.004275476298062131,0.0,8546.071908451686,8546.071908451686,0.885797860724383,3938.6717701699395,275.62732577209863,2.477325772098652,1.0,0.002,0.1292679453202912,0.004903935793967677,0.00019965794560648922,0.0018003420540996873,0.09982897280324461,0.09982897280324461,0.0,-2.9382355923313064e-13,1.0,1.000001380349693,0.000681589389500914,0.09249990388126866,0.0,1.275121147500711e-07,0.1637949057139564,0.0,1600081.4466308688,266.6021160945539,8.274864171653462e-07,1.0,1284543.8728312291,2597.9828981447654,,,,,,,,,,,,,,,,,,,2.0,15254.858615146391,1552.267157561015,0.37156953943043886,6.173730061729009,2.9321957632457156
3969.0,-30.08001350184476,4.9992233658405905,35.05194263250192,24.584823531936877,5.002047627654734,-26.57180738889463,-40.06989587852729,1.4938415146992097,-6.547886367446836,-6.547887197608775,40.10391240788893,41056.36835621977,25749.879607186384,25749.879607186384,66806.24796340615,77139.50556180178,77130.11616728659,25749.879607186384,102879.99577447298,102879.99577447298,102879.99577447298,130371.90508717169,125860.8104632751,4511.094623896585,0.0,90958.85815354712,54875.720947943846,40092.374672892525,27491.909312698714,67584.28398559123,20857.919036249965,1552.26761270271,0.0,0.8784052996753368,2.72389087512105,0.001494314320929203,1.0,1.0,-6.547203447823847,333759.73304533504,1559018.5124382235,4.671080295436537,1559018.5124382235,4.671080295436537,0.7586929957831463,0.09249991985716965,3.9190753848714266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190753848714266,1.2847547842296219,1.2850517880296448,3.0504462275432767,6463.529512650778,15254.856300970645,6453.944325436256,0.00032883298766901524,23209.26474256407,2366.6863549289587,19291.27148668323,1967.162230392971,0.8311883939737421,0.8311883939737421,35443.044759674456,35405.22815468563,1.0013353131246234,0.8,4277.600017817751,4273.035954225843,1.0013353131246234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6694702549485,4632.441516551485,6.181450494585312,4.9992233658405905,-3.7388628686033556,8.738086234443946,2.932194769653672,3.5,0.8377699341867634,0.6,0.0002311634423554324,0.9985642413483587,0.000231495814473882,198.9884176005653,0.0,0.0,0.0,0.0004514271057985372,7.823422461462013e-05,0.00015292921774081225,0.00059934113287566,0.09249991984477744,0.09249991984477744,0.09249991984477744,0.09250004768065091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0859473616,595.6094373915369,0.0,0.09249991984477744,0.09249991985716965,0.09249991985716965,0.3715695841095958,0.3715695841095958,0.5,10.003089515314201,0.0006837811670834526,0.0006837811670834526,5.633182809106074e-11,8.301619232042867e-07,0.0006837497849119245,5.633182809106074e-11,27491.909312698714,20857.919036249965,0.7586929957831463,0.9884879149958745,0.6074839583263598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751715545264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109761749727,260.6109761749727,-12.5390238250273,244.82400899690796,276.39794335303594,124359.77915400357,124358.26002772206,1.5191262815209223,0.0,nan,276.39794335303594,3.2479433530359643,270.08315648181065,-3.06684351818933,263.76836961058655,-9.38163038941343,257.4535827393605,-15.696417260639464,251.13879586813448,-22.011204131865497,244.82400899690796,-28.325991003092014,1.0,1.0,26022.012520719443,26022.012520719443,275.62732543733387,2.4773254373338887,275.62732543733387,275.62732543733387,77130.10695352768,77130.11616728659,-0.009213758909027092,0.0,8546.071908451686,8546.071908451686,0.8857979241643427,3938.6707617957836,275.62732543733387,2.4773254373338887,1.0,0.002,0.1292678174041876,0.004903935884519761,0.00019965774702529224,0.001800342252763191,0.09982887351264612,0.09982887351264612,0.0,-2.1151700183019706e-13,1.0,1.000001384724243,0.0006837497285800964,0.09249991985716965,0.0,1.279162917427374e-07,0.16431408986937193,0.0,1600081.4437470355,266.60211363255314,8.301055913761957e-07,1.0,1284543.8812425632,2597.9828641105455,,,,,,,,,,,,,,,,,,,2.0,15254.856300970645,1552.26761270271,0.3715695841095958,6.173730061729009,2.932194769653672
3970.0,-30.079995749847868,4.999224372508173,35.05194363586838,24.58483058670538,5.002047656927515,-26.571791409169336,-40.06988222301004,1.4938433162644587,-6.547888391775757,-6.547889209499377,40.10391422194694,41056.37812872924,25749.87920040689,25749.87920040689,66806.25732913613,77139.52400500579,77130.13184209495,25749.87920040689,102880.01104250184,102880.01104250184,102880.01104250184,130371.9273951337,125860.83032131939,4511.09707381431,0.0,90958.86795445505,54875.72207823939,40092.38430690629,27491.916352631863,67584.30065953816,20857.924038184843,1552.2679848912699,0.0,0.878405281866708,2.7238906709737853,0.001494314320929203,1.0,1.0,-6.5472156613946595,333759.70652827306,1559018.5908245894,4.671080901410499,1559018.5908245894,4.671080901410499,0.7586929834444978,0.09249993520365625,3.9190749138315812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190749138315812,1.2847547758020903,1.285051779600165,3.0504458809151718,6463.528778187418,15254.853988345112,6453.943719630583,0.0003288330957921588,23209.270032944292,2366.686894397607,19291.26967588953,1967.1620457434017,0.8311881264902612,0.8311881264902612,35443.041351710104,35405.22815468563,1.0013351927725544,0.8,4277.599606512557,4273.035954225843,1.0013351927725544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.668623476654,4632.441516551485,6.181451653472167,4.999224372508173,-3.7388646842952538,8.738089056803426,2.932193776248436,3.5,0.837769650356696,0.6,0.0002311634423554324,0.9985623951539725,0.00023149624247545227,198.98840306795452,0.0,0.0,0.0,0.0004514271057985372,7.823434558399538e-05,0.000152929096771437,0.000599340586751861,0.09249993519339997,0.09249993519339997,0.09249993519339997,0.09250006105154215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.076517741,595.6094405469194,0.0,0.09249993519339997,0.09249993520365625,0.09249993520365625,0.3715696288739369,0.3715696288739369,0.5,10.003093290869806,0.0006824602620554288,0.0006824602620554288,-1.3642420526593924e-11,8.177236168194213e-07,0.0006735481047144276,-1.3642420526593924e-11,27491.916352631863,20857.924038184843,0.7586929834444978,0.988487809701228,0.6074839530493086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750656771155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61098522562094,260.61098522562094,-12.53901477437904,244.82402671028532,276.39794374095516,124359.69841100379,124358.18522976832,1.5131812354754914,0.0,nan,276.39794374095516,3.2479437409551792,270.08316033482095,-3.0668396651790317,263.7683769286891,-9.381623071310855,257.4535935225551,-15.696406477444896,251.13881011642,-22.011189883579988,244.82402671028532,-28.325973289714653,1.0,1.0,26022.012520719443,26022.012520719443,275.62732525959683,2.477325259596853,275.62732525959683,275.62732525959683,77130.12550968984,77130.13184209495,-0.00633240511524491,0.0,8546.071908451686,8546.071908451686,0.8857979539470988,3938.670288400739,275.62732525959683,2.477325259596853,1.0,0.002,0.12926769139643812,0.004903936048796612,0.00019965755157732491,0.0018003424481111466,0.09982877578866245,0.09982877578866245,0.0,-3.115285807098189e-13,1.0,1.0000013640664758,0.0006735481183568481,0.09249993520365625,0.0,1.260077875303235e-07,0.16186253332622055,0.0,1600081.4413551206,266.6021116082242,8.177372592399479e-07,1.0,1284543.888109048,2597.98283632717,,,,,,,,,,,,,,,,,,,2.0,15254.853988345112,1552.2679848912699,0.3715696288739369,6.173730061729009,2.932193776248436
3971.0,-30.079978044755872,4.999225375504521,35.051944642858224,24.584843299258523,5.002047600146328,-26.57177548026528,-40.06986856749279,1.4938450356751305,-6.547890774003406,-6.547891596644459,40.10391633326773,41056.373688756736,25749.879641598272,25749.879641598272,66806.25333035502,77139.53867197529,77130.15057896612,25749.879641598272,102880.0302205644,102880.0302205644,102880.0302205644,130371.95519233805,125860.85562588782,4511.09956645022,0.0,90958.86923201839,54875.704248876194,40092.40553682466,27491.924971773653,67584.33050859832,20857.930154850485,1552.268441097054,0.0,0.8784052608935462,2.723890428508425,0.001494314320929203,1.0,1.0,-6.5472140646601815,333759.67506753054,1559018.6820576764,4.671081615064,1559018.6820576764,4.671081615064,0.7586929680721017,0.09249995114332474,3.9190731008974646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190731008974646,1.2847547677588698,1.285051771555085,3.0504444888995494,6463.5258286733515,15254.851676860055,6453.944644678219,0.0003288337764820061,23209.281095366372,2366.688022450722,19291.27244091882,1967.1623276979215,0.8311878494491687,0.8311878494491686,35443.02823516535,35405.22815468563,1.0013347295625437,0.8,4277.598023484564,4273.035954225843,1.0013347295625437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6677789937785,4632.441516551485,6.1814530125151235,4.999225375504521,-3.7388667833895934,8.738092158894114,2.932192785536224,3.5,0.8377693672960641,0.6,0.0002311634423554324,0.9985605538413264,0.0002314966693468695,198.98838857374437,0.0,0.0,0.0,0.0004514271057985372,7.823446655354409e-05,0.0001529289758018883,0.0005993398354129797,0.0924999511310242,0.0924999511310242,0.0924999511310242,0.09250007779456103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.06840809115,595.6094432876621,0.0,0.0924999511310242,0.09249995114332474,0.09249995114332474,0.3715696734360724,0.3715696734360724,0.5,10.00309709078931,0.0006823357458642931,0.0006823357458642931,7.3725914262468e-11,8.226410272982321e-07,0.0006775319842518002,7.3725914262468e-11,27491.924971773653,20857.930154850485,0.7586929680721017,0.9884873139618612,0.607483619054766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749596358256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109942350883,260.6109942350883,-12.539005764911678,244.82404426068464,276.39794420949056,124359.57447870435,124358.0681824413,1.5062962630832082,0.0,nan,276.39794420949056,3.2479442094905835,270.0831642197293,-3.066835780270651,263.76838422997025,-9.381615770029725,257.4536042402086,-15.696395759791358,251.1388242504465,-22.011175749553473,244.82404426068464,-28.325955739315333,1.0,1.0,26022.012520719443,26022.012520719443,275.62732506490596,2.4773250649059833,275.62732506490596,275.62732506490596,77130.14484261382,77130.15057896612,-0.005736352293752134,0.0,8546.071908451686,8546.071908451686,0.8857980685747096,3938.668466401952,275.62732506490596,2.4773250649059833,1.0,0.002,0.1292675646435205,0.004903936148573088,0.00019965735482452797,0.0018003426449553638,0.09982867741226398,0.09982867741226398,0.0,-2.201082198449722e-13,1.0,1.0000013721334269,0.0006775319105258859,0.09249995114332474,0.0,1.2675309719806254e-07,0.16281991733727352,0.0,1600081.438568007,266.60210922599657,8.225673013839696e-07,1.0,1284543.896255675,2597.982803364018,,,,,,,,,,,,,,,,,,,2.0,15254.851676860055,1552.268441097054,0.3715696734360724,6.173730061729009,2.932192785536224
3972.0,-30.079960290744033,4.999226373048589,35.05194565171329,24.58485091282057,5.0020454098701865,-26.571759720682717,-40.06985114011911,1.493844839830677,-6.547893259382306,-6.547894083034829,40.10391840108996,41056.36246636518,25749.880296039475,25749.880296039475,66806.24276240465,77139.55687629944,77130.16839469055,25749.880296039475,102880.04869073004,102880.04869073004,102880.04869073004,130371.98216042655,125860.88009838702,4511.102062039521,0.0,90958.87594207824,54875.68153222996,40092.43823316476,27491.933469696512,67584.37170286127,20857.93617836159,1552.2688938480612,0.0,0.8784052395470464,2.7238901759952587,0.001494314320929203,1.0,1.0,-6.547215635633734,333759.6422963167,1559018.7714093435,4.671082341421087,1559018.7714093435,4.671082341421087,0.758692952656554,0.0924999671001974,3.9190720692113854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190720692113854,1.2847547686750094,1.2850517724714365,3.0504436837025284,6463.524122557485,15254.849365027068,6453.944710534108,0.000328834135776481,23209.28891730777,2366.688820066768,19291.272637766477,1967.162347770796,0.8311875778055601,0.8311875778055601,35443.020770935145,35405.22815468563,1.0013344659637093,0.8,4277.597122631053,4273.035954225843,1.0013344659637093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.666934996904,4632.441516551485,6.181454422029689,4.999226373048589,-3.7388689586040917,8.73809533165268,2.932191795394303,3.5,0.8377690843983723,0.6,0.0002311634423554324,0.9985587074447347,0.00023149709739847833,198.98837403948824,0.0,0.0,0.0,0.0004514271057985372,7.82346209369279e-05,0.0001529288214185045,0.0005993390725986768,0.09249996708620692,0.09249996708620692,0.09249996708620692,0.09250009395117728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0600606249,595.6094461036,0.0,0.09249996708620692,0.0924999671001974,0.0924999671001974,0.3715697181318532,0.3715697181318532,0.5,10.003100896408489,0.0006824549353154907,0.0006824549353154907,-2.4783730623312294e-11,8.236524990934413e-07,0.0006784474010714803,-2.4783730623312294e-11,27491.933469696512,20857.93617836159,0.758692952656554,0.9884865550888345,0.6074830827291245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748538747366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61100302135577,260.61100302135577,-12.538996978644207,244.82406166679274,276.3979443759175,124359.45238459574,124357.98340520808,1.4689793876632962,0.0,nan,276.3979443759175,3.247944375917541,270.0831678340921,-3.066832165907897,263.7683912922699,-9.381608707730095,257.4536147504441,-15.696385249555874,251.1388382086185,-22.011161791381483,244.82406166679274,-28.325938333207233,1.0,1.0,26022.012520719443,26022.012520719443,275.6273246631838,2.477324663183822,275.6273246631838,275.6273246631838,77130.15818248098,77130.16839469055,-0.010212209570454434,0.0,8546.071908451686,8546.071908451686,0.8857981338058186,3938.667429557442,275.6273246631838,2.477324663183822,1.0,0.002,0.12926743771909047,0.004903936230317694,0.0001996571577660318,0.0018003428418533094,0.0998285788830159,0.0998285788830159,0.0,-3.8065904595097066e-13,1.0,1.000001373987273,0.0006784474258552109,0.0924999671001974,0.0,1.26924391762702e-07,0.16303995380181951,0.0,1600081.4356545985,266.60210674061767,8.236772828240646e-07,1.0,1284543.904741645,2597.9827690278134,,,,,,,,,,,,,,,,,,,2.0,15254.849365027068,1552.2688938480612,0.3715697181318532,6.173730061729009,2.932191795394303
3973.0,-30.079938857722457,4.999227374857125,35.05194665317677,24.58485779296609,5.002045780016166,-26.571740393950186,-40.06983318887649,1.4938473162549102,-6.54789523050988,-6.5478960417295395,40.1039202054458,41056.371497800705,25749.87978342673,25749.87978342673,66806.25128122744,77139.57699963018,77130.18409925199,25749.87978342673,102880.06388267872,102880.06388267872,102880.06388267872,130372.00430827521,125860.89981238045,4511.1044958947605,0.0,90958.88677935832,54875.68127757229,40092.45055754003,27491.94042559649,67584.39098313652,20857.941123022574,1552.2692607725423,0.0,0.8784052220640128,2.7238899772605203,0.001494314320929203,1.0,1.0,-6.547227867473509,333759.6164815856,1559018.849378533,4.671082936316078,1559018.849378533,4.671082936316078,0.7586929405536866,0.09249998239683273,3.9190717887057804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190717887057804,1.2847547570905595,1.2850517608843086,3.050443492873974,6463.5237182146775,15254.847054764281,6453.943877796099,0.0003288341586554726,23209.293343768073,2366.689271440102,19291.27014865684,1967.1620939522509,0.8311873120357944,0.8311873120357944,35443.018741482076,35405.22815468563,1.0013343942937005,0.8,4277.596877697569,4273.035954225843,1.0013343942937005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.666091022836,4632.441516551485,6.18145555135076,4.999227374857125,-3.7388707334419764,8.738098108299102,2.9321908052792707,3.5,0.8377688015083631,0.6,0.0002311634423554324,0.9985564784403294,0.0002314976141524738,198.9883564934273,0.0,0.0,0.0,0.0004514271057985372,7.823477996138902e-05,0.00015292866239404335,0.0005993384064730059,0.09249998238765686,0.09249998238765686,0.09249998238765686,0.09250010722645699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.05073044274,595.6094492261725,0.0,0.09249998238765686,0.09249998239683273,0.09249998239683273,0.37156976288667665,0.37156976288667665,0.5,10.003104641605956,0.0006803053580597407,0.0006803053580597407,-1.6484591469634324e-12,8.112196496767865e-07,0.0006681742560203929,-1.6484591469634324e-12,27491.94042559649,20857.941123022574,0.7586929405536866,0.9884863991435058,0.60748304306012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747478214409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61101219222644,260.61101219222644,-12.538987807773537,244.8240796135865,276.3979447708651,124359.40097094353,124357.86768965433,1.5332812892182943,0.0,nan,276.3979447708651,3.2479447708651037,270.083171739409,-3.0668282605909667,263.7683987079563,-9.381601292043683,257.4536256764989,-15.696374323501061,251.13885264504285,-22.01114735495713,244.8240796135865,-28.325920386413486,1.0,1.0,26022.012520719443,26022.012520719443,275.62732454212414,2.4773245421241654,275.62732454212414,275.62732454212414,77130.17863250512,77130.18409925199,-0.005466746864840388,0.0,8546.071908451686,8546.071908451686,0.8857981515415345,3938.6671476493093,275.62732454212414,2.4773245421241654,1.0,0.002,0.12926731271676534,0.004903936400812004,0.00019965696389283937,0.0018003430359072995,0.09982848194641968,0.09982848194641968,0.0,-1.998609611142399e-13,1.0,1.0000013531846046,0.0006681742576688521,0.09249998239683273,0.0,1.2500249940444455e-07,0.1605711995230442,0.0,1600081.4333249575,266.6021047694901,8.112212981359335e-07,1.0,1284543.911426262,2597.9827419802978,,,,,,,,,,,,,,,,,,,2.0,15254.847054764281,1552.2692607725423,0.37156976288667665,6.173730061729009,2.9321908052792707
3974.0,-30.079917480842724,4.999228372613638,35.051947660458325,24.584870121348672,5.002046047878943,-26.57172112797183,-40.06981527255846,1.4938496950273203,-6.547897623344795,-6.547898443237682,40.10392237630076,41056.366564349664,25749.880270429818,25749.880270429818,66806.24683477948,77139.59301028948,77130.20362520115,25749.880270429818,102880.08389563096,102880.08389563096,102880.08389563096,130372.03321085738,125860.92622261206,4511.1069882453085,0.0,90958.88884759415,54875.66240173023,40092.47382873769,27491.949315226422,67584.42314396412,20857.94743362518,1552.2697301961628,0.0,0.8784052007859872,2.723889733275867,0.001494314320929203,1.0,1.0,-6.547223107661864,333759.58483027434,1559018.9431836377,4.671083660343239,1559018.9431836377,4.671083660343239,0.7586929247709984,0.09249999842999676,3.9190701928539737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190701928539737,1.2847547459629147,1.2850517497540912,3.0504422771496813,6463.521142240784,15254.844818796122,6453.944581122591,0.00032883474546283563,23209.303322366726,2366.690288973985,19291.272250946793,1967.1623083261659,0.8311870452550749,0.8311870452550749,35443.00719552204,35405.22815468563,1.0013339865488597,0.8,4277.59548422251,4273.035954225843,1.0013339865488597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6652495624,4632.441516551485,6.181456916907768,4.999228372613638,-3.738872842760449,8.738101215374087,2.9321898181132604,3.5,0.8377685194609316,0.6,0.0002311634423554324,0.9985542552799348,0.00023149812955393996,198.98833899332968,0.0,0.0,0.0,0.0004514271057985372,7.823493867676189e-05,0.0001529285036786705,0.0005993375404048369,0.09249999841771951,0.09249999841771951,0.09249999841771951,0.09250012467341666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0429674025,595.6094518571231,0.0,0.09249999841771951,0.09249999842999676,0.09249999842999676,0.3715698074354818,0.3715698074354818,0.5,10.00310842934328,0.0006801776801239612,0.0006801776801239612,-1.1425527191022411e-11,8.198928753699875e-07,0.0006753355758064572,-1.1425527191022411e-11,27491.949315226422,20857.94743362518,0.7586929247709984,0.9884858629698294,0.6074826809854389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746197916623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61102166336985,260.61102166336985,-12.538978336630123,244.8240979921316,276.3979453346067,124359.30060606617,124357.71712204936,1.583484016796131,0.0,nan,276.3979453346067,3.2479453346066975,270.0831758661119,-3.066824133888076,263.76840639761883,-9.381593602381145,257.4536369291231,-15.696363070876885,251.13886746062713,-22.011132539372852,244.8240979921316,-28.325902007868365,1.0,1.0,26022.012520719443,26022.012520719443,275.62732442540243,2.4773244254024576,275.62732442540243,275.62732442540243,77130.1994302052,77130.20362520115,-0.004194995941361412,0.0,8546.071908451686,8546.071908451686,0.8857982524435221,3938.665543818244,275.62732442540243,2.4773244254024576,1.0,0.002,0.12926718637470755,0.004903936495990496,0.00019965676776869962,0.0018003432320340732,0.09982838388434981,0.09982838388434981,0.0,-1.972272171968381e-13,1.0,1.0000013676859087,0.0006753355872319844,0.09249999842999676,0.0,1.263422653418003e-07,0.1622921887361092,0.0,1600081.4305309053,266.6021023766552,8.199043008971785e-07,1.0,1284543.9196222397,2597.9827088174784,,,,,,,,,,,,,,,,,,,2.0,15254.844818796122,1552.2697301961628,0.3715698074354818,6.173730061729009,2.9321898181132604
3975.0,-30.079896090554033,4.999229364735885,35.05194867177568,24.584877245966368,5.00204420557464,-26.571702060942076,-40.06979735624043,1.49385017598218,-6.547900108829538,-6.547900933812156,40.103924507347955,41056.3700367214,25749.88094669427,25749.88094669427,66806.25098341567,77139.61254493531,77130.2223024088,25749.88094669427,102880.10324910306,102880.10324910306,102880.10324910306,130372.06132706127,125860.95183446816,4511.109492593107,0.0,90958.89637534623,54875.653867209105,40092.49167570792,27491.95807795821,67584.44975366612,20857.953647916987,1552.2701955879802,0.0,0.8784051791768401,2.723889480298349,0.001494314320929203,1.0,1.0,-6.547221422301618,333759.55200558156,1559019.0352682313,4.6710843956374895,1559019.0352682313,4.6710843956374895,0.7586929089870807,0.09250001449916832,3.919069383124904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919069383124904,1.2847547437130593,1.2850517475037158,3.050441652231953,6463.519818115105,15254.84258241769,6453.94441939369,0.00032883500868891523,23209.310038501884,2366.6909738291756,19291.271767528284,1967.1622590311968,0.831186783903788,0.831186783903788,35443.001337145964,35405.22815468563,1.0013337796606956,0.8,4277.594777178582,4273.035954225843,1.0013337796606956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.664408483148,4632.441516551485,6.181458327333341,4.999229364735885,-3.7388750206072143,8.7381043853431,2.9321888313945705,3.5,0.8377682375413059,0.6,0.0002311634423554324,0.998552030730374,0.00023149864527975754,198.988321482258,0.0,0.0,0.0,0.0004514271057985372,7.823509739243231e-05,0.0001529283449630001,0.0005993367945564573,0.0925000144860825,0.0925000144860825,0.0925000144860825,0.09250014153985835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.03489692707,595.6094545860942,0.0,0.0925000144860825,0.09250001449916832,0.09250001449916832,0.3715698521905201,0.3715698521905201,0.5,10.00311224092329,0.0006809428690530694,0.0006809428690530694,1.5631940186722204e-11,8.249826350947842e-07,0.0006795115105546756,1.5631940186722204e-11,27491.95807795821,20857.953647916987,0.7586929089870807,0.9884855351624988,0.6074824931824542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744920972686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61103118957675,260.61103118957675,-12.538968810423228,244.82411670706134,276.397945672091,124359.19716021798,124357.60447013119,1.5926900868071099,0.0,nan,276.397945672091,3.2479456720910207,270.08317987908475,-3.0668201209152244,263.76841408608084,-9.381585913919139,257.45364829307454,-15.69635170692544,251.13888250006798,-22.011117499932,244.82411670706134,-28.32588329293864,1.0,1.0,26022.012520719443,26022.012520719443,275.6273241203007,2.47732412030075,275.6273241203007,275.6273241203007,77130.21387337062,77130.2223024088,-0.008429038178292103,0.0,8546.071908451686,8546.071908451686,0.8857983036407999,3938.664730040529,275.6273241203007,2.47732412030075,1.0,0.002,0.12926705925133286,0.004903936578154677,0.00019965657040126847,0.0018003434293585006,0.09982828520063423,0.09982828520063423,0.0,-2.4023101216630316e-13,1.0,1.000001376141883,0.0006795114949227354,0.09250001449916832,0.0,1.2712351670336376e-07,0.1632957415028293,0.0,1600081.4276230177,266.60209989117044,8.249670031545975e-07,1.0,1284543.9281220608,2597.982674425241,,,,,,,,,,,,,,,,,,,2.0,15254.84258241769,1552.2701955879802,0.3715698521905201,6.173730061729009,2.9321888313945705
3976.0,-30.07987470409622,4.999230360227642,35.05194967745657,24.584889539424353,5.0020445996868155,-26.571682773719083,-40.0697794049978,1.4938526693203753,-6.547902120625793,-6.547902936180832,40.103926367284615,41056.36546798526,25749.8805415144,25749.8805415144,66806.24600949966,77139.62857082182,77130.23862109995,25749.8805415144,102880.11916261436,102880.11916261436,102880.11916261436,130372.0844624775,125860.97251971533,4511.111942762171,0.0,90958.89861913836,54875.63551634379,40092.51455866063,27491.965299863154,67584.47985852379,20857.9587817297,1552.2705761637135,0.0,0.8784051612459902,2.7238892770960503,0.001494314320929203,1.0,1.0,-6.5472312708781715,333759.5256160704,1559019.1156382582,4.671085005770371,1559019.1156382582,4.671085005770371,0.7586928964235788,0.0925000299382375,3.91906781968604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91906781968604,1.2847547320494883,1.2850517358374485,3.050440463008996,6463.517298294362,15254.840347020445,6453.945084195583,0.0003288355810013769,23209.319869954474,2366.691976358336,19291.27375466563,1967.1624616628137,0.8311865174316921,0.8311865174316921,35442.99002569163,35405.22815468563,1.0013333801974573,0.8,4277.593412005877,4273.035954225843,1.0013333801974573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.663567372462,4632.441516551485,6.1814594781969925,4.999230360227642,-3.7388768282127898,8.738107188440432,2.9321878446391376,3.5,0.8377679556111822,0.6,0.0002311634423554324,0.9985498065845657,0.00023149916091426884,198.9883039743255,0.0,0.0,0.0,0.0004514271057985372,7.823525641778891e-05,0.00015292818593764347,0.0005993359322311817,0.09250002992852115,0.09250002992852115,0.09250002992852115,0.09250015542973555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.025740166,595.609457655001,0.0,0.09250002992852115,0.0925000299382375,0.0925000299382375,0.37156989707722987,0.37156989707722987,0.5,10.003116005897303,0.0006798096965212608,0.0006798096965212608,1.0123812899109907e-10,8.155550403898815e-07,0.0006716653026614949,1.0123812899109907e-10,27491.965299863154,20857.9587817297,0.7586928964235788,0.988485021255572,0.6074821549848358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519743643227994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110409637974,260.6110409637974,-12.538959036202584,244.82413571688377,276.39794621070985,124359.09386897777,124357.45971329034,1.634155687398617,0.0,nan,276.39794621070985,3.2479462107098698,270.0831841119442,-3.066815888055771,263.7684220131809,-9.381577986819082,257.453659914416,-15.696340085583984,251.13889781564973,-22.01110218435025,244.82413571688377,-28.325864283116204,1.0,1.0,26022.012520719443,26022.012520719443,275.6273240274282,2.4773240274282102,275.6273240274282,275.6273240274282,77130.23492542762,77130.23862109995,-0.003695672334288247,0.0,8546.071908451686,8546.071908451686,0.8857984024933825,3938.6631587844704,275.6273240274282,2.4773240274282102,1.0,0.002,0.12926693359580427,0.004903936742940004,0.00019965637550129695,0.0018003436242437674,0.09982818775064847,0.09982818775064847,0.0,-2.5493582939128956e-13,1.0,1.0000013602535145,0.0006716652014233659,0.0925000299382375,0.0,1.2565564523729774e-07,0.1614101969824928,0.0,1600081.4252498806,266.6020978793742,8.154538022608904e-07,1.0,1284543.934955516,2597.9826467754942,,,,,,,,,,,,,,,,,,,2.0,15254.840347020445,1552.2705761637135,0.37156989707722987,6.173730061729009,2.9321878446391376
3977.0,-30.079853307255338,4.999231349857279,35.05195068780618,24.58489666404205,5.002042771263451,-26.571663699405615,-40.0697652605362,1.493853163433388,-6.547904611948013,-6.547905433346393,40.103928513415134,41056.384267228095,25749.88124583025,25749.88124583025,66806.26551305834,77139.64810269464,77130.25746804726,25749.88124583025,102880.1387138775,102880.1387138775,102880.1387138775,130372.11287033571,125860.99842912532,4511.114441210393,0.0,90958.90616240753,54875.64232701857,40092.515372654394,27491.974156458204,67584.4895291126,20857.96506270584,1552.2710462836865,0.0,0.8784051395427208,2.7238890234179074,0.001494314320929203,1.0,1.0,-6.547228817580276,333759.4927020598,1559019.208374499,4.671085744267365,1559019.208374499,4.671085744267365,0.7586928804749384,0.0925000460308434,3.9190670143340016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190670143340016,1.28475472973808,1.2850517335255056,3.050439841644306,6463.515981697146,15254.838112259464,6453.944918042012,0.00032883584233794715,23209.326564135037,2366.6926589747814,19291.27325802149,1967.1624110192056,0.831186256297154,0.831186256297154,35442.984198982595,35405.22815468563,1.0013331744276375,0.8,4277.5927087838245,4273.035954225843,1.0013331744276375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.662728537578,4632.441516551485,6.181460892027174,4.999231349857279,-3.7388790102281315,8.738110360085411,2.9321868605537107,3.5,0.8377676744439173,0.6,0.0002311634423554324,0.9985475813642839,0.00023149967680017921,198.98828645789607,0.0,0.0,0.0,0.0004514271057985372,7.823538172008005e-05,0.00015292806063535235,0.0005993353180020795,0.09250004601640373,0.09250004601640373,0.09250004601640373,0.09250017254421407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0178203797,595.6094603357099,0.0,0.09250004601640373,0.0925000460308434,0.0925000460308434,0.37156994181337255,0.37156994181337255,0.5,10.003119801349198,0.0006800716290626951,0.0006800716290626951,-5.752553988713771e-11,8.21398373318516e-07,0.0006766157661104444,-5.752553988713771e-11,27491.974156458204,20857.96506270584,0.7586928804749384,0.9884851683947538,0.6074823462200258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742365712358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110507398343,260.6110507398343,-12.53894926016568,244.82415494957075,276.39794653009676,124358.98613685156,124357.35167755264,1.634459298915722,0.0,nan,276.39794653009676,3.247946530096783,270.08318821399104,-3.066811786008941,263.76842989788804,-9.381570102111937,257.4536715817827,-15.696328418217263,251.1389132656766,-22.011086734323385,244.82415494957075,-28.325845050429223,1.0,1.0,26022.012520719443,26022.012520719443,275.62732373559714,2.4773237355971673,275.62732373559714,275.62732373559714,77130.24938431157,77130.25746804726,-0.008083735694526695,0.0,8546.071908451686,8546.071908451686,0.8857984534139056,3938.6623494056716,275.62732373559714,2.4773237355971673,1.0,0.002,0.12926680701390025,0.004903936821288254,0.00019965617896740582,0.0018003438206222078,0.0998280894837029,0.0998280894837029,0.0,-4.103865684779162e-13,1.0,1.0000013702782458,0.0006766158236359843,0.0925000460308434,0.0,1.2658183097065257e-07,0.16259992432776663,0.0,1600081.4223364885,266.60209538805196,8.214558988584031e-07,1.0,1284543.9434784658,2597.982612289666,,,,,,,,,,,,,,,,,,,2.0,15254.838112259464,1552.2710462836865,0.37156994181337255,6.173730061729009,2.9321868605537107
