time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3978.0,-30.079835635685694,4.999232342064523,35.05195169223433,24.584903509262972,5.002042848330209,-26.57164778728471,-40.06974783316252,1.4938549999416306,-6.54790666223829,-6.547907473383466,40.10393036319553,41056.3789547669,25749.88093571719,25749.88093571719,66806.25989048409,77139.66615843505,77130.27352878696,25749.88093571719,102880.15446450414,102880.15446450414,102880.15446450414,130372.13582899107,125861.01894641486,4511.116882576213,0.0,90958.91577846128,54875.62857484184,40092.54133735493,27491.981364486925,67584.52270184185,20857.970184206366,1552.2714270959216,0.0,0.8784051214460761,2.723888816396636,0.001494314320929203,1.0,1.0,-6.547239350406585,333759.4658155464,1559019.2883058311,4.671086360041785,1559019.2883058311,4.671086360041785,0.7586928678465453,0.09250006147078654,3.9190665863905214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190665863905214,1.28475472114709,1.2850517249325297,3.0504395289486794,6463.515319132636,15254.835878419373,6453.9443004862,0.00032883593465847895,23209.33155214259,2366.6931676099985,19291.271412105838,1967.1622227881937,0.8311859981303489,0.8311859981303489,35442.9811028183,35405.22815468563,1.0013330650868169,0.8,4277.592335109596,4273.035954225843,1.0013330650868169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.661889609454,4632.441516551485,6.181462062474623,4.999232342064523,-3.7388808457514187,8.73811318781594,2.9321858763590307,3.5,0.8377673932454374,0.6,0.0002311634423554324,0.9985457435673385,0.00023150010286919172,198.98827199114578,0.0,0.0,0.0,0.0004514271057985372,7.823553610513327e-05,0.0001529279062502991,0.0005993346475122094,0.09250006146172357,0.09250006146172357,0.09250006146172357,0.0925001863010285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0087090714,595.6094633893363,0.0,0.09250006146172357,0.09250006147078654,0.09250006147078654,0.37156998670757396,0.37156998670757396,0.5,10.003123546708338,0.0006784178089560555,0.0006784178089560555,-1.375610736431554e-11,8.111451847980788e-07,0.0006681229768901176,-1.375610736431554e-11,27491.981364486925,20857.970184206366,0.7586928678465453,0.9884846000201677,0.6074819694428057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741087576723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110603519222,260.6110603519222,-12.538939648077758,244.824173738468,276.3979469653751,124358.89648328105,124357.28943464445,1.6070486365807175,0.0,nan,276.3979469653751,3.2479469653751494,270.0831923199936,-3.0668076800063773,263.7684376746139,-9.381562325386085,257.45368302923265,-15.696316970767327,251.13892838385001,-22.011071616149962,244.824173738468,-28.325826261531972,1.0,1.0,26022.012520719443,26022.012520719443,275.62732357487255,2.477323574872571,275.62732357487255,275.62732357487255,77130.2677608667,77130.27352878696,-0.005767920258222148,0.0,8546.071908451686,8546.071908451686,0.8857984804717689,3938.661919322474,275.62732357487255,2.477323574872571,1.0,0.002,0.12926668202117006,0.004903936977238231,0.00019965598507567663,0.0018003440147948745,0.0998279925378383,0.0998279925378383,0.0,-1.294489689052103e-13,1.0,1.000001353080668,0.0006681229906462249,0.09250006147078654,0.0,1.2499300379401331e-07,0.16055900687100133,0.0,1600081.4199170836,266.6020933377617,8.111589409054432e-07,1.0,1284543.9504406205,2597.9825841191832,,,,,,,,,,,,,,,,,,,2.0,15254.835878419373,1552.2714270959216,0.37156998670757396,6.173730061729009,2.9321858763590307
3979.0,-30.079817926557133,4.999233327988695,35.05195269890907,24.58491070372986,5.002042148420703,-26.571631919058422,-40.06973417764527,1.4938561409186,-6.547909176818848,-6.54790998938477,40.10393243691504,41056.38670212809,25749.8816904177,25749.8816904177,66806.26839254578,77139.68448274706,77130.29130431924,25749.8816904177,102880.17299473693,102880.17299473693,102880.17299473693,130372.16293052961,125861.04357374109,4511.11935678852,0.0,90958.92454333481,54875.626762702435,40092.55308959153,27491.98993579268,67584.5430253842,20857.976258220504,1552.2718841448875,0.0,0.8784050999171347,2.723888560884621,0.001494314320929203,1.0,1.0,-6.547240709690868,333759.4326556212,1559019.3779134946,4.671087092606961,1559019.3779134946,4.671087092606961,0.758692852242931,0.09250007745522316,3.919065931874682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919065931874682,1.2847547158097212,1.285051719593927,3.0504390321732946,6463.514266525207,15254.83357066291,6453.9439168141025,0.0003288361251813787,23209.337664759496,2366.693790923455,19291.270265284264,1967.1621058449384,0.8311857298097596,0.8311857298097596,35442.97636740646,35405.22815468563,1.0013328978560907,0.8,4277.591763595553,4273.035954225843,1.0013328978560907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.661052749961,4632.441516551485,6.181463485469832,4.999233327988695,-3.7388830416672643,8.738116369655959,2.932184894591311,3.5,0.8377671127403746,0.6,0.0002311634423554324,0.9985439018680254,0.00023150052984449008,198.9882574936502,0.0,0.0,0.0,0.0004514271057985372,7.82356570763835e-05,0.0001529277852790489,0.000599334073324167,0.09250007744272605,0.09250007744272605,0.09250007744272605,0.09250020259267312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0006364296,595.6094661161972,0.0,0.09250007744272605,0.09250007745522316,0.09250007745522316,0.3715700314370744,0.3715700314370744,0.5,10.003127301235967,0.0006774977770191981,0.0006774977770191981,4.092726157978177e-12,8.125659292090859e-07,0.000669279693909175,4.092726157978177e-12,27491.98993579268,20857.976258220504,0.758692852242931,0.9884844285690279,0.607481901397301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740031969521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110697626504,260.6110697626504,-12.538930237349575,244.82419216368882,276.39794736161076,124358.79362550385,124357.2202422681,1.5733832357411361,0.0,nan,276.39794736161076,3.247947361610784,270.0831963220254,-3.066803677974576,263.768445282444,-9.381554717555957,257.4536942428594,-15.696305757140578,251.13894320327378,-22.011056796726194,244.82419216368882,-28.325807836311157,1.0,1.0,26022.012520719443,26022.012520719443,275.62732313883646,2.477323138836482,275.62732313883646,275.62732313883646,77130.28510468498,77130.29130431924,-0.006199634255608544,0.0,8546.071908451686,8546.071908451686,0.8857985218552704,3938.6612615340555,275.62732313883646,2.477323138836482,1.0,0.002,0.12926655681193436,0.004903937046672784,0.0001996557906542579,0.0018003442091532908,0.09982789532712895,0.09982789532712895,0.0,-1.9245152346747396e-13,1.0,1.000001355422898,0.0006692796898164488,0.09250007745522316,0.0,1.252094191604511e-07,0.1608370029958681,0.0,1600081.4169698423,266.60209082318113,8.125618364829279e-07,1.0,1284543.9590272484,2597.9825493756975,,,,,,,,,,,,,,,,,,,2.0,15254.83357066291,1552.2718841448875,0.3715700314370744,6.173730061729009,2.932184894591311
3980.0,-30.079800259199324,4.999234310269761,35.051953703965566,24.584923486132197,5.002041740303254,-26.571616059248914,-40.06972052212802,1.4938575403474126,-6.547911559433828,-6.547912367308281,40.103934403555144,41056.38123501819,25749.882127341996,25749.882127341996,66806.26336236019,77139.69907315884,77130.30801036507,25749.882127341996,102880.19013770708,102880.19013770708,102880.19013770708,130372.18805839482,125861.06624901107,4511.121809383758,0.0,90958.92531147595,54875.60747331381,40092.57537573571,27491.99792068774,67584.57329642345,20857.981918563633,1552.2723099592674,0.0,0.8784050795436993,2.723888319465345,0.001494314320929203,1.0,1.0,-6.547246901979349,333759.40131441003,1559019.462893605,4.6710877858537625,1559019.462893605,4.6710877858537625,0.7586928377754603,0.09250009322007559,3.919064031194987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919064031194987,1.2847547092633425,1.285051713046035,3.050437568306027,6463.511164766126,15254.83126424793,6453.944949460845,0.00032883684539654687,23209.349116896432,2366.6949587164254,19291.273351934484,1967.1624205956657,0.8311854526713296,0.8311854526713296,35442.96261601774,35405.22815468563,1.001332412226826,0.8,4277.590103948619,4273.035954225843,1.001332412226826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.660215684316,4632.441516551485,6.181464832486803,4.999234310269761,-3.7388851341125853,8.738119444382347,2.9321839125818774,3.5,0.8377668321662507,0.6,0.0002311634423554324,0.9985420645163992,0.00023150095581340026,198.98824303035218,0.0,0.0,0.0,0.0004514271057985372,7.82357780478069e-05,0.00015292766430762548,0.0005993333085626765,0.09250009320840903,0.09250009320840903,0.09250009320840903,0.0925002176232905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.992152544,595.6094689715326,0.0,0.09250009320840903,0.09250009322007559,0.09250009322007559,0.37157007623900623,0.37157007623900623,0.5,10.003131033662699,0.0006759490331660345,0.0006759490331660345,-6.235723049030639e-11,8.078744713202468e-07,0.0006654653289501766,-6.235723049030639e-11,27491.99792068774,20857.981918563633,0.7586928377754603,0.9884839114001708,0.6074815484141095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738974118899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61107903135905,260.61107903135905,-12.538920968640923,244.824210286794,276.3979477759229,124358.65736801931,124357.10772910457,1.5496389147211538,0.0,nan,276.3979477759229,3.24794777592291,270.08320027809674,-3.0667997219032372,263.76845278027315,-9.381547219726826,257.4537052824471,-15.69629471755286,251.1389577846206,-22.011042215379376,244.824210286794,-28.325789713205978,1.0,1.0,26022.012520719443,26022.012520719443,275.6273227157345,2.4773227157345445,275.6273227157345,275.6273227157345,77130.30423415807,77130.30801036507,-0.0037762069987365976,0.0,8546.071908451686,8546.071908451686,0.8857986420307831,3938.659351350962,275.6273227157345,2.4773227157345445,1.0,0.002,0.12926643231623458,0.004903937138294395,0.00019965559739153416,0.001800344402395277,0.09982779869576708,0.09982779869576708,0.0,-2.131888415801697e-13,1.0,1.0000013476991112,0.0006654653913074071,0.09250009322007559,0.0,1.2449585577734417e-07,0.15992040047308365,0.0,1600081.4141687697,266.60208844056615,8.079368285507371e-07,1.0,1284543.9671429293,2597.982516537774,,,,,,,,,,,,,,,,,,,2.0,15254.83126424793,1552.2723099592674,0.37157007623900623,6.173730061729009,2.9321839125818774
3981.0,-30.079782549896407,4.99923528960432,35.051954709863885,24.584930925071262,5.0020401441985385,-26.57160028048638,-40.069703094754345,1.4938578748072653,-6.547913901060156,-6.5479147090726375,40.1039364379603,41056.3714082269,25749.882480967226,25749.882480967226,66806.25388919412,77139.71729760426,77130.32578877418,25749.882480967226,102880.2082697414,102880.2082697414,102880.2082697414,130372.21443714466,125861.09017091195,4511.124266232718,0.0,90958.93282613087,54875.5869368273,40092.606543670634,27492.006167403255,67584.61271107389,20857.98776979982,1552.2727473546367,0.0,0.8784050591089267,2.7238880816671727,0.001494314320929203,1.0,1.0,-6.5472491689711205,333759.3704512719,1559019.5508033962,4.671088481187705,1559019.5508033962,4.671088481187705,0.7586928230261616,0.0925001090565188,3.9190631506240283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190631506240283,1.2847547076987746,1.2850517114811055,3.0504368866207705,6463.509720356868,15254.828957586447,6453.944836993268,0.0003288371372265497,23209.35624924737,2366.695686013814,19291.27301576137,1967.1623863155482,0.8311851827595151,0.8311851827595151,35442.956245099784,35405.22815468563,1.0013321872383503,0.8,4277.589335046314,4273.035954225843,1.0013321872383503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.659379082441,4632.441516551485,6.181466158819516,4.99923528960432,-3.7388871996174955,8.738122489221816,2.932182931116647,3.5,0.8377665517476134,0.6,0.0002311634423554324,0.9985402228062741,0.0002315013827943516,198.98822853271807,0.0,0.0,0.0,0.0004514271057985372,7.823593243358309e-05,0.0001529275099218493,0.00059933256885141,0.09250010904548572,0.09250010904548572,0.09250010904548572,0.09250023346052556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9839953117,595.6094717239723,0.0,0.09250010904548572,0.0925001090565188,0.0925001090565188,0.3715701209880814,0.3715701209880814,0.5,10.003134766303281,0.0006747119992951411,0.0006747119992951411,-1.5063505998114124e-11,8.080124871412409e-07,0.0006655401015223106,-1.5063505998114124e-11,27492.006167403255,20857.98776979982,0.7586928230261616,0.9884831947590308,0.6074810487372923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197379187636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61108807968463,260.61108807968463,-12.538911920315343,244.82422815915928,276.39794800020866,124358.54256947951,124357.02977659066,1.512792888868063,0.0,nan,276.39794800020866,3.2479480002086802,270.0832040319987,-3.0667959680012586,263.76846006379066,-9.381539936209322,257.45371609558094,-15.696283904419033,251.13897212737,-22.011027872629967,244.82422815915928,-28.3257718408407,1.0,1.0,26022.012520719443,26022.012520719443,275.627322454272,2.4773224542720413,275.627322454272,275.627322454272,77130.31861741717,77130.32578877418,-0.007171357006882317,0.0,8546.071908451686,8546.071908451686,0.8857986977072132,3938.6584663771487,275.627322454272,2.4773224542720413,1.0,0.002,0.12926630780665954,0.004903937236866096,0.00019965540412226375,0.0018003445957542306,0.09982770206113188,0.09982770206113188,0.0,-1.2350580627651375e-13,1.0,1.0000013478504013,0.0006655401165858166,0.0925001090565188,0.0,1.2450985444096273e-07,0.15993838336705157,0.0,1600081.411422505,266.6020860989398,8.08027550647239e-07,1.0,1284543.975134816,2597.982484200756,,,,,,,,,,,,,,,,,,,2.0,15254.828957586447,1552.2727473546367,0.3715701209880814,6.173730061729009,2.932182931116647
3982.0,-30.079764813959468,4.999236271189151,35.05195571124336,24.58493794491517,5.002040245710372,-26.571584307992605,-40.0696894043125,1.4938597397586673,-6.547915966236189,-6.547916766294174,40.1039383193263,41056.3813408514,25749.88221045872,25749.88221045872,66806.26355131013,77139.73570786088,77130.34226186866,25749.88221045872,102880.22447232738,102880.22447232738,102880.22447232738,130372.23802019644,125861.11133374884,4511.126686447612,0.0,90958.9427027727,54875.58833582289,40092.615963277574,27492.01354786907,67584.62951114665,20857.9930139694,1552.2731368758255,0.0,0.8784050407988411,2.723887872867842,0.001494314320929203,1.0,1.0,-6.547257803574894,333759.3433379761,1559019.6320992932,4.671089104224947,1559019.6320992932,4.671089104224947,0.7586928101010674,0.09250012452331448,3.9190627005065384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190627005065384,1.284754698974731,1.285051702755045,3.0504365569817,6463.509021891232,15254.826652354177,6453.944209872967,0.00032883723630237286,23209.361435073817,2366.696214820945,19291.271141256824,1967.1621951692805,0.8311849162771018,0.8311849162771017,35442.952988506244,35405.22815468563,1.0013320722320047,0.8,4277.588942009974,4273.035954225843,1.0013320722320047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.65854311828,4632.441516551485,6.181467334378101,4.999236271189151,-3.738889048846836,8.738125320035987,2.932181950399688,3.5,0.8377662715427681,0.6,0.0002311634423554324,0.9985383783299647,0.000231501810418192,198.98821401328226,0.0,0.0,0.0,0.0004514271057985372,7.823605371479098e-05,0.0001529273886406414,0.000599332024707405,0.09250012451385926,0.09250012451385926,0.09250012451385926,0.09250024765343247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9752829369,595.6094746494232,0.0,0.09250012451385926,0.09250012452331448,0.09250012452331448,0.3715701657735609,0.3715701657735609,0.5,10.003138460593295,0.0006723042426415304,0.0006723042426415304,5.7980287238024175e-12,8.00057989636116e-07,0.0006589627192852276,5.7980287238024175e-12,27492.01354786907,20857.9930139694,0.7586928101010674,0.9884830920067684,0.6074810446964132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736860902872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110971044462,260.6110971044462,-12.538902895553804,244.8242458464057,276.3979483624848,124358.46380637909,124356.95495313146,1.5088532476453573,0.0,nan,276.3979483624848,3.247948362484806,270.0832078592693,-3.0667921407306835,263.7684673560555,-9.381532643944468,257.4537268528395,-15.696273147160468,251.13898634962231,-22.011013650377663,244.8242458464057,-28.32575415359429,1.0,1.0,26022.012520719443,26022.012520719443,275.6273223246138,2.4773223246137945,275.6273223246138,275.6273223246138,77130.33718046539,77130.34226186866,-0.005081403272924945,0.0,8546.071908451686,8546.071908451686,0.8857987261670822,3938.658014009071,275.6273223246138,2.4773223246137945,1.0,0.002,0.12926618452751576,0.004903937381606602,0.00019965521287016344,0.0018003447869666725,0.09982760643508172,0.09982760643508172,0.0,-1.6316418702255753e-13,1.0,1.0000013345314713,0.0006589627134871989,0.09250012452331448,0.0,1.232793664379145e-07,0.15835776828179007,0.0,1600081.4089889573,266.6020840337638,8.000521916073922e-07,1.0,1284543.982155697,2597.9824557926554,,,,,,,,,,,,,,,,,,,2.0,15254.826652354177,1552.2731368758255,0.3715701657735609,6.173730061729009,2.932181950399688
3983.0,-30.07974711698017,4.999237246698393,35.05195671518964,24.584950797166698,5.002039573873268,-26.571568447894602,-40.069675783719845,1.4938609047824114,-6.547918468591035,-6.5479192707012075,40.10394039618872,41056.37531066677,25749.882940216634,25749.882940216634,66806.2582508834,77139.75027330994,77130.36013892529,25749.882940216634,102880.24307914192,102880.24307914192,102880.24307914192,130372.26521168485,125861.13607366598,4511.129138018866,0.0,90958.94310176057,54875.56813909658,40092.638847404436,27492.022132542934,67584.66097994737,20857.99909812288,1552.2735943242344,0.0,0.8784050193208395,2.7238876185260996,0.001494314320929203,1.0,1.0,-6.547258638826634,333759.31033100595,1559019.721842758,4.6710898350568835,1559019.721842758,4.6710898350568835,0.7586927944973823,0.09250014048528574,3.9190607349592885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190607349592885,1.284754693524874,1.285051697303928,3.050435040020667,6463.505807632834,15254.824348245784,6453.945321342225,0.0003288379856750156,23209.373177194575,2366.697412184036,19291.274463512815,1967.1625339451102,0.8311846389056441,0.8311846389056441,35442.93876779939,35405.22815468563,1.0013315700288885,0.8,4277.587225721311,4273.035954225843,1.0013315700288885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.657709123955,4632.441516551485,6.181468747136181,4.999237246698393,-3.7388912367032763,8.73812848340167,2.932180971993786,3.5,0.8377659919982247,0.6,0.0002311634423554324,0.9985365379087765,0.00023150223710346674,198.9881995257411,0.0,0.0,0.0,0.0004514271057985372,7.823617437738993e-05,0.00015292726797804245,0.0005993312512373431,0.09250014047246148,0.09250014047246148,0.09250014047246148,0.09250026401396295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.96745877387,595.6094772956371,0.0,0.09250014047246148,0.09250014048528574,0.09250014048528574,0.37157021044082184,0.37157021044082184,0.5,10.00314216673073,0.0006708731820026514,0.0006708731820026514,3.427658157306723e-11,8.021101507438289e-07,0.0006606318745525641,3.427658157306723e-11,27492.022132542934,20857.99909812288,0.7586927944973823,0.9884825533223446,0.6074806726166513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519735801451321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61110603608194,260.61110603608194,-12.538893963918042,244.82426336843258,276.3979487037292,124358.32853818614,124356.83525461896,1.4932835671768594,0.0,nan,276.3979487037292,3.2479487037292074,270.08321163667074,-3.0667883633292377,263.76847456961315,-9.38152543038683,257.4537375025531,-15.696262497446867,251.1390004354928,-22.010999564507188,244.82426336843258,-28.325736631567395,1.0,1.0,26022.012520719443,26022.012520719443,275.6273219120516,2.47732191205165,275.6273219120516,275.6273219120516,77130.35559726197,77130.36013892529,-0.0045416633220156655,0.0,8546.071908451686,8546.071908451686,0.8857988504440005,3938.656038634085,275.6273219120516,2.47732191205165,1.0,0.002,0.12926606093595938,0.004903937446261164,0.00019965502095206417,0.0018003449787914647,0.09982751047603208,0.09982751047603208,0.0,-2.5647105966752903e-13,1.0,1.0000013379113415,0.0006606318402759825,0.09250014048528574,0.0,1.2359164711268413e-07,0.15875890759964928,0.0,1600081.406056943,266.60208153140894,8.020758741622558e-07,1.0,1284543.9907027176,2597.98242120942,,,,,,,,,,,,,,,,,,,2.0,15254.824348245784,1552.2735943242344,0.37157021044082184,6.173730061729009,2.932180971993786
3984.0,-30.079729377560554,4.999238219897346,35.05195771850601,24.58495827103036,5.002037892462466,-26.571552650558825,-40.06965832142157,1.4938611654793439,-6.547920775297257,-6.547921575006903,40.10394238589273,41056.36538492239,25749.883217182414,25749.883217182414,66806.24860210481,77139.76849165448,77130.37740704234,25749.883217182414,102880.26062422476,102880.26062422476,102880.26062422476,130372.29078945948,125861.15921667083,4511.131572788648,0.0,90958.95049531579,54875.547388657134,40092.67011850962,27492.03016523473,67584.70028374434,20858.00479727067,1552.2740206893889,0.0,0.8784049992589718,2.7238873845594096,0.001494314320929203,1.0,1.0,-6.547262918927856,333759.27996087796,1559019.807820322,4.671090517702053,1559019.807820322,4.671090517702053,0.7586927801223945,0.09250015623145873,3.9190598346671104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190598346671104,1.2847546923053614,1.2850516960841336,3.0504343421659406,6463.504328962409,15254.822043948137,6453.945233678632,0.000328838286442778,23209.380395449345,2366.698148241178,19291.274201480468,1967.162507225247,0.8311843691123655,0.8311843691123655,35442.9322541976,35405.22815468563,1.0013313400015833,0.8,4277.586439598581,4273.035954225843,1.0013313400015833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.656874961743,4632.441516551485,6.181470051447505,4.999238219897346,-3.7388932738052785,8.738131493702625,2.932179993391056,3.5,0.8377657123974446,0.6,0.0002311634423554324,0.9985346930776314,0.00023150266481272925,198.98818500345848,0.0,0.0,0.0,0.0004514271057985372,7.823632907328113e-05,0.00015292711328215126,0.0005993305072956662,0.09250015621879419,0.09250015621879419,0.09250015621879419,0.09250027936327145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.95927175373,595.6094800555705,0.0,0.09250015621879419,0.09250015623145873,0.09250015623145873,0.371570255190769,0.371570255190769,0.5,10.003145860713502,0.0006692609785545756,0.0006692609785545756,2.9331204132176936e-11,7.997096531653369e-07,0.0006586560790537987,2.9331204132176936e-11,27492.03016523473,20858.00479727067,0.7586927801223945,0.9884818357058429,0.6074801724732569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734744327053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61111480360296,260.61111480360296,-12.538885196397018,244.82428075343245,276.3979488537717,124358.21740862016,124356.75156346922,1.4658451509521226,0.0,nan,276.3979488537717,3.2479488537717316,270.083215233704,-3.0667847662959957,263.7684816136384,-9.381518386361563,257.4537479935701,-15.696252006429859,251.13901437350114,-22.010985626498837,244.82428075343245,-28.32571924656753,1.0,1.0,26022.012520719443,26022.012520719443,275.62732162833703,2.4773216283370516,275.62732162833703,275.62732162833703,77130.3699004062,77130.37740704234,-0.007506636145990342,0.0,8546.071908451686,8546.071908451686,0.8857989073673488,3938.655133840446,275.62732162833703,2.4773216283370516,1.0,0.002,0.12926593771385678,0.004903937545622424,0.00019965482968668354,0.001800345169929723,0.09982741484334177,0.09982741484334177,0.0,-3.8359376439145443e-13,1.0,1.0000013339104419,0.0006586560497225946,0.09250015623145873,0.0,1.2322203300687675e-07,0.1582841229902014,0.0,1600081.4033480836,266.6020792247027,7.996803219612048e-07,1.0,1284543.998566944,2597.9823893889516,,,,,,,,,,,,,,,,,,,2.0,15254.822043948137,1552.2740206893889,0.371570255190769,6.173730061729009,2.932179993391056
3985.0,-30.079707961532534,4.99923919629752,35.051958717345656,24.584965081326686,5.002038321966856,-26.571533333184234,-40.06964040510354,1.4938636936300036,-6.547922784331945,-6.547923576434594,40.10394426330663,41056.37453984275,25749.882832546642,25749.882832546642,66806.25737238939,77139.78858018409,77130.39400382571,25749.882832546642,102880.27683637236,102880.27683637236,102880.27683637236,130372.31432709208,125861.18035316128,4511.1339739308005,0.0,90958.96139014867,54875.547349852444,40092.68226699581,27492.03749071973,67584.71975771555,20858.010005110464,1552.2744062979484,0.0,0.8784049812661747,2.7238871814173464,0.001494314320929203,1.0,1.0,-6.547271182995928,333759.25358248217,1559019.8889455188,4.67109112994297,1559019.8889455188,4.67109112994297,0.758692767393153,0.09250017164657694,3.9190595718175376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190595718175376,1.2847546804789425,1.2850516842549808,3.050434165654532,6463.503954955915,15254.81974109061,6453.944383546786,0.00032883830173851934,23209.38473205314,2366.698590451698,19291.27166037949,1967.1622481050606,0.8311841043221379,0.8311841043221379,35442.930352484414,35405.22815468563,1.0013312728427426,0.8,4277.586210081947,4273.035954225843,1.0013312728427426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6560415912245,4632.441516551485,6.181471195761649,4.99923919629752,-3.7388950804276204,8.738134276725141,2.9321790157172374,3.5,0.8377654330620679,0.6,0.0002311634423554324,0.9985324658982975,0.00023150318116844972,198.98816747134248,0.0,0.0,0.0,0.0004514271057985372,7.823648779155995e-05,0.00015292695456387245,0.00059932984507245,0.09250017163675482,0.09250017163675482,0.09250017163675482,0.09250029354853692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.95071881183,595.6094829289817,0.0,0.09250017163675482,0.09250017164657694,0.09250017164657694,0.37157029992727836,0.37157029992727836,0.5,10.003149517968062,0.0006666094286060797,0.0006666094286060797,1.5916157281026244e-11,7.921026394797082e-07,0.0006523934386564179,1.5916157281026244e-11,27492.03749071973,20858.010005110464,0.758692767393153,0.9884816806503471,0.6074801328913657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519733684667777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111239629866,260.6111239629866,-12.538876037013381,244.82429868056002,276.39794924541127,124358.1674330553,124356.6360722211,1.5313608341984795,0.0,nan,276.39794924541127,3.2479492454112915,270.08321913244157,-3.066780867558407,263.768489019473,-9.381510980526969,257.45375890650274,-15.696241093497235,251.13902879353105,-22.010971206468923,244.82429868056002,-28.325701319439958,1.0,1.0,26022.012520719443,26022.012520719443,275.62732156894583,2.477321568945854,275.62732156894583,275.62732156894583,77130.39014177915,77130.39400382571,-0.0038620465638814494,0.0,8546.071908451686,8546.071908451686,0.8857989239867061,3938.6548696766254,275.62732156894583,2.477321568945854,1.0,0.002,0.12926581566351472,0.004903937695763142,0.0001996546403553838,0.0018003453593823033,0.0998273201776919,0.0998273201776919,0.0,-2.6231274097288093e-13,1.0,1.0000013212289185,0.0006523934227402606,0.09250017164657694,0.0,1.2205043287523154e-07,0.15677915190605182,0.0,1600081.4009809264,266.60207721566803,7.920867233224271e-07,1.0,1284544.005397526,2597.982361750842,,,,,,,,,,,,,,,,,,,2.0,15254.81974109061,1552.2744062979484,0.37157029992727836,6.173730061729009,2.9321790157172374
3986.0,-30.07968660227826,4.999240168927649,35.05195972251583,24.584977339860075,5.002038662267395,-26.571514075825018,-40.06962248878551,1.493866135833055,-6.547925147162005,-6.547925948948022,40.10394644370004,41056.3697609067,25749.883285605214,25749.883285605214,66806.25304651192,77139.80455815293,77130.41373718834,25749.883285605214,102880.29702279356,102880.29702279356,102880.29702279356,130372.34343173976,125861.20700223993,4511.136429499833,0.0,90958.96353493995,54875.528737768174,40092.70533019086,27492.046408946204,67584.75173913706,20858.016337856065,1552.274876438561,0.0,0.8784049601089753,2.7238869403626924,0.001494314320929203,1.0,1.0,-6.547265553226623,333759.2223132029,1559019.9831624918,4.671091849859034,1559019.9831624918,4.671091849859034,0.7586927516268358,0.09250018768832226,3.9190579968671777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190579968671777,1.2847546690545772,1.2850516728279746,3.0504329669034216,6463.501414946159,15254.817512479121,6453.945065543687,0.0003288388795043259,23209.39460647198,2366.699597362196,19291.273698913865,1967.1624559777158,0.8311838385278029,0.8311838385278029,35442.91895773888,35405.22815468563,1.001330870438283,0.8,4277.584834856877,4273.035954225843,1.001330870438283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.655210426354,4632.441516551485,6.181472537898719,4.999240168927649,-3.7388971673790934,8.738137336306742,2.932178040631119,3.5,0.837765154466034,0.6,0.0002311634423554324,0.9985302446285396,0.00023150369615637117,198.9881499857071,0.0,0.0,0.0,0.0004514271057985372,7.823664651013552e-05,0.00015292679584529687,0.000599328982192785,0.09250018767546996,0.09250018767546996,0.09250018767546996,0.09250031115037882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9434051482,595.6094854142714,0.0,0.09250018767546996,0.09250018768832226,0.09250018768832226,0.37157034455170584,0.37157034455170584,0.5,10.00315322205851,0.000666222501934044,0.000666222501934044,-3.694822225952521e-12,8.017860295694845e-07,0.0006603957214110778,-3.694822225952521e-12,27492.046408946204,20858.016337856065,0.7586927516268358,0.9884811488894716,0.6074797747186474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732405387527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111334297148,260.6111334297148,-12.538866570285165,244.82431704062918,276.3979498187985,124358.06864237986,124356.48589654444,1.5827458354515622,0.0,nan,276.3979498187985,3.2479498187985314,270.0832232631651,-3.0667767368348677,263.7684967075332,-9.381503292466789,257.45377015189877,-15.696229848101211,251.13904359626392,-22.01095640373606,244.82431704062918,-28.325682959370795,1.0,1.0,26022.012520719443,26022.012520719443,275.62732150548885,2.4773215054888738,275.62732150548885,275.62732150548885,77130.41080596812,77130.41373718834,-0.0029312202241271734,0.0,8546.071908451686,8546.071908451686,0.8857990235670913,3938.6532868515137,275.62732150548885,2.4773215054888738,1.0,0.002,0.12926569211604422,0.004903937784342601,0.00019965444855947625,0.0018003455511413366,0.09982722427973813,0.09982722427973813,0.0,-2.9918732422085093e-13,1.0,1.0000013374331493,0.0006603957251059001,0.09250018768832226,0.0,1.235475309259005e-07,0.1587022412329021,0.0,1600081.3982235224,266.602074852838,8.017897243917105e-07,1.0,1284544.013494581,2597.982328988276,,,,,,,,,,,,,,,,,,,2.0,15254.817512479121,1552.274876438561,0.37157034455170584,6.173730061729009,2.932178040631119
3987.0,-30.07966523061443,4.999241136085048,35.05196073222073,24.58498446447777,5.002036880916069,-26.571495019462727,-40.06960834432391,1.493866669783612,-6.54792760897152,-6.547928416762712,40.103948584923835,41056.38861395321,25749.88394249557,25749.88394249557,66806.27255644878,77139.8240580396,77130.43260454846,25749.88394249557,102880.31654704403,102880.31654704403,102880.31654704403,130372.37175549021,125861.23285603488,4511.138899455333,0.0,90958.97112271596,54875.535678705266,40092.70604890076,27492.055208446185,67584.76125734695,20858.02257978432,1552.2753430866421,0.0,0.8784049385842285,2.7238866896800245,0.001494314320929203,1.0,1.0,-6.547263058488284,333759.1897879941,1559020.0756870334,4.671092582281652,1559020.0756870334,4.671092582281652,0.7586927358335968,0.09250020377450183,3.9190572051153945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190572051153945,1.2847546665568137,1.2850516703296335,3.0504323565670335,6463.50012171659,15254.815283444132,6453.944885994119,0.00032883913499951763,23209.4012314979,2366.7002729268306,19291.273162228194,1967.1624012510076,0.8311835781462408,0.8311835781462408,35442.913229424616,35405.22815468563,1.0013306681433687,0.8,4277.584143510031,4273.035954225843,1.0013306681433687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.654379679081,4632.441516551485,6.18147392834816,4.999241136085048,-3.738899327514641,8.738140463599688,2.932177066035037,3.5,0.8377648760100105,0.6,0.0002311634423554324,0.9985280220735739,0.00023150421144455343,198.9881324899158,0.0,0.0,0.0,0.0004514271057985372,7.823677181448541e-05,0.000152926670540947,0.0005993283700378065,0.09250020376120367,0.09250020376120367,0.09250020376120367,0.09250032817843254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.93576581497,595.6094880035416,0.0,0.09250020376120367,0.09250020377450183,0.09250020377450183,0.3715703893987539,0.3715703893987539,0.5,10.003156954414377,0.0006669398525218639,0.0006669398525218639,-1.5575096767861396e-11,8.077911957116157e-07,0.0006653582744320374,-1.5575096767861396e-11,27492.055208446185,20858.02257978432,0.7586927358335968,0.9884812983516525,0.6074799681191458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731129498865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61114295615727,260.61114295615727,-12.538857043842711,244.82433573777917,276.39795017453366,124357.96643827527,124356.37370880609,1.592729469143343,0.0,nan,276.39795017453366,3.2479501745336847,270.08322728718304,-3.0667727128169417,263.76850439983383,-9.381495600166147,257.4537815124831,-15.696218487516887,251.13905862513076,-22.01094137486922,244.82433573777917,-28.325664262220812,1.0,1.0,26022.012520719443,26022.012520719443,275.62732124539724,2.4773212453972633,275.62732124539724,275.62732124539724,77130.42534678885,77130.43260454846,-0.007257759614731185,0.0,8546.071908451686,8546.071908451686,0.8857990736276808,3938.6524911409715,275.62732124539724,2.4773212453972633,1.0,0.002,0.12926556764015912,0.004903937859620117,0.00019965425529051156,0.0018003457444128095,0.09982712764525578,0.09982712764525578,0.0,-2.9667891407458846e-13,1.0,1.0000013474820635,0.0006653582900071342,0.09250020377450183,0.0,1.2447595201579493e-07,0.15989484003429902,0.0,1600081.3953447642,266.60207239102846,8.078067708083836e-07,1.0,1284544.0219168577,2597.9822949098084,,,,,,,,,,,,,,,,,,,2.0,15254.815283444132,1552.2753430866421,0.3715703893987539,6.173730061729009,2.932177066035037
3988.0,-30.079647580929393,4.999242105955469,35.05196173620205,24.5849912398495,5.002036991141485,-26.571479123723165,-40.06959091695023,1.4938685339471505,-6.547929643179998,-6.547930441047198,40.10395043912706,41056.38333179732,25749.88361615594,25749.88361615594,66806.26694795326,77139.84208146554,77130.44875146209,25749.88361615594,102880.33236761803,102880.33236761803,102880.33236761803,130372.394802882,125861.25348839551,4511.1413144864955,0.0,90958.98076412757,54875.52201450603,40092.73194402393,27492.06243526397,67584.7943792879,20858.02771550997,1552.2757244727927,0.0,0.8784049205558138,2.723886484247536,0.001494314320929203,1.0,1.0,-6.547273255980031,333759.1631083504,1559020.155809486,4.671093195734588,1559020.155809486,4.671093195734588,0.7586927232041875,0.09250021923297125,3.9190567873724294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190567873724294,1.2847546578364557,1.2850516616072596,3.0504320521181643,6463.499476625969,15254.813055369721,6453.944259138747,0.0003288392230038724,23209.40616558708,2366.7007760639035,19291.271288515534,1967.16221018549,0.8311833207141242,0.831183320714124,35442.91020705937,35405.22815468563,1.0013305614088097,0.8,4277.583778742565,4273.035954225843,1.0013305614088097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.65354890622,4632.441516551485,6.1814750828035425,4.999242105955469,-3.7389011513722714,8.73814325732774,2.9321760914090644,3.5,0.837764597545447,0.6,0.0002311634423554324,0.9985261865913536,0.00023150463699359738,198.98811804110363,0.0,0.0,0.0,0.0004514271057985372,7.823692620207447e-05,0.0001529265161533579,0.0005993277011000367,0.09250021922322234,0.09250021922322234,0.09250021922322234,0.0925003420305389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.92697089247,595.6094909545018,0.0,0.09250021922322234,0.09250021923297125,0.09250021923297125,0.3715704343944099,0.3715704343944099,0.5,10.003160638581965,0.0006657190980945416,0.0006657190980945416,-2.9615421226480976e-11,7.978671874298016e-07,0.0006571850671548418,-2.9615421226480976e-11,27492.06243526397,20858.02771550997,0.7586927232041875,0.9884807309323823,0.6074795922495179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519729852869148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61115236505634,260.61115236505634,-12.538847634943636,244.82435408503116,276.39795064507985,124357.88118302524,124356.3081056259,1.5730773993088518,0.0,nan,276.39795064507985,3.247950645079868,270.08323133307033,-3.0667686669296472,263.7685120210624,-9.381487978937571,257.4537927090529,-15.696207290947086,251.13907339704141,-22.010926602958563,244.82435408503116,-28.325645914968817,1.0,1.0,26022.012520719443,26022.012520719443,275.6273211105087,2.47732111050874,275.6273211105087,275.6273211105087,77130.4435340262,77130.44875146209,-0.005217435886152089,0.0,8546.071908451686,8546.071908451686,0.8857991000405782,3938.6520713092914,275.6273211105087,2.47732111050874,1.0,0.002,0.1292654446933619,0.004903938009208114,0.0001996540645652388,0.0018003459351966767,0.0998270322826194,0.0998270322826194,0.0,-2.3808472554565085e-13,1.0,1.0000013309317426,0.000657185096770263,0.09250021923297125,0.0,1.2294692070483938e-07,0.15793073285387713,0.0,1600081.3929447725,266.60207035682,7.97896802851028e-07,1.0,1284544.028825447,2597.982266956062,,,,,,,,,,,,,,,,,,,2.0,15254.813055369721,1552.2757244727927,0.3715704343944099,6.173730061729009,2.9321760914090644
3989.0,-30.079629902244044,4.999243072139292,35.05196274408017,24.585003952402644,5.002036986139346,-26.57146321340619,-40.069577226508386,1.4938702973199869,-6.547932002908112,-6.547932806183053,40.10395255956662,41056.37896987428,25749.884059143704,25749.884059143704,66806.26302901798,77139.85670025571,77130.46761759462,25749.884059143704,102880.35167673833,102880.35167673833,102880.35167673833,130372.42275975249,125861.27898932762,4511.143770424869,0.0,90958.98208204865,54875.504351740085,40092.753033676185,27492.07108301417,67584.82411669035,20858.03385397921,1552.2761815465074,0.0,0.8784048996670266,2.723886244006331,0.001494314320929203,1.0,1.0,-6.547271199481656,333759.13193719013,1559020.247436362,4.671093906517449,1559020.247436362,4.671093906517449,0.7586927078355415,0.09250023523301855,3.9190549907870333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190549907870333,1.2847546495875863,1.2850516533564833,3.0504306733157747,6463.496555109157,15254.810753444057,6453.94516940338,0.00032883989678568097,23209.417141600778,2366.701895305816,19291.27400935744,1967.1624876341502,0.8311830448675757,0.8311830448675757,35442.897208785296,35405.22815468563,1.001330102375945,0.8,4277.582209988588,4273.035954225843,1.001330102375945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.652720204889,4632.441516551485,6.181476418868923,4.999243072139292,-3.7389032327446237,8.738146304883916,2.93217511921345,3.5,0.8377643197752714,0.6,0.0002311634423554324,0.9985243480968811,0.000231505063242588,198.98810356855267,0.0,0.0,0.0,0.0004514271057985372,7.823704748470688e-05,0.0001529263948707255,0.0005993269510411853,0.09250023522154158,0.09250023522154158,0.09250023522154158,0.0925003589095947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9193349844,595.6094935416386,0.0,0.09250023522154158,0.09250023523301855,0.09250023523301855,0.37157047923240005,0.37157047923240005,0.5,10.003164349379508,0.0006657498019535524,0.0006657498019535524,1.693933882052079e-11,8.032749292397057e-07,0.0006616067013851534,1.693933882052079e-11,27492.07108301417,20858.03385397921,0.7586927078355415,0.9884802380142601,0.607479260417802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972879857085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111616699452,260.6111616699452,-12.538838330054773,244.82437214996492,276.39795118992356,124357.75279523402,124356.19710738718,1.5556878468116766,0.0,nan,276.39795118992356,3.247951189923583,270.0832353819323,-3.0667646180676797,263.7685195739427,-9.381480426057294,257.4538037659506,-15.696196234049353,251.13908795795703,-22.010912042042946,244.82437214996492,-28.325627850035062,1.0,1.0,26022.012520719443,26022.012520719443,275.6273209529523,2.4773209529523115,275.6273209529523,275.6273209529523,77130.46296870112,77130.46761759462,-0.004648893504054286,0.0,8546.071908451686,8546.071908451686,0.8857992136344082,3938.6502657409687,275.6273209529523,2.4773209529523115,1.0,0.002,0.12926532091948623,0.004903938100453565,0.0001996538724227018,0.00180034612743488,0.0998269362113509,0.0998269362113509,0.0,-1.424181952924819e-13,1.0,1.0000013398852068,0.0006616066844458146,0.09250023523301855,0.0,1.2377413533336265e-07,0.15899332746456546,0.0,1600081.3901848048,266.60206799709186,8.032579899008851e-07,1.0,1284544.0368970986,2597.982234296304,,,,,,,,,,,,,,,,,,,2.0,15254.810753444057,1552.2761815465074,0.37157047923240005,6.173730061729009,2.93217511921345
3990.0,-30.079612175014645,4.999244032926254,35.051963753914464,24.5850114961155,5.002034844539664,-26.57144747305951,-40.06956360591573,1.493870142602921,-6.5479344623329325,-6.54793526693017,40.10395463179,41056.38308257722,25749.884706926274,25749.884706926274,66806.26778950349,77139.87484832473,77130.48550439662,25749.884706926274,102880.3702113229,102880.3702113229,102880.3702113229,130372.4497983946,125861.30356901612,4511.146229378482,0.0,90958.98882282684,54875.49705715175,40092.768628527876,27492.079587071712,67584.84821559959,20858.03988331283,1552.2766340100084,0.0,0.8784048784431677,2.723885994104092,0.001494314320929203,1.0,1.0,-6.547272565082437,333759.09950521874,1559020.3369791822,4.671094628701816,1559020.3369791822,4.671094628701816,0.7586926924626476,0.09250025124354716,3.919053975312221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919053975312221,1.284754650311336,1.2850516540804005,3.0504298811936676,6463.494876697465,15254.808452687688,6453.945221429508,0.00032884024930319745,23209.42487544596,2366.702683938548,19291.274164867016,1967.162503491714,0.8311827746010162,0.8311827746010162,35442.88986183653,35405.22815468563,1.0013298429191373,0.8,4277.581323289705,4273.035954225843,1.0013298429191373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6518919333375,4632.441516551485,6.181477803459806,4.999244032926254,-3.7389053875094493,8.738149420435704,2.9321741475221623,3.5,0.8377640421491892,0.6,0.0002311634423554324,0.9985225045577416,0.0002315054906627444,198.9880890562635,0.0,0.0,0.0,0.0004514271057985372,7.823716814872279e-05,0.0001529262742067096,0.000599326322859492,0.09250025123061846,0.09250025123061846,0.09250025123061846,0.09250037515055798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9114337316,595.6094962126941,0.0,0.09250025123061846,0.09250025124354716,0.09250025124354716,0.371570524212251,0.371570524212251,0.5,10.003168066855368,0.000666027860631857,0.000666027860631857,1.1709744285326451e-11,8.045972208492458e-07,0.0006627018477161073,1.1709744285326451e-11,27492.079587071712,20858.03988331283,0.7586926924626476,0.9884799559864011,0.6074791046597452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727742540385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111706999114,260.6111706999114,-12.538829300088594,244.82438997287207,276.3979514269489,124357.62715991742,124356.11743646678,1.5097234506555706,0.0,nan,276.3979514269489,3.24795142694893,270.08323913613424,-3.0667608638657384,263.7685268453205,-9.381473154679497,257.4538145545045,-15.696185445495473,251.13910226368802,-22.01089773631196,244.82438997287207,-28.325610027127908,1.0,1.0,26022.012520719443,26022.012520719443,275.6273205851904,2.477320585190398,275.6273205851904,275.6273205851904,77130.47617593445,77130.48550439662,-0.00932846216892358,0.0,8546.071908451686,8546.071908451686,0.8857992778404662,3938.649245188782,275.6273205851904,2.477320585190398,1.0,0.002,0.1292651969405429,0.004903938174570358,0.0001996536799241853,0.0018003463198055186,0.09982683996209266,0.09982683996209266,0.0,-2.702959384093262e-13,1.0,1.0000013421028062,0.000662701836006363,0.09250025124354716,0.0,1.239790365669617e-07,0.15925653316353047,0.0,1600081.3873021463,266.60206553766704,8.045855111049605e-07,1.0,1284544.045295232,2597.9822003155164,,,,,,,,,,,,,,,,,,,2.0,15254.808452687688,1552.2766340100084,0.371570524212251,6.173730061729009,2.9321741475221623
