time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-30.07959449607447,4.999244997215611,35.05196475588519,24.58501848103481,5.0020349110688045,-26.571431555359894,-40.06954614361746,1.4938719703674477,-6.547936453901968,-6.547937244906823,40.10395642448814,41056.37748079976,25749.884285822576,25749.884285822576,66806.26176662234,77139.89320202125,77130.50091539252,25749.884285822576,102880.3852012151,102880.3852012151,102880.3852012151,130372.47172467434,125861.3231004162,4511.148624258142,0.0,90958.9986237731,54875.48290260367,40092.79524574382,27492.08652345924,67584.88176920306,20858.044812378637,1552.2770005336965,0.0,0.8784048608997941,2.7238857934231366,0.001494314320929203,1.0,1.0,-6.5472857453423785,333759.0734359585,1559020.4144441774,4.671095225650312,1559020.4144441774,4.671095225650312,0.7586926803311304,0.09250026659401511,3.919053517298729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919053517298729,1.2847546417612492,1.285051645528337,3.050429544995582,6463.4941643340635,15254.80615349311,6453.9446068139105,0.00032884035218139326,23209.430088739402,2366.7032155465326,19291.272327739865,1967.16231615688,0.8311825087467132,0.8311825087467132,35442.88654811397,35405.22815468563,1.00132972589534,0.8,4277.580923358499,4273.035954225843,1.00132972589534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.65106364655,4632.441516551485,6.181478931478604,4.999244997215611,-3.738907176103227,8.738152173318838,2.932173175813128,3.5,0.8377637645180366,0.6,0.0002311634423554324,0.9985206660440866,0.00023150591691932602,198.98807458350805,0.0,0.0,0.0,0.0004514271057985372,7.823732284643074e-05,0.00015292611950900166,0.0005993256465485988,0.09250026658419443,0.09250026658419443,0.09250026658419443,0.09250038832942896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.90249578754,595.6094992071437,0.0,0.09250026658419443,0.09250026659401511,0.09250026659401511,0.3715705692542197,0.3715705692542197,0.5,10.00317171899774,0.0006638357014026042,0.0006638357014026042,2.0463630789890885e-12,7.910048793746682e-07,0.0006514995644693045,2.0463630789890885e-12,27492.08652345924,20858.044812378637,0.7586926803311304,0.9884793761237958,0.6074787201818891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519726683610308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61117970129,260.61117970129,-12.538820298709993,244.82440760949086,276.3979517930874,124357.54780455989,124356.04286066933,1.5049438905770207,0.0,nan,276.3979517930874,3.2479517930873953,270.0832429563687,-3.0667570436312985,263.76853411965106,-9.381465880348912,257.45382528293106,-15.696174717068914,251.13911644621058,-22.010883553789398,244.82440760949086,-28.325592390509115,1.0,1.0,26022.012520719443,26022.012520719443,275.6273204104978,2.477320410497839,275.6273204104978,275.6273204104978,77130.49466224667,77130.50091539252,-0.00625314585340675,0.0,8546.071908451686,8546.071908451686,0.8857993067995693,3938.6487848852225,275.6273204104978,2.477320410497839,1.0,0.002,0.1292650750572387,0.004903938327819652,0.0001996534908605134,0.0018003465088252308,0.09982674543025669,0.09982674543025669,0.0,-3.1425599969492346e-13,1.0,1.0000013194187531,0.0006514995624229414,0.09250026659401511,0.0,1.218833203937878e-07,0.15656449425542843,0.0,1600081.3849469193,266.602063546098,7.910028330115892e-07,1.0,1284544.0520457653,2597.9821730012964,,,,,,,,,,,,,,,,,,,2.0,15254.80615349311,1552.2770005336965,0.3715705692542197,6.173730061729009,2.932173175813128
3992.0,-30.07957678822136,4.999245957646282,35.051965761366645,24.58502553580331,5.002034867101056,-26.571415622688512,-40.06953248810021,1.493873701586484,-6.547938819431238,-6.547939614966067,40.10395852976689,41056.38695780701,25749.884749540917,25749.884749540917,66806.27170734793,77139.91155871679,77130.51955598488,25749.884749540917,102880.4043055258,102880.4043055258,102880.4043055258,130372.49942671385,125861.3483639539,4511.1510627599455,0.0,90959.00827658693,54875.483675749245,40092.805112041875,27492.095121188067,67584.90023322994,20858.050914247153,1552.2774553973218,0.0,0.8784048400416877,2.723885552686561,0.001494314320929203,1.0,1.0,-6.54728436722678,333759.0421991031,1559020.5054156422,4.671095935389258,1559020.5054156422,4.671095935389258,0.7586926650116208,0.09250028256421788,3.919053032009902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919053032009902,1.2847546336627917,1.2850516374280072,3.0504291864951796,6463.49340471473,15254.803853922043,6453.944024663283,0.00032884046726006034,23209.435425766165,2366.7037597718045,19291.270587652685,1967.1621387173689,0.8311822426424171,0.8311822426424171,35442.883037054584,35405.22815468563,1.0013296019026143,0.8,4277.580499610827,4273.035954225843,1.0013296019026143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.650237625225,4632.441516551485,6.181480268545191,4.999245957646282,-3.7389092608988266,8.73815521854511,2.9321722067619618,3.5,0.8377634876462748,0.6,0.0002311634423554324,0.9985188245273029,0.00023150634387375199,198.9880600870854,0.0,0.0,0.0,0.0004514271057985372,7.82374438202353e-05,0.0001529259985351971,0.0005993250982325061,0.09250028255210792,0.09250028255210792,0.09250028255210792,0.09250040506317765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8949577439,595.6095017617116,0.0,0.09250028255210792,0.09250028256421788,0.09250028256421788,0.3715706140696368,0.3715706140696368,0.5,10.00317539428882,0.0006629730410168122,0.0006629730410168122,-1.2846612662542611e-11,7.955348451105237e-07,0.0006552477393029221,-1.2846612662542611e-11,27492.095121188067,20858.050914247153,0.7586926650116208,0.9884792531586932,0.6074786944439481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725627564921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111886718622,260.6111886718622,-12.538811328137797,244.82442509768129,276.39795224604137,124357.46690405732,124355.96711072607,1.499793331260084,0.0,nan,276.39795224604137,3.247952246041393,270.0832468163698,-3.066753183630169,263.7685413866995,-9.381458613300481,257.45383595702714,-15.696164042972839,251.13913052735361,-22.010869472646363,244.82442509768129,-28.325574902318692,1.0,1.0,26022.012520719443,26022.012520719443,275.6273202216269,2.4773202216269397,275.6273202216269,275.6273202216269,77130.51305507525,77130.51955598488,-0.006500909628812224,0.0,8546.071908451686,8546.071908451686,0.8857993374832265,3938.6482971699515,275.6273202216269,2.4773202216269397,1.0,0.002,0.12926495247281927,0.0049039384131114245,0.00019965330055308488,0.001800346699212363,0.09982665027654244,0.09982665027654244,0.0,-2.345523948676931e-13,1.0,1.0000013270086212,0.0006552477521495348,0.09250028256421788,0.0,1.2258455507636556e-07,0.1574652620875674,0.0,1600081.382178981,266.60206118056874,7.955476917231863e-07,1.0,1284544.060134431,2597.9821402726984,,,,,,,,,,,,,,,,,,,2.0,15254.803853922043,1552.2774553973218,0.3715706140696368,6.173730061729009,2.9321722067619618
3993.0,-30.079559126734868,4.999246914432896,35.05196676966362,24.585038213431858,5.00203480876368,-26.571399733183913,-40.06951883258296,1.4938754152346616,-6.547941176362372,-6.547941975383884,40.103960621984946,41056.3824096046,25749.885186812407,25749.885186812407,66806.267596417,77139.92614846947,77130.53803553563,25749.885186812407,102880.42322234804,102880.42322234804,102880.42322234804,130372.52685499101,125861.3733463595,4511.153508631519,0.0,90959.00950724598,54875.46576846755,40092.82637642048,27492.103632642968,67584.93000906345,20858.05695505131,1552.2779058313008,0.0,0.8784048192856992,2.7238853129442693,0.001494314320929203,1.0,1.0,-6.547283849675637,333759.0110894815,1559020.595821656,4.671096641653458,1559020.595821656,4.671096641653458,0.7586926498518407,0.09250029854147658,3.9190512229399723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190512229399723,1.2847546256465292,1.2850516294098915,3.050427797423015,6463.490461437497,15254.801555519498,6453.944951648657,0.00032884114678884135,23209.446453473716,2366.7048842850227,19291.273358473998,1967.1624212625106,0.8311819670988624,0.8311819670988624,35442.86994845255,35405.22815468563,1.0013291396799147,0.8,4277.578919955222,4273.035954225843,1.0013291396799147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.649411981499,4632.441516551485,6.181481598703193,4.999246914432896,-3.738911339045313,8.73815825347821,2.9321712381539067,3.5,0.8377632109011162,0.6,0.0002311634423554324,0.9985169878360298,0.00023150676971095519,198.9880456286226,0.0,0.0,0.0,0.0004514271057985372,7.823756479421274e-05,0.00015292587756121965,0.0005993243474754663,0.0925002985291379,0.0925002985291379,0.0925002985291379,0.09250042157747589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8872792076,595.6095043613235,0.0,0.0925002985291379,0.09250029854147658,0.09250029854147658,0.3715706590126515,0.3715706590126515,0.5,10.003179085621557,0.0006628550337381967,0.0006628550337381967,-1.5859313862165436e-11,7.99021506736608e-07,0.0006581257082416414,-1.5859313862165436e-11,27492.103632642968,20858.05695505131,0.7586926498518407,0.9884787568391057,0.607478359511488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972456979259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111976117076,260.6111976117076,-12.538802388292368,244.824442456291,276.3979527671231,124357.34411835569,124355.84946226291,1.4946560927472157,0.0,nan,276.3979527671231,3.247952767123138,270.0832507049574,-3.066749295042598,263.7685486427918,-9.381451357208164,257.453846580625,-15.69615341937498,251.13914451845756,-22.01085548154242,244.824442456291,-28.32555754370898,1.0,1.0,26022.012520719443,26022.012520719443,275.6273200235535,2.4773200235535455,275.6273200235535,275.6273200235535,77130.5323321955,77130.53803553563,-0.005703340139007196,0.0,8546.071908451686,8546.071908451686,0.8857994518664052,3938.646479054672,275.6273200235535,2.4773200235535455,1.0,0.002,0.12926482934991576,0.004903938502101136,0.0001996531094179151,0.001800346890309179,0.09982655470895754,0.09982655470895754,0.0,-2.729058298789333e-13,1.0,1.000001332836342,0.0006581257241009553,0.09250029854147658,0.0,1.2312298855712887e-07,0.15815690460890341,0.0,1600081.3794196201,266.6020588236376,7.990373660504702e-07,1.0,1284544.0681901483,2597.982107677412,,,,,,,,,,,,,,,,,,,2.0,15254.801555519498,1552.2779058313008,0.3715706590126515,6.173730061729009,2.9321712381539067
3994.0,-30.079541416032182,4.999247865713371,35.05196777942075,24.585045757144712,5.002032635485679,-26.57138401088033,-40.06950140520928,1.4938752303514238,-6.547943640518383,-6.547944439983649,40.10396268073086,41056.37112848628,25749.88584772639,25749.88584772639,66806.25697621267,77139.94427676708,77130.55571415806,25749.88584772639,102880.44156188445,102880.44156188445,102880.44156188445,130372.55364180975,125861.39768529237,4511.155956517381,0.0,90959.01619542451,54875.443047212895,40092.85905356846,27492.112079925297,67584.97113349376,20858.062943282843,1552.2783556775312,0.0,0.8784047980923425,2.723885062666594,0.001494314320929203,1.0,1.0,-6.547285973205021,333758.97860721283,1559020.6847829784,4.6710973628000145,1559020.6847829784,4.6710973628000145,0.7586926345507434,0.09250031454421753,3.9190501998401146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190501998401146,1.2847546265113934,1.2850516302749557,3.0504269990308224,6463.4887697402455,15254.799256778337,6453.945013818651,0.0003288415028098074,23209.45421906955,2366.7056761554204,19291.273544304273,1967.162440211925,0.8311816970023367,0.8311816970023368,35442.86254633523,35405.22815468563,1.0013288782748853,0.8,4277.57802659808,4273.035954225843,1.0013288782748853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.648586765082,4632.441516551485,6.181482981914945,4.999247865713371,-3.7389134970981743,8.738161362811546,2.932170270047279,3.5,0.8377629342992226,0.6,0.0002311634423554324,0.9985151460302241,0.00023150719673553684,198.98803112987133,0.0,0.0,0.0,0.0004514271057985372,7.823771918324836e-05,0.00015292572317218402,0.0005993235859586419,0.0925003145324348,0.0925003145324348,0.0925003145324348,0.09250043765291628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.87942692154,595.6095070157936,0.0,0.0925003145324348,0.09250031454421753,0.09250031454421753,0.3715707040549884,0.3715707040549884,0.5,10.003182779421476,0.0006628664378922622,0.0006628664378922622,1.4779288903810084e-11,7.994652833076543e-07,0.0006584667786455611,1.4779288903810084e-11,27492.112079925297,20858.062943282843,0.7586926345507434,0.9884779982262184,0.6074778229525583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519723514790104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61120633861975,260.61120633861975,-12.538793661380225,244.82445969815356,276.3979529790843,124357.22336951512,124355.7643138132,1.4590557019016734,0.0,nan,276.3979529790843,3.2479529790843458,270.0832543229,-3.0667456770999593,263.7685556667135,-9.381444333286481,257.453857010527,-15.696142989473003,251.13915835433994,-22.010841645660037,244.82445969815356,-28.325540301846416,1.0,1.0,26022.012520719443,26022.012520719443,275.62731962757925,2.477319627579277,275.62731962757925,275.62731962757925,77130.54552971557,77130.55571415806,-0.010184442493482493,0.0,8546.071908451686,8546.071908451686,0.8857995165545661,3938.6454508393153,275.62731962757925,2.477319627579277,1.0,0.002,0.12926470616337624,0.0049039385729697385,0.00019965291814172983,0.001800347081743614,0.09982645907086492,0.09982645907086492,0.0,-1.1465611446381807e-13,1.0,1.000001333526904,0.0006584667638662722,0.09250031454421753,0.0,1.231868095967399e-07,0.15823888658290539,0.0,1600081.3765301064,266.6020563594816,7.994505040187505e-07,1.0,1284544.0766013078,2597.9820736439206,,,,,,,,,,,,,,,,,,,2.0,15254.799256778337,1552.2783556775312,0.3715707040549884,6.173730061729009,2.932170270047279
3995.0,-30.079520034547055,4.999248821190801,35.05196878140988,24.58505822522568,5.002033007387105,-26.571364730354507,-40.06948348889125,1.4938777032055173,-6.5479455917352425,-6.547946377982182,40.103964476028345,41056.36620993873,25749.88534321347,25749.88534321347,66806.2515531522,77139.96057875377,77130.5712748092,25749.88534321347,102880.45661802267,102880.45661802267,102880.45661802267,130372.57561703623,125861.41727575564,4511.158341280594,0.0,90959.01859619119,54875.42422741914,40092.88263196895,27492.118999013564,67585.00163098252,20858.0678622654,1552.2787204431856,0.0,0.878404780755671,2.7238848660369728,0.001494314320929203,1.0,1.0,-6.547298779779965,333758.95306446136,1559020.762359749,4.671097952715125,1559020.762359749,4.671097952715125,0.7586926225298894,0.09250032988802878,3.9190486045186437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190486045186437,1.2847546149436468,1.2850516187045349,3.0504257847639993,6463.486196854556,15254.796959611855,6453.9456855086555,0.00032884208664602074,23209.46427949781,2366.706702033601,19291.275552030645,1967.1626449430382,0.83118142322103,0.83118142322103,35442.85100419945,35405.22815468563,1.0013284706655468,0.8,4277.576633584569,4273.035954225843,1.0013284706655468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.647761491979,4632.441516551485,6.1814840854404896,4.999248821190801,-3.738915255669012,8.738164076859814,2.932169301874277,3.5,0.8377626576783649,0.6,0.0002311634423554324,0.9985129224901557,0.0002315077122677012,198.9880136260608,0.0,0.0,0.0,0.0004514271057985372,7.823787790413446e-05,0.00015292556445129792,0.000599322719958085,0.09250032987867746,0.09250032987867746,0.09250032987867746,0.09250045088635411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8706077031,595.6095099717643,0.0,0.09250032987867746,0.09250032988802878,0.09250032988802878,0.37157074914237304,0.37157074914237304,0.5,10.003186409544279,0.0006605118564948498,0.0006605118564948498,-2.5352164811920375e-11,7.86246914685762e-07,0.000647598202192512,-2.5352164811920375e-11,27492.118999013564,20858.0678622654,0.7586926225298894,0.9884774719384881,0.607477476054651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722456847861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61121545640094,260.61121545640094,-12.538784543599036,244.82447750167879,276.39795341112153,124357.13094836932,124355.60654308072,1.5244052885949007,0.0,nan,276.39795341112153,3.247953411121557,270.0832582292347,-3.0667417707653044,263.76856304734616,-9.381436952653814,257.4538678654569,-15.696132134543063,251.13917268356778,-22.0108273164322,244.82447750167879,-28.32552249832119,1.0,1.0,26022.012520719443,26022.012520719443,275.6273195103765,2.4773195103765033,275.6273195103765,275.6273195103765,77130.56682352352,77130.5712748092,-0.0044512856838991866,0.0,8546.071908451686,8546.071908451686,0.8857996174229275,3938.643847541237,275.6273195103765,2.4773195103765033,1.0,0.002,0.1292645850099341,0.004903938730137103,0.00019965273022174628,0.0018003472695205995,0.09982636511087313,0.09982636511087313,0.0,-2.576541410781452e-13,1.0,1.0000013115186535,0.0006475982275446768,0.09250032988802878,0.0,1.211535280593468e-07,0.1556270476293178,0.0,1600081.3742227838,266.60205440826473,7.862722668505739e-07,1.0,1284544.083215507,2597.9820468813496,,,,,,,,,,,,,,,,,,,2.0,15254.796959611855,1552.2787204431856,0.37157074914237304,6.173730061729009,2.932169301874277
3996.0,-30.079498642510064,4.999249770666381,35.05196978766893,24.585065349843376,5.002031159723263,-26.571345662286706,-40.06946934442965,1.4938781795228322,-6.547948071016947,-6.547948862435798,40.10396660326717,41056.38499311376,25749.886064380025,25749.886064380025,66806.27105749378,77139.9800539545,77130.58986758497,25749.886064380025,102880.475931965,102880.475931965,102880.475931965,130372.60371903199,125861.44294216539,4511.160776866604,0.0,90959.02607695891,54875.431016208306,40092.883400834,27492.127787066987,67585.011187901,20858.074094121075,1552.279187098662,0.0,0.8784047591938998,2.7238846136761365,0.001494314320929203,1.0,1.0,-6.547296991621124,333758.92032001214,1559020.8542803447,4.671098686397764,1559020.8542803447,4.671098686397764,0.7586926066862404,0.09250034596055516,3.9190477991062322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190477991062322,1.2847546127154854,1.2850516164758585,3.050425163154579,6463.484879738785,15254.79473657374,6453.945525339193,0.00032884234852348447,23209.47095815029,2366.7073830666222,19291.275073273406,1967.1625961233863,0.8311811634163526,0.8311811634163526,35442.84517704791,35405.22815468563,1.0013282648803015,0.8,4277.575930309111,4273.035954225843,1.0013282648803015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6469386494355,4632.441516551485,6.181485479594803,4.999249770666381,-3.7389174276772126,8.738167198343593,2.9321683365528246,3.5,0.8377623818722356,0.6,0.0002311634423554324,0.9985106978581171,0.00023150822805533873,198.98799611361514,0.0,0.0,0.0,0.0004514271057985372,7.823800321030697e-05,0.00015292543914512542,0.0005993221057090578,0.09250034594741674,0.09250034594741674,0.09250034594741674,0.09250046785391064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.86326367833,595.6095124643178,0.0,0.09250034594741674,0.09250034596055516,0.09250034596055516,0.3715707940096218,0.3715707940096218,0.5,10.003190066616467,0.0006596798477858101,0.0006596798477858101,-3.410605131648481e-11,7.914188699942315e-07,0.0006518708146927565,-3.410605131648481e-11,27492.127787066987,20858.074094121075,0.7586926066862404,0.9884776207517056,0.6074776680730007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519721179632998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112246931652,260.6112246931652,-12.538775306834793,244.8244957463911,276.39795363993784,124357.03295840244,124355.48866034414,1.544298058278669,0.0,nan,276.39795363993784,3.2479536399378617,270.0832620612299,-3.066737938770075,263.76857048252043,-9.381429517479546,257.4538789038109,-15.696121096189074,251.13918732510086,-22.010812674899114,244.8244957463911,-28.32550425360887,1.0,1.0,26022.012520719443,26022.012520719443,275.627319201516,2.477319201516025,275.627319201516,275.627319201516,77130.58134073702,77130.58986758497,-0.008526847959728912,0.0,8546.071908451686,8546.071908451686,0.8857996683472255,3938.6430381017635,275.627319201516,2.477319201516025,1.0,0.002,0.12926446305713973,0.00490393879174651,0.00019965254084295663,0.0018003474588910008,0.09982627042147832,0.09982627042147832,0.0,-2.6604239644623107e-13,1.0,1.0000013201704665,0.0006518708487988079,0.09250034596055516,0.0,1.219528744370815e-07,0.1566538443233213,0.0,1600081.3713223385,266.60205192898303,7.91452976045548e-07,1.0,1284544.0916945578,2597.9820125731567,,,,,,,,,,,,,,,,,,,2.0,15254.79473657374,1552.279187098662,0.3715707940096218,6.173730061729009,2.9321683365528246
3997.0,-30.07948097463494,4.999250722665218,35.05197078765424,24.585072125215106,5.0020312271898,-26.57132975445261,-40.06945191705597,1.4938800070208915,-6.547950105133168,-6.547950885526864,40.10396843469979,41056.379693915216,25749.88576077795,25749.88576077795,66806.26545469317,77139.99805414797,77130.60569681271,25749.88576077795,102880.49145759066,102880.49145759066,102880.49145759066,130372.62638812614,125861.46323440933,4511.1631537168105,0.0,90959.0356437191,54875.41728353929,40092.90928908867,27492.134930535478,67585.04421962415,20858.079169513945,1552.2795645609358,0.0,0.8784047412586259,2.723884408382165,0.001494314320929203,1.0,1.0,-6.547308114472116,333758.893656417,1559020.9334197037,4.671099296681556,1559020.9334197037,4.671099296681556,0.7586925941625182,0.09250036137730948,3.9190473735813587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190473735813587,1.2847546041666456,1.2850516079250422,3.0504248522412913,6463.484220950837,15254.79251445973,6453.944910813185,0.0003288424402758338,23209.47591929659,2366.707888962754,19291.273236414043,1967.162408815859,0.8311809066044049,0.8311809066044049,35442.84209837918,35405.22815468563,1.001328156157442,0.8,4277.575558746411,4273.035954225843,1.001328156157442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.646115620876,4632.441516551485,6.181486628020972,4.999250722665218,-3.7389192500610626,8.738169972726281,2.932167371013276,3.5,0.8377621060037931,0.6,0.0002311634423554324,0.9985088605185988,0.00023150865404977206,198.98798164993158,0.0,0.0,0.0,0.0004514271057985372,7.82381576001428e-05,0.0001529252847552896,0.0005993214355743991,0.09250036136815468,0.09250036136815468,0.09250036136815468,0.09250048148666383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8547470531,595.6095153236647,0.0,0.09250036136815468,0.09250036137730948,0.09250036137730948,0.3715708390194974,0.3715708390194974,0.5,10.003193670216936,0.0006570278717390465,0.0006570278717390465,-2.5067947717616335e-11,7.803936910022458e-07,0.0006427710547427523,-2.5067947717616335e-11,27492.134930535478,20858.079169513945,0.7586925941625182,0.9884770547400952,0.6074772927646319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971990178805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61123386282134,260.61123386282134,-12.53876613717864,244.8245137262196,276.39795399942165,124356.9514565284,124355.41837825645,1.5330782719559384,0.0,nan,276.39795399942165,3.247953999421668,270.08326594478217,-3.0667340552178075,263.76857789014264,-9.38142210985734,257.4538898355014,-15.696110164498577,251.13920178086045,-22.01079821913953,244.8245137262196,-28.32548627378037,1.0,1.0,26022.012520719443,26022.012520719443,275.6273190306476,2.4773190306476067,275.6273190306476,275.6273190306476,77130.59954311501,77130.60569681271,-0.00615369770093821,0.0,8546.071908451686,8546.071908451686,0.8857996952521434,3938.6426104492657,275.6273190306476,2.4773190306476067,1.0,0.002,0.12926434280682347,0.004903938930280367,0.00019965235428298734,0.0018003476455351948,0.09982617714149367,0.09982617714149367,0.0,-1.8181766855973613e-13,1.0,1.0000013017438787,0.0006427710798107,0.09250036137730948,0.0,1.2025049552802782e-07,0.15446706438413266,0.0,1600081.3689208499,266.6020498948668,7.804187589499634e-07,1.0,1284544.0985989925,2597.9819846362125,,,,,,,,,,,,,,,,,,,2.0,15254.79251445973,1552.2795645609358,0.3715708390194974,6.173730061729009,2.932167371013276
3998.0,-30.079463277694035,4.999251670791558,35.05197179114303,24.58507917998361,5.002031180931982,-26.57131383183123,-40.069438226614125,1.4938817350891775,-6.547952464826096,-6.5479532497446025,40.10397053579608,41056.38914031403,25749.88622607782,25749.88622607782,66806.27536639184,77140.01638966364,77130.62429561808,25749.88622607782,102880.51052169589,102880.51052169589,102880.51052169589,130372.65403568262,125861.48846590702,4511.165569775592,0.0,90959.04528094055,54875.41803166987,40092.919165856314,27492.143513986728,67585.06267984305,20858.08526126421,1552.2800186434172,0.0,0.8784047204483896,2.723884168243115,0.001494314320929203,1.0,1.0,-6.547306764605935,333758.8624970428,1559021.0242092267,4.671100004791753,1559021.0242092267,4.671100004791753,0.7586925788690352,0.09250037733613505,3.919046888910866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919046888910866,1.2847545960829274,1.2850515998394554,3.0504244941871392,6463.483462277054,15254.790218451411,6453.944329722058,0.00032884255523390435,23209.48124869687,2366.708432410341,19291.271499493778,1967.1622316992834,0.8311806409105724,0.8311806409105724,35442.83859179234,35405.22815468563,1.0013280323227025,0.8,4277.575135538528,4273.035954225843,1.0013280323227025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.645294589937,4632.441516551485,6.181487958064998,4.999251670791558,-3.73892133026029,8.738173001051848,2.932166407817369,3.5,0.8377618308049625,0.6,0.0002311634423554324,0.9985070201600924,0.00023150908074574133,198.98796716245562,0.0,0.0,0.0,0.0004514271057985372,7.823827888453982e-05,0.00015292516347089257,0.0005993208861367872,0.09250037732451831,0.09250037732451831,0.09250037732451831,0.09250049819916407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.84742500336,595.6095178077879,0.0,0.09250037732451831,0.09250037733613505,0.09250037733613505,0.3715708838498061,0.3715708838498061,0.5,10.00319729650894,0.0006557721657145521,0.0006557721657145521,-3.922195901395753e-12,7.849184839869849e-07,0.0006464851386454029,-3.922195901395753e-12,27492.143513986728,20858.08526126421,0.7586925788690352,0.9884769314021296,0.6074772666084827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971884640462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112429698749,260.6112429698749,-12.538757030125055,244.82453149331252,276.39795444643613,124356.86794835581,124355.34533665174,1.5226117040745861,0.0,nan,276.39795444643613,3.247954446436154,270.0832698558123,-3.066730144187659,263.7685852651881,-9.38141473481187,257.45390067456304,-15.696099325436933,251.13921608393775,-22.010783916062223,244.82453149331252,-28.325468506687457,1.0,1.0,26022.012520719443,26022.012520719443,275.6273188427286,2.4773188427286073,275.6273188427286,275.6273188427286,77130.61794133295,77130.62429561808,-0.006354285127599724,0.0,8546.071908451686,8546.071908451686,0.8857997258966966,3938.6421233554206,275.6273188427286,2.4773188427286073,1.0,0.002,0.12926422186165973,0.00490393900952148,0.0001996521665098572,0.0018003478333066135,0.0998260832549286,0.0998260832549286,0.0,-1.8352940694965625e-13,1.0,1.0000013092646414,0.0006464851425675988,0.09250037733613505,0.0,1.2094534607129245e-07,0.15535963152475182,0.0,1600081.3661596975,266.6020475351739,7.849224061828863e-07,1.0,1284544.1066675978,2597.98195198879,,,,,,,,,,,,,,,,,,,2.0,15254.790218451411,1552.2800186434172,0.3715708838498061,6.173730061729009,2.932166407817369
3999.0,-30.079445627260746,4.9992526153541155,35.05197279746322,24.58509182268756,5.002031143222613,-26.571297950212966,-40.069424571096874,1.4938834661926095,-6.5479548108571635,-6.547955599287174,40.103972624486595,41056.38462017633,25749.88665370777,25749.88665370777,66806.27127388411,77140.03096096599,77130.64275640332,25749.88665370777,102880.52941011109,102880.52941011109,102880.52941011109,130372.6814209969,125861.51342784341,4511.167993153495,0.0,90959.04652823303,54875.400187513325,40092.94037857744,27492.152010885817,67585.09238946326,20858.091292039415,1552.2804681666448,0.0,0.8784046997646242,2.7238839296045954,0.001494314320929203,1.0,1.0,-6.547306213002457,333758.8315307257,1559021.1144641938,4.671100708598541,1559021.1144641938,4.671100708598541,0.7586925637462075,0.09250039329996518,3.919045086237085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919045086237085,1.2847545879850117,1.2850515917396677,3.0504231102872743,6463.480529959304,15254.787923614305,6453.945250837817,0.0003288432320528171,23209.49224280764,2366.709553497641,19291.27425277042,1967.1625124553668,0.8311803658155672,0.8311803658155672,35442.82554946228,35405.22815468563,1.0013275717342378,0.8,4277.57356146746,4273.035954225843,1.0013275717342378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.644473915588,4632.441516551485,6.181489278537399,4.9992526153541155,-3.7389233999950107,8.738176015349126,2.9321654450399235,3.5,0.8377615557256924,0.6,0.0002311634423554324,0.9985051846416948,0.0002315095063210748,198.98795271305497,0.0,0.0,0.0,0.0004514271057985372,7.823839985971078e-05,0.0001529250424957216,0.0005993201363554552,0.09250039328804296,0.09250039328804296,0.09250039328804296,0.09250051470424697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8399651652,595.6095203361102,0.0,0.09250039328804296,0.09250039329996518,0.09250039329996518,0.37157092880541703,0.37157092880541703,0.5,10.003200938939418,0.0006553425247375344,0.0006553425247375344,-1.0231815394945443e-11,7.884299861871114e-07,0.0006493862846923548,-1.0231815394945443e-11,27492.152010885817,20858.091292039415,0.7586925637462075,0.9884764363257633,0.6074769326878535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717789285107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112520222573,260.6112520222573,-12.538747977742673,244.82454907839278,276.3979549661204,124356.74347657638,124355.23000536732,1.513471209047478,0.0,nan,276.3979549661204,3.2479549661204032,270.0832737885757,-3.0667262114242817,263.7685926110312,-9.381407388968796,257.4539114334847,-15.6960885665153,251.139230255939,-22.01076974406098,244.82454907839278,-28.3254509216072,1.0,1.0,26022.012520719443,26022.012520719443,275.6273186533346,2.4773186533346347,275.6273186533346,275.6273186533346,77130.63715684546,77130.64275640332,-0.0055995578586589545,0.0,8546.071908451686,8546.071908451686,0.8857998398754319,3938.6403116682704,275.6273186533346,2.4773186533346347,1.0,0.002,0.12926410037365588,0.00490393909356359,0.00019965197790430692,0.001800348021857469,0.09982598895215346,0.09982598895215346,0.0,-2.38224370785467e-13,1.0,1.0000013151393008,0.0006493862949241702,0.09250039329996518,0.0,1.2148811640908505e-07,0.15605684493760366,0.0,1600081.3634131597,266.6020451891428,7.884402180025063e-07,1.0,1284544.1146862123,2597.981919543647,,,,,,,,,,,,,,,,,,,2.0,15254.787923614305,1552.2804681666448,0.37157092880541703,6.173730061729009,2.9321654450399235
4000.0,-30.07942792735505,4.99925355433923,35.051973805306275,24.585099366400414,5.002028959592237,-26.571282238660928,-40.0694071437232,1.493883270917495,-6.5479572723317006,-6.547958061238159,40.10397468108955,41056.37328797264,25749.88732319231,25749.88732319231,66806.26061116495,77140.04906746965,77130.66040887531,25749.88732319231,102880.54773206761,102880.54773206761,102880.54773206761,130372.70819069384,125861.53777165487,4511.170419038967,0.0,90959.05318978913,54875.37741036848,40092.97308824518,27492.160458626233,67585.13354687141,20858.09728049643,1552.2809180234308,0.0,0.878404678593604,2.723883679593577,0.001494314320929203,1.0,1.0,-6.547308293152639,333758.7990831522,1559021.2033336877,4.671101428985174,1559021.2033336877,4.671101428985174,0.7586925484407236,0.09250040929645675,3.919044061716919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919044061716919,1.2847545888984875,1.2850515926533546,3.0504223106741324,6463.478835675007,15254.785628435397,6453.945316502254,0.00032884358886577797,23209.500010045893,2366.7103455355186,19291.274449045817,1967.162532469887,0.8311800961113281,0.8311800961113281,35442.81813706672,35405.22815468563,1.0013273099663154,0.8,4277.572666869844,4273.035954225843,1.0013273099663154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.64365367171,4632.441516551485,6.18149065643089,4.99925355433923,-3.7389255558767185,8.738179110215949,2.9321644827676145,3.5,0.837761280790747,0.6,0.0002311634423554324,0.9985033439821804,0.0002315099330899765,198.98793822315614,0.0,0.0,0.0,0.0004514271057985372,7.823855425027048e-05,0.00015292488810516192,0.0005993193746172592,0.09250040928402184,0.09250040928402184,0.09250040928402184,0.09250053079169125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.83233687386,595.6095229176391,0.0,0.09250040928402184,0.09250040929645675,0.09250040929645675,0.3715709738602717,0.3715709738602717,0.5,10.003204584126744,0.0006551157287617571,0.0006551157287617571,3.069544618483633e-12,7.889064477240026e-07,0.0006497680855090948,3.069544618483633e-12,27492.160458626233,20858.09728049643,0.7586925484407236,0.9884756766047329,0.6074763950787988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971673494387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61126083932237,260.61126083932237,-12.538739160677608,244.82456650359117,276.3979551750516,124356.62081327233,124355.14668483414,1.4741284381843274,0.0,nan,276.3979551750516,3.2479551750516293,270.08327744076155,-3.0667225592384284,263.7685997064692,-9.38140029353076,257.45392197217654,-15.696078027823432,251.13924423788433,-22.01075576211565,244.82456650359117,-28.325433496408806,1.0,1.0,26022.012520719443,26022.012520719443,275.6273182569492,2.477318256949218,275.6273182569492,275.6273182569492,77130.65033557988,77130.66040887531,-0.010073295430629514,0.0,8546.071908451686,8546.071908451686,0.8857999046533782,3938.6392820255037,275.6273182569492,2.477318256949218,1.0,0.002,0.12926397881421697,0.004903939157674473,0.00019965178914231415,0.0018003482106345057,0.09982589457115708,0.09982589457115708,0.0,-2.2317998144005813e-13,1.0,1.0000013159123753,0.0006497680824395502,0.09250040929645675,0.0,1.215595603992313e-07,0.15614861891604068,0.0,1600081.3605268614,266.6020427276683,7.889033781793842e-07,1.0,1284544.1230883894,2597.9818855464973,,,,,,,,,,,,,,,,,,,2.0,15254.785628435397,1552.2809180234308,0.3715709738602717,6.173730061729009,2.9321644827676145
4001.0,-30.07941020023435,4.999254496792352,35.05197480487372,24.585106351319723,5.002029008963875,-26.571266279314347,-40.06939348820595,1.493885088056582,-6.547959258378967,-6.547960032855806,40.103976457913255,41056.38310426518,25749.886906201526,25749.886906201526,66806.2700104667,77140.06741578023,77130.67560846795,25749.886906201526,102880.56251466948,102880.56251466948,102880.56251466948,130372.72984879938,125861.55706998167,4511.17277881771,0.0,90959.06295744696,54875.37864598196,40092.98256829445,27492.167334129896,67585.14990242434,20858.10216579941,1552.281281558125,0.0,0.8784046611450239,2.723883479564185,0.001494314320929203,1.0,1.0,-6.547322118167642,333758.7730971022,1559021.280110515,4.671102022708301,1559021.280110515,4.671102022708301,0.758692536397642,0.09250042462485354,3.9190436030800604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190436030800604,1.2847545803981062,1.2850515841510082,3.05042197387276,6463.478122033313,15254.783334835933,6453.944705459621,0.00032884369226855357,23209.505218559014,2366.7108766560464,19291.272622598495,1967.1623462240925,0.8311798308898294,0.8311798308898295,35442.814818832434,35405.22815468563,1.001327192783246,0.8,4277.572266394119,4273.035954225843,1.001327192783246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.642833335446,4632.441516551485,6.181491773643853,4.999254496792352,-3.738927339921457,8.738181836713808,2.9321635203870478,3.5,0.8377610058248708,0.6,0.0002311634423554324,0.9985015004961777,0.00023151036051579504,198.98792371098003,0.0,0.0,0.0,0.0004514271057985372,7.82386752258353e-05,0.00015292476712959707,0.0005993188303717552,0.09250042461571552,0.09250042461571552,0.09250042461571552,0.09250054382451231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8236883693,595.6095258171866,0.0,0.09250042461571552,0.09250042462485354,0.09250042462485354,0.37157101896086986,0.37157101896086986,0.5,10.003208160308159,0.0006523867066903222,0.0006523867066903222,-5.326228347257711e-11,7.744768595330243e-07,0.0006379146881840825,-5.326228347257711e-11,27492.167334129896,20858.10216579941,0.758692536397642,0.9884755764678759,0.6074763933133254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715677647569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112696693295,260.6112696693295,-12.53873033067049,244.82458382297762,276.3979555156793,124356.54467843362,124355.06838621368,1.4762922199387198,0.0,nan,276.3979555156793,3.2479555156793367,270.083281177141,-3.066718822859002,263.76860683860036,-9.381393161399615,257.4539325000598,-15.69606749994017,251.1392581615188,-22.01074183848118,244.82458382297762,-28.325416177022362,1.0,1.0,26022.012520719443,26022.012520719443,275.62731806387876,2.4773180638787835,275.62731806387876,275.62731806387876,77130.66887708743,77130.67560846795,-0.006731380519340746,0.0,8546.071908451686,8546.071908451686,0.8857999336518829,3938.6388210954606,275.62731806387876,2.4773180638787835,1.0,0.002,0.12926385947226865,0.004903939301448623,0.00019965160400644283,0.0018003483957522333,0.09982580200322141,0.09982580200322141,0.0,-2.4132388795616855e-13,1.0,1.0000012919099486,0.000637914741446366,0.09250042462485354,0.0,1.1934203798135698e-07,0.153300114329395,0.0,1600081.3581769823,266.602040741621,7.745301218164968e-07,1.0,1284544.1298173806,2597.9818583194483,,,,,,,,,,,,,,,,,,,2.0,15254.783334835933,1552.281281558125,0.37157101896086986,6.173730061729009,2.9321635203870478
4002.0,-30.079392519840713,4.999255435314005,35.05197580767561,24.58511902894827,5.00202894136482,-26.57125037371959,-40.069379832688696,1.493886795263881,-6.547961620374053,-6.547962398856149,40.103978550411725,41056.378628064944,25749.8873786618,25749.8873786618,66806.26600672674,77140.08198693648,77130.69407546641,25749.8873786618,102880.5814541282,102880.5814541282,102880.5814541282,130372.75734448901,125861.58216326089,4511.175181228134,0.0,90959.06416084366,54875.36080205183,40093.00373199092,27492.17589036082,67585.17962235174,20858.108237639964,1552.2817344238715,0.0,0.878404640357735,2.723883239253212,0.001494314320929203,1.0,1.0,-6.54732121365538,333758.74191448995,1559021.3705307385,4.671102730037749,1559021.3705307385,4.671102730037749,0.7586925211311898,0.09250044057615166,3.9190417946900826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190417946900826,1.2847545724119738,1.2850515761630297,3.050420585258201,6463.475179725692,15254.781042371673,6453.94563461082,0.0003288443717516791,23209.516235342086,2366.7120000552773,19291.27539989361,1967.162629429378,0.8311795560184055,0.8311795560184055,35442.80173514355,35405.22815468563,1.0013267307342761,0.8,4277.57068733148,4273.035954225843,1.0013267307342761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.642015224834,4632.441516551485,6.181493101075321,4.999255435314005,-3.7389294219517564,8.738184857265761,2.9321625606176385,3.5,0.8377607316050396,0.6,0.0002311634423554324,0.9984996618730835,0.0002315107868156844,198.9879092370588,0.0,0.0,0.0,0.0004514271057985372,7.823879620157332e-05,0.00015292464615385907,0.0005993180797151657,0.09250044056348548,0.09250044056348548,0.09250044056348548,0.09250056046106372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8164674366,595.6095282680094,0.0,0.09250044056348548,0.09250044057615166,0.09250044057615166,0.3715710638195032,0.3715710638195032,0.5,10.003211757001482,0.0006509998974024711,0.0006509998974024711,-1.3585577107733116e-11,7.784821036693756e-07,0.0006411852007772723,-1.3585577107733116e-11,27492.17589036082,20858.108237639964,0.7586925211311898,0.9884750825554157,0.6074760599509718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714618725743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611278495044,260.611278495044,-12.538721504955959,244.8246010466565,276.3979559434294,124356.42402465633,124354.94845013997,1.4755745163671083,0.0,nan,276.3979559434294,3.2479559434294174,270.0832849640768,-3.0667150359231528,263.76861398472187,-9.38138601527811,257.45394300536776,-15.696056994632215,251.139272026012,-22.01072797398797,244.8246010466565,-28.325398953343466,1.0,1.0,26022.012520719443,26022.012520719443,275.62731785875405,2.477317858754077,275.62731785875405,275.62731785875405,77130.68818822141,77130.69407546641,-0.005887245002668351,0.0,8546.071908451686,8546.071908451686,0.8858000479920233,3938.637003663533,275.62731785875405,2.477317858754077,1.0,0.002,0.12926373951838155,0.004903939375991399,0.0001996514177636502,0.0018003485819172564,0.0998257088818251,0.0998257088818251,0.0,-3.190937097885538e-13,1.0,1.0000012985324636,0.0006411852143628494,0.09250044057615166,0.0,1.1995390133855394e-07,0.15408608078171515,0.0,1600081.3554123607,266.6020383796259,7.784956892464834e-07,1.0,1284544.137892003,2597.981825647677,,,,,,,,,,,,,,,,,,,2.0,15254.781042371673,1552.2817344238715,0.3715710638195032,6.173730061729009,2.9321625606176385
4003.0,-30.079374791531453,4.999256368565512,35.05197681209362,24.585126537736528,5.002026833223178,-26.57123462905771,-40.069366177171446,1.4938866707417657,-6.547964061424466,-6.547964840638582,40.10398060266121,41056.38286624013,25749.88801112139,25749.88801112139,66806.27087736152,77140.10010350194,77130.71174906436,25749.88801112139,102880.59976018575,102880.59976018575,102880.59976018575,130372.78407212396,125861.60648715441,4511.177584969558,0.0,90959.07092471709,54875.35368742504,40093.019152546716,27492.184311938217,67585.20346448493,20858.114208290157,1552.282182595768,0.0,0.8784046193128927,2.7238829912885625,0.001494314320929203,1.0,1.0,-6.547323074453459,333758.7097329252,1559021.4592096987,4.671103446130987,1559021.4592096987,4.671103446130987,0.7586925059000394,0.09250045652952424,3.919040791039481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919040791039481,1.2847545729944752,1.2850515767456656,3.0504198026748988,6463.473521525582,15254.778749562218,6453.945676483427,0.00032884471932042566,23209.523905106187,2366.712782153558,19291.275525053632,1967.1626421921485,0.8311792867414,0.8311792867414,35442.79447373791,35405.22815468563,1.0013264742985888,0.8,4277.569810956747,4273.035954225843,1.0013264742985888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.641197442087,4632.441516551485,6.18149446643007,4.999256368565512,-3.738931562403082,8.738187930968595,2.932161601232991,3.5,0.8377604574951404,0.6,0.0002311634423554324,0.9984978182708114,0.00023151121427161347,198.98789472391397,0.0,0.0,0.0,0.0004514271057985372,7.823891717748452e-05,0.00015292452517794787,0.0005993174521227218,0.0925004565173936,0.0925004565173936,0.0925004565173936,0.09250057653086914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8090343068,595.609530785858,0.0,0.0925004565173936,0.09250045652952424,0.09250045652952424,0.37157110879443844,0.37157110879443844,0.5,10.003215357340196,0.0006500339782178344,0.0006500339782178344,1.3812950783176348e-11,7.792141332174651e-07,0.0006417661851401135,1.3812950783176348e-11,27492.184311938217,20858.114208290157,0.7586925059000394,0.9884748059161687,0.6074759083593597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713562595291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112871360981,260.6112871360981,-12.538712863901878,244.82461818175503,276.39795609043915,124356.30642527861,124354.86172414341,1.4447011352225403,0.0,nan,276.39795609043915,3.2479560904391747,270.0832885087043,-3.0667114912956777,263.76862092696723,-9.381379073032747,257.4539533452303,-15.696046654769702,251.13928576349267,-22.01071423650731,244.82461818175503,-28.32538181824495,1.0,1.0,26022.012520719443,26022.012520719443,275.6273174850092,2.477317485009223,275.6273174850092,275.6273174850092,77130.70146191106,77130.71174906436,-0.010287153301760554,0.0,8546.071908451686,8546.071908451686,0.8858001114504283,3938.635994994678,275.6273174850092,2.477317485009223,1.0,0.002,0.12926361945588913,0.004903939437686733,0.00019965123132201869,0.001800348768452931,0.09982561566100934,0.09982561566100934,0.0,-2.2505044702803012e-13,1.0,1.0000012997088463,0.0006417661713271627,0.09250045652952424,0.0,1.2006260601744044e-07,0.15422571774025753,0.0,1600081.3525503618,266.6020359385755,7.79200320266682e-07,1.0,1284544.1462252995,2597.981791929237,,,,,,,,,,,,,,,,,,,2.0,15254.778749562218,1552.282182595768,0.37157110879443844,6.173730061729009,2.932161601232991
